time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.04638;1.059250710964316;0.9991716975784054;0.9444553566948021;0.013254647203808588;0.012491303977822533;1.059227943192711;1.0089996637104843;9.994466096370155;1.2490209916072827;0.03503147315878443;0.035005956810915714;0.9424675921570342;-0.03299585698412195;0.942919669349071;1.0110314237244746
23.05638;1.0592406631282916;0.9991828956155717;0.9444638173682054;0.01325464258545704;0.01249150917933224;1.0592322029420878;1.0090165145919963;9.994548207489213;1.2490342735422981;0.03503210241746622;0.03500608133159915;0.9424708042604374;-0.032995850577729254;0.9429438022562495;1.0110351552689216
23.06638;1.0592304549544755;0.9991944826350533;0.9444717610565517;0.013254636721554566;0.012491719668881681;1.0592360632193076;1.009033861106833;9.994623432568678;1.2490482649886223;0.03503273780498869;0.035006221727604175;0.9424741182220482;-0.03299584437213598;0.9429680238078131;1.011038096260618
23.07638;1.0592200427399883;0.9992064827944122;0.9444792073400738;0.013254630116700524;0.012491934888255807;1.059239513139844;1.0090516702915593;9.994691674874524;1.2490629919466023;0.03503337744339821;0.035006380495238576;0.9424775723783912;-0.03299583837393259;0.9429923151058556;1.0110401724917264
23.08638;1.0592094029954482;0.9992189223209215;0.9444861888423417;0.013254623369418886;0.01249215437831058;1.059242557516128;1.0090699044736333;9.994752806085037;1.2490784821898886;0.03503401978121959;0.03500655958049229;0.9424811938701512;-0.03299683259043859;0.9430167059082749;1.0110413098812299
23.09638;1.0591985317410102;0.9992318118899283;0.9444927409832159;0.01325461702491046;0.012492377659009653;1.0592452101954009;1.0090885224058326;9.994806774725715;1.2490947510868124;0.03503466373413412;0.03500675994041171;0.9424850003174896;-0.03299682703151017;0.943041123130027;1.0110414385927529
23.10638;1.059187439544324;0.9992451382679018;0.9444988930162534;0.013254611471938283;0.01249260422169492;1.0592474962033356;1.0091074777008502;9.994853652325487;1.2491117954202102;0.035035308430422615;0.03500698144663538;0.9424890109220757;-0.03299682170884174;0.9430655907764496;1.011040494834764
23.11638;1.0591761459101545;0.9992588770360356;0.9445046638720351;0.013254606918976291;0.012492833636034172;1.0592494522168248;1.0091267206250183;9.994893550502907;1.2491296040761013;0.0350359528580947;0.03500722318042161;0.9424932484345202;-0.032996816632325975;0.9430900859304427;1.0110384227032072
23.12638;1.0591646767411234;0.9992730087764037;0.944510059620292;0.013254603379935425;0.012493065648280234;1.0592511201447103;1.009146204069513;9.994926506841423;1.2491481758406144;0.035036595615196606;0.03500748379515233;0.9424977317803054;-0.03299681180672909;0.9431145785315058;1.0110351789670724
23.13638;1.059153061362658;0.9992875207332159;0.9445150730221786;0.013254600614006034;0.012493300162767609;1.0592525424383064;1.0091658838359268;9.994952450082213;1.249167529368442;0.03503723483515553;0.035007761732270125;0.9425024716752598;-0.03299680723250586;0.9431390410368471;1.011030739129958
23.14638;1.0591413300680739;0.9993019781462371;0.9445192942357135;0.013256314566015191;0.01249515645840857;1.0592537609967687;1.0091857129058104;9.994971202263867;1.2491877036855195;0.0350378685548474;0.03500805524950365;0.9425074702175469;-0.03299680290955236;0.9431634490748166;1.0110251015117375
23.15638;1.0591295160747307;0.999317189562533;0.9445234982958384;0.013256311550505563;0.012495395699134925;1.0592548143528253;1.009205642733445;9.994982461944897;1.2492087520753603;0.03503849533026436;0.03500836250067061;0.9425127211912554;-0.0329967988400916;0.9431877748377372;1.0110182876939864
23.16638;1.059117657703484;0.9993327051146487;0.9445272845260041;0.013256307246323224;0.012495637016099733;1.0592557355021333;1.009225631516423;9.99498581138061;1.2492307264807108;0.035039114456555706;0.0350086816047457;0.9425182105373173;-0.03299679502795783;0.943211985308353;1.0110103365830476
23.17638;1.0591057947333504;0.9993484990594279;0.9445306469397313;0.013256301000211492;0.012495880216757257;1.0592565542631374;1.0092456459207417;9.994980792366597;1.2492536599703528;0.03503972579482696;0.035009010539837446;0.9425239163108184;-0.03299679147549987;0.9432360462500453;1.011001295394687
23.18638;1.0590939598895268;0.999364555491398;0.9445335734636847;0.013256292365135681;0.012496125130510927;1.0592573023210354;1.0092656525653345;9.994967032362238;1.2492775664810132;0.0350403294389205;0.03500934728111217;0.9425298104681146;-0.032996788180807715;0.9432599270018903;1.0109912114834827
23.19638;1.0590821749643191;0.9993808583645155;0.9445360491197167;0.013256281013648378;0.012496371493236296;1.0592580167227916;1.0092856105807997;9.994944321593358;1.2493024535055308;0.035040925253308604;0.03500969007447133;0.9425358658571203;-0.03299678513714215;0.9432835989923292;1.0109801210920837
23.20638;1.0590704544037925;0.9993973760354585;0.9445380604405906;0.013256266704043038;0.012496618888046181;1.059258737408394;1.0093054746389092;9.994912570007557;1.2493283224012852;0.03504151270474099;0.03501003732798869;0.9425420622303429;-0.03299678233566582;0.9433070294559824;1.010968041403202
23.21638;1.0590597790026375;0.9994149788791056;0.9445396006916338;0.01325603838801031;0.012496656248271468;1.0592595010061028;1.0093252031540298;9.994871737094323;1.2493551554714701;0.03504209113110178;0.03501038742394031;0.9425483818473726;-0.032996779769652276;0.943330183220616;1.0109549793662267
23.22638;1.0590482093104483;0.9994317741415376;0.9445406607901956;0.013256018353795633;0.012496904033622067;1.0592603374307041;1.0093447660596337;9.994821855832141;1.2493829082489383;0.035042659907183284;0.03501073873342213;0.942554804503769;-0.032996777436575496;0.9433530314865428;1.0109409495401136
23.23638;1.0590367199006967;0.9994486318216159;0.944541244453474;0.013255996145439488;0.012497151126189628;1.0592612712284157;1.009364151862563;9.994763116667903;1.2494115148282963;0.03504321834773748;0.03501108967672691;0.9425613124573935;-0.032997775336235186;0.9433755884665526;1.0109259801016792
23.24638;1.0590253174530568;0.9994655105934468;0.9445413515993869;0.013255972503967988;0.012497396970954889;1.0592623242715797;1.0093833654687823;9.99469589676469;1.2494408993568655;0.03504376568367884;0.03501143871272558;0.9425678939405465;-0.032997773467734054;0.9433977658463151;1.0109101036521224
23.25638;1.0590140081006585;0.9994823803408087;0.9445409793382168;0.013255948247557872;0.012497640957406343;1.0592635154772325;1.009402417161157;9.99462070650966;1.2494709769667793;0.03504430117502312;0.03501178404302876;0.9425745408835055;-0.03299777182904214;0.9434195834960405;1.0108933504663171
23.26638;1.059002789796862;0.9994992231148008;0.9445401262619464;0.01325592422111282;0.012497882446242132;1.0592648632194088;1.0094213187266172;9.994538124420524;1.2495016422525211;0.03504482417130207;0.035012123329664295;0.9425812503603771;-0.032997770417747124;0.9434410393171876;1.0108757530836077
23.27638;1.058991650229077;0.999516029256887;0.944538791662776;0.013255901306446834;0.012498120981723388;1.0592663937273123;1.0094400905840437;9.99444877191802;1.2495327663918165;0.03504533396237112;0.035012454080397624;0.9425880269245006;-0.03299776923000438;0.9434621470545888;1.010857352684368
23.28638;1.0589805710305025;0.9995327918599677;0.9445369679646599;0.013255880438734095;0.01249835632108415;1.0592681397872004;1.0094587671741546;9.994353350677178;1.2495642123696384;0.03504582939236913;0.035012774352789884;0.942594876165816;-0.03299776825742285;0.943482924494435;1.0108382043697859
23.29638;1.058969534914814;0.9995495035085925;0.9445346394052657;0.013255862626938567;0.01249858821811028;1.059270126095957;1.00947738998085;9.99425273343211;1.249595854157099;0.03504630854772846;0.035013083003314696;0.9426017976083131;-0.032997767484576314;0.943503383460284;1.0108183835145739
23.30638;1.0589585300974136;0.9995661579292452;0.9445317871304157;0.013255848952149653;0.01249881631682992;1.0592723622856106;1.0094959951383855;9.994147995381164;1.2496275861663728;0.0350467688597804;0.035013379561090616;0.9426087919764019;-0.03299776689066717;0.9435235332125688;1.0107979837886667
23.31638;1.058947550029325;0.9995827521075071;0.9445283946924347;0.013255840479005732;0.012499040208476218;1.0592748518888577;1.0095146074072168;9.994040327748847;1.2496593207940228;0.03504720741624654;0.035013664075024695;0.9426158745004918;-0.032997766453897966;0.9435433868374313;1.0107771036907682
23.32638;1.058936592006312;0.9995992812976269;0.9445244527879414;0.013255838144884145;0.012499259519215183;1.059277603452328;1.009533240857642;9.993930897273259;1.2496909802778866;0.03504762110193444;0.03501393684637215;0.9426230741286111;-0.032997766154070914;0.9435629610343252;1.0107558356564588
23.33638;1.0589256555988786;0.9996157292588052;0.9445199578998728;0.013255842760036104;0.012499474007837042;1.0592806341718417;1.009551906088866;9.993820706070597;1.2497224905027848;0.03504800665506708;0.03501419812160529;0.9426304206358509;-0.03299776597245407;0.9435822695486522;1.0107342634529428
23.34638;1.0589147416444387;0.9996320620892025;0.9445149057891169;0.013255855101930704;0.0124996836011992;1.0592839680564914;1.0095706199944434;9.993710533325983;1.2497537802117433;0.03504836089310373;0.03501444803087942;0.9426379378051996;-0.03299776589077461;0.9436013154263699;1.010712461917362
23.35638;1.0589038542989977;0.99964781093139;0.9445088945830146;0.013257592432532614;0.01250150769309784;1.059287630725439;1.0095894097943214;9.993600974832537;1.2497847874899854;0.03504868098930851;0.03501468661287523;0.9426456461401225;-0.03299776589087578;0.9436200935871404;1.010690499991156
23.36638;1.0588930052259447;0.9996637488167487;0.9445027060341648;0.013257622554818724;0.012501707666194867;1.0592916438115358;1.009608313351342;9.993492466055981;1.2498154698454402;0.03504896458444922;0.0350149138627444;0.9426535655812058;-0.03299776595430533;0.9436386029222616;1.0106684474387981
23.37638;1.0588822116761414;0.9996793906924872;0.9444959451343358;0.01325766261361421;0.012501902806662742;1.0592960267791676;1.009627378342138;9.993385262261368;1.249845808284925;0.03504920979320394;0.03501512998169088;0.9426617154329681;-0.03299776606129213;0.9436568487979856;1.0106463785789601
23.38638;1.0588714856331733;0.9996946774664301;0.9444886193455794;0.013257713192738196;0.012502092860608443;1.0593008060326992;1.0096466569354483;9.993279469055123;1.2498757973725518;0.03504941511172767;0.035015335500829;0.9426701116004512;-0.03299876618999557;0.9436748685967488;1.0106243697520934
23.39638;1.058860830678871;0.9997095653054386;0.9444807414547672;0.013257774732317483;0.012502277533127071;1.0593060191007033;1.0096661976352739;9.993175162997902;1.249905425507298;0.03504957921293692;0.03501553106632357;0.9426787618173257;-0.03299876631615623;0.9436925866618667;1.0106024956000126
23.40638;1.0588502531883777;0.9997240189758961;0.944472324577669;0.013257847453423852;0.012502456625723182;1.059311708460815;1.0096860427125691;9.993072497973216;1.2499346657967165;0.035049700840980254;0.03501571726336345;0.9426876649191009;-0.032998766414402164;0.9437100263448092;1.0105808294875747
23.41638;1.0588397698838843;0.9997380069833784;0.9444633791897911;0.013257931391589423;0.012502629984589385;1.0593179144711489;1.0097062361912572;9.992971726246507;1.2499634829000934;0.035049778916646936;0.035015894652112356;0.9426968176130798;-0.032998766462025306;0.9437271697492527;1.0105594407428027
23.42638;1.058829405611006;0.9997515095414164;0.9444539160812697;0.013258026555984351;0.012502797411577615;1.059324677429323;1.009726833972268;9.992873202603333;1.2499918375584431;0.0350498127406587;0.03501606379112592;0.9427062251384513;-0.03299876644256311;0.9437439878673705;1.010538385038862
23.43638;1.0588191916848966;0.9997645207191677;0.9444439537561009;0.013258133005168633;0.012502958625541004;1.0593320464742824;1.0097479028808263;9.992777360834497;1.2500196863051711;0.035049802077265296;0.03501622517848666;0.9427159051751778;-0.03299876634566821;0.9437604396569133;1.0105177031516663
23.44638;1.0588091638118349;0.9997770375973649;0.9444335253829168;0.013258250735431703;0.012503113245082109;1.0593400851222368;1.0097695070329489;9.992684643661232;1.2500469848620848;0.03504974700898406;0.03501637929016904;0.942725879269827;-0.032998766163880804;0.9437764774147072;1.0104974305334793
23.45638;1.0587993569979195;0.9997890490243804;0.9444226794096356;0.013258379588043207;0.012503260841257033;1.0593488696586124;1.0097916931565527;9.992595475744604;1.2500736868648905;0.03504964775443809;0.035016526622305644;0.9427361626989502;-0.03299876589110981;0.943792051349406;1.0104776002223337
23.46638;1.0587898063480863;0.9998005300349196;0.9444114737274372;0.013258519316316863;0.012503401038610083;1.0593584830682665;1.0098144862942966;9.992510254790327;1.2500997357675523;0.03504950470624156;0.03501666743422172;0.9427467601601021;-0.0329987655240467;0.9438071075646532;1.0104582350773652
23.47638;1.0587805507806705;0.9998114429031613;0.9443999693795365;0.013258669646263816;0.01250353352774551;1.0593700061560982;1.0098378944455315;9.992429303974406;1.2501250681221099;0.035049318619607445;0.035016801421257474;0.9427576638511407;-0.03299876506377875;0.9438215835124724;1.010439342494325
23.48638;1.05877162866162;0.9998217411487259;0.9443882215885013;0.013258830195115706;0.012503657962731776;1.0593815117938843;1.0098619141228629;9.992352856241864;1.2501496330791912;0.03504909060208013;0.0350169277975004;0.942768853376406;-0.03299876451528843;0.9438354111678697;1.0104209190060491
23.49638;1.0587630695461177;0.9998313728592727;0.9443762679031967;0.013259000431308033;0.01250377389810042;1.0593940701637523;1.0098865352358803;9.992281057405549;1.2501734079489843;0.035048821885156664;0.035017045654464236;0.9427802973364778;-0.03299876388400287;0.9438485271679259;1.0104029595908057
23.50638;1.0587548887711489;0.999840287740317;0.9443641268808939;0.013259179776858969;0.012503880858524842;1.0594077571024874;1.0099117476958281;9.992213930851435;1.2501963955357784;0.03504851373199367;0.03501715422127899;0.9427919556063274;-0.03299876317269454;0.943860884620129;1.0103854655307394
23.51638;1.0587470860117931;0.9998484470445472;0.9443518111240056;0.013259367602813406;0.012503978428131208;1.0594226490490148;1.0099375450914918;9.99215138582567;1.2502186089810334;0.03504816743856901;0.035017252968588285;0.9428037801180156;-0.032998762381184675;0.9438724595161296;1.0103684460835134
23.52638;1.0587396524632902;0.9998558267043443;0.9443393375022028;0.013259563049317545;0.012504066257812483;1.0594388097918837;1.0099639225151684;9.99209329961877;1.2502400563943352;0.03504778420343064;0.03501734158341618;0.9428157129597242;-0.032998761506487256;0.943883239155093;1.0103519128489458
23.53638;1.0587325859592023;0.9998624121790604;0.9443267260954857;0.013259764958509114;0.01250414405824305;1.0594562867939346;1.0099908778549018;9.992039597825324;1.2502607333424394;0.03504736519962942;0.03501741991268587;0.9428266873066331;-0.032998760543053236;0.9438922044624218;1.0103358750999747
23.54638;1.0587258993621331;0.9998681935233693;0.9443140013928428;0.013259972023466201;0.012504211654150303;1.0594751177601485;1.0100184177790497;9.99199029858039;1.250280623775092;0.0350469120055925;0.035017487917168244;0.9428386315615581;-0.03299975948523748;0.9439013627527016;1.0103203412628734
23.55638;1.0587196122092746;0.9998731610788257;0.9443011991331176;0.013260182962886847;0.012504269050228046;1.059495332417452;1.0100465582452083;9.991945519040216;1.2502997028096112;0.03504642695040893;0.03501754547934107;0.9428504707158853;-0.03299975832986168;0.9439096252975665;1.0103053195344274
23.56638;1.0587137390523473;0.9998772976336839;0.9442883653324889;0.013260396645352071;0.012504316409812725;1.0595169435597467;1.0100753193155125;9.991905465966605;1.2503179346410813;0.03504591319724678;0.03501759219270787;0.9428621258988689;-0.03299975707623112;0.9439170215339983;1.0102908126476875
23.57638;1.0587082956409157;0.9998805732318935;0.9442755492799959;0.013260612162424995;0.012504353927195035;1.0595399459982309;1.0101047175838054;9.991870410525515;1.250335269830303;0.03504537457194688;0.0350176274669372;0.9428735174756766;-0.03299975572668595;0.9439235599843198;1.0102768145393128
23.58638;1.0587033198142866;0.9998829491228303;0.9442628014419893;0.013260828784534866;0.012504381726453104;1.0595643317380927;1.0101347578689321;9.99184061616523;1.2503516515153799;0.03504481509843306;0.03501765082408237;0.9428845759373476;-0.032999754288665466;0.9439292671102073;1.0102633163847017
23.59638;1.058698880431519;0.9998839688561589;0.9442497777653417;0.013262762368911909;0.012506019222540868;1.059590099999641;1.0101654364627768;9.991816269342824;1.2503670262989424;0.03504423865742852;0.03501766206754242;0.9428952565810832;-0.032999752774512524;0.9439341872231749;1.0102503154805111
23.60638;1.0586950657964804;0.9998844361589698;0.9442373146379156;0.013262979437752228;0.012506027784646325;1.0596172520587503;1.0101967570142028;9.991797476053124;1.2503813481150878;0.035043649011987116;0.03501766139891121;0.9429055455817821;-0.03299975119849372;0.9439383688018428;1.0102378118542665
23.61638;1.0586919713953082;0.9998839099506955;0.9442250655119842;0.013263195942955294;0.012506026813481497;1.059645783672361;1.0102287365378229;9.991784310133609;1.2503945773847194;0.0350430496992514;0.0350176495224433;0.9429154551332177;-0.032999749574192445;0.943941845649838;1.0102257904357246
23.62638;1.0586896951434253;0.9998823803350384;0.9442130820789337;0.013263411318631284;0.012506016342336161;1.0596756836354397;1.0102613964011278;9.991776890228829;1.2504066871317732;0.035042443677753096;0.035017627483464486;0.9429250159796311;-0.03299974791509238;0.9439446280271085;1.0102142087836068
23.63638;1.0586883329822991;0.9998798503045851;0.9442014182815687;0.013263624942701;0.012505996409147915;1.0597069363779223;1.0102947542779053;9.991775432735533;1.2504176750189466;0.03504183326124551;0.03501759634516554;0.9429342715756777;-0.032999746236683;0.943946713831549;1.0102030028505942
23.64638;1.0586879743477973;0.9998763243695464;0.9441901229647872;0.013263836074885476;0.012505967155856983;1.0597395243718697;1.010328818478437;9.991780222967938;1.2504275702020078;0.03504122037821216;0.03501755708392689;0.9429432707044546;-0.032999744556126705;0.943948109544499;1.01019210011702
23.65638;1.058688695110902;0.9998717944178682;0.9441792317459073;0.013264043805088799;0.012505928886777222;1.0597734232049825;1.0103635774231767;9.99179157381278;1.250436432075585;0.0350406067520193;0.035017510672792615;0.9429520564059746;-0.03299974289099137;0.9439488365037497;1.0101814300357146
23.66638;1.0586905451792437;0.9998662393605978;0.9441687631178854;0.013264247122960586;0.012505882035727176;1.0598085867366818;1.0103989912930946;9.991809826292169;1.2504443386137765;0.035039993872734605;0.03501745815481222;0.9429606599938013;-0.03299974126003551;0.9439489222860215;1.0101709285850684
23.67638;1.0586935420738646;0.9998596393610855;0.9441587191401153;0.013264445048073857;0.01250582711771378;1.059844936538354;1.0104350004509566;9.991835290975589;1.250451365520575;0.035039382854653855;0.03501740056714361;0.9429691081444406;-0.03299973968410614;0.9439483966083643;1.010160537096789
23.68638;1.058697677451084;0.999851990427586;0.9441490879306299;0.013264636688713168;0.012505764713424516;1.0598823696643977;1.0104715454661057;9.991868161926567;1.250457572464341;0.0350387743715879;0.03501733864198792;0.9429774346423014;-0.03299973818477664;0.9439472937968709;1.0101502051417945
23.69638;1.058702925438711;0.9998433059660298;0.9441398466890284;0.01326482122388704;0.01250569547920014;1.0599207772249364;1.0105085759303958;9.991908519694821;1.2504630039775406;0.035038168787713986;0.03501727260111438;0.9429856832958434;-0.032999736781551846;0.9439456492262583;1.0101398990850852
23.70638;1.058709245210755;0.9998336041962279;0.9441309636135456;0.013264997869226096;0.01250562011558638;1.0599600581578645;1.0105460454504578;9.991956299754028;1.250467698175014;0.03503756623197211;0.0350172022327736;0.9429939015205304;-0.0329997354903699;0.9439434901989519;1.0101296025879365
23.71638;1.058716581016405;0.9998228992618908;0.9441223942402783;0.013265165857866423;0.01250553927709334;1.0600001261283896;1.0105839103042287;9.992011213779724;1.2504716956328585;0.03503696657914305;0.035017127048272874;0.9430021344704131;-0.03300073432529678;0.9439408679397754;1.01011930878642
23.72638;1.0587248632981976;0.9998112055443883;0.944114077752732;0.013265324434659526;0.012505453518842802;1.0600409122151555;1.0106221341620523;9.992072810325737;1.2504750394751727;0.035036369630313556;0.035017046487910986;0.94301042418493;-0.033000733301336155;0.9439377233035041;1.0101090174351501
23.73638;1.0587349863862536;0.999799464542333;0.944105945562722;0.013265261822254114;0.012505152797178336;1.0600823599415363;1.0106606859716092;9.992140588346574;1.2504777692344238;0.03503577529825347;0.0350169601648958;0.9430188093988138;-0.03300073243446514;0.9439341046498729;1.0100987384870639
23.74638;1.058744934590953;0.9997858717874275;0.9440979191720712;0.013265399261644386;0.012505058637632713;1.0601244149184441;1.0106995308013467;9.99221402366083;1.2504799213431703;0.03503518344707954;0.03501686802492729;0.9430273244374233;-0.03300073173943473;0.9439300329568607;1.0100884952426925
23.75638;1.0587556226152284;0.9997713916759354;0.9440899320219398;0.01326552511703462;0.012504960986789132;1.0601670186946877;1.0107386238969074;9.99229258085802;1.2504815359630823;0.035034593574724056;0.03501677037253239;0.9430359992487903;-0.03300073122934982;0.9439255373142869;1.010078325158306
23.76638;1.0587670074092068;0.9997560765465235;0.9440819195754241;0.013265639046342315;0.01250486037876138;1.060210109774562;1.0107779070819738;9.992375717390807;1.2504826595193836;0.03503400472885891;0.03501666771633697;0.9430448605393776;-0.03300073091716156;0.9439206537328411;1.0100682758621597
23.77638;1.0587790510960005;0.9997399884779605;0.9440738191812021;0.0132657409806629;0.012504757473151898;1.060253629266224;1.0108173078337266;9.992462863170436;1.2504833391087458;0.03503341581383395;0.03501656050987204;0.9430539329468757;-0.03300073081599171;0.9439154230856092;1.0100583915716914
23.78638;1.05879171908739;0.9997232021433272;0.9440655684660412;0.013265831011428121;0.01250465302036263;1.0602975287864895;1.0108567485773605;9.992553453337903;1.2504836175339584;0.03503282608911572;0.03501644884663156;0.9430632356552641;-0.03300073093794942;0.943909883801956;1.0100486989459105
23.79638;1.0588049794783323;0.9997058031774846;0.9440571076693873;0.013265909333476465;0.012504547693298998;1.0603417730303026;1.0108961602650628;9.992647028252971;1.2504835383382074;0.03503223527477667;0.035016332129331106;0.9430727784254613;-0.03300073129264661;0.9439040635441538;1.0100392090837274
23.80638;1.0588187951447028;0.9996878856878214;0.944048382363472;0.013265976302880407;0.01250444196648684;1.0603863337441846;1.0109354865535305;9.992743276218405;1.2504831518809552;0.035031643125895615;0.03501620903466599;0.9430825670491815;-0.03300073188637397;0.9438979786739913;1.010029929415347
23.81638;1.058833121469961;0.9996695456111089;0.9440393481691083;0.013266032498039426;0.012504336158775676;1.0604311852957393;1.0109746761928613;9.992841901287488;1.250482512804006;0.03503104924273748;0.03501607792559707;0.9430926071135561;-0.033000732723201545;0.9438916402093928;1.0100208683594047
23.82638;1.0588479176883598;0.9996508717493305;0.9440299760997188;0.013266078697423998;0.01250423052349425;1.0604763057395614;1.0110136730846002;9.992942442672266;1.2504816764766926;0.03503045343524243;0.0350159374900742;0.9431028959258703;-0.03300073380623891;0.9438850593889373;1.0100120354279387
23.83638;1.058863158796536;0.9996319428448972;0.9440202521434259;0.013266115823482517;0.012504125254188743;1.0605216733522846;1.011052412220975;9.993044256963314;1.2504806983483725;0.035029856102637445;0.03501578737444448;0.9431134146533693;-0.03300073513624998;0.9438782472553648;1.0100034434059484
23.84638;1.0588788353340624;0.9996124097103855;0.9440097775284935;0.013267861366400131;0.012505639778215092;1.0605672586111896;1.0110908208830234;9.993146650476175;1.250479635118559;0.035029258284359946;0.03501562843242259;0.9431241300417378;-0.033000736709276814;0.9438712112134735;1.0099951072332232
23.85638;1.0588949448123297;0.9995931685902346;0.9439993399423753;0.013267883431443184;0.01250553532200906;1.0606130222291001;1.0111288240809986;9.993248993544103;1.2504785496282225;0.035028661429738574;0.035015462374834556;0.943135004771974;-0.03300073851540044;0.9438639567125953;1.0099870406392955
23.86638;1.0589114878108383;0.9995738593008099;0.9439885406591543;0.013267899510821624;0.012505430935552373;1.0606589172243153;1.0111663536249933;9.993350733937078;1.2504775120649416;0.03502806706199086;0.03501529117886913;0.9431460090143594;-0.03300074053904219;0.9438564926669598;1.0099792597330726
23.87638;1.0589284704852464;0.999554543134947;0.9439773681414089;0.01326791048803431;0.012505326149948447;1.0607048882561527;1.0112033522544077;9.99345139209035;1.2504765867722385;0.035027476469672685;0.03501511664585892;0.9431571240644119;-0.033000742761376774;0.9438488329097416;1.0099717896007636
23.88638;1.0589459052718335;0.999535285140952;0.9439658075153132;0.013267917069534521;0.012505220448802262;1.0607508717591574;1.0112397687126171;9.993550562236704;1.2504758130309472;0.035026890522860024;0.035014940171459834;0.9431683382931688;-0.0330017451626277;0.9438410289373864;1.0099646649762486
23.89638;1.0589638069898324;0.9995161493168365;0.9439538446183007;0.01326791977525523;0.012505113299311508;1.0607968023928276;1.011275552237968;9.993647875307959;1.2504752007773146;0.03502630976312313;0.035014762690368836;0.9431796397291583;-0.033001747721910675;0.9438330283447087;1.009957930581255
23.90638;1.0589821851291041;0.9994971936535887;0.9439414643927979;0.01326791893455016;0.01250500407656294;1.0608426194631388;1.011310647682314;9.993742971417186;1.2504747421286584;0.035025734628893856;0.03501458478372664;0.9431910088977021;-0.03300175041673852;0.943824881107991;1.0099516431012965
23.91638;1.0590010341241354;0.9994784685098529;0.9439286465148633;0.013267914790482286;0.012504892086641803;1.0608882634745005;1.0113449874545277;9.993835491229229;1.2504744233322471;0.0350251653877627;0.03501440700393582;0.9432024178115541;-0.033001753223911065;0.9438165945216139;1.009945861235709
23.92638;1.0590203303698758;0.9994600135879663;0.9439153622382133;0.013267907693604418;0.01250477677109921;1.0609336737051993;1.011378492018336;9.993925089405293;1.25047423433376;0.03502460181452875;0.03501423029896722;0.9432138347950111;-0.03300175611985672;0.9438081670888958;1.0099406252916412
23.93638;1.0590400393936188;0.9994418518217001;0.9439015768095189;0.013267898199282481;0.012504657907960627;1.0609787964397908;1.0114110850077942;9.994011480481579;1.250474177628284;0.03502404313716704;0.035014056145394185;0.9432252272809972;-0.033001759079402816;0.9437995912393738;1.0099359485458674
23.94638;1.0590601210598436;0.999423989880946;0.9438872591098509;0.013267887000695278;0.0125045356038802;1.0610235923899793;1.0114427041010134;9.994094422525963;1.250474268725149;0.03502348824634966;0.035013886263640034;0.9432365596352338;-0.03300176207556092;0.9437908583728769;1.009931822805988
23.95638;1.0590805299893618;0.9994064266869289;0.9438723948751232;0.013267874787805894;0.01250441009585165;1.061068037741149;1.011473298412215;9.994173665642384;1.250474528059644;0.03502293582356152;0.0350137222140571;0.9432477884620035;-0.03300176508212212;0.9437819629257801;1.0099282204911135
23.96638;1.0591012206580508;0.9993891650630129;0.9438569984177612;0.013267862150635534;0.012504281504262204;1.0611121204206966;1.0115028247496325;9.994249001850076;1.2504749767718577;0.03502238440337141;0.03501356509256792;0.9432588579772309;-0.03300176807779639;0.9437729041453077;1.009925092243111
23.97638;1.0591221544481098;0.9993722258894858;0.9438411187558416;0.013267849580232055;0.012504149733755073;1.0611558361135955;1.011531246437968;9.99432036474467;1.2504756407061044;0.03502183237702168;0.03501341546976563;0.943269698117503;-0.033001771050078295;0.9437636880707757;1.0099223706444391
23.98638;1.0591433019066552;0.999355649299641;0.9438248303538184;0.013267837530726813;0.012504014647036366;1.0611991890888226;1.0115585287421849;9.994387831750725;1.2504765545739336;0.035021277998316856;0.03501327380070129;0.9432802240888741;-0.03300177399579602;0.9437543238657884;1.0099199784199053
23.99638;1.0591646408597757;0.9993394750324421;0.943808207049723;0.0132678264648673;0.012503876288937728;1.0612421867540336;1.0115846320590778;9.994451526220304;1.2504777587122315;0.035020719575289884;0.035013141024276134;0.9432903380709069;-0.03300177691667439;0.9437448164485207;1.0099178315571133
24.00638;1.0591861506053486;0.999323729273411;0.9437913065961986;0.01326781681115803;0.012503734863058533;1.061284823422167;1.0116095117971933;9.994511542670512;1.2504792910165556;0.03502015555343629;0.03501301873775547;0.9432999429173959;-0.03300177981389005;0.9437351668826742;1.0099158374177235
24.01638;1.0592078035699655;0.9993084327537218;0.9437741830455219;0.013267808875771708;0.012503590581558397;1.061327070328984;1.0116331292198986;9.994567939949976;1.2504811844780777;0.035019584240710354;0.03501290883650931;0.9433089626363254;-0.03300178268580567;0.9437253730819044;1.0099139008070983
24.02638;1.059229557868915;0.9992936098536893;0.9437569053631965;0.013267802842152438;0.01250344362334061;1.0613688819419043;1.0116554599512564;9.994620738946562;1.2504834698211216;0.03501900359339939;0.035012813017370865;0.9433173447918285;-0.03300178552943239;0.943715422643462;1.0099119414828501
24.03638;1.0592513521807174;0.9992792884383219;0.9437395593975643;0.013267798845281053;0.012503294134138851;1.0614112087514844;1.0116764876513402;9.99466991793699;1.2504861690747515;0.03501841126367539;0.03501273273897735;0.9433250435635891;-0.033001788343993595;0.9437052905212933;1.00990990521193
24.04638;1.0592731086040537;0.9992654981648382;0.9437222337816192;0.0132677970137578;0.012503142201425042;1.0614520029629313;1.0116961956674646;9.99471544886416;1.250489279965098;0.03501780466647209;0.03501266963998867;0.9433320117004429;-0.033001791132275825;0.9436949461172867;1.0099077576652202
24.05638;1.0592947445040417;0.999252268476156;0.9437050049494498;0.013267797494826478;0.012502987905473188;1.0614922208689022;1.0117145725578742;9.994757375263374;1.2504927727277828;0.03501718108358568;0.03501262564064371;0.9433382127347778;-0.03300179389852715;0.9436843577998262;1.0099054727142218
24.06638;1.0593161792411379;0.9992396235351423;0.9436879340911944;0.013267800460546509;0.01250283142966898;1.0615318297874878;1.011731625612515;9.994795862239814;1.2504966070545063;0.03501653784826134;0.035012602530787224;0.9433436350246865;-0.033001796648173806;0.9436734942739085;1.0099030293143672
24.07638;1.0593373332644749;0.9992275738633792;0.9436710727733981;0.013267805996255403;0.012502673063140419;1.061570808539447;1.0117473865113447;9.994831137979304;1.2505007473890277;0.035015872488711526;0.03501260165172065;0.9433482906506516;-0.033002799390234726;0.9436623648913284;1.0099004177570907
24.08638;1.0593578932427348;0.9992159007281499;0.9436544773855743;0.013266894619958983;0.012501648548055973;1.0616091365311044;1.01176190267684;9.99486340661651;1.2505051650225045;0.03501518295960858;0.03501262387270221;0.9433522001730191;-0.03300280213785275;0.9436508849423265;1.0098976435827636
24.09638;1.059378262304682;0.9992050079369531;0.9436381608727732;0.01326690480032564;0.01250148722272618;1.0616467861820387;1.0117752241296136;9.994892877494236;1.2505098409887025;0.03501446805199937;0.035012669611231076;0.9433553777824446;-0.03300280490693303;0.943639083265061;1.0098947244031282
24.10638;1.059398146440518;0.9991946686535852;0.9436221613164493;0.013266916850417343;0.012501324751004253;1.0616837256071587;1.0117873957460335;9.994919840805686;1.2505147688388316;0.03501372759608687;0.03501273893292063;0.9433578307986834;-0.03300280771403674;0.9436269528965843;1.0098916860666014
24.11638;1.0594175070604406;0.9991844600616526;0.9436061090285961;0.013268646779171823;0.012502780682007747;1.0617199242527677;1.0117984535425997;9.99494463179822;1.2505199439771297;0.03501296227101309;0.03501283179532659;0.9433595711778796;-0.0330028105740532;0.9436144795438579;1.0098885605457275
24.12638;1.0594363213528895;0.9991752300097282;0.9435908225639656;0.013268660973794059;0.012502616542875546;1.0617553546201401;1.011808422062699;9.9949675138713;1.2505253523960544;0.03501217333969766;0.03501294814760256;0.9433606240959101;-0.03300281350078972;0.9436016449565227;1.0098853830426442
24.13638;1.059454573216649;0.9991665888788731;0.9435759417453865;0.013268675120478296;0.012502451941757609;1.0617899919196008;1.0118173139049382;9.994988616350616;1.2505309766078663;0.03501136237400392;0.035013087715562705;0.9433610225485648;-0.03300281650945918;0.9435884339510376;1.0098821869633308
24.14638;1.0594722477064098;0.999158573666367;0.9435614995562074;0.013268688418338698;0.01250228723327752;1.0618238160587863;1.0118251346976765;9.995007946452452;1.250536807038318;0.035010531009849036;0.03501324980778088;0.9433607969088031;-0.03300281961665028;0.9435748384143495;1.0098789987507182
24.15638;1.059489328937605;0.9991512258086328;0.9435475252040171;0.01326870009881569;0.012502122913542227;1.0618568127870862;1.0118318906830484;9.995025407112054;1.2505428419282034;0.03500968106046939;0.03501343345781233;0.9433599774393806;-0.033002822838532384;0.943560859268118;1.0098758351152703
24.16638;1.0595057971031312;0.9991445957711678;0.9435340448823506;0.013268709356387711;0.012501959617520418;1.0618889715635285;1.0118375937929336;9.995040821636556;1.2505490830638095;0.03500881478911192;0.03501363763772112;0.9433576066695839;-0.03300282619081905;0.9435455087260807;1.0098727040333924
24.17638;1.0595216253991178;0.9991387439895667;0.9435210797291331;0.013268715299971697;0.012501798069796056;1.0619202841288797;1.0118422666077065;9.995054003284144;1.2505555356617408;0.03500793488095753;0.03501386120533299;0.943355740143593;-0.0330028296900808;0.9435308077069466;1.0098696059285084
24.18638;1.0595367794151802;0.9991337325002543;0.943508640514809;0.013268717066197552;0.012501639034016044;1.061950746875895;1.011845944339907;9.9950648248101;1.2505622039649107;0.03500704425005459;0.035014102698941035;0.9433534276423875;-0.0330028333535951;0.9435157831464831;1.0098665292620292
24.19638;1.05955121672343;0.9991296171028807;0.9434967271541659;0.01326871400316322;0.012501483284265274;1.0619803656712599;1.011848667725196;9.995073207473467;1.2505690825701599;0.035006145923210795;0.0350143602573943;0.9433506960595032;-0.03300283719691678;0.9435004555067512;1.0098634474975743
24.20638;1.0595648875175845;0.9991264428401186;0.9434853339565086;0.013268705749648764;0.012501331577981176;1.062009156906537;1.0118504767492906;9.995079052195301;1.2505761564856888;0.03500524298593675;0.035014631693114515;0.9433475507122617;-0.033002841230228896;0.9434848350944868;1.0098603249869227
24.21638;1.0595777420348087;0.9991242417407977;0.9434744528344706;0.013268692187796366;0.01250118463801024;1.0620371437282212;1.0118514158954712;9.995082204991881;1.2505834106450664;0.03500433857677934;0.03501491452793363;0.9433439813400362;-0.03300284545557857;0.9434689239739592;1.009857121134328
24.22638;1.059589740044443;0.9991230347847904;0.9434640744208552;0.013268673335572535;0.012501043180222986;1.0620643535966656;1.0118515385570024;9.995082504414764;1.2505908384285223;0.03500343577246391;0.03501520604243741;0.9433399642230882;-0.03300284986685892;0.943452719514009;1.009853785634706
24.23638;1.0596008524184282;0.9991228289673141;0.9434541945159074;0.013268649245408364;0.012500907951177231;1.0620908161384934;1.0118508996966091;9.99507988118395;1.2505984466367845;0.03500253734019799;0.03501550348653975;0.9433354691106325;-0.03300285445197157;0.9434362179478907;1.0098502568289287
24.24638;1.0596110587272152;0.9991236046448381;0.9434448225051837;0.01326861995738705;0.01250077973508551;1.062116561204355;1.0118495512802865;9.995074428000924;1.250606253032454;0.0350016456221356;0.03501580413676504;0.9433304645612286;-0.033002859195159245;0.9434194186511188;1.0098464713901418
24.25638;1.0596203460896312;0.9991253083466367;0.9434359816886818;0.013268585482823418;0.012500659325737684;1.0621416191429538;1.0118475508656886;9.995066400305149;1.250614274622962;0.0350007625195519;0.03501610508286727;0.9433249138302282;-0.0330028640785743;0.9434023291947926;1.0098423765963958
24.26638;1.0596287051681776;0.9991278618650784;0.9434277008147363;0.013268545788477725;0.01250054745716234;1.0621660151623624;1.0118449703927328;9.995056154302908;1.250622521615248;0.03499988943837905;0.03501640330142077;0.9433187742099657;-0.03300286908292443;0.9433849668157729;1.0098379348150996
24.27638;1.0596361272630084;0.9991311787776579;0.9434200019753518;0.013268500789524906;0.01250044475759778;1.0621897590696938;1.0118418934305113;9.995044043341515;1.2506309987791187;0.03499902725513604;0.03501669597964141;0.9433120053692541;-0.03300387418790009;0.9433673898988754;1.0098331198915407
24.28638;1.0596426120675306;0.9991351780727789;0.943412893939761;0.01326845034250079;0.012500351762156173;1.0622128413695033;1.0118384063616737;9.995030336660252;1.2506397002386118;0.03499817628437995;0.03501698038211439;0.9433045735869884;-0.03300387937423402;0.9433495503142724;1.0098279138071866
24.29638;1.0596481782657496;0.9991397916169231;0.943406376121361;0.013268394263945795;0.012500268947333415;1.062235237097757;1.0118345914349796;9.995015203250691;1.2506486031286295;0.0349973363494908;0.03501725342229912;0.9432964493608007;-0.033003884626287595;0.943331495821835;1.0098223098664472
24.30638;1.0596528604376931;0.9991449620407334;0.9434004418909814;0.013268332414155539;0.012500196767778594;1.0622569154879455;1.0118305222257926;9.994998762872747;1.2506576730313452;0.03499650713501154;0.035017511607924184;0.9432876089421203;-0.03300388993198803;0.9433132351092287;1.0098163134659859
24.31638;1.0596566983126643;0.9991506365680414;0.9433950754732308;0.013268264768856326;0.01250013561511371;1.062277850738436;1.011826262562956;9.994981174536685;1.2506668770178917;0.034995688559672895;0.035017751324013136;0.9432780381957258;-0.033003895280841106;0.943294785820467;1.0098099337642286
24.32638;1.0596597343484155;0.9991567655122652;0.9433902513200453;0.013268191373988065;0.012500085712249623;1.0622980270908298;1.0118218694152858;9.994962679532902;1.2506761945097937;0.03499488078564063;0.0350179691127717;0.9432677332823851;-0.03300390066334845;0.9432761756652007;1.0098031793293734
24.33638;1.059662016171286;0.9991632992005706;0.9433859380904053;0.013268112246904348;0.012500047072616965;1.0623174369934232;1.0118173958427152;9.99494357916866;1.250685621131762;0.03499408397928664;0.03501816181363696;0.9432567010028926;-0.03300390607225652;0.9432574340027919;1.0097960627197802
24.34638;1.05966359570975;0.999170182838532;0.9433821037990604;0.013268027363413615;0.012500019488277598;1.0623360756007827;1.0118128884218873;9.994924219576738;1.2506951646656543;0.0349932982507927;0.03501832655675642;0.9432449585576285;-0.03300391150276875;0.943238590668898;1.0097886029543663
24.35638;1.0596645246071532;0.9991773621868345;0.9433787183492643;0.013267936694886661;0.012500002500944142;1.0623539399759057;1.0118083782088343;9.99490498255428;1.250704836464819;0.03499252379913663;0.0350184607363793;0.9432325345088739;-0.03300391695087389;0.9432196789079135;1.0097808235147259
24.36638;1.0596658184937302;0.9991857152493957;0.943375755393916;0.013267629210603753;0.012499784934168931;1.0623710344589932;1.0118038736454555;9.994886230282326;1.2507146410836487;0.034991760883369624;0.03501856192405181;0.943219472785381;-0.033003922411962296;0.9432007297521087;1.0097727484675758
24.37638;1.0596655707891702;0.9991933794156835;0.9433731808238244;0.013267526940267971;0.012499787192491686;1.0623873716071843;1.0117993624984547;9.99486826409217;1.2507245682241273;0.03499100970497349;0.03501862769117909;0.9432058304012289;-0.03300392788099559;0.9431817642634989;1.0097643966127634
24.38638;1.059664795643677;0.9992012638910649;0.943370969371948;0.013267419050469983;0.012499798272432422;1.0624029680600073;1.0117948192175916;9.99485136788378;1.2507345952371334;0.03499027057525773;0.035018655750332736;0.943191665856265;-0.03300393335326814;0.9431627973998276;1.0097557803869877
24.39638;1.059663549388677;0.9992093640959483;0.9433690928221786;0.013267305863729595;0.01249981791914486;1.062417843757641;1.011790211522768;9.994835842405704;1.2507446966708387;0.034989544278424996;0.03501864427706062;0.9431770304298217;-0.033003938823764345;0.9431438504755862;1.0097469148655114
24.40638;1.0596618930680073;0.9992176744909809;0.9433675211086003;0.013267187748165595;0.012499846083573653;1.0624320253224384;1.0117855048673048;9.994821932906857;1.250754846737636;0.034988832328571313;0.035018591727927414;0.9431619693240034;-0.033003944285954365;0.943124960811538;1.0097378297545485
24.41638;1.0596598791040197;0.999225771151371;0.9433658249699634;0.0132687814634888;0.012501502296654858;1.062445547904485;1.011780666609292;9.994809735022104;1.250765014375296;0.034988136810217126;0.035018496527689;0.9431465255912171;-0.03300394973209706;0.9431061818740162;1.0097285746507505
24.42638;1.059657546139659;0.9992344847704152;0.9433647554162491;0.013268654169364924;0.012501548228841804;1.0624584475857874;1.0117756727627492;9.994799191783192;1.250775158734238;0.034987459792000186;0.035018357316296087;0.9431307402583701;-0.03300395515441456;0.9430875752631154;1.0097192162772088
24.43638;1.059654923401326;0.9992433932640662;0.9433638835428396;0.013268522315397274;0.012501603581416852;1.0624707459235674;1.0117705160553274;9.994790178664012;1.2507852281345146;0.03498680283983006;0.03501817340811699;0.9431146504013084;-0.033003960546797925;0.9430692039944184;1.0097098326199583
24.44638;1.05965204016575;0.9992525001878211;0.9433631762754167;0.013268385849180818;0.012501668593599885;1.062482440394859;1.0117652081599473;9.994782607977724;1.2507951641303567;0.034986166876974326;0.035017944951871736;0.9430982868445952;-0.03300396590600459;0.9430511328990593;1.0097005058816537
24.45638;1.059648932597607;0.999261823328777;0.943362592289798;0.013268244782309858;0.012501743417182923;1.0624935071538848;1.0117597704820642;9.994776481413878;1.2508049110673944;0.03498555223734347;0.03501767279921924;0.9430816746257126;-0.03300397123125315;0.9430334346639223;1.0096913167353434
24.46638;1.059645642044016;0.9992713934174259;0.9433620752097143;0.013268099244562409;0.012501828150404385;1.0625039096506508;1.0117542191940148;9.994771886837306;1.2508144293193375;0.03498495878480568;0.03501735837879905;0.9430648397851132;-0.0330039765240766;0.9430161958787602;1.0096823417696064
24.47638;1.0596422119574314;0.9992812436290587;0.9433615561890736;0.01326794952175393;0.012501922825305255;1.0625136072545407;1.0117485588204669;9.994768993609943;1.2508237028435591;0.03498438589631605;0.03501700376997092;0.9430478113861239;-0.03300398178878028;0.9429995135291621;1.0096736499809473
24.48638;1.0596386889902285;0.9992913944191382;0.9433609598034038;0.013267796051398393;0.012502027399847866;1.0625225616443268;1.0117427869270479;9.994768022351296;1.250832731646533;0.03498383244967302;0.03501661166637782;0.9430306135391583;-0.03300498703216264;0.942983519152141;1.0096653024718787
24.49638;1.059635117931186;0.9993018473049244;0.9433602107566301;0.013267639378613687;0.012502141720764463;1.062530736719267;1.0117368999588163;9.994769130853943;1.2508415148172742;0.03498329717825763;0.03501618499479889;0.9430132621191478;-0.033004992261956134;0.9429682332230115;1.009657358805188
24.50638;1.0596315336080497;0.9993125928529053;0.9433592440333252;0.013267480127296184;0.012502265473305395;1.0625380940112295;1.0117308968508512;9.994772310590806;1.2508500427066453;0.034982779167265;0.035015726573719694;0.9429957669557834;-0.03300499748519972;0.9429537730113072;1.0096498793445292
24.51638;1.059627963079492;0.9993236230373996;0.943358006940529;0.013267319012963158;0.01250239825670575;1.0625445929391784;1.0117247840607033;9.99477745375062;1.2508583079028808;0.03498227800516649;0.035015239113146496;0.9429781338221438;-0.03300500270859024;0.9429402076000083;1.0096429190139078
24.52638;1.059624432255896;0.9993349371529996;0.943356447686853;0.013267156836135642;0.012502539688397752;1.062550200169531;1.0117185792729624;9.99478455105632;1.250866320313097;0.03498179358209468;0.035014725398999365;0.9429603750877117;-0.03300500793890348;0.9429275896173483;1.0096365179509603
24.53638;1.0596209672497718;0.9993465366994452;0.943354510525777;0.013266994419573953;0.012502689376641141;1.062554902451484;1.0117123049875942;9.994793766243832;1.250874108094452;0.03498132586548841;0.03501418841863952;0.9429425231772709;-0.033005013181332706;0.942915955405219;1.0096306947620886
24.54638;1.0596175897316895;0.9993584184223252;0.9433521433664369;0.013266832559762062;0.012502846875315658;1.0625587074138627;1.0117059745712358;9.994805333828644;1.2508817022477239;0.034980874672332;0.035013631297592454;0.9429246293494495;-0.03300501843805561;0.9429053261360454;1.00962544920189
24.55638;1.0596143102035986;0.9993705772334845;0.9433493014383894;0.013266672037673718;0.012503011676083533;1.0625616290425501;1.0116995869751775;9.994819533651945;1.250889116457891;0.03498043938248036;0.03501305715236375;0.9429067490112535;-0.033005023708786455;0.9428957130983427;1.0096207739086283
24.56638;1.0596111266719699;0.9993830140775656;0.9433459460685354;0.01326651360923917;0.012503183171533037;1.062563674168461;1.011693136855753;9.994836753310782;1.2508963361391072;0.03498001888395567;0.03501246900972789;0.9428889231541829;-0.03300502899213596;0.9428871246712602;1.0096166616187943
24.57638;1.0596080286244012;0.9993957369910864;0.9433420474210501;0.013266357927578718;0.012503360654635911;1.0625648361824975;1.0116866255325754;9.994857407201032;1.2509033169889845;0.03497961180217729;0.03501186975044141;0.9428711664783186;-0.033005034285091904;0.9428795666829903;1.0096131023734973
24.58638;1.0596050014322769;0.9994087498165835;0.9433375904383572;0.013266205481482591;0.012503543416375907;1.0625650961872706;1.0116800585559753;9.99488178669755;1.2509099881741808;0.03497921675698919;0.035011262110232526;0.9428534744929155;-0.033005039579967296;0.942873037995142;1.009610082160013
24.59638;1.059602031447556;0.9994220350986155;0.9433325773697333;0.01326605659080773;0.012503730880165976;1.0625644313639158;1.0116734379886125;9.994910074236914;1.2509162616392886;0.03497883243116571;0.035010648773342395;0.9428358407549268;-0.033005044864134275;0.9428675276698508;1.0096075862029785
24.60638;1.0595991106457874;0.9994355458101384;0.9433270230392404;0.013265911414756533;0.01250392267110044;1.0625628188201641;1.0116667645665232;9.994942437308664;1.2509220445027973;0.0349784574150934;0.03501003244782583;0.9428182632032766;-0.03300505012572036;0.9428630138287089;1.009605601987159
24.61638;1.0595962384216704;0.9994492116537538;0.9433209505890828;0.013265769994945624;0.01250411859634721;1.0625602375212009;1.011660045991201;9.994978992824391;1.2509272468797692;0.03497809014383688;0.03500941593019461;0.9428007415174742;-0.03300505535906048;0.9428594650435689;1.009604120871602
24.62638;1.0595934179610058;0.9994629538261339;0.9433143933533211;0.01326563232691021;0.012504318625590165;1.062556679003405;1.0116532995661107;9.995019718287748;1.2509317820811792;0.03497772909254544;0.03500880210055512;0.9427832768242408;-0.033005060563555226;0.9428568466683844;1.0096031337304638
24.63638;1.0595906471834624;0.9994766993527233;0.9433073957543343;0.013265498367635213;0.012504522907036304;1.0625521515742027;1.0116465497282423;9.995064496465876;1.2509355645469449;0.03497737299580693;0.03500819368371562;0.9427658697109872;-0.03300506573791408;0.9428551286441592;1.0096026226895793
