time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.64638;1.0595879134822181;0.9994903931001824;0.9433000099551336;0.013265367999556974;0.012504731744500293;1.0625466682316032;1.011639822364794;9.995113216151935;1.2509385139887537;0.03497702100662872;0.03500759291828416;0.9427485128302658;-0.03300507087578655;0.9428542894553619;1.0096025584045347
24.65638;1.0595851966268501;0.9995040086942367;0.9432922933373382;0.013265241061507303;0.01250494549359377;1.0625402367196264;1.0116331375717424;9.995165763505993;1.2509405672545009;0.03497667281668252;0.03500700151748463;0.9427311862561188;-0.03300507596495288;0.9428543141987059;1.009602903910218
24.66638;1.0595824745410987;0.9995175505690814;0.9432843084289744;0.013265117436646373;0.012505164447055385;1.0625328580708409;1.01162650665071;9.995221978111895;1.2509416884093736;0.034976328582204584;0.03500642104051018;0.9427138640382802;-0.033005080989340664;0.9428551892935503;1.0096036237544024
24.67638;1.059579725627218;0.999531041680987;0.9432761205690416;0.013264997036825878;0.01250538878618649;1.062524525848786;1.0116199294297858;9.995281694380777;1.2509418654046884;0.03497598877991769;0.03500585322427826;0.9426965284701191;-0.033005085933337786;0.9428569003498979;1.009604696673605
24.68638;1.0595769238539532;0.9995445074769033;0.9432677915581692;0.01326487965439692;0.012505618561183006;1.0625152283266042;1.0116133898963395;9.99534480533087;1.250941097083497;0.03497565426759589;0.03500529987249603;0.9426791767220908;-0.033005090785437785;0.9428594336561554;1.0096061216706071
24.69638;1.0595740355613403;0.9995579694478028;0.9432593751605312;0.013264764893178248;0.01250585365600567;1.0625049532502173;1.011606857053144;9.99541123224299;1.2509393812791347;0.03497532636054498;0.035004762551551036;0.9426618151688986;-0.03300509553886484;0.9428627764662421;1.0096079105084272
24.70638;1.0595710263329194;0.9995714455230406;0.9432509180357307;0.013264652220947163;0.012506093779575716;1.0624936918161014;1.0116002901766905;9.995480828966718;1.2509367053465876;0.03497500668443944;0.03500424242125005;0.9426444546232147;-0.03300510019022238;0.9428669169561948;1.009610073687221
24.71638;1.0595678683187675;0.9995849480342337;0.9432424625268143;0.013264541018028863;0.012506338538873885;1.0624824411340184;1.0115936452452983;9.995553382768655;1.250933040177639;0.034974696911485983;0.035003740091351744;0.9426271113597142;-0.033006104736684236;0.9428718774247191;1.0096126112680852
24.72638;1.0595645387925454;0.999598483029519;0.943234051351068;0.013264430656090814;0.012506587584667458;1.0624692023686737;1.0115868812998348;9.995628711389797;1.2509283442429573;0.03497439864907044;0.03500325538686603;0.9426098058884298;-0.033006109172751014;0.9428775679816763;1.0096155164093827
24.73638;1.059561017081354;0.9996120559333397;0.943225734063041;0.013264320664035196;0.012506840677067485;1.062454976069331;1.0115799625885664;9.995706692298535;1.2509225749504527;0.034974113510094156;0.0350027874140267;0.9425925567557225;-0.033006113488353174;0.9428839963907978;1.009618789795316
24.74638;1.0595572865315288;0.9996256748345148;0.9432175643151167;0.013264210895476438;0.012507097579778026;1.062439758638704;1.0115728556002945;9.995787234191788;1.2509156974483104;0.03497384302762003;0.03500233518266621;0.9425753744794728;-0.033006117668801266;0.9428911396285686;1.0096224479190212
24.75638;1.059553334945342;0.9996389285015456;0.9432091934543932;0.013265817991243333;0.012508977310188551;1.0624235432830214;1.011565521506878;9.995870309672387;1.2509076935377998;0.0349735884851252;0.03500189814914811;0.9425582603123606;-0.03300612169738871;0.9428989859521082;1.0096265157499629
24.76638;1.0595491562858739;0.9996526568587688;0.9432014426816027;0.01326570924893466;0.012509240754023886;1.0624063261238845;1.011557907898876;9.995955991583589;1.2508985674984456;0.034973351111928744;0.03500147622966633;0.9425412107616242;-0.03300612555920803;0.94290752827106;1.0096310161154947
24.77638;1.059544761032891;0.9996664481946564;0.9431939399675476;0.013265601285255115;0.012509506705822855;1.0623881091643286;1.011549953368582;9.99604436444799;1.2508883378255886;0.03497313238970579;0.03500106968913628;0.9425242260334808;-0.03300612924275606;0.9429167530915363;1.0096359650821691
24.78638;1.0595401818613461;0.99968031528877;0.9431866982959544;0.013265494069441117;0.012509774437702395;1.0623688948419978;1.0115416012399439;9.996135381201192;1.2508770301569268;0.03497293390415524;0.035000679140116994;0.942507315964672;-0.03300613273990697;0.9429266332265126;1.009641371506586
24.79638;1.0595354626454407;0.9996942774730349;0.9431797214043494;0.013265387406327692;0.012510043083112021;1.0623486797367496;1.011532801815249;9.996228818054142;1.2508646845124674;0.034972756942409804;0.03500030550616568;0.9424904986526716;-0.03300613604645941;0.9429371268180985;1.00964724014742
24.80638;1.0595306423130544;0.9997083526564317;0.9431730074432192;0.013265281041665281;0.01251031175056126;1.0623274559417917;1.0115235075603766;9.996324307783446;1.2508513550684357;0.034972602231714355;0.034999949911753966;0.9424737974421136;-0.033006139162084655;0.9429481806854064;1.00965357430737
24.81638;1.0595257523684654;0.999722540524549;0.943166556332544;0.013265174807234622;0.012510579633416492;1.0623052191069897;1.0115136760512162;9.996421373328698;1.2508370873474348;0.0349724698989603;0.034999613549956815;0.9424572378369223;-0.033006142087948345;0.9429597318420055;1.009660370297947
24.82638;1.0595208258281028;0.9997368124553603;0.9431603774856675;0.013265068604319046;0.012510846025236394;1.0622819731532105;1.0115032755871678;9.99651950768541;1.250821895659652;0.034972359673934965;0.034999297682041096;0.9424408408372639;-0.033006144823795755;0.942971710309035;1.0096676069233887
24.83638;1.0595158990265017;0.9997511165568953;0.9431544927938242;0.013264962267698409;0.01251111025543471;1.0622577259077313;1.0114922854832245;9.99661831249858;1.250805768919093;0.03497227105425419;0.0349990038150326;0.9424246209587424;-0.033006147366840675;0.9429840504924162;1.0096752412102494
24.84638;1.0595110076358842;0.999765391387204;0.9431489345047843;0.013264855492821586;0.012511371656791809;1.0622324836459431;1.0114806930621425;9.996717543416517;1.2507887003951106;0.03497220325479901;0.03499873368526722;0.9424085904089889;-0.03300614971181321;0.9429967044304216;1.0096832155255953
24.85638;1.0595061899151905;0.9997795851008847;0.9431437398888693;0.013264747857965345;0.01251162959073022;1.0622062528335292;1.0114684899907278;9.996816997018488;1.250770711364934;0.03497215522098308;0.03499848885107471;0.9423927586968278;-0.033006151851903844;0.9430096444688599;1.0096914719297356
24.86638;1.059501489445625;0.9997936700872551;0.9431389420595166;0.013264638883246757;0.012511883438008615;1.0621790465090708;1.0114556686704952;9.99691641080232;1.2507518497581396;0.03497212578288782;0.03499827029586063;0.9423771302758102;-0.03300615378082244;0.9430228498118441;1.0096999585774598
24.87638;1.0594969478041851;0.9998076425493175;0.9431345596766787;0.013264528056122788;0.012512132536532794;1.0621508871553371;1.0114422227406372;9.997015516474837;1.2507321763551749;0.034972113873174976;0.03499807827627267;0.9423617072352187;-0.03300615549383013;0.943036287005082;1.0097086230701056
24.88638;1.0594925996995501;0.9998215165690961;0.9431305929859365;0.013264414812957962;0.012512376172162332;1.0621218051015509;1.0114281521327344;9.99711414464483;1.250711758150351;0.03497211883830937;0.034997912315428516;0.9423464938404997;-0.033006156987074105;0.9430499056363353;1.0097174134097853
24.89638;1.0594884767458927;0.9998353185885175;0.9431270286798696;0.013264298561145206;0.012512613676660475;1.0620918400067056;1.0114134655842077;9.997212230742896;1.2506906693151871;0.03497214056873826;0.03499777143948934;0.942331499935028;-0.033006158257130915;0.9430636476397348;1.009726290501617
24.90638;1.0594846050992457;0.9998490733500993;0.9431238486384412;0.013264178768393035;0.012512844551769207;1.0620610424992951;1.0113981762734507;9.99730976082411;1.2506689930137334;0.03497217921587031;0.034997654542146955;0.9423167449871374;-0.03300615930171697;0.9430774516082798;1.009735229658037
24.91638;1.0594810003415212;0.9998627871709704;0.9431210378107452;0.013264055010653556;0.01251306845738261;1.0620294661348086;1.0113822954564937;9.997406722934084;1.2506468252612615;0.03497223491294571;0.03499756046947478;0.9423022597795679;-0.03300616012117812;0.9430912531142011;1.009744209151101
24.92638;1.0594776773885708;0.9998764464034895;0.9431185877151889;0.01326392695226085;0.012513285068635447;1.0619971567875808;1.0113658308239688;9.997503042742753;1.250624278870539;0.03497230784989209;0.03499748780360038;0.9422880786241177;-0.03300616071883312;0.9431049887520544;1.0097532035299492
24.93638;1.059474663316359;0.9998900314266881;0.943116493560638;0.013263794383631832;0.012513494023976734;1.0619641541145535;1.0113487902722527;9.99759855491703;1.2506014775442662;0.03497239840209829;0.03499743465254279;0.9422742294106556;-0.03300616109888887;0.9431186008828988;1.0097621858229973
24.94638;1.0594719950691471;0.9999035260536348;0.9431147496950051;0.013263657258838607;0.012513695035894857;1.0619305015409373;1.011331188073135;9.99769302238484;1.2505785418125723;0.034972507028563526;0.03499739873838562;0.9422607347503167;-0.03300616126367467;0.9431320399276933;1.0097711288991176
24.95638;1.0594697103997093;0.9999169126554774;0.9431133460342973;0.013263515572808832;0.012513888029021954;1.061896249684859;1.01131304848496;9.997786150765755;1.2505555806998085;0.03497263413482007;0.03499737768567773;0.9422476202147503;-0.033006161211992145;0.9431452639728373;1.0097800036242734
24.96638;1.0594678403492357;0.9999301698219542;0.9431122625693886;0.013263369283850232;0.012514073134927821;1.061861453594054;1.0112944074374464;9.997877657211166;1.2505326941638915;0.03497278014647509;0.03499736907492684;0.9422349173549175;-0.033006160939273645;0.9431582351637118;1.0097887818194118
24.97638;1.0594664041372954;0.9999432815936198;0.943111467031361;0.013263218526721729;0.012514250497554606;1.0618261739262247;1.0112753154581482;9.997967383980482;1.250509977789185;0.034972945618112684;0.034997370442830314;0.9422226595282926;-0.03300716043997095;0.9431709482735582;1.009797441386951
24.98638;1.0594654150096663;0.9999562441290432;0.9431109214490058;0.013263063836934246;0.012514420098479657;1.0617904760298291;1.0112558345963243;9.998055337030104;1.2504875238265871;0.03497313095785491;0.03499737969464408;0.9422098778998762;-0.03300715971089341;0.9431822867755492;1.0098059611923782
24.99638;1.0594648935274444;0.9999690589522044;0.9431105909842511;0.013262906042622402;0.012514581768517748;1.0617544212778882;1.0112360269621292;9.998141603188593;1.2504654233903019;0.03497333590537715;0.034997395409942865;0.9421985999870236;-0.033007158752435393;0.9431942322988301;1.0098143073913248
25.00638;1.0594648690112247;0.9999817227954666;0.9431104470509821;0.013262745994917382;0.012514735314316464;1.0617180641565371;1.0112159472485849;9.998226200538822;1.2504437688676961;0.034973559478673935;0.03499741655900175;0.9421878492880907;-0.03300715756702288;0.9432057345981142;1.0098224273853058
25.01638;1.0594653680922237;0.999994226564996;0.9431104634628975;0.013262584433130309;0.012514880668532808;1.0616814600734137;1.011195647476056;9.998309037692753;1.2504226507108065;0.03497380043004147;0.034997442289363245;0.9421776480372864;-0.033007156157577607;0.9432167526699277;1.0098302613475054
25.02638;1.0594664028418739;1.0000065539706902;0.9431106082163301;0.013262421982944911;0.012515017987963006;1.0616446754186508;1.011175187786321;9.99839006287777;1.2504021507399978;0.034974057583659755;0.03499747206982215;0.9421680204743302;-0.03300715452661362;0.943227267366938;1.0098377604686513
25.03638;1.0594679617365994;1.0000186731741822;0.9431108416318009;0.013262259175819174;0.012515147589387736;1.0616077958798875;1.0111546413177814;9.998469404473372;1.2503823355693247;0.034974329921293124;0.03499750565306697;0.9421589913556484;-0.0330071526753715;0.9432372897127073;1.0098448919430256
25.04638;1.059470007644065;1.0000305349000724;0.9431111277687142;0.013262096431758044;0.012515269743509678;1.061570926876054;1.0111340899612509;9.998547336984116;1.2503632541780711;0.034974616659211775;0.03499754278359101;0.9421505816238188;-0.03300715060463018;0.9432468552633867;1.0098516327531424
25.05638;1.0594724899037926;1.000042082506057;0.9431114468122885;0.013261934025582414;0.012515384525753005;1.0615341834361915;1.011113617834318;9.998624167043586;1.250344942972342;0.0349749172724939;0.0349975830320537;0.9421428051879448;-0.03300714831746869;0.9432560074424277;1.0098579676644452
25.06638;1.0594753610717806;1.000053260559445;0.9431118000111095;0.013261772117732237;0.012515491832667898;1.0614976766216921;1.0110933054723465;9.998700159048866;1.2503274350876772;0.034975231309866045;0.034997625963457575;0.942135668392023;-0.033007145822129186;0.943264780648008;1.00986388539798
25.07638;1.0594785788381649;1.0000640134045187;0.9431122082857092;0.013261610859980656;0.012515591485574799;1.0614615037209985;1.0110732221343608;9.998775467747752;1.2503107675182648;0.034975558149319644;0.034997671501483536;0.9421291731164325;-0.03300714313292388;0.9432731912719556;1.0098693696567225
25.08638;1.0594820983583055;1.0000742833799172;0.9431127030706127;0.013261450498994716;0.012515683363084487;1.0614257471313342;1.011053417538436;9.998850086470162;1.2502949798872471;0.03497589698902111;0.034997720078537374;0.942123320649987;-0.03300714026854973;0.943281240480798;1.0098744017430599
25.09638;1.059485877365751;1.0000840144978114;0.9431133181672955;0.01326129142761343;0.012515767476189203;1.0613904820568192;1.0110339189040818;9.998923917036905;1.2502801048640182;0.03497624700402337;0.03499777244478372;0.9421181119448397;-0.033007137249431995;0.9432889221738648;1.009878970993557
25.10638;1.0594898904684678;1.0000931567762494;0.9431140889169093;0.013261134238683137;0.012515843906126969;1.0613557884915996;1.0110147355267791;9.998996882643537;1.2502661607252703;0.034976607295168334;0.034997829520220555;0.9421135460436459;-0.033007134095945655;0.9432962249016009;1.009883075542722
25.11638;1.0594941300069227;1.0001016693688287;0.9431150478525476;0.013260979845320934;0.012515912728229949;1.0613217578322405;1.0109958654662843;9.99906891392394;1.2502531542426025;0.034976976687719936;0.034997892412609255;0.942109620944229;-0.03300713082789607;0.9433031303624867;1.0098867152697661
25.12638;1.0594985886647261;1.0001095206315644;0.9431162133587861;0.013260829516924212;0.012515973984853915;1.0612884871425363;1.0109773014648908;9.999139908976872;1.2502410875613723;0.03497735374460004;0.034997962228980946;0.9421063388529703;-0.03300712746456523;0.9433096177796025;1.0098898884628502
25.13638;1.0595032431416094;1.000116686649774;0.9431175829478261;0.013260684655430354;0.012516027675402356;1.0612560680600676;1.0109590369241976;9.999209797775581;1.2502299597378206;0.034977736932840446;0.03499803966303807;0.9421037131072916;-0.033007124025567665;0.9433156711529829;1.0098926003416808
25.14638;1.0595080578985734;1.000123153217674;0.9431191351002014;0.013260546487676252;0.012516073824624838;1.0612245794934128;1.0109410686882727;9.999278586093558;1.2502197667014414;0.03497812483648235;0.034998124871088804;0.9421017650787974;-0.03300712053215673;0.9433212812105934;1.0098948794691358
25.15638;1.0595130002637057;1.0001284958620753;0.9431204388560499;0.013262132420814369;0.01251773190570767;1.0611940861431914;1.0109233959683628;9.99934628202753;1.250210505268407;0.03497851649217751;0.03499821784739143;0.9421005107604927;-0.03300711700695508;0.9433264426517456;1.0098967846897406
25.16638;1.0595180453920974;1.0001335412442995;0.9431222364082391;0.013262010191827028;0.012517763400307939;1.0611646391953353;1.0109060165024355;9.999412794382456;1.2502021733449122;0.03497891158580938;0.034998318930943094;0.9420999556516829;-0.03300711347259827;0.9433311549556983;1.009898393803797
25.17638;1.0595231718081275;1.0001378576795634;0.9431240853418622;0.013261896760403609;0.012517787766849963;1.0611362751669844;1.0108889196349735;9.999477925657281;1.2501947612291613;0.03497931026726893;0.03499842902355696;0.9421001003836357;-0.03300710995077606;0.9433354280434986;1.0098997845687516
25.18638;1.0595293326529323;1.000142362007681;0.943125946838373;0.013261581326361158;0.012517594537148964;1.0611090195898683;1.0108720836361433;9.999541433812965;1.250188243238558;0.03497971296532848;0.03499854937465379;0.9421009406306821;-0.03300710646154692;0.9433392814335022;1.0099010232538965
25.19638;1.0595345735935053;1.0001452374389195;0.943127786243347;0.013261485773596524;0.012517604845052727;1.0610829005694862;1.0108554820000877;9.99960303177898;1.2501825742248713;0.03498012059519454;0.03499868116733628;0.9421024589854287;-0.03300710302375891;0.9433427351823873;1.0099021640416534
25.20638;1.0595398658548592;1.0001474446534617;0.9431295937426778;0.01326139878683948;0.012517608266940827;1.061057958632352;1.0108390881424039;9.999662377358426;1.2501776880925357;0.03498053474174077;0.0349988252066426;0.9421046234681903;-0.03300709965531148;0.9433458059664745;1.0099032527087348
25.21638;1.0595452220629404;1.0001490268411235;0.9431313700447719;0.013261319973626968;0.012517604937405091;1.0610342395355796;1.0108228736036688;9.99971915029995;1.2501735049486964;0.03498095733458345;0.03499898167449119;0.9421073970064809;-0.03300709637054838;0.9433485106323639;1.0099043303084947
25.22638;1.059550666987364;1.0001500162966448;0.9431331171310002;0.013261248949854079;0.012517595081471393;1.0610117777325005;1.0108068104181671;9.99977310188819;1.2501699478454973;0.03498139015811014;0.03499914999319176;0.9421107435753242;-0.0330070931778279;0.9433508701444959;1.0099054324937742
25.23638;1.0595562292636564;1.000150435727118;0.94313482997742;0.013261185323159497;0.012517579006869962;1.0609905849861818;1.0107908773802332;9.999824024394924;1.2501669536734341;0.034981834613741186;0.03499932902320442;0.9421146247091253;-0.03300709008026637;0.943352913577264;1.0099065838755745
25.24638;1.059561929154603;1.0001503067410373;0.9431364999508933;0.013261128616890697;0.012517557037617207;1.0609706461091504;1.010775059690568;9.999871763821641;1.2501644744153135;0.03498229155449879;0.034999517506314866;0.942118997794034;-0.03300708707713005;0.9433546778840782;1.0099077958324696
25.25638;1.0595677709082707;1.0001496560889185;0.9431381211141491;0.013261078304768444;0.012517529511790831;1.0609519206204583;1.0107593484864368;9.999916290302808;1.2501624742981359;0.03498276099748543;0.03499971437245058;0.9421238204482468;-0.03300708416519526;0.9433561981944906;1.0099090701464457
25.26638;1.0595737446005475;1.0001485167010438;0.9431396919943416;0.01326103391901458;0.012517496812854374;1.0609343525432593;1.0107437457548307;9.999957702181112;1.2501609231851571;0.034983242065970754;0.03499991872870686;0.942129053292622;-0.03300808134086732;0.9433575339847003;1.0099104033534911
25.27638;1.059579834081752;1.0001469242826024;0.9431412137131711;0.013260995069746621;0.01251745935175983;1.0609178821910117;1.0107282629004106;9.999996153494129;1.2501597917739742;0.03498373340557382;0.03500012974820528;0.9421346593981839;-0.03300807860124574;0.9433586311503044;1.0099117898727767
25.28638;1.0595860229287362;1.00014491368721;0.9431426878540488;0.01326096140319165;0.012517417528668312;1.0609024517544192;1.010712913428218;10.000031801873767;1.2501590516472343;0.03498423362098735;0.035000346646192025;0.942140603811191;-0.03300807594381076;0.9433595378058133;1.0099132238826798
25.29638;1.0595922959101303;1.000142517864737;0.9431441157491448;0.013260932584042241;0.012517371720325052;1.0608880060723715;1.010697709784917;10.00006479832293;1.250158675805836;0.03498474140241499;0.035000568689676825;0.9421468535639191;-0.033008073366175936;0.94336026634752;1.0099146998645243
25.30638;1.0595986388639955;1.0001397679527944;0.9431454985150723;0.01326090829504934;0.012517322281075861;1.0608744925611637;1.0106826633751957;10.000095286787229;1.2501586385214047;0.034985255519201314;0.03500079519333618;0.9421533776769346;-0.03300807086609175;0.9433608284364222;1.009916212580641
25.31638;1.0596050385773823;1.0001366933468796;0.9431468371532308;0.013260888235605568;0.012517269542822012;1.060861861235325;1.0106677845974268;10.000123402861009;1.2501589153555013;0.034985774816981896;0.03500102551351802;0.942160147105848;-0.03300806844141214;0.9433612350423546;1.009917757053401
25.32638;1.059611482802354;1.0001333217897028;0.943148132621925;0.013260872121332486;0.01251721381548814;1.0608500646720445;1.0106530828379066;10.000149273508752;1.2501594831920528;0.034986298216748014;0.03500125904635451;0.942167134546312;-0.03300806609004998;0.9433614965312257;1.0099193285870576
25.33638;1.059617960374985;1.0001296794654877;0.9431493858733145;0.013260859684384499;0.01251715538865198;1.0608390578990914;1.0106385664276822;10.00017301865658;1.2501603201990377;0.034986824714518736;0.035001495228929765;0.9421743142059034;-0.03300806380996047;0.9433616227587927;1.0099209227999482
25.34638;1.059624461210058;1.0001257910814965;0.9431505978545286;0.013260850672703646;0.012517094533045363;1.0608287982258604;1.0106242426913652;10.00019475292258;1.2501614057624293;0.03498735337848393;0.035001733538900584;0.9421816617362456;-0.03300806159914498;0.9433616230826577;1.0099225356636456
25.35638;1.0596309760862241;1.0001216799567885;0.9431517694620108;0.013260844849078005;0.012517031501368703;1.0608192450457823;1.0106101181359237;10.000214586236796;1.250162720441387;0.034987883342843445;0.03500197349023039;0.9421891543217561;-0.03300805945564917;0.9433615063002899;1.0099241635325578
25.36638;1.0596374964083675;1.0001173680863582;0.9431529014821481;0.01326084199052496;0.012516966529372805;1.0608103597113028;1.0105961986484742;10.000232623802058;1.2501642459251363;0.03498841380115467;0.0350022146281189;0.9421967707082485;-0.03300805737755469;0.9433612806468132;1.009925803112303
25.37638;1.0596440140910417;1.0001128761282347;0.9431539946049696;0.013260841886922944;0.012516899837412176;1.0608021054565517;1.0105824895122117;10.000248966185561;1.2501659650065453;0.03498894400074004;0.035002456526861084;0.9422044910903944;-0.03300805536297902;0.9433609539032531;1.0099274513619338
25.38638;1.059650521447891;1.0001082233866425;0.9431550495271316;0.013260844339426738;0.012516831631592737;1.060794447259704;1.0105689952402006;10.000263709807347;1.2501678616191718;0.034989473240619656;0.03500269878993406;0.9422122969615753;-0.033008053410093045;0.9433605335190023;1.0099291053846888
25.39638;1.0596570110212091;1.0001034278877816;0.9431560670304229;0.013260849160070804;0.012516762104953692;1.0607873516696076;1.0105557194381318;10.000276947253631;1.2501699208492707;0.0349900008728069;0.03500294105103199;0.9422201709825522;-0.03300805151714487;0.9433600265958986;1.0099307624100602
25.40638;1.059663475567412;1.0000985065109156;0.943157047990354;0.0132608561718602;0.012516691439063563;1.0607807867050807;1.0105426648715372;10.0002887668355;1.2501721288313572;0.034990526300692396;0.03500318297428428;0.9422280968535452;-0.03300804968247105;0.9433594397337437;1.0099324198527138
25.41638;1.0596699082545573;1.0000934750581023;0.9431579933459187;0.013260865207875549;0.01251661980493558;1.060774721868782;1.010529833673503;10.000299252091024;1.2501744726044266;0.034991048974111726;0.03500342425208648;0.9422360592273867;-0.03300804790449303;0.9433587789620861;1.0099340752925303
25.42638;1.059676302763283;1.0000883482622756;0.9431589040145851;0.013260876110527894;0.01251654736321869;1.0607691281971199;1.0105172275036807;10.000308481913768;1.2501769400437728;0.03499156838618509;0.035003664602120156;0.9422440437131658;-0.03300804618170055;0.9433580498204934;1.0099357263922168
25.43638;1.059682653211684;1.0000831398351386;0.9431597808041559;0.013260888732239323;0.012516474264409397;1.0607639782471854;1.0105048475879461;10.000316530680147;1.2501795198907335;0.03499208407132445;0.03500390376466197;0.9422520369175376;-0.03300804451262554;0.9433572574170856;1.0099373709067228
25.44638;1.0596889541113639;1.000077862572078;0.9431606244090536;0.013260902935828644;0.012516400649427306;1.0607592460215547;1.0104926946872133;10.000323468335193;1.2501822017857234;0.03499259560142182;0.03500414150035379;0.9422600264360917;-0.03300804289582011;0.9433564064583803;1.0099390067621723
25.45638;1.0596952003392237;1.000072528461663;0.9431614354854877;0.013260918593478761;0.012516326650977213;1.060754906885298;1.0104807690596467;10.000329360854213;1.2501849761333623;0.03499310258027313;0.03500437758794884;0.9422680007686033;-0.03300804132984949;0.9433555013383209;1.009940632090576
25.46638;1.0597013870375986;1.000067148768314;0.9431622147357971;0.013260935585354445;0.012516252394838568;1.0607509374914574;1.0104690704670647;10.000334270338824;1.2501878337934182;0.03499360463882699;0.03500461182165559;0.942275949228594;-0.03300803981329817;0.9433545462443484;1.009942245222557
25.47638;1.059707509548817;1.0000617340951499;0.9431629629046142;0.013260953798574665;0.012516177999665565;1.0607473157196545;1.0104575982384962;10.00033825466082;1.2501907658678848;0.03499410143343002;0.0350048440098933;0.9422838619526457;-0.033008038344769855;0.9433535452300101;1.0099438446690303
25.48638;1.0597135635012398;1.0000562944264155;0.9431636807238851;0.013260973126516648;0.012516103575934672;1.0607440206414835;1.0104463513449056;10.000341367814485;1.2501937637281315;0.0349945926459503;0.03500507397557319;0.9422917299444439;-0.03300803692288146;0.9433525022581408;1.0099454290616914
25.49638;1.0597195449948953;1.0000508391473453;0.9431643689275622;0.013260993467935352;0.012516029225588737;1.0607410324757303;1.0104353284504142;10.000343660881784;1.2501968191389539;0.0349950779846338;0.03500530155661498;0.9422995449864774;-0.03300803554628163;0.9433514211976439;1.009946997052133
25.50638;1.059725450686103;1.0000453770604991;0.9431650282774203;0.013261014725559251;0.01251595504258626;1.0607383325363364;1.0104245279879436;10.000345182564855;1.2501999243743531;0.03499555718535545;0.03500552660738391;0.9423072994744713;-0.03300803421368529;0.9433503057611473;1.0099485472700567
25.51638;1.0597312776916505;1.0000399163776856;0.9431656595230847;0.013261036805364015;0.012515881113432803;1.0607359032430648;1.0104139482791334;10.000345979427534;1.250203072254301;0.034996030012400134;0.03500574900075271;0.9423149863709053;-0.03300803292388398;0.9433491594338216;1.0099500783877717
25.52638;1.0597370234707026;1.0000344646944321;0.9431662633753278;0.013261059617243207;0.012515807517459756;1.0607337281047955;1.0104035876151127;10.000346096326693;1.2502062560062008;0.03499649625892518;0.03500596862809452;0.942322599261862;-0.03300803167572524;0.9433479854605068;1.0099515891888176
25.53638;1.0597426857927692;1.0000290290267717;0.9431668405404846;0.013261083075762953;0.012515734327322836;1.0607317915795718;1.0103934442307934;10.000345576912292;1.2502094690391021;0.0349969557455641;0.0350061853967397;0.9423301323497489;-0.03300803046808625;0.9433467868822393;1.0099530786111592
25.54638;1.0597482627472794;1.0000236159059444;0.9431673917516057;0.013261107100305074;0.012515661609383263;1.0607300789510874;1.0103835161911185;10.000344464176392;1.2502127048655973;0.034997408315260464;0.03500639922725719;0.9423375803700749;-0.03300802929985898;0.9433455665515031;1.0099545457945651
25.55638;1.059753752768997;1.0000182314076371;0.9431679177514649;0.013261131615168396;0.012515589423796486;1.060728576307568;1.010373801293643;10.000342800883187;1.2502159572793523;0.034997853827050514;0.035006610051625316;0.9423449385175952;-0.03300802816993939;0.9433443271429028;1.009955990076478
25.56638;1.059759154681162;1.000012881096076;0.943168419260582;0.013261156549733628;0.012515517825106622;1.0607272705346975;1.0103642970904747;10.000340629477202;1.2502192205770106;0.034998292153076156;0.03500681781213177;0.9423522024158082;-0.03300802707722347;0.943343071224813;1.0099574109320653
25.57638;1.0597644677102604;1.0000075700385032;0.9431688969782319;0.013261181838410132;0.012515446863450238;1.0607261492809343;1.0103550009918345;10.000337991269058;1.2502224895397498;0.03499872318010586;0.0350070224603701;0.9423593681599254;-0.03300802602062066;0.9433418013539377;1.0099588079077173
25.58638;1.0597696914391417;1.0000023029224254;0.943169351594768;0.013261207420194182;0.012515376585416467;1.0607252009429187;1.0103459103719252;10.000334925245571;1.2502257592666335;0.034999146813937704;0.035007223955916864;0.9423664323861976;-0.0330080249990743;0.9433405201287783;1.009960180599255
25.59638;1.059774825738897;0.9999970841152807;0.9431697837695011;0.01326123323794838;0.012515307033948488;1.0607244146686996;1.0103370226459407;10.00033146717401;1.2502290250560388;0.03499956298214652;0.03500742226603945;0.9423733922731385;-0.03300802401158295;0.9433392301405823;1.00996152868234
25.60638;1.0597798707268111;0.9999919176231417;0.9431701941078232;0.013261259238031623;0.01251523824797901;1.0607237802898777;1.0103283352860015;10.000327649311682;1.2502322823182008;0.034999971631152337;0.03500761736679549;0.9423802455146488;-0.03300902305721103;0.9433379688123928;1.0099628518848662
25.61638;1.0597848267509213;0.9999868070568921;0.9431705831979862;0.013261285370507778;0.01251517026278976;1.0607232881888393;1.0103198457882854;10.00032350130006;1.250235526592457;0.035000372722070634;0.03500780924315797;0.9423869903315827;-0.03300902213507049;0.9433366683086035;1.0099641498933345
25.62638;1.0597896943478156;0.999981755658962;0.94317095173082;0.013261311589087285;0.012515103110416401;1.060722929237276;1.0103115516105954;10.000319052157657;1.2502387536962236;0.035000766231348665;0.0350079978867248;0.9423936254575893;-0.033009021244285855;0.9433353655080261;1.0099654223429555
25.63638;1.0597944741189078;0.9999767663285424;0.9431713006076847;0.01326133785042818;0.012515036819429701;1.0607226948469657;1.010303450121035;10.000314331557444;1.2502419598123429;0.03500115215280405;0.035008183293071864;0.9424001500667127;-0.03300902038396709;0.9433340621233262;1.0099666688877738
25.64638;1.0597991665803466;0.9999714236031819;0.943171236574253;0.013263080592087069;0.012516590760746337;1.0607225770032114;1.01029553864241;10.000309369505942;1.2502451414629792;0.03500153049652531;0.035008365461602645;0.9424065637245059;-0.033009019553212636;0.9433327597773227;1.0099678892071247
25.65638;1.0598037721302473;0.9999665655926707;0.9431715494366367;0.013263106819606704;0.012516526263809082;1.0607225681838608;1.010287814524016;10.000304195376838;1.250248295445472;0.03500190128513434;0.035008544396993135;0.942412866350242;-0.03300901875114721;0.9433314599551639;1.0099690829737562
25.66638;1.0598082911665978;0.9999617762015834;0.9431718460269932;0.013263132976978533;0.012516462692058923;1.0607226612434206;1.0102802751244757;10.000298837212409;1.2502514187705358;0.03500226454959985;0.035008720109657464;0.94241905811797;-0.033009017976953006;0.943330163897214;1.0099702498877021
25.67638;1.0598127241814148;0.9999570571947387;0.9431721275052362;0.013263159033373237;0.012516400059071014;1.060723849363022;1.010272917775923;10.000293321833993;1.2502545086879993;0.03500262032741106;0.03500889261612646;0.9424251393369786;-0.03300901722985949;0.9433288725778153;1.0099713897352043
25.68638;1.0598170717209623;0.9999524102790802;0.943172395015653;0.013263184961332273;0.012516338374835885;1.0607241260458375;1.0102657398032986;10.000287675435562;1.2502575628013068;0.03500296866292107;0.03500906193966182;0.9424311103666357;-0.033009016509118125;0.9433275867617168;1.0099725024125352
25.69638;1.0598213343288254;0.9999478371177252;0.9431726497059587;0.013263210736379684;0.012516277646336466;1.0607244851236133;1.010258738513965;10.000281923281419;1.2502605791060948;0.03500330960715257;0.03500922810866112;0.9424369715845279;-0.03300901581399835;0.9433263071212694;1.0099735878835683
25.70638;1.0598255125656442;0.9999433392443401;0.9431728927580535;0.013263236336615868;0.012516217878490339;1.0607249207930483;1.0102519111046449;10.000276088634115;1.2502635559074404;0.03500364321703848;0.03500939115347829;0.942442723404247;-0.03300901514379727;0.9433250343753896;1.0099746460629075
25.71638;1.0598296070575455;0.9999389179214959;0.9431731253615389;0.013263261743076056;0.01251615907570355;1.060725427646343;1.0102452546046559;10.000270192222947;1.2502664917447168;0.035003969554368755;0.03500955110496637;0.9424483662973635;-0.03300901449784869;0.9433237693446458;1.0099756767442452
25.72638;1.0598336185193602;0.9999345740753135;0.9431733486014788;0.013263286940681157;0.012516101242484551;1.0607260006252617;1.01023876594284;10.000264252089387;1.2502693853378448;0.035004288685130176;0.03500970799616845;0.9424539008306533;-0.03300901387553915;0.9433225129222491;1.0099766796512262
25.73638;1.0598375477746733;0.9999303083253638;0.9431735633188086;0.013263311918588807;0.012516044382303373;1.0607266349290352;1.0102324420338695;10.000258283584298;1.2502722354975353;0.035004600680533966;0.03500986186457494;0.9424593277543813;-0.033009013276324384;0.9433212660225387;1.00997765451438
25.74638;1.0598413957804054;0.9999261210586592;0.9431737700541387;0.013263336669596764;0.012515988496996712;1.0607273259436232;1.0102262797732608;10.000252299903492;1.250275041052339;0.03500490561722624;0.035010012751586675;0.9424646480469547;-0.033009012699704396;0.9433200295372395;1.009978601099842
25.75638;1.0598451635978052;0.9999220124782032;0.9431739691159439;0.013263361189092788;0.01251593358739013;1.0607280692346348;1.0102202759780086;10.000246312941684;1.250277800867443;0.035005203576270086;0.035010160700289485;0.9424698628356537;-0.03300901214516429;0.9433188043283651;1.0099795192044956
25.76638;1.0598488523106948;0.9999179825740558;0.9431741606868886;0.013263385474082297;0.012515879653356233;1.0607288606302214;1.010214427393805;10.000240334174988;1.2502805139535722;0.03500549464312901;0.03501030575389513;0.942474973328692;-0.03300901161215598;0.9433175912475056;1.0099804086641921
25.77638;1.059852462956572;0.9999140310918158;0.9431743449175554;0.013263409522359946;0.012515826693149568;1.060729696314243;1.0102087308410295;10.000234375311898;1.2502831795897638;0.03500577890704441;0.035010447954846556;0.9424799808518413;-0.033009011100132955;0.9433163911280007;1.0099812694083685
25.78638;1.0598559964920817;0.9999101576170155;0.9431745220223774;0.013263433331467348;0.012515774703259007;1.0607305728276102;1.0102031833546616;10.000228448410644;1.2502857973679027;0.03500605645929892;0.03501058734402599;0.9424848868515614;-0.033009010608577166;0.9433152047368342;1.0099821015146753
25.79638;1.05985945378206;0.9999063617227759;0.9431746922867509;0.013263456898123192;0.012515723679408949;1.0607314869571567;1.0101977821045705;10.000222565393878;1.2502883671228464;0.03500632739274104;0.03501072396034219;0.9424896927864073;-0.033009010136998626;0.9433140327469508;1.0099829052006462
25.80638;1.0598628356330029;0.9999026430024437;0.9431748559411707;0.01326348021901818;0.012515673617785843;1.0607324355435732;1.0101925241995047;10.000216737488113;1.2502908888022384;0.03500659180359377;0.03501085784178659;0.9424944000344002;-0.03300900968492614;0.9433128757633558;1.009983680767648
25.81638;1.059866142889573;0.9998990009460367;0.9431750130839267;0.013263503291641759;0.012515624515000216;1.0607334153474954;1.0101874066388;10.000210975304798;1.2502933623498491;0.03500684979373554;0.03501098902691287;0.942499009908033;-0.03300900925189377;0.9433117343509935;1.0099844285580784
25.82638;1.059869376524742;0.9998954348397835;0.9431751637639276;0.0132635261134969;0.012515576367438951;1.0607344230837552;1.0101824264009427;10.00020528889988;1.2502957876180636;0.03500710146972749;0.03501111755531031;0.9425035236960668;-0.03300900883743047;0.9433106090108986;1.0099851489424132
25.83638;1.0598725376325093;0.9998919438524333;0.9431753080980211;0.013263548680321596;0.01251552917158982;1.0607354555385842;1.0101775804760946;10.000199687325518;1.2502981643380235;0.035007346939621306;0.035011243468209406;0.9425079426685938;-0.033009008441069576;0.9433095001258142;1.009985842336802
25.84638;1.0598756273675676;0.9998885271926662;0.9431754463069845;0.013263570984921418;0.01251548292460326;1.0607365096328176;1.0101728658274765;10.000194178684628;1.2503004922102816;0.035007586313128364;0.0350113668079907;0.9425122680479087;-0.03300900806236292;0.9433084079688397;1.0099865092396798
25.85638;1.0598786469200658;0.9998851841367282;0.9431755786553145;0.013263593017560835;0.012515437623926937;1.06073758239658;1.0101682794109872;10.000188770514061;1.2503027710682395;0.03500781970435207;0.035011487615717145;0.9425165009576985;-0.03300900770086442;0.9433073327913553;1.0099871501944158
25.86638;1.0598815974810218;0.9998819139522824;0.9431757053407007;0.01326361476709624;0.012515393266517967;1.0607386709523248;1.0101638182309058;10.000183469573944;1.2503050009599919;0.03500804723077762;0.0350116059302293;0.9425206424358921;-0.03300900735609714;0.9433062748631096;1.0099877656711658
25.87638;1.0598844801891163;0.9998787157963238;0.9431758264413548;0.01326363622169662;0.012515349847990865;1.0607397725766223;1.0101594793100481;10.000178281749779;1.2503071821081124;0.03500826900765892;0.03501172178944895;0.9425246935071838;-0.03300900702754628;0.9433052344319474;1.0099883560088603
25.88638;1.059887296152337;0.9998755886081871;0.9431759419337105;0.013263657369550621;0.012515307361569446;1.060740884739582;1.0101552596149712;10.000173212723626;1.2503093148379265;0.035008485143912194;0.035011835232094723;0.9425286552046082;-0.033009006714682064;0.9433042117193916;1.009988921480355
25.89638;1.0598900465050591;0.9998725310912422;0.9431760516994321;0.01326367819961344;0.0125152657974349;1.0607420050400835;1.010151156049202;10.000168268125591;1.2503113995682664;0.03500869574284355;0.035011946300312236;0.942532528550982;-0.0330090064169847;0.9433032069924936;1.0099894623971655
25.90638;1.0598927323979657;0.9998695417963959;0.9431761555422423;0.013263698701995088;0.012515225143530281;1.060743131122743;1.0101471655132586;10.000163452367222;1.2503134368531248;0.03500890090447709;0.035012055041794096;0.9425363145892911;-0.03300900613394953;0.943302220633616;1.009989979146118
25.91638;1.05989535493449;0.9998666191945692;0.9431762532649173;0.013263718868425556;0.012515185387582416;1.060744260663127;1.010143284988892;10.000158767902823;1.2503154273425023;0.03500910072870186;0.035012161508866164;0.9425400144573836;-0.033009005865072855;0.943301253105023;1.0099904721363862
25.92638;1.0598979151064494;0.9998637617228285;0.9431763447196322;0.013263738692521461;0.01251514651820503;1.060745391408281;1.0101395116046312;10.000154215798746;1.2503173716645892;0.035009295319750465;0.03501226575503112;0.9425436294003313;-0.03300900560983139;0.9433003048246708;1.0099909417060289
25.93638;1.059900413813407;0.999860967875996;0.9431764297567238;0.013263758168912237;0.012515108524141092;1.0607465212527718;1.0101358426421312;10.000149796229355;1.2503192703727486;0.03500948478772527;0.035012367829935324;0.9425471607176026;-0.03300900536767313;0.9432993760983555;1.0099913880632354
25.94638;1.0599028520095326;0.9998582363281057;0.9431765081772925;0.013263777292096157;0.012515071393318655;1.0607476483140026;1.0101322755166484;10.00014550857965;1.2503211239788736;0.035009669245475314;0.03501246777410533;0.9425506097334481;-0.033009005138018;0.9432984671520322;1.0099918113173196
25.95638;1.0599052308048622;0.9998555660178335;0.9431765797678094;0.013263796056749015;0.012515035112575556;1.0607487709287062;1.0101288077648742;10.000141351803988;1.2503229330098962;0.035009848804770045;0.035012565617168194;0.9425539777724269;-0.03300900492025314;0.9432975781910614;1.0099922115564663
25.96638;1.0599075513823264;0.9998529561593068;0.9431766443498512;0.013263814459202097;0.012514999667326214;1.0607498875603565;1.0101254370362636;10.000137324695215;1.2503246980822276;0.03501002357464779;0.035012661381384425;0.9425572661459147;-0.03300900471373225;0.9432967094303405;1.0099925888988162
25.97638;1.0599098148680237;0.9998504061036423;0.9431767017968387;0.01326383249855229;0.012514965041297281;1.0607509967222617;1.010122161104782;10.000133425883384;1.2503264199880926;0.03501019366092481;0.03501275508658357;0.9425604761934183;-0.033009004517792664;0.9432958610395142;1.0099929435203576
25.98638;1.0599120223303626;0.9998479151246259;0.9431767520321803;0.013263850176480591;0.012514931216998615;1.0607520969892752;1.0101189778638828;10.000129654413586;1.2503280997258537;0.03501035916618267;0.03501284675286201;0.9425636093178192;-0.03300900433179013;0.943295033029259;1.0099932756825534
25.99638;1.0599141748887104;0.9998454823285966;0.9431767950261057;0.01326386749590923;0.01251489817710734;1.0607531870484377;1.0101158852251426;10.000126010679352;1.2503297384371923;0.03501052019130151;0.035012936401894075;0.9425666669611944;-0.03300900415514036;0.9432942252379306;1.0099935857338915
26.00638;1.0599162737753336;0.9998431066240382;0.9431768307861331;0.013263884459486112;0.012514865906113583;1.0607542657376852;1.0101128810023503;10.000122496292379;1.2503313372845382;0.03501067683703445;0.03501302405663783;0.9425696505032417;-0.03300900398734795;0.9432934374467445;1.0099938740915426
26.01638;1.0599183203102158;0.9998407866649524;0.9431768593466879;0.013263901069109458;0.012514834390797045;1.0607553320571967;1.0101099629481598;10.000119113033527;1.2503328973628862;0.035010829204201836;0.03501310973871118;0.9425725611195945;-0.03300900382800464;0.9432926694649784;1.009994141260572
26.02638;1.0599203158708694;0.9998385209370428;0.9431768807907226;0.013263917327190016;0.012514803619091715;1.0607563851588786;1.0101071288724648;10.000115862066789;1.2503344197415653;0.035010977393397855;0.03501319346667644;0.9425753997758277;-0.03301000367675285;0.9432919561181913;1.0099943878827284
26.03638;1.0599222618311328;0.9998363079810163;0.9431768952819846;0.013263933238385374;0.012514773578505799;1.0607574243331679;1.0101043766938287;10.000112743683049;1.2503359055551329;0.035011121504202714;0.0350132752577986;0.9425781674160005;-0.03301000353325127;0.9432912272367799;1.009994614728156
26.04638;1.0599241594432403;0.9998341464981433;0.9431769030533467;0.013263948809507937;0.012514744255399567;1.0607584489848272;1.0101017044738307;10.000109757318205;1.2503373559922608;0.03501126163470233;0.03501335513119884;0.9425808651711172;-0.03301000339717659;0.9432905175902114;1.009994822611568
26.05638;1.0599260097804433;0.9998320353363567;0.9431769043785672;0.013263964048281967;0.012514715635547497;1.0607594585995979;1.0100991104718193;10.000106901489211;1.2503387722165553;0.03501139788076698;0.035013433109197356;0.942583494435249;-0.033010003268235215;0.9432898268378441;1.0099950123304458
26.06638;1.0599278138158872;0.9998299735414338;0.9431768995676643;0.01326397896353018;0.012514687705098218;1.0607604527079992;1.0100965931336578;10.000104173647474;1.2503401553426114;0.03501153033307708;0.03501350921716012;0.9425860567740272;-0.033010003146155154;0.9432891544543507;1.009995184661996
26.07638;1.0599295725350122;0.9998279603658744;0.9431768889503354;0.01326399356633427;0.01251466045081946;1.0607614308629028;1.0100941509768147;10.000101570657813;1.2503415064772736;0.03501165907542455;0.03501358348448948;0.9425885537719139;-0.033010003030670046;0.9432884997718138;1.0099953403511412
26.08638;1.0599312869366009;0.9998259951052991;0.9431768728524866;0.013264007869685231;0.012514633860163358;1.060762392646978;1.0100917824730786;10.000099089733162;1.2503428267573093;0.03501178418859291;0.03501365594600894;0.9425909869892009;-0.03301000292151378;0.9432878621396625;1.0099954800680886
26.09638;1.0599329579685313;0.999824076951245;0.9431768516113306;0.013264021886335733;0.01251460792158105;1.0607633376655026;1.0100894860545369;10.000096728483024;1.2503441173115248;0.035011905756074296;0.035013726641472315;0.9425933580194613;-0.033010002818424006;0.9432872410064589;1.0099956044005065
26.10638;1.0599345865214937;0.9998222049717167;0.9431768255673251;0.013264035626541708;0.012514582624040572;1.060764265513838;1.0100872601763802;10.000094484139524;1.2503453791162455;0.035012023864416694;0.035013795613849985;0.9425956685164493;-0.03301000272114074;0.943286635811389;1.0099957139332658
26.11638;1.0599361734387212;0.9998203781158942;0.9431767949770193;0.013264049097092218;0.012514557956056774;1.060765175794003;1.0100851032562936;10.000092353302838;1.2503466128921823;0.03501213859815885;0.03501386290709646;0.9425979201571276;-0.033010002629396636;0.9432860458570781;1.0099958093485886
26.12638;1.0599377195045534;0.999818595209384;0.9431767599347515;0.013264062301816258;0.012514533905569569;1.060766068183158;1.010083013530436;10.000090332252151;1.2503478191737176;0.03501225003632975;0.0350139285633965;0.942600114571066;-0.03301000254291102;0.9432854703212349;1.0099958914113443
26.13638;1.0599392254723832;0.9998168549700899;0.9431767203784271;0.01326407524234016;0.012514510460530195;1.0607669424498896;1.01008098902645;10.00008841692726;1.250348998417083;0.035012358254828596;0.03501399261959646;0.9426022532534456;-0.03301000246138844;0.9432849083556405;1.0099959608611202
26.14638;1.0599406920989691;0.9998151560292429;0.9431766761536403;0.013264087918076862;0.012514487609861496;1.0607677984273756;1.0100790276706648;10.000086602500241;1.2503501510346546;0.03501246333264626;0.03501405510312454;0.9426043375264351;-0.03301000238451759;0.9432843591653484;1.0099960183670904
26.15638;1.0599421201364787;0.9998134969347832;0.9431766270992901;0.013264100326069408;0.012514465344631489;1.0607686360222968;1.0100771274088116;10.0000848829055;1.2503512773796468;0.03501256535696228;0.03501411603154528;0.9426063686041865;-0.03301000231198828;0.943283822020321;1.0099960645580914
26.16638;1.0599435103187753;0.999811876146921;0.9431765731330725;0.013264112461380966;0.012514443658008247;1.0607694551984526;1.010075286237586;10.000083250542495;1.2503523776959882;0.03501266442325;0.03501417541765602;0.9426083477038593;-0.03301000224352997;0.9432832962281735;1.009996100091385
26.17638;1.059944863368325;0.9998102920402058;0.9431765143193873;0.013264124317949825;0.01251442254345725;1.0607702559043868;1.010073502123145;10.000081696521535;1.2503534521208377;0.0350127606301517;0.035014233274247124;0.942610276118306;-0.03301000217893053;0.9432827811090321;1.0099961257477896
26.18638;1.059946180040673;0.9998087429467358;0.943176450885317;0.013264135889697675;0.012514401993304582;1.0607710380143645;1.0100717729831796;10.00008021123116;1.2503545008448291;0.035012854072843144;0.03501428961437453;0.9426121552136796;-0.03301000211802116;0.9432822759777264;1.0099961423974138
26.19638;1.0599474611770392;0.999807227292371;0.9431763831626667;0.013264147171322587;0.012514381999169995;1.0607718012954725;1.010070096803094;10.000078784639733;1.2503555243049467;0.03501294483988057;0.03501434445066015;0.9426139863732292;-0.033010002060658176;0.9432817801442043;1.0099961508377187
26.20638;1.0599487076872351;0.9998057437739248;0.9431763115304982;0.013264158158267245;0.012514362553000124;1.0607725454038979;1.0100684716792592;10.000077406479797;1.2503565231926719;0.03501303301428818;0.03501439779524362;0.9426157709651332;-0.03301000200671042;0.9432812929384149;1.0099961517340865
26.21638;1.0599499204603389;0.9998042914433747;0.9431762363977417;0.013264168846208275;0.012514343646856944;1.0607732699318373;1.010066895754257;10.000076066646729;1.2503574983390777;0.03501311867520549;0.03501444965789488;0.9426175103688933;-0.03301000195605305;0.9432808137172347;1.0099961456805744
26.22638;1.0599511002925552;0.9998028696445457;0.9431761581544672;0.01326417923103202;0.012514325271712472;1.0607739744903728;1.0100653671515785;10.00007475578312;1.250358450665152;0.03501320189838568;0.03501450004480133;0.9426192059850003;-0.03301000190857732;0.9432803418282234;1.0099961332425855
