time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.23638;1.0599522479240222;0.9998014778732284;0.9431760771152327;0.013264189309566844;0.012514307417013431;1.0607746587833362;1.0100638839184835;10.000073465558815;1.2503593811855056;0.035013282756524274;0.035014548960513966;0.942620859188752;-0.033010001864201395;0.943279876626089;1.0099961149497112
26.24638;1.0599533641476968;0.9998001156796248;0.9431759935287799;0.013264199080210598;0.012514290071284887;1.060775322635315;1.0100624440429706;10.000072188407396;1.2503602909915619;0.03501336131922118;0.035014596408238445;0.9426224712943274;-0.033010001822862615;0.94327941761213;1.0099960912783545
26.25638;1.059954449857277;0.9997987826603234;0.9431759076096957;0.013264208543054072;0.012514273222650437;1.0607759659996754;1.010061045566815;10.000070917377288;1.2503611812175457;0.035013437652081605;0.03501464238769233;0.9426240435295495;-0.033010001784501725;0.9432789645739843;1.0099960626583666
26.26638;1.059955506002412;0.9997974784925127;0.9431758195502329;0.013264217699704471;0.012514256859109682;1.0607765889903666;1.010059686647649;10.000069646385647;1.250362053002214;0.0350135118160899;0.03501468689610607;0.9426255770005035;-0.03301000174905356;0.9432785176031526;1.0099960294715264
26.27638;1.0599565335100902;0.9997962029505904;0.9431757295311608;0.013264226552865474;0.012514240968927828;1.0607771919202131;1.010058365503871;10.000068370566742;1.2503629074183147;0.03501358386861877;0.035014729932229066;0.942627072711178;-0.033010001716444234;0.9432780770172137;1.0099959919990007
26.28638;1.0599575332127356;0.999794955873785;0.9431756377237197;0.013264235105457253;0.012514225540624797;1.0607777752710001;1.010057080333987;10.00006708662007;1.2503637453450787;0.035013653866969266;0.03501477149891999;0.9426285316410407;-0.03301000168659658;0.943277643229826;1.0099959503798075
26.29638;1.0599585058069882;0.9997937371213887;0.9431755442805961;0.013264243358982386;0.012514210562542422;1.0607783395482402;1.0100558292902302;10.000065792708542;1.2503645673730146;0.03501372187320728;0.035014811602568495;0.9426299547649676;-0.033010001659441096;0.9432772165885585;1.0099959046221718
26.30638;1.059959451843574;0.9997921285896344;0.9431750549760406;0.01326596779082783;0.012515815369320601;1.060778885126916;1.0100546105282113;10.00006448767316;1.2503653738066758;0.035013787955509634;0.03501485025108313;0.942631342950287;-0.0330100016349201;0.9432767972781327;1.009995854605702
26.31638;1.0599603717492978;0.9997909661466833;0.9431749584672381;0.013265975442262374;0.012515801259751944;1.0607794122580665;1.010053422273321;10.000063170207497;1.2503661647277424;0.0350138521848227;0.03501488745328149;0.9426326968635766;-0.033010001612985784;0.9432763853743433;1.009995800114023
26.32638;1.0599612658857018;0.9997898316823989;0.9431748603135451;0.01326598279058455;0.012515787573123972;1.06077992122004;1.0100522628371993;10.000061838460272;1.2503669401541924;0.03501391463114004;0.035014923219691324;0.942633017023011;-0.033010001593609506;0.9432749815606475;1.0099957409593154
26.33638;1.0599621345978674;0.9997887249587801;0.9431747604136212;0.013265989836264355;0.012515774304246855;1.0607804124185807;1.010051130633784;10.000060490264843;1.2503677002530413;0.03501397536051049;0.035014957562980606;0.9426343038985145;-0.03301000157679514;0.9432745846936034;1.009995677070887
26.34638;1.0599629782207698;0.9997876455591043;0.9431746587876192;0.013265996581197308;0.012515761448443267;1.0607808863178991;1.0100500242274146;10.000059123525013;1.2503684454159476;0.03501403443162612;0.035014990496914616;0.9426355579332706;-0.03301000156256627;0.9432741954461745;1.0099956084949167
26.35638;1.0599637970873685;0.9997865928981153;0.9431745555759937;0.01326600303000921;0.012515749001666146;1.0607813433112723;1.010048942338653;10.000057735979237;1.250369176152329;0.035014091894591315;0.03501502203512872;0.9426367795085815;-0.03301000155093531;0.9432738138785627;1.0099955353770507
26.36638;1.0599645915619522;0.9997855662669152;0.9431744509778568;0.013266009191401544;0.01251573695968185;1.0607817837063627;1.0100478837599045;10.000056325020196;1.2503698929059122;0.0350141477942198;0.035015052191789096;0.9426379689003872;-0.03301000154188597;0.9432734401083053;1.0099954579149517
26.37638;1.0599653620415086;0.9997845648091586;0.9431743452455245;0.01326601507757025;0.012515725316153569;1.060782207832493;1.0100468472757167;10.000054888401154;1.2503705959363598;0.03501420217450797;0.03501508098269578;0.9426391262682362;-0.03301000153536737;0.9432730743075795;1.0099953763012572
26.38638;1.0599661089612515;0.9997835875101171;0.9431742387418834;0.01326602070217945;0.012515714062194408;1.0607826161185914;1.0100458316792391;10.000053424845639;1.2503712853462634;0.035014255080553364;0.03501510842536332;0.9426402517051243;-0.03301000153128811;0.9432727166049955;1.0099952906834528
26.39638;1.0599668329142091;0.9997826333091415;0.9431741320009781;0.013266026078561415;0.01251570318774565;1.0607830090168524;1.0100448358166296;10.000051933295529;1.250371961132881;0.03501430655917057;0.03501513453833781;0.9426413453185861;-0.03301000152952443;0.9432723669864593;1.0099952011147952
26.40638;1.0599675347612258;0.9997817011999903;0.943174025705593;0.013266031218869363;0.012515692682756997;1.0607833868614396;1.0100438585901519;10.000050411844278;1.2503726231492676;0.03501435665879465;0.035015159339945805;0.9426424073009414;-0.03301000152994424;0.943272025282324;1.0099951075176052
26.41638;1.0599682155440195;0.9997807902168387;0.9431739205321179;0.013266036133748;0.012515682537311532;1.0607837498563184;1.0100428989470016;10.000048858168197;1.2503732710678133;0.03501440542696428;0.035015182848639526;0.9426434379547994;-0.033010001532415234;0.9432716912293718;1.0099950096795902
26.42638;1.0599688762739483;0.9997798994485789;0.943173816983868;0.013266040832183742;0.012515672741034559;1.0607840981707295;1.0100419559046303;10.000047270649603;1.2503739044522533;0.035014452907360855;0.0350152050856707;0.942644437692284;-0.033010001536782275;0.9432713645668653;1.009994907318001
26.43638;1.0599695178138562;0.9997790281113433;0.9431737153581532;0.01326604532163136;0.012515663282943148;1.0607844320142144;1.0100410285968124;10.000045648554185;1.2503745229191001;0.03501449914050005;0.035015226077453575;0.9426454070550864;-0.0330100015428485;0.9432710450812367;1.0099948001830452
26.44638;1.059970140923747;0.9997781755294683;0.9431736158495205;0.013266049608354985;0.012515654152683723;1.0607847516805664;1.0100401162806278;10.000043991754161;1.250375126276103;0.03501454416747287;0.03501524585589262;0.9426463466990618;-0.033010001550386775;0.9432707325679076;1.009994688058183
26.45638;1.0599707462826813;0.9997773410289496;0.9431735186964548;0.013266053697899788;0.012515645341388163;1.0607850575438138;1.0100392183079132;10.000042300837483;1.2503757144959586;0.03501458803190243;0.03501526445694287;0.9426472573092368;-0.03301000155916337;0.9432704268247045;1.0099945706876219
26.46638;1.0599713344319563;0.9997765238990742;0.9431734242539958;0.01326605759571486;0.01251563684102338;1.0607853500001037;1.0100383340888095;10.000040577174277;1.2503762875501716;0.03501463077903682;0.035015281918343105;0.9426481395362228;-0.033010001568969445;0.9432701276887644;1.0099944477964915
26.47638;1.0599719058490265;0.9997757234903336;0.9431733329604248;0.013266061307502396;0.012515628644337083;1.0607856294256262;1.0100374630851343;10.000038823043326;1.2503768453100073;0.03501467245497588;0.03501529827650132;0.9426489939819129;-0.033010001579658214;0.9432698350296219;1.0099943191979592
26.48638;1.059972461133366;0.9997749393186306;0.9431732452603485;0.01326606483884139;0.012515620745792535;1.0607858961315566;1.0100366048684626;10.000037042468703;1.2503773875785313;0.0350147131052786;0.03501531356379903;0.942649821215697;-0.03301000159114212;0.9432695487282768;1.009994184891433
26.49638;1.0599730010514226;0.9997741710230099;0.9431731615057312;0.013266068194543004;0.012515613141396284;1.0607861502916907;1.0100357591613298;10.000035241867405;1.250377914144124;0.03501475277095116;0.03501532780990675;0.9426506218517762;-0.033010001603349604;0.9432692686718851;1.0099940451074505
26.50638;1.0599735263887553;0.9997734182522457;0.9431730818482814;0.013266071378644186;0.012515605827304906;1.0607863919343856;1.0100349257317773;10.000033429516833;1.2503784248638707;0.03501479148462883;0.035015341046539625;0.9426513966374604;-0.03301000161620186;0.943268994752583;1.0099939002883427
26.51638;1.0599740377787061;0.9997726806249507;0.9431730062120331;0.013266074395185781;0.012515598798997718;1.060786621001013;1.0100341042355225;10.000031614539342;1.2503789197812543;0.03501482927182687;0.03501535330927198;0.9426521464685431;-0.0330100016296222;0.9432687269200101;1.009993751023089
26.52638;1.0599745356432455;0.9997719577472814;0.9431729343948329;0.01326607724871659;0.012515592051299046;1.0607868374218983;1.0100332942549886;10.000029806161866;1.250379399138555;0.03501486615683175;0.035015364634182096;0.9426528723286633;-0.033010001643551556;0.9432684652840193;1.0099935979250425
26.53638;1.0599750202482496;0.9997712492320413;0.9431728662010843;0.013266079943918724;0.012515585578292458;1.0607870412282685;1.01003249548555;10.000028013395662;1.250379863276399;0.03501490216635565;0.03501537505643998;0.9426535751727356;-0.033010001657951996;0.9432682101450581;1.0099934415046667
26.54638;1.0599754918159774;0.9997705547012105;0.9431728014808283;0.013266082485565439;0.012515579372980002;1.0607872326486592;1.0100317077988386;10.000026244797919;1.2503803125490325;0.0350149373279039;0.03501538461358437;0.9426542558491231;-0.0330100016727917;0.9432679618904467;1.0099932821942899
26.55638;1.0599759506335935;0.9997698737681602;0.9431727400927657;0.013266084879643399;0.012515573427084172;1.0607874121447147;1.0100309311559454;10.000024508224937;1.250380747321955;0.035014971666177126;0.03501539334748277;0.9426549151640543;-0.03301000168802275;0.9432677208606938;1.0099931204595283
26.56638;1.059976397059853;0.9997692060451915;0.9431726818866777;0.0132660871343775;0.012515567731283784;1.0607875804153175;1.010030165553349;10.000022811035292;1.2503811680258714;0.03501500520053099;0.035015401304376505;0.9426555539738717;-0.03301000170355952;0.9432674872978825;1.00999295676008
26.57638;1.0599768313997742;0.999768551198725;0.9431726267201836;0.013266089259777254;0.01251556227571449;1.0607877383554725;1.0100294110678931;10.000021159959553;1.2503815751636636;0.035015037944608834;0.035015408534812886;0.9426561731611651;-0.0330110017192691;0.9432672963489936;1.0099927913895446
26.58638;1.0599772538329242;0.9997679089835815;0.9431725744800059;0.0132660912665141;0.012515557050375672;1.0607878869787628;1.0100286678870698;10.00001956011553;1.2503819692533686;0.0350150699071634;0.035015415091260764;0.9426567735571374;-0.03301100173499087;0.9432670780836825;1.0099926244020987
26.59638;1.0599786361587127;0.9997681985675724;0.9431725278957424;0.013265882170429103;0.01251534151802298;1.0607880273490145;1.0100279362802027;10.000018014519924;1.2503823507981644;0.03501510109263229;0.035015421024613885;0.9426573558792422;-0.033011001750564685;0.9432668674530077;1.0099924556742184
26.60638;1.0599790355402088;0.9997675810202318;0.9431724813655731;0.013265883972115698;0.012515336721035141;1.0607881605095166;1.0100272165637807;10.000016525034914;1.2503827203171396;0.03501513150194152;0.035015426382445425;0.942657920697088;-0.03301100176583995;0.9432666643048063;1.0099922850509173
26.61638;1.0599794241179723;0.9997669754846924;0.9431724377013999;0.01326588568653219;0.012515332119532499;1.0607882874227452;1.0100265090456269;10.000015093964265;1.2503830784269794;0.03501516113393482;0.03501543120975811;0.9426584684496044;-0.033011001780670526;0.9432664684458456;1.009992112511264
26.62638;1.0599798024062559;0.9997663817554978;0.9431723969789246;0.013265887323433156;0.012515327700131654;1.060788408968885;1.0100258139436098;10.000013724820754;1.2503834258902644;0.0350151899854842;0.035015435551607646;0.942658999489602;-0.03301100179490801;0.9432662797077038;1.0099919382456197
26.63638;1.0599801708170606;0.9997657996622085;0.9431723594000132;0.013265888892927203;0.012515323449503362;1.060788525977875;1.010025131337341;10.000012421925758;1.2503837635621708;0.03501521804931406;0.03501543945480422;0.942659514129978;-0.03301100180839677;0.9432660978879384;1.0099917626489452
26.64638;1.0599805297000335;0.9997652290538628;0.9431723253408403;0.013265890405504997;0.01251531935399247;1.0607886392642865;1.0100244611964535;10.000011189507909;1.2503840923359395;0.03501524531288232;0.035015442967581904;0.9426600126586248;-0.03301100182097083;0.9432659226246727;1.0099915863049511
26.65638;1.059980879354918;0.9997646697781267;0.9431722953269227;0.013265891871546207;0.012515315399733913;1.0607887496318993;1.0100238034450817;10.000010030655124;1.2503844131288255;0.03501527176090642;0.03501544613803247;0.9426604953161275;-0.033011001832461626;0.9432657533744574;1.0099914099292735
26.66638;1.0599812200004186;0.999764121717003;0.9431722699398674;0.013265893300248136;0.012515311573619374;1.0607888577975335;1.010023158003093;10.00000894657433;1.250384726868131;0.03501529737967096;0.03501544901116576;0.9426609623194675;-0.033011001842725256;0.943265589523798;1.0099912342715014
26.67638;1.0599815517972275;0.9997635848435097;0.9431722497155568;0.013265894698652764;0.012515307864172202;1.0607889643311126;1.010022524824463;10.00000793657604;1.2503850345034349;0.035015322160458884;0.035015451626891535;0.9426614139138827;-0.03301100185168171;0.9432654305210122;1.0099910600319038
26.68638;1.0599818749118517;0.9997630591867978;0.9431722350799417;0.01326589607140539;0.012515304261618308;1.0607890697113083;1.0100219039128537;10.000006998445368;1.2503853369540536;0.03501534610140965;0.03501545402139061;0.9426618503434494;-0.0330110018593351;0.9432652759213719;1.0099908877969526
26.69638;1.0599821895743249;0.9997625447596319;0.9431722263310371;0.013265897421112718;0.01251530075761125;1.060789174395314;1.0100212952596062;10.000006129018566;1.2503856349110525;0.03501536920807977;0.035015456229188745;0.9426622717974212;-0.03301100186575241;0.9432651253515401;1.0099907180537804
26.70638;1.0599824961227071;0.9997620415545294;0.9431722236748358;0.013265898749206546;0.01251529734511296;1.0607892788280826;1.0100206987226257;10.000005324945752;1.2503859287005898;0.03501539149230687;0.03501545828322054;0.9426626784344988;-0.033011001871028324;0.9432649784918848;1.0099905513066945
26.71638;1.0599827949925895;0.9997615495310488;0.9431722272693185;0.013265900056870214;0.01251529401817944;1.0607893834481033;1.0100201138917317;10.0000045833385;1.2503862183783045;0.03501541296980728;0.035015460213869476;0.9426630704233975;-0.033011001875265164;0.9432648351084869;1.0099903881473118
26.72638;1.0599830866375581;0.9997610685857923;0.9431722372451665;0.013265901345378632;0.01251529077184649;1.0607894886908502;1.010019540060363;10.000003902328341;1.2503865039375979;0.035015433658198876;0.03501546204818564;0.9426634479386482;-0.03301100187855248;0.9432646950749005;1.0099902291938363
26.73638;1.0599833714844547;0.9997605986108088;0.9431722537683657;0.013265902616154993;0.012515287602340733;1.06078959494248;1.0100189764019745;10.00000328120077;1.2503867854221575;0.03501545357466545;0.03501546381002751;0.9426638111807064;-0.03301100188094453;0.9432645583601242;1.0099900750040682
26.74638;1.0599836499666988;0.9997601395590893;0.9431722771138126;0.013265903870662229;0.012515284506863138;1.0607897025049504;1.010018422196749;10.000002719528581;1.2503870628932219;0.03501547273266542;0.03501546552143948;0.9426641604704186;-0.03301100188246005;0.9432644250122185;1.0099899260614151
26.75638;1.0599839225241168;0.9997596914470117;0.9431723076517696;0.013265905109742118;0.012515281482707544;1.0607898116215702;1.0100178769020551;10.000002216051188;1.2503873363843157;0.035015491141059125;0.03501546720416723;0.9426644963306698;-0.03301100188309755;0.94326429516208;1.0099897828166287
26.76638;1.0599841895534572;0.9997592543996908;0.9431723457873359;0.01326590633316061;0.012515278526902136;1.0607899224645057;1.0100173400997534;10.000001768424568;1.250387605841071;0.035015508806551195;0.03501546888060117;0.9426648194334701;-0.033011001882840035;0.9432641690466335;1.0099896457407798
26.77638;1.0599844514031311;0.9997588287026752;0.9431723919359041;0.013265907540176662;0.01251527563690705;1.060790035040054;1.0100168114639172;10.000001373615868;1.250387871045912;0.035015525736383155;0.035015470573317165;0.9426651304237429;-0.033011001881668355;0.9432640470176596;1.009989515360582
26.78638;1.059984708411064;0.9997584147189448;0.9431724465266467;0.013265908730150421;0.012515272811340118;1.0607901491055978;1.0100162907624985;10.000001028286329;1.2503881317286747;0.03501554193986281;0.03501547230305149;0.9426654297890054;-0.03301100187960373;0.943263929471552;1.009989392228207
26.79638;1.0599849609086216;0.9997580127255284;0.9431725099663082;0.013265909902210972;0.012515270050291452;1.0607902642025708;1.010015777842358;10.00000072912475;1.2503883877618738;0.035015557428409554;0.03501547408923136;0.9426657178819059;-0.03301100187672491;0.9432638167070146;1.0099892768304104
26.80638;1.059985209187291;0.9997576228433024;0.9431725825715929;0.013265911055032324;0.012515267355638982;1.0607903797659544;1.0100152726362968;10.000000473480544;1.2503886391536245;0.035015572214360254;0.035015475953786714;0.9426659950058237;-0.033011001873141085;0.9432637088402444;1.0099891695384586
26.81638;1.0599854535069408;0.9997572450760257;0.9431726645704642;0.013265912187138993;0.012515264731053266;1.0607904951712943;1.0100147751746402;10.000000260271797;1.2503888859347136;0.03501558631034151;0.0350154779211635;0.9426662614653458;-0.03301100186897896;0.9432636058516987;1.0099890706441457
26.82638;1.0599856941172567;0.9997568793442719;0.9431727561619059;0.013265913296660414;0.0125152621812129;1.0607906097463424;1.0100142855038825;10.000000090011852;1.2503891281246544;0.035015599729095445;0.0350154800125136;0.9426665175753852;-0.033011001864388136;0.9432635076998717;1.0099889804520277
26.83638;1.0599859311857662;0.9997565254884468;0.9431728575043524;0.013265914381334424;0.012515259710706104;1.0607907228129574;1.0100138035906898;9.999999963502995;1.250389365709753;0.035015612482751625;0.03501548224072392;0.9426667636277739;-0.03301100185952365;0.9432634144188836;1.0099888993894166
26.84638;1.0599861647098054;0.9997561832570813;0.9431729686125652;0.013265915439745807;0.012515257323625038;1.060790833764129;1.010013329347353;9.999999880446754;1.2503895985672056;0.03501562458369377;0.035015484610327934;0.9426669998395709;-0.03301100185451694;0.943263326149405;1.0099888280166416
26.85638;1.0599863945929118;0.9997558522951909;0.9431730892931888;0.01326591647227987;0.012515255024095197;1.0607909422131487;1.0100128627159635;9.999999838969773;1.2503898264530104;0.03501563604703337;0.03501548712154246;0.9426672263813822;-0.033011001849474135;0.9432632431018165;1.0099887668937257
26.86638;1.0599866207997628;0.99975553217149;0.9431732192069777;0.013265917480819909;0.012515252816552521;1.060791048066122;1.010012403699324;9.999999836412798;1.2503900491089628;0.03501564688997695;0.03501548977564658;0.9426674434881204;-0.03301100184449527;0.9432631655076765;1.0099887164391494
26.87638;1.059986843352316;0.9997552224155435;0.9431733579631153;0.013265918467992407;0.012515250704665904;1.0607911513561095;1.0100119523066076;9.999999870789816;1.250390266320233;0.03501565712834838;0.035015492576942406;0.9426676515104535;-0.033011001839676084;0.9432630935763313;1.009988676903103
26.88638;1.0599870622067218;0.9997549225465316;0.9431735051293197;0.013265919436720012;0.012515248689884958;1.0607912520289926;1.01001150845133;9.999999941517617;1.2503904778665464;0.035015666776217653;0.03501549553129102;0.9426678508862544;-0.03301100183508987;0.9432630274486865;1.0099886484571554
26.89638;1.0599872771533745;0.9997546321417777;0.94317366022548;0.01326592039033041;0.01251524677121737;1.060791349910354;1.0100110719205164;10.000000048811186;1.250390683506242;0.03501567584796054;0.03501549864540362;0.9426680421072101;-0.03301100183078199;0.9432629671928682;1.0099886312650188
26.90638;1.059987487747687;0.9997543509101223;0.9431738227733175;0.013265921332611823;0.01251524494594781;1.0607914447618176;1.0100106424395505;10.00000019211458;1.2503908830329171;0.03501568435766787;0.035015501927242884;0.942668225677389;-0.03301100182679536;0.9432629128321579;1.009988625443314
26.91638;1.0599876933492385;0.9997540786933612;0.9431739923389563;0.013265922267146686;0.012515243210251714;1.0607915363081324;1.01001021973221;10.000000369075266;1.2503910763474078;0.03501569231715934;0.03501550538556303;0.9426684020956442;-0.033011001823198854;0.9432628643433063;1.0099886309958463
26.92638;1.0599878933053957;0.9997538154259559;0.9431741685425551;0.013265923196445744;0.012515241559714271;1.0607916243458817;1.0100098035444638;10.000000576094996;1.2503912634901466;0.03501569973658282;0.035015509028032965;0.9426685718780334;-0.0330110018200779;0.9432628216355768;1.0099886477736957
26.93638;1.0599880870848173;0.9997535610964075;0.9431743510718255;0.013265924121139822;0.01251523998991734;1.060791708900128;1.010009393664618;10.00000080897045;1.250391444592154;0.03501570662716236;0.03501551285896445;0.9426687355331401;-0.03301100181750508;0.9432627845612451;1.009988675451461
26.94638;1.059988274244555;0.9997533156836689;0.9431745397005711;0.013265925039224032;0.012515238496441691;1.0607917902264075;1.0100089899826772;10.00000106289307;1.250391619810617;0.03501571300259966;0.035015516877665374;0.9426688934877809;-0.0330110018155504;0.9432627529804655;1.0099887135549368
26.95638;1.0599884543759581;0.9997530790852792;0.9431747342886818;0.01326592594643652;0.012515237074279746;1.0607918687049762;1.0100085925509568;10.000001333078103;1.250391789356047;0.0350157188786649;0.03501552107704742;0.9426690460592009;-0.033011001814324335;0.9432627268221151;1.0099887615678635
26.96638;1.0599886271236083;0.9997528511060494;0.9431749347432198;0.013265926837944303;0.012515235717516272;1.0607919447579592;1.0100082015374334;10.000001615778377;1.2503919535309937;0.03501572427254889;0.03501552544153245;0.9426691935309576;-0.033011001813981464;0.9432627060636519;1.0099888190361204
26.97638;1.0599887921819326;0.9997526315254596;0.9431751409517497;0.013265927709627647;0.012515234419254655;1.0607920187973625;1.0100078171561853;10.000001908793497;1.2503921126815347;0.03501572920149843;0.035015529946762027;0.9426693362636622;-0.03301100181467976;0.9432626906759052;1.009988885551713
26.98638;1.0599889492754175;0.9997524201683553;0.9431753527375815;0.013265928557708974;0.012515233171484215;1.0607920912198685;1.0100074397170729;10.000002211783807;1.2503922671671757;0.0350157336816312;0.03501553456469566;0.9426694746955827;-0.033011001816548306;0.943262680621383;1.00998896067336
26.99638;1.0599890981948477;0.9997522168723646;0.9431755698625317;0.01326592937738683;0.01251523196529175;1.0607921624262862;1.010007069700644;10.000002526102316;1.2503924173818162;0.03501573772902173;0.03501553926968158;0.9426696092676775;-0.033011001819673515;0.9432626758958911;1.009989043922372
27.00638;1.0599892387959504;0.9997520213714511;0.9431757920522108;0.0132659301622719;0.012515230791898863;1.0607922328007304;1.0100067077580441;10.000002853642618;1.2503925637154858;0.03501574136317096;0.0350155440399832;0.942669740413998;-0.03301100182409269;0.9432626765608357;1.0099891348336494
27.01638;1.059989370934143;0.9997518332603014;0.9431760190131481;0.013265930905773856;0.012515229643978238;1.060792302685466;1.0100063546696567;10.000003195665998;1.2503927064675715;0.0350157446113422;0.03501554885814051;0.9426698685796783;-0.033011001829799345;0.9432626827841236;1.0099892329674507
27.02638;1.0599894944666717;0.9997516520958578;0.9431762504470168;0.013265931603096562;0.012515228515904636;1.0607923724306916;1.010006011247376;10.000003552798415;1.250392845810698;0.03501574751060718;0.03501555371336756;0.9426699941919261;-0.03301100183676076;0.9432626948965553;1.0099893378901088
27.03638;1.0599896093195516;0.9997514774676215;0.9431764860596974;0.013265932251683757;0.012515227402669681;1.060792442435985;1.0100056781921105;10.000003925759058;1.250392981821458;0.035015750104971655;0.03501555860137667;0.9426701176344562;-0.03301100184493531;0.9432627133770581;1.0099894491519574
27.04638;1.0599897155087374;0.9997513089499823;0.9431767255432061;0.013265932850982064;0.012515226298406769;1.0607925130805158;1.0100053560204232;10.00000431562097;1.2503931145217095;0.03501575243911088;0.0350155635189242;0.9426702392479258;-0.033011001854273074;0.9432627387523594;1.0099895662776073
27.05638;1.0599898131055197;0.9997511460602222;0.9431769685804215;0.013265933402487952;0.01251522519611333;1.060792584680905;1.0100050450812394;10.000004723641645;1.2503932438896392;0.035015754553199954;0.035015568458696245;0.9426703593330777;-0.033011001864705805;0.9432627714785697;1.0099896888299698
27.06638;1.0599899021760435;0.9997509883235206;0.9431772148871864;0.013265933908744101;0.012515224089528853;1.0607926575893785;1.01000474560497;10.000005151320307;1.2503933698675176;0.03501575648115152;0.035015573408479606;0.9426704781594129;-0.033011001876150074;0.9432628118180427;1.0099898164816543
27.07638;1.0599899827033115;0.999750835424668;0.9431774642190998;0.013265934371934263;0.012515222974905975;1.0607927322913704;1.010004457780756;10.000005600444117;1.2503934924275015;0.035015758251799076;0.035015578352569035;0.9426705959304431;-0.033011001888522865;0.9432628597785448;1.009989948954106
27.08638;1.0599900545523222;0.9997506873334369;0.9431777163489968;0.013265934793579005;0.01251522185031637;1.060792809397535;1.0100041818311407;10.00000607269001;1.2503936116669534;0.035015759891473965;0.035015583272973536;0.9426707127297047;-0.03301100190173732;0.9432629151888382;1.0099900859040962
27.09638;1.059990117529047;0.999750544312802;0.9431779710307593;0.01326593517460644;0.012515220714638012;1.060792889589235;1.0100039180349267;10.00000656922135;1.2503937278192596;0.035015761425795267;0.0350155881504168;0.9426708286099825;-0.0330110019156695;0.9432629777893199;1.0099902269036354
27.10638;1.0599901714677475;0.9997504068386662;0.9431782279575848;0.013265935515602605;0.012515219568141691;1.0607929735444102;1.0100036667620456;10.000007090795695;1.2503938411622137;0.03501576288066715;0.035015592966647864;0.9426709437441345;-0.033011001930143995;0.9432630472005404;1.0099903715000342
27.11638;1.059990216301511;0.9997502754946964;0.943178486798692;0.013265935817909018;0.012515218412720635;1.060793061850011;1.0100034285337305;10.00000763808908;1.2503939519455052;0.035015764283341536;0.035015597707434225;0.9426710583845972;-0.033011001944972446;0.9432631228649927;1.0099905192896392
27.12638;1.0599902521564095;0.9997501508803731;0.9431787472910166;0.013265936084611412;0.012515217250939781;1.0607931549643086;1.0100032039542175;10.000008211791696;1.2503940604140034;0.035015765662034765;0.03501560236376805;0.9426711727594649;-0.033011001959994346;0.9432632041530735;1.00999066995392
27.13638;1.0599902793805336;0.9997500335527002;0.943179009230362;0.013265936320273062;0.012515216085826975;1.0607932532196072;1.010002993555835;10.000008812014686;1.2503941668674765;0.03501576704320047;0.03501560693125052;0.9426712871085174;-0.03301100197506959;0.9432632905792209;1.0099908232314518
27.14638;1.0599902984100926;0.9997499240051869;0.9431792723553775;0.013265936530027382;0.012515214921806878;1.060793356814915;1.010002797757211;10.000009437087689;1.2503942716569232;0.03501576844826203;0.03501561141004935;0.9426714016856179;-0.03301100199005479;0.9432633818659769;1.0099909788665191
27.15638;1.059990309607575;0.9997498226302985;0.9431795363114417;0.01326593671928224;0.012515213764622132;1.0607934658040847;1.0100026168907876;10.000010082921932;1.2503943751340836;0.03501576989153078;0.03501561580545368;0.9426715166696099;-0.03301100200479977;0.9432634778283775;1.0099911365987337
27.16638;1.0599903132273016;0.9997497296137863;0.9431798007390569;0.013265936894148836;0.012515212619597184;1.0607935801128385;1.0100024511966723;10.000010743162234;1.250394477681342;0.035015771380308786;0.035015620127227566;0.942671632155364;-0.03301100201915123;0.9432635782948878;1.0099912962034274
27.17638;1.0599903095128684;0.9997496448485178;0.9431800652875696;0.013265937061176396;0.012515211490406748;1.06079369963491;1.0100023008543406;10.00001140957861;1.250394579789957;0.0350157729170872;0.035015624389200826;0.9426717482191729;-0.03301100203295777;0.9432636831479229;1.0099914575357185
27.18638;1.0599902988048777;0.9997495679844822;0.9431803295032042;0.01326593722619602;0.012515210379178188;1.0607938243480552;1.0100021660656435;10.000012072959189;1.2503946820486105;0.035015774501396375;0.035015628610902086;0.942671864955076;-0.0330110020460953;0.9432637923888123;1.0099916205506074
27.19638;1.0599902815317837;0.9997494985718806;0.9431805927916279;0.013265937393913109;0.012515209286630299;1.060793954331027;1.0100020470353992;10.00001272432863;1.250394785083472;0.03501577613075734;0.035015632818022245;0.9426719824398455;-0.03301100205850173;0.9432639061225019;1.0099917852781388
27.20638;1.0599902581360023;0.9997494361608162;0.943180854541121;0.013265937568031443;0.012515208212370949;1.0607940896932948;1.0100019438445373;10.000013355882427;1.250394889551012;0.03501577780254605;0.035015637038498484;0.9426721006581599;-0.03301100207017228;0.9432640244435581;1.009991951742401
27.21638;1.0599902290388485;0.9997493803442911;0.9431811142623595;0.01326593775127179;0.012515207156102019;1.0607942304791993;1.010001856390337;10.000013961594295;1.2503949961708423;0.03501577951582855;0.03501564129702885;0.9426722194654037;-0.033011002081107056;0.943264147326344;1.009992119915113
27.22638;1.0599901946406374;0.9997493307949489;0.9431813715847549;0.01326593794612626;0.012515206118685271;1.0607943766217476;1.0100017844180766;10.000014537402528;1.2503951057108713;0.03501578127042404;0.03501564561173993;0.9426723386059779;-0.03301100209126775;0.9432642746175005;1.009992289734009
27.23638;1.059990155358022;0.9997492872501788;0.9431816261359115;0.013265938155495174;0.012515205102435008;1.060794527996446;1.0100017275393682;10.000015080969572;1.2503952188732141;0.03501578306360534;0.035015649994782204;0.9426724577307398;-0.03301100210057865;0.9432644060875449;1.0099924611069484
27.24638;1.0599901116862032;0.9997492494277445;0.9431818774597411;0.013265938382012767;0.012515204110871562;1.0607946844610026;1.010001685179102;10.000015591343423;1.2503953361587317;0.035015784888529154;0.03501565445641787;0.9426725764178038;-0.033011002108946336;0.9432645414778831;1.0099926339097633
27.25638;1.0599900641979567;0.9997492169623636;0.9431821250310792;0.013265938627324982;0.012515203147520831;1.060794845778887;1.0100016565369696;10.000016068401413;1.2503954578185836;0.035015786736553;0.0350156590084592;0.9426726942565715;-0.03301100211627824;0.9432646805326002;1.0099928079927094
27.26638;1.0599900134802938;0.9997491894421867;0.9431823683074856;0.01326593889247771;0.012515202214610513;1.0607950115349354;1.0100016406676877;10.000016512169562;1.2503955839074887;0.035015788600622974;0.03501566366471857;0.9426728109361812;-0.03301100212250814;0.9432648229956229;1.0099929831699106
27.27638;1.0599899600978577;0.9997491664687186;0.9431826067465909;0.013265939178404315;0.012515201313408358;1.0607951811452248;1.0100016365734328;10.000016922621407;1.2503957143717428;0.035015790475738856;0.0350156684389495;0.9426729262858964;-0.0330110021276082;0.9432649685823424;1.0099931591925853
27.28638;1.0599899045969075;0.9997491476369885;0.9431828397792587;0.013265939485472814;0.012515200445859563;1.0607953539107704;1.0100016432328378;10.0000172996814;1.2503958490901461;0.035015792357175966;0.035015673341518005;0.9426730403396097;-0.03301100213156932;0.9432651169951731;1.0099933357231718
27.29638;1.0599898475228258;0.9997491325206869;0.9431830667901516;0.013265939812923358;0.01251519961572104;1.0607955290611173;1.0100016596329036;10.000017643024522;1.2503959878607722;0.03501579424006584;0.03501567837777467;0.9426731533996002;-0.03301100213438231;0.9432652680244488;1.0099935123825607
27.30638;1.0599897894359451;0.9997491207440399;0.9431832871487531;0.01326594015943696;0.012515198828003176;1.0607957057625397;1.0100016847659865;10.000017952072385;1.2503961304092384;0.03501579611894035;0.0350156835496273;0.9426732659663243;-0.03301100213603436;0.943265421626755;1.0099936888698515
27.31638;1.0599897309042792;0.9997491120493834;0.9431835003114891;0.01326594052464671;0.012515198087023763;1.0607958830917583;1.0100017175707021;10.000018226147493;1.2503962764462289;0.035015797985169954;0.0350156888570412;0.9426733785498256;-0.033011002136497936;0.9432655778823198;1.0099938650159357
27.32638;1.0599896724713584;0.9997491062792937;0.9431837059306606;0.01326594090985357;0.012515197394695384;1.0607960600536772;1.0100017569394069;10.000018464292728;1.2503964256787257;0.03501579982630366;0.03501569429629124;0.9426734915337004;-0.0330110021357251;0.943265736920605;1.0099940407269536
27.33638;1.0599896146224337;0.9997491033246775;0.9431839038605462;0.013265941316935021;0.012515196750263313;1.0607962356860052;1.0100018018127455;10.00001866471774;1.2503965777211228;0.03501580162945314;0.03501569985889588;0.9426736051598712;-0.03301100213367601;0.9432658989019608;1.009994215934997
27.34638;1.0599895577852672;0.9997491031151724;0.9431840940794721;0.013265941747099632;0.012515196151325693;1.06079640917202;1.0100018512204667;10.000018824654493;1.250396731989851;0.03501580338498933;0.03501570553352412;0.9426737195592155;-0.033011002130353684;0.9432660640298381;1.0099943906285351
27.35638;1.0599895023848005;0.9997491056523944;0.943184276616158;0.013265942201246298;0.012515195595004228;1.0607965798985368;1.0100019042355608;10.000018941326102;1.2503968876772515;0.03501580508826083;0.035015711306551144;0.942673834805389;-0.03301100212579953;0.9432662325305565;1.0099945648687132
27.36638;1.0599894488891886;0.9997491110472803;0.9431844515093262;0.013265942681264227;0.012515195078138813;1.0607967474785536;1.010001959940687;10.00001901314466;1.2503970438453444;0.035015806740183196;0.03501571716159285;0.9426739509884535;-0.03301100212005782;0.9432664045582689;1.0099947387375279
27.37638;1.0599893977725283;0.9997491195062289;0.9431846187942748;0.013265943190667373;0.012515194596588652;1.060796911737953;1.0100020174329993;10.000019040119524;1.2503971995891656;0.035015808346127;0.035015723081035635;0.9426740682195445;-0.03301100211315143;0.9432665800783167;1.0099949123009913
27.38638;1.059989349446069;0.9997491312365057;0.9431847785125818;0.013265943733686145;0.012515194144347142;1.0607970726414115;1.0100020758352095;10.000019023599796;1.250397354162168;0.035015809912852275;0.035015729048314445;0.942674186551835;-0.03301100210509378;0.9432667588238541;1.0099950856192201
27.39638;1.0599893042524378;0.9997491463660503;0.9431849307418256;0.013265944312883207;0.012515193713136587;1.060797230157557;1.0100021343230094;10.000018965639764;1.2503975070443651;0.03501581144570867;0.03501573504940402;0.9426743059321516;-0.03301100209592034;0.9432669403268478;1.0099952587899805
27.40638;1.0599892625042073;0.9997491649704612;0.9431850756116834;0.013265944926941551;0.012515193292938107;1.06079738417072;1.0100021921787699;10.000018868507661;1.2503976579609917;0.03501581294687634;0.035015741073058396;0.942674426239376;-0.033011002085706675;0.9432671239915643;1.0099954319843096
27.41638;1.059989224480595;0.9997491871336927;0.9431852132883235;0.013265945570780424;0.012515192872891255;1.060797534554165;1.010002248819777;10.000018734611738;1.2503978067756616;0.035015814414990375;0.03501574710914034;0.942674547329455;-0.03301100207456192;0.9432673092184737;1.0099956054169372
27.42638;1.0599891903869674;0.9997492129516362;0.9431853439689217;0.013265946237216315;0.012515192441861913;1.0607976812837512;1.0100023037592034;10.000018566467924;1.2503979532998446;0.035015815846242256;0.03501575314659974;0.9426746690127015;-0.033011002062600894;0.9432674955290503;1.009995779276927
27.43638;1.0599891603546396;0.9997492424999966;0.9431854678829347;0.013265946917901908;0.012515191988988195;1.0607978244699021;1.0100023565259135;10.000018366820372;1.2503980972285849;0.035015817235380754;0.03501575917401918;0.9426747910241967;-0.03301100204991912;0.943267682589526;1.0099959536751038
27.44638;1.0599891344816583;0.9997492758035004;0.9431855852708108;0.0132659476042082;0.012515191504794148;1.0607979643570769;1.0100024066082767;10.000018138950923;1.250398238254178;0.03501581857719321;0.03501576518249607;0.9426749131016922;-0.03301100203660034;0.9432678701268203;1.0099961286381738
27.45638;1.059989112865255;0.9997493128285978;0.9431856963578354;0.013265948289222665;0.012515190982480153;1.0607981012859176;1.0100024534928378;10.000017886534748;1.250398376174934;0.035015819868455464;0.03501577116845903;0.9426750351446421;-0.033011002022733583;0.9432680578463485;1.0099963041281286
27.46638;1.0599890956030134;0.9997493535227919;0.9431858013325751;0.013265948969133287;0.012515190418284038;1.0607982356190704;1.010002496774953;10.000017613070813;1.250398510862819;0.03501582110880726;0.035015777135258504;0.9426751572559076;-0.033011002008392826;0.9432682454069122;1.009996480057857
27.47638;1.0599890827753344;0.9997493978588793;0.9431859003325773;0.01326594964252724;0.012515189810720594;1.0607983677114972;1.010002536200474;10.000017321695307;1.2503986421677198;0.03501582230155124;0.035015783093373734;0.9426752796018696;-0.03301100199359837;0.9432684323921292;1.0099966563314555
27.48638;1.0599890744511793;0.9997494458300187;0.9431859934338264;0.013265950308533005;0.012515189159517177;1.0607984979010956;1.0100025715626273;10.000017015831348;1.250398769898542;0.03501582345323051;0.035015789058350705;0.9426754022943588;-0.03301100197832104;0.9432686182710435;1.0099968328952518
27.49638;1.059989070679986;0.9997494974104055;0.943186080646511;0.01326595096512699;0.01251518846452712;1.0607986264518146;1.0100026025899533;10.000016700040824;1.2503988938515285;0.03501582456960921;0.0350157950458381;0.942675525411402;-0.033011001962518265;0.9432688024284833;1.0099970097220863
27.50638;1.0599890713813167;0.9997495525149332;0.9431861619425289;0.013265951608667562;0.012515187724842471;1.0607987535206072;1.0100026289784443;10.00001637975473;1.2503990137783088;0.035015825652045786;0.03501580106663522;0.9426756490723912;-0.03301100194614189;0.9432689842945017;1.009997186760497
27.51638;1.0599890762038324;0.999749610997328;0.9431862373012164;0.013265952234982113;0.012515186939296012;1.0607988792209675;1.010002650480633;10.000016059824214;1.2503991293254066;0.03501582669851045;0.035015807126142794;0.9426757735164244;-0.033011001929126225;0.943269163494565;1.0099973639488944
27.52638;1.0599890845072397;0.9997496727042285;0.943186306734882;0.013265952840369773;0.012515186107865731;1.060799003716406;1.0100026669187276;10.000015743436425;1.25039924003701;0.035015827706142685;0.03501581322794739;0.9426758991484522;-0.03301100191140064;0.9432693399026719;1.0099975412487856
27.53638;1.0599890954451425;0.9997497374957436;0.9431863702953585;0.013265953421324566;0.012515185232131302;1.060799127238939;1.0100026781693792;10.000015431913631;1.2503993454131783;0.035015828671918735;0.035015819377513815;0.9426760264904391;-0.03301100189292325;0.9432695135931337;1.0099977186330293
27.54638;1.059989108027717;0.999749805189879;0.9431864280834032;0.013265953974381673;0.012515184314996236;1.0607992500099943;1.0100026841728682;10.000015124600383;1.2503994449678253;0.03501582959306258;0.03501582558298166;0.9426761561020256;-0.03301200187370168;0.9432697197810629;1.0099978961116234
27.55638;1.05998912116166;0.999749875586424;0.9431864802693896;0.013265954496709649;0.012515183360437932;1.0607993721567484;1.0100026849324892;10.000014818933213;1.250399538267458;0.035015830467241056;0.035015831852308936;0.9426762885512294;-0.033012001853789205;0.9432698887736675;1.009998073788514
27.56638;1.0599891337444847;0.9997499486029934;0.9431865271269134;0.013265954985937209;0.012515182373404637;1.0607994937165994;1.0100026804879765;10.000014510952253;1.2503996249510807;0.03501583128965128;0.0350158381895756;0.9426764243809108;-0.033012001833272825;0.9432700558741526;1.0099982518214738
27.57638;1.059989144796079;0.9997496063126646;0.9431861747341902;0.013267671919373107;0.012516800706146181;1.060799614711165;1.0100026708695735;10.000014195909744;1.250399704777672;0.03501583205088964;0.03501584459399269;0.9426765640919382;-0.033012001812258;0.9432702213739486;1.0099984303286513
27.58638;1.0599891535005923;0.9997496847298077;0.9431862123054165;0.013267672334214015;0.012516799674143798;1.0607997351908056;1.0100026560756588;10.000013869114312;1.250399777694925;0.035015832741586955;0.03501585106088018;0.9426767082185926;-0.03301200179084218;0.9432703855864802;1.0099986093552171
27.59638;1.0599891591327069;0.9997497657959964;0.9431862461766067;0.01326767270826492;0.01251679863131647;1.0607998551765028;1.0100026361092567;10.000013527035271;1.2503998438138357;0.03501583335811932;0.03501585758314231;0.9426768573556824;-0.03301200176908891;0.9432705488689288;1.0099987888639135
27.60638;1.0599891610166126;0.9997498493035416;0.9431862770167372;0.01326767303998326;0.01251679758443436;1.0607999745945733;1.0100026110050642;10.00001316809668;1.2503999032939788;0.03501583390231986;0.03501586415381901;0.9426770120293643;-0.03301200174702825;0.9432707116148402;1.0099989687407338
27.61638;1.0599891585987171;0.9997499349110606;0.9431863053598253;0.013267673328175675;0.012516796538816174;1.0608000933146193;1.0100025808149695;10.000012793016763;1.2503999562546524;0.03501583437905752;0.03501587077048311;0.9426771726177958;-0.03301200172468827;0.9432708741833054;1.009999148853974
27.62638;1.0599891515360207;0.9997500221152456;0.9431863315323019;0.01326767357162702;0.012516795499065366;1.0608002111965291;1.0100025455866024;10.000012404513544;1.2504000027527082;0.03501583479593331;0.035015877439564094;0.9426773394172285;-0.033012001702126474;0.9432710367991555;1.0099993290779115
27.63638;1.0599891396919077;0.9997501102252254;0.9431863556835708;0.01326767376863967;0.01251679446956958;1.0608003281007727;1.010002505321989;10.000012005709772;1.2504000427895108;0.03501583516360795;0.03501588417539599;0.942677512655328;-0.033012001679442605;0.943271199537024;1.0099995092465164
27.64638;1.0599891230399892;0.999750198398201;0.9431863778798112;0.013267673917460298;0.01251679345477057;1.0608004439354601;1.0100024599551083;10.0000115983691;1.2504000763140788;0.03501583549455946;0.03501589099362595;0.9426776924012745;-0.03301200165677992;0.9432713623641202;1.0099996891587564
27.65638;1.0599891015513332;0.9997502857615862;0.9431863981911874;0.013267674017750775;0.012516792459590882;1.0608005586738585;1.0100024093886903;10.00001118325748;1.2504001032510637;0.035015835799731755;0.0350158979046278;0.9426778785333015;-0.03301200163430758;0.943271525153516;1.0099998686564717
27.66638;1.0599890751641037;0.9997503714938765;0.9431864167274863;0.013267674071476662;0.01251679148975332;1.0608006722998686;1.0100023535560665;10.000010761915245;1.250400123578166;0.03501583608629568;0.035015904910606514;0.9426780708278306;-0.03301200161218953;0.9432716876758268;1.0100000476491366
27.67638;1.059989043854563;0.9997504547867475;0.9431864335953509;0.013267674082888236;0.01251679055208962;1.0608007847632381;1.0100022924854681;10.000010337089064;1.2504001374130298;0.035015836358350136;0.035015912006043724;0.9426782690539418;-0.03301200159056885;0.9432718496289549;1.010000226041783
27.68638;1.0599890076679528;0.9997505348264347;0.9431864488139547;0.01326767405822106;0.012516789654418735;1.0608008959481616;1.0100022262990165;10.000009911452171;1.2504001450453321;0.03501583661720551;0.03501591917906313;0.9426784729773862;-0.03301200156956685;0.9432720106828782;1.0100004036599748
27.69638;1.059988966625353;0.9997506108720283;0.9431864622919729;0.01326767400445941;0.012516788804653322;1.0608010056625157;1.010002155138172;10.000009486410013;1.2504001468962558;0.035015836861386075;0.03501592641325825;0.942678682328224;-0.03301200154927893;0.9432721704456505;1.0100005802315744
27.70638;1.059988920647348;0.9997506823415675;0.9431864738743239;0.01326767392771529;0.012516788009648467;1.0608011136704827;1.0100020791306807;10.000009062254097;1.2504001434304246;0.035015837087563735;0.035015933691147666;0.9426788967791911;-0.03301200152977891;0.9432723284314171;1.0100007554188863
27.71638;1.0599888696058448;0.999750748840015;0.9431864833751636;0.013267673832754654;0.012516787273903074;1.0608012197345262;1.0100019984139714;10.000008639518361;1.2504001350833671;0.03501583729069344;0.03501594099763315;0.9426791159278606;-0.03301200151113414;0.9432724841550253;1.0100009289037533
27.72638;1.0599888133968303;0.9997508101271284;0.9431864905647119;0.013267673722868299;0.012516786598652073;1.060801323652589;1.0100019131379327;10.000008220316706;1.2504001223027257;0.035015837464771354;0.03501594832132143;0.9426793393094794;-0.03301200149340028;0.9432726371921414;1.0100011004374296
27.73638;1.0599887519273745;0.9997508660618234;0.9431864951528303;0.013267673599122473;0.01251678598251868;1.060801425266417;1.0100018234434174;10.00000780888577;1.2504001056547933;0.03501583760465791;0.03501595565458348;0.9426795664404867;-0.03301200147660196;0.9432727870814679;1.0100012697913447
27.74638;1.059988685071312;0.9997509165381271;0.9431864968313831;0.013267673460475367;0.012516785423686488;1.0608015244443993;1.0100017294855905;10.000007411236354;1.2504000858131417;0.03501583770680112;0.035015962993154716;0.9426797968261947;-0.033012001460739265;0.9432729332245019;1.010001436746935
27.75638;1.059988612642202;0.9997509613781786;0.9431864953712029;0.013267673305260953;0.01251678492162008;1.0608016211051863;1.0100016314994524;10.000007033735235;1.250400063417717;0.03501583776838107;0.0350159703339718;0.9426800299119019;-0.03301200144580648;0.943273074881085;1.0100016011572688
27.76638;1.0599885343894582;0.9997510002619766;0.9431864907116795;0.013267673131774913;0.012516784476304306;1.0608017152750326;1.0100015298103977;10.000006681588989;1.2504000389536518;0.03501583778623644;0.03501597767263765;0.9426802650203756;-0.03301200143177937;0.943273211261415;1.0100017629488875
27.77638;1.0599884500614745;0.9997510327948256;0.9431864829770111;0.013267672937399994;0.012516784086255816;1.0608018070957916;1.0100014247707778;10.000006358784255;1.250400012726142;0.035015837758884914;0.035015985004154114;0.9426805013148342;-0.03301200141858572;0.943273341692677;1.010001922096036
27.78638;1.0599883595041666;0.9997510586189383;0.9431864723940219;0.013267672718336827;0.012516783748273464;1.060801896779516;1.0100013167230677;10.000006069044126;1.2503999849135845;0.03501583769009626;0.035015992325094794;0.9426807378496695;-0.033012001406097606;0.9432734657055973;1.0100020786676587
27.79638;1.059988262694823;0.9997510774781945;0.943186459172535;0.013267672470398813;0.01251678345900044;1.0608019845641712;1.0100012060357104;10.000005816175078;1.2503999556233711;0.035015837588068144;0.035015999633289364;0.9426809737027189;-0.03301200139414332;0.9432735829653123;1.010002232866519
27.80638;1.0599881597286271;0.9997510892660338;0.9431864434364786;0.013267672189663505;0.01251678321604249;1.0608020706986079;1.010001093118157;10.000005603573422;1.2503999248611244;0.0350158374618734;0.035016006926745905;0.942681208062536;-0.03301200138252587;0.9432736931811474;1.0100023849771562
27.81638;1.059988050837246;0.99975109405944;0.9431864252504922;0.013267671872616928;0.012516783017624671;1.0608021554767373;1.0100009783316761;10.000005433736092;1.2503998924166613;0.035015837319349964;0.03501601420278192;0.942681440208585;-0.03301200137104365;0.943273796059928;1.0100025353088489
