time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.82638;1.059987936397673;0.9997510921256574;0.9431864047114514;0.013267671516171184;0.012516782861932464;1.0608022392753802;1.0100008618685818;10.000005308003862;1.2503998578091398;0.03501583716531334;0.035016021455812986;0.9426816694577537;-0.03301200135951883;0.943273891265554;1.0100026841946672
27.83638;1.0599878168910981;0.9997510838822284;0.9431863820296679;0.01326767111799803;0.012516782747390948;1.060802322520885;1.0100007437890184;10.00000522614094;1.2503998204338864;0.03501583700168136;0.03501602867632681;0.9426818951728988;-0.03301200134782712;0.9432739784277567;1.0100028320038983
27.84638;1.059987692878325;0.9997510697979423;0.9431863575414079;0.013267670677160134;0.012516782673589202;1.0608024056287149;1.0100006242531152;10.000005186267186;1.250399779799693;0.0350158368310686;0.035016035852409706;0.9426821168328456;-0.03301200133589372;0.94327405721374;1.0100029791065714
27.85638;1.0599875649976298;0.9997510503169788;0.9431863316481278;0.013267670194536126;0.012516782641572858;1.0608024890018928;1.0100005037031408;10.000005185909526;1.2503997355894276;0.03501583665895657;0.03501604297135049;0.9426823340647367;-0.03301200132366051;0.94327412735904;1.010003125771963
27.86638;1.0599874339281263;0.999751025830899;0.9431863047413304;0.013267669672492682;0.012516782653037552;1.0608025730388473;1.0100003827873638;10.000005223118379;1.2503996875179912;0.035015836490974554;0.035016050020440836;0.9426825465854064;-0.03301200131106374;0.9432741886299557;1.0100032720740846
27.87638;1.0599873003328715;0.9997509966622015;0.9431862771439593;0.013267669113241108;0.012516782709690677;1.0608026580583592;1.0100002621229427;10.000005296633402;1.250399635244245;0.035015836327857465;0.03501605698804905;0.9426827541348104;-0.03301200129802016;0.9432742407963381;1.0100034178519186
27.88638;1.0599871648355184;0.9997509630951676;0.9431862490867855;0.013267668516841441;0.0125167828135809;1.060802744222552;1.0100001421434612;10.00000540559885;1.2503995784782975;0.035015836163442386;0.0350160638656761;0.9426829564764135;-0.03301200128442541;0.9432742836081285;1.0100035627255373
27.89638;1.05998702803341;0.9997509254262974;0.9431862207987419;0.013267667880823831;0.012516782967400393;1.060802831613147;1.0100000230906978;10.000005549487627;1.250399517071365;0.03501583598802893;0.03501607064928568;0.942683153402934;-0.03301200127018171;0.9432743167416612;1.0100037061992364
27.90638;1.059986890517179;0.9997508840143956;0.9431861926842587;0.013267667200685056;0.01251678317428276;1.0608029203993874;1.0099999050144586;10.000005728717662;1.250399450869155;0.0350158357930426;0.03501607733790968;0.9426833447121352;-0.033012001255226166;0.9432743397624965;1.0100038477738011
27.91638;1.0599867528698914;0.9997508393337807;0.9431861654059983;0.013267666469786927;0.01251678343761844;1.0608030108584805;1.009999787790856;10.000005945410088;1.2503993794999575;0.03501583557254008;0.035016083930569875;0.942683530206607;-0.033012001239537764;0.9432743521391774;1.0100039869725095
27.92638;1.0599866156354827;0.9997507919145532;0.9431861397836678;0.013267665680240818;0.012516783761061086;1.0608031032102232;1.0099996712492674;10.000006202689677;1.2503993023672597;0.03501583532222566;0.035016090423952116;0.9426837096675224;-0.03301200122312748;0.9432743533333596;1.0100041233522425
27.93638;1.059986479311631;0.9997507422142258;0.9431861166205745;0.01326766482531529;0.01251678414860492;1.0608031974856789;1.0099995552711263;10.000006502808537;1.25039921880174;0.03501583503872467;0.035016096812520735;0.9426838827434021;-0.03301200120601784;0.9432743429520268;1.0100042565241625
27.94638;1.0599863443856512;0.9997506906447945;0.9431860965968728;0.013267663900750709;0.012516784604690884;1.06080329354667;1.0099994397588867;10.000006846346809;1.2503991282119429;0.03501583471982646;0.035016103089910745;0.9426840489013911;-0.03301200118823379;0.9432743208250213;1.010004386145752
27.95638;1.0599862113013976;0.9997506377144757;0.9431860802099593;0.013267662904360485;0.012516785134237157;1.0608033911892272;1.0099993246148737;10.000007232855797;1.250399030167279;0.035015834364107365;0.035016109248444886;0.942684207563134;-0.03301200116980791;0.9432742869194519;1.0100045119224859
27.96638;1.059986080341549;0.9997505840683313;0.9431860677105136;0.013267661835480204;0.01251678574223056;1.0608034902434733;1.0099992097946038;10.000007661309727;1.2503989244247928;0.0350158339695059;0.035016115276838955;0.9426843583198328;-0.03301200115078263;0.943274241222345;1.0100046336273092
27.97638;1.059985951611401;0.9997505304295499;0.9431860591256299;0.013267660694363224;0.012516786433398801;1.0608035906120026;1.0099990953317537;10.000008130111986;1.250398811013746;0.0350158335322892;0.03501612115989552;0.9426845010724956;-0.03301200113120458;0.9432741837451342;1.010004751123359
27.98638;1.059985825166784;0.999750477525458;0.9431860543946037;0.013267659481021868;0.012516787212824882;1.0608036922546022;1.0099989813084083;10.000008637550115;1.250398690318837;0.03501583304627133;0.03501612688192442;0.9426846360191335;-0.03301200111111094;0.9432741146006361;1.010004864359033
27.99638;1.0599857010613165;0.9997504260067055;0.9431860534790804;0.013267658194045762;0.012516788086464925;1.0608037951674671;1.0099988678686806;10.000009182321367;1.2503985629678647;0.03501583250169985;0.03501613242981771;0.9426847635248152;-0.033012001090515594;0.9432740340359655;1.0100049732856948
28.00638;1.0599855792504185;0.999750376411953;0.9431860563762555;0.013267656830433926;0.012516789060437416;1.0608038993660927;1.0099987552890624;10.000009763381167;1.2503984296392585;0.03501583188536115;0.03501613779299879;0.9426848840013652;-0.03301200106940422;0.9432739423962453;1.0100050777742733
28.01638;1.0599854595750147;0.999750329164857;0.9431860630855345;0.013267655386550737;0.01251679013982202;1.0608040048398497;1.009998643987362;10.000010379662614;1.2503982909687503;0.03501583118388962;0.035016142963963694;0.942684997863192;-0.033012001047744655;0.9432738400705059;1.0100051776046046
28.02638;1.059985341920065;0.999750284553621;0.9431860735996515;0.01326765385892165;0.012516791327829593;1.0608041114768607;1.0099985344282238;10.000011029939904;1.2503981475509987;0.03501583038796588;0.03501614794012944;0.9426851055141906;-0.033012001025510676;0.943273727472683;1.0100052724663147
28.03638;1.059985226354502;0.9997502427592035;0.9431860879396947;0.013267652244104219;0.012516792625354944;1.0608042190182618;1.009998427007907;10.000011712444696;1.2503980000065986;0.03501582949267839;0.03501615272349757;0.9426852073044668;-0.03301200100268909;0.9432736050367257;1.0100053619634572
28.04638;1.059985113084116;0.999750203908858;0.9431861061896363;0.013267650538622992;0.012516794030958688;1.0608043270859564;1.0099983219905284;10.00001242476563;1.2503978490053955;0.03501582849540593;0.03501615731902828;0.9426853034804314;-0.03301200097926416;0.9432734731976137;1.0100054456457626
28.05638;1.0599850022982402;0.9997501680698996;0.9431861284736818;0.013267648739757847;0.012516795541533192;1.0608044352651238;1.0099982195341979;10.000013164551795;1.2503976951803009;0.03501582739583104;0.03501616173425166;0.9426853941996794;-0.03301200095521745;0.943273332386424;1.0100055230372693
28.06638;1.0599848940445502;0.9997501352571474;0.9431861548717768;0.013267646846079346;0.012516797153209592;1.0608045431686177;1.0099981197803765;10.000013930542123;1.250397539024569;0.03501582619672543;0.03501616598010225;0.9426854796281177;-0.03301200093054541;0.9432731830450672;1.0100055937103443
28.07638;1.0599847881744864;0.9997501054855499;0.9431861853469773;0.013267644856865187;0.01251679886178709;1.0608046503936357;1.0099980229047103;10.000014723304515;1.2503973808639768;0.03501582490191493;0.035016170070082855;0.9426855600657722;-0.03301200090525907;0.943273025637653;1.0100056573977705
28.08638;1.0599846843671608;0.9997500787772731;0.9431862197570282;0.013267642771566605;0.012516800663003475;1.0608047564418936;1.009997929131508;10.000015545142409;1.2503972209346128;0.03501582351383613;0.035016174015743036;0.9426856359835754;-0.0330120008793577;0.9432728606630614;1.010005714015484
28.09638;1.0599845821929705;0.9997500551571922;0.9431862579365072;0.013267640589894002;0.012516802552735377;1.0608048607673235;1.0099978387480388;10.000016398981982;1.2503970594944376;0.035015822033162586;0.035016177823587506;0.9426857079130134;-0.03301200085280224;0.9432726886590752;1.010005763620344
28.10638;1.059984481177259;0.9997500346886579;0.9431862997366832;0.013267638311744434;0.012516804526192192;1.0608049628597636;1.0099977520584364;10.00001728708928;1.2503968968654575;0.03501582045779962;0.035016181496817865;0.9426857763043511;-0.033012000825513234;0.9432725101980778;1.010005806386506
28.11638;1.059984380864697;0.9997500174923654;0.9431863449771359;0.013267635937723895;0.012516806576753;1.0608050622310854;1.0099976693186086;10.000018210690452;1.2503967334123436;0.03501581878211811;0.03501618503654168;0.9426858414550252;-0.03301200079739761;0.9432723259257083;1.0100058425601324
28.12638;1.0599842808598858;0.9997500037654029;0.9431863934453639;0.013267633470812485;0.012516808696229753;1.0608051584088896;1.0099975907370278;10.000019170373983;1.2503965694851136;0.03501581700002082;0.03501618844032482;0.9426859034803275;-0.03301200076838702;0.9432721365888131;1.0100058723897891
28.13638;1.0599841808624886;0.9997499937803024;0.943186445011828;0.013267630917483042;0.012516810876264458;1.0608052509811936;1.009997516498866;10.000020165915492;1.2503964053586298;0.035015815108951395;0.03501619170277538;0.9426859623325139;-0.033012000738451966;0.9432719429509822;1.0100058960708862
28.14638;1.0599840807766405;0.9997499877596806;0.9431864997203466;0.013267628287529065;0.012516813109569782;1.0608053396182058;1.0099974467639272;10.000021195127635;1.2503962412362497;0.0350158131101359;0.03501619481864776;0.9426860178916173;-0.033012000707578544;0.9432717456995279;1.0100059136979376
28.15638;1.0599839808236822;0.9997499857482148;0.9431865577259877;0.01326762559300704;0.01251681539050904;1.0608054240764768;1.0099973816459906;10.00002225371239;1.2503960772927907;0.03501581100647017;0.035016197784672694;0.9426860700310147;-0.033012000675745265;0.9432715454493349;1.0100059252359086
28.16638;1.0599838815021658;0.9997499876638837;0.9431866191678328;0.013267622846439819;0.012516817714897443;1.060805504225515;1.0099973212075415;10.000023336913568;1.2503959136736993;0.03501580880249043;0.03501620059866274;0.9426861185821331;-0.033012000642936475;0.943271342754352;1.0100059305340707
28.17638;1.0599837834272696;0.9997499933748069;0.9431866841622404;0.0132676200593123;0.012516820079780083;1.0608055800785485;1.009997265513135;10.00002444075468;1.2503957504641217;0.03501580650546773;0.03501620325647452;0.9426861632818496;-0.033012000609181746;0.9432711381364051;1.0100059293540131
28.18638;1.0599836871980706;0.999750002618677;0.9431867529002819;0.01326761724169314;0.012516822483728481;1.0608056517832363;1.00999721472637;10.000025562081271;1.2503955877038122;0.03501580412269379;0.03501620574993275;0.9426862038367716;-0.0330120005745743;0.9432709321982441;1.0100059213789012
28.19638;1.0599835933783281;0.9997500149098112;0.943186825681216;0.013267614402850306;0.012516824926656718;1.0608057195677667;1.0099971691405192;10.000026698667062;1.2503954254199028;0.03501580165708134;0.035016208067898034;0.942686240073739;-0.03301200053924025;0.9432707256919922;1.0100059062675042
28.20638;1.0599835025564115;0.9997500295981592;0.9431869028492568;0.013267611552263006;0.012516827408801114;1.0608057836584728;1.0099971290983685;10.000027848972817;1.2503952635917912;0.03501579910767738;0.0350162101978728;0.9426862719630607;-0.03301200050329736;0.9432705194820936;1.010005883796646
28.21638;1.059983415367973;0.9997500460167598;0.9431869846830554;0.013267608699286046;0.012516829929738864;1.0608058442557338;1.009997094905969;10.000029011164157;1.25039510209167;0.035015796473014796;0.035016212127233076;0.9426862994769836;-0.03301200046684874;0.9432703144707059;1.0100058539764454
28.22638;1.0599833324545855;0.9997500635712574;0.9431870712521934;0.013267605851227373;0.01251683248805601;1.0608059016261737;1.0099970667802276;10.000030183172797;1.250394940730048;0.0350157937508887;0.03501621384547872;0.9426863224827928;-0.03301200042998984;0.943270111506029;1.0100058170291093
28.23638;1.059983254420404;0.9997500817508606;0.9431871623319401;0.013267603012433713;0.01251683508172845;1.0608059561828205;1.0099970447884716;10.000031363844093;1.2503947794412253;0.03501579093601048;0.03501621534643287;0.9426863407777882;-0.033012000392802145;0.9432699113760187;1.010005773294632
28.24638;1.0599831818185848;0.9997501001587826;0.9431872574622413;0.013267600185170595;0.012516837708407887;1.0608060084580717;1.0099970288295692;10.000032552754089;1.250394618434501;0.035015788019767756;0.035016216628641614;0.9426863541814708;-0.033012000355364855;0.9432697149208332;1.0100057232013824
28.25638;1.0599831151740204;0.9997501185590114;0.9431873561027854;0.0132675973704946;0.012516840365146855;1.060806059027546;1.0099970186925762;10.000033748396834;1.250394458107735;0.035015784991251325;0.035016217693893494;0.9426863625494349;-0.03301200031779423;0.9432695230713313;1.0100056672977695
28.26638;1.0599830550189255;0.9997501368474546;0.9431874577998951;0.013267594568618557;0.012516843048159422;1.0608061084704379;1.0099970141010195;10.000034946620442;1.2503942988170311;0.03501578183786819;0.03501621854632009;0.9426863657024078;-0.03301200028025088;0.9432693367065146;1.0100056062292395
28.27638;1.059983001914754;0.9997501549509491;0.9431875622734581;0.0132675917792799;0.012516845752767989;1.0608061573977197;1.009997014678353;10.00003614061495;1.2503941407771868;0.03501577854687224;0.03501621919362973;0.9426863633324516;-0.03301200024288734;0.9432691564530707;1.0100055406662642
28.28638;1.0599829564454821;0.9997501727626337;0.9431876693835544;0.013267589001946436;0.012516848473896032;1.0608062064708699;1.0099970199118236;10.000037322348664;1.2503939841425835;0.03501577510836661;0.03501621964735472;0.9426863549430129;-0.03301200020580034;0.9432689826252347;1.01000547127324
28.29638;1.059982919166308;0.9997501901486796;0.943187779066604;0.013267586236510653;0.01251685120741465;1.0608062563557914;1.0099970291926055;10.000038484102529;1.250393829063384;0.035015771516929445;0.03501621991973637;0.9426863399108261;-0.03301200016904037;0.9432688153343279;1.010005398741454
28.30638;1.0599828905259907;0.9997502069398707;0.9431878913126006;0.01326758348477884;0.012516853950992413;1.060806307663962;1.0099970418811326;10.000039619120846;1.250393675650332;0.03501576777087815;0.03501622002035216;0.9426863176397656;-0.03301200013264869;0.9432686546087907;1.0100053238134479
28.31638;1.0599828708077506;0.9997502229370755;0.9431880061481485;0.01326758075075654;0.0125168567036452;1.0608063608735583;1.0099970573390162;10.000040721370892;1.250393523980119;0.03501576387083503;0.03501621995679089;0.9426862876858705;-0.03301200009668038;0.943268500471441;1.0100052471943421
28.32638;1.0599828601380576;0.9997502380169512;0.9431881235914631;0.013267578039081136;0.012516859465002694;1.060806416263538;1.0099970749598066;10.000041784578348;1.2503933741454636;0.0350157598169383;0.035016219738539876;0.9426862498005075;-0.033012000061202695;0.9432683529682095;1.010005169406447
28.33638;1.0599828585463942;0.9997502522263567;0.9431882436085666;0.013267575353477393;0.012516862235004275;1.0608064739865135;1.009997094238158;10.000042801599568;1.2503932262767807;0.03501575560568287;0.03501621937957354;0.9426862038831195;-0.033012000026271505;0.943268212084587;1.0100050907616007
28.34638;1.0599828660042856;0.9997502657599371;0.9431883660931002;0.013267572695816089;0.012516865013697908;1.0608065342094761;1.0099971148684277;10.000043764964424;1.2503930805504317;0.03501575122973817;0.03501621889809721;0.9426861498854521;-0.03301199999191399;0.943268077656437;1.0100050114619645
28.35638;1.0599828824372644;0.9997502788760979;0.9431884908472092;0.013267570065294308;0.012516867800881916;1.0608065971514653;1.009997136832711;10.000044667304536;1.2503929372000269;0.03501574667961187;0.03501621831429424;0.9426860877712548;-0.03301199995814013;0.9432679493975958;1.010004931706123
28.36638;1.0599829077569505;0.9997502917999664;0.9431886175733132;0.013267567458488541;0.012516870595796587;1.0608066629875796;1.0099971603913582;10.000045500940534;1.2503927965182076;0.03501574194535709;0.03501621764629512;0.9426860175747194;-0.033011999924958284;0.943267826962577;1.0100048517628812
28.37638;1.0599829419563243;0.9997503046593457;0.9431887459220992;0.013267564870705208;0.012516873396968223;1.060806731720484;1.0099971859305148;10.000046257748524;1.2503926588250525;0.035015737019119086;0.03501621690608737;0.9426859394643364;-0.03301199989237062;0.9432677099564809;1.0100047720146377
28.38638;1.0599829852058569;0.9997503174839092;0.9431888755720913;0.013267562297413332;0.012516876202423727;1.0608068031640847;1.0099972138023743;10.000046929705606;1.2503925243888032;0.03501573189674751;0.03501621609917277;0.9426858537442052;-0.03301199986037117;0.943267597917907;1.010004692921389
28.39638;1.0599830377852806;0.9997503301986734;0.9431890062511262;0.013267559735001192;0.012516879010487683;1.0608068770276697;1.0099972442493637;10.000047509578094;1.250392393343939;0.035015726577832605;0.03501621522965464;0.9426857608264867;-0.03301199982896636;0.9432674903415454;1.0100046149156268
28.40638;1.0599830998664965;0.9997503425879921;0.9431891376631185;0.013267557181315294;0.012516881820287592;1.0608069529700197;1.0099972773389587;10.000047991457281;1.2503922656955184;0.035015721067454916;0.03501621430575556;0.9426856611839164;-0.03301199979818387;0.9432673867487354;1.0100045383285254
28.41638;1.0599831713745822;0.9997503543290478;0.94318926940217;0.013267554636009211;0.012516884631236949;1.0608070306148505;1.0099973129178033;10.000048371010475;1.25039214141292;0.03501571537772568;0.0350162133394689;0.9426855552964428;-0.03301199976805496;0.9432672867797962;1.0100044633916565
28.42638;1.059983252033809;0.9997503651171488;0.9431894009701416;0.013267552100340778;0.012516887442386385;1.0608071096048373;1.009997350637606;10.000048645251827;1.250392020496604;0.03501570952483905;0.03501621234250896;0.942685443622578;-0.03301199973861076;0.9432671902669237;1.010004390259017
28.43638;1.059983341486956;0.9997503747511688;0.9431895318775575;0.013267549576914851;0.012516890252423885;1.0608071896731253;1.0099973900446184;10.000048811986977;1.2503919029874282;0.03501570352518546;0.03501621132312931;0.9426853265804309;-0.03301199970988687;0.9432670971593551;1.010004319025324
28.44638;1.059983439352456;0.9997503831010162;0.9431896617079683;0.013267547069600887;0.012516893059534708;1.060807270657343;1.0099974306986574;10.000048869422725;1.2503917889744356;0.035015697394695504;0.03501621028365748;0.9426852045454871;-0.033011999681908696;0.9432670073142722;1.010004249763849
28.45638;1.0599835451999;0.9997503900604692;0.9431897901071012;0.013267544582801603;0.012516895860517184;1.060807352507826;1.0099974722593994;10.00004881620075;1.2503916785691267;0.03501569115000319;0.03501620921896743;0.9426850778562319;-0.03301199965468976;0.9432669204387635;1.0100041825618247
28.46638;1.0599836585062796;0.9997503955905712;0.9431899167339116;0.013267542120666831;0.012516898650759278;1.0608074353366401;1.009997514529897;10.000048651775721;1.2503915718289356;0.03501568480905686;0.03501620811704167;0.9426849468223167;-0.03301199962825425;0.9432668362737369;1.010004117489115
28.47638;1.059983778655466;0.9997503997600409;0.9431900412194881;0.013267539687813296;0.012516901425936687;1.0608075193771684;1.009997557437908;10.000048376419311;1.2503914686994348;0.035015678390167865;0.035016206962431;0.9426848117607284;-0.03301199960264457;0.9432667547399873;1.0100040545004647
28.48638;1.0599839049922928;0.9997504027097247;0.9431901631760765;0.01326753729085661;0.0125169041829054;1.0608076048173516;1.009997600911323;10.000047990602848;1.2503913690604778;0.03501567191073809;0.03501620574130336;0.9426846729795447;-0.03301199957791172;0.9432666758920373;1.0100039933804936
28.49638;1.0599840368486102;0.9997504046699583;0.9431902822455722;0.013267534938989538;0.012516906918453937;1.0608076916935685;1.0099976447907664;10.000047495185715;1.2503912728747548;0.03501566538666357;0.035016204443004316;0.9426845307078322;-0.03301199955411144;0.9432665997963682;1.0100039337798647
28.50638;1.059984173484169;0.999750406037139;0.9431903981514516;0.013267532643539583;0.012516909628010523;1.0608077799406532;1.0099976889382642;10.000046892916023;1.2503911802662566;0.03501565883204595;0.03501620305827275;0.9426843851101482;-0.03301199953129852;0.9432665264251199;1.0100038752648695
28.51638;1.0599843140365623;0.9997504073515348;0.9431905107309909;0.013267530417356453;0.012516912305671821;1.060807869475015;1.0099977334100407;10.000046189228426;1.2503910914304481;0.03501565225980212;0.03501620158036306;0.9426842363531879;-0.033011999509521696;0.9432664556126905;1.0100038173408254
28.52638;1.0599844575688446;0.9997504091693836;0.943190619888396;0.013267528274121742;0.012516914944932353;1.0608079601920541;1.0099977784507588;10.00004539129062;1.250391006464587;0.0350156456828908;0.03501620000864326;0.9426840845969867;-0.03301199948883143;0.9432663871139657;1.010003759494358
28.53638;1.0599846031655826;0.9997504119469323;0.9431907254779244;0.013267526227423948;0.012516917539389206;1.0608080519275607;1.0099978243345358;10.00004450677415;1.2503909252056253;0.03501563911465712;0.03501619834931303;0.9426839299328148;-0.03301199946927817;0.9432663206923847;1.0100037012538696
28.54638;1.0599847499932977;0.9997504159998101;0.9431908272732819;0.013267524290143067;0.012516920083091198;1.0608081445142041;1.0099978712971205;10.000043543338563;1.2503908471865315;0.03501563256769433;0.03501619661358389;0.9426837724002073;-0.033011999450889146;0.9432662561500104;1.0100036422252763
28.55638;1.0599848973107842;0.999750421511743;0.9431909250790657;0.013267522474656969;0.012516922570503486;1.0608082379259145;1.0099979195760058;10.000042508616314;1.2503907717631702;0.03501562605225151;0.035016194815428926;0.9426836121121982;-0.03301199943364694;0.9432661932950055;1.010003582113917
28.56638;1.0599850444555434;0.9997504285752692;0.9431910188343615;0.013267520793294869;0.012516924996113643;1.0608083323273656;1.0099979694026118;10.000041410380957;1.250390698289852;0.035015619577757916;0.03501619296909846;0.9426834493285043;-0.03301199941748519;0.9432661318763065;1.010003520726016
28.57638;1.0599851908345963;0.9997504372801039;0.9431911086047158;0.013267519258228415;0.012516927354299465;1.0608084279545738;1.0099980209525454;10.000040256403288;1.2503906262361042;0.035015613159092684;0.0350161910878482;0.9426832843952863;-0.03301199940230115;0.9432660715426737;1.0100034579389248
28.58638;1.0599853359447955;0.9997504478097465;0.9431911944724242;0.013267517880999693;0.012516929640419502;1.0608085249812367;1.0099980742980328;10.00003905379795;1.2503905552096553;0.035015606820877294;0.0350161891836115;0.9426831176639893;-0.0330119993879835;0.9432660118634641;1.010003393671186
28.59638;1.0599854793814474;0.9997504604512569;0.9431912763810271;0.013267516672159998;0.01251693185197309;1.0608086234903038;1.009998129386804;10.000037808372536;1.2503904848992193;0.03501560059505096;0.035016187265921594;0.9426829494678219;-0.033011999374436975;0.9432659523957236;1.0100033278399856
28.60638;1.0599856207942115;0.999750475477235;0.9431913540832723;0.013267515640754148;0.012516933988289057;1.06080872352093;1.0099981860741076;10.000036524510048;1.2503904150392353;0.03501559451629367;0.03501618534133151;0.9426827801458374;-0.03301199936158218;0.9432658927566094;1.010003260317868
28.61638;1.059985759861718;0.99975049305578;0.9431914272357856;0.013267514793836992;0.012516936049937439;1.0608088251609467;1.0099982441419104;10.000035205336433;1.2503903454477177;0.035015588617493675;0.03501618341437996;0.9426826100993472;-0.03301199934933839;0.9432658326626607;1.0100031909495275
28.62638;1.0599858963103828;0.9997505133029344;0.943191495508457;0.013267514137258194;0.01251693803878162;1.0608089286644933;1.0099983032593727;10.000033852884036;1.2503902760481387;0.03501558292627056;0.035016181488143075;0.9426824398200254;-0.0330119993376146;0.9432657719566491;1.0100031196255397
28.63638;1.059986029922296;0.9997505363232857;0.9431915586739676;0.013267513676797451;0.012516939957482712;1.0608090344722605;1.0099983629231386;10.000032468613972;1.2503902068185957;0.035015577465800474;0.03501617956424277;0.9426822698362891;-0.033011999326319125;0.9432657106359784;1.0100030463967449
28.64638;1.059986160562913;0.9997505621825874;0.9431916166691835;0.013267513417403202;0.012516941808183517;1.0608091430841822;1.0099984224773617;10.00003105427341;1.2503901377663964;0.03501557225615033;0.035016177644089916;0.942682100649305;-0.03301199931536221;0.9432656488337253;1.0100029716022076
28.65638;1.0599862882406037;0.9997505909235214;0.9431916695647363;0.013267513362024199;0.012516943591788076;1.0608092549602226;1.0099984812971663;10.000029612511332;1.2503900689916558;0.03501556731158412;0.03501617572963747;0.9426819327007563;-0.03301199930463354;0.9432655867439564;1.0100028958802112
28.66638;1.059986413108935;0.9997506225954543;0.9431917174792485;0.013267513511985097;0.012516945308601748;1.0608093705394739;1.0099985389925186;10.000028146699401;1.2503900007526139;0.03501556263899124;0.035016173822203345;0.9426817663235882;-0.033011999293985156;0.9432655245469093;1.010002820023218
28.67638;1.0599865354067823;0.9997506572323693;0.9431917605047274;0.01326751386713826;0.012516946959413263;1.060809490274488;1.0099985954142912;10.00002665979113;1.2503899335009798;0.03501555824173036;0.03501617192194584;0.942681601712702;-0.03301199928323981;0.9432654623768952;1.0100027448413724
28.68638;1.0599866553927675;0.9997506947966203;0.9431917986910093;0.01326751442499596;0.012516948545959394;1.0608096146414256;1.009998650497024;10.000025153359022;1.2503898678777672;0.03501555412394619;0.03501617002889687;0.9426814389605035;-0.033011999272208055;0.943265400325178;1.01000267111887
28.69638;1.0599867732526347;0.9997507351125546;0.943191832099746;0.013267515181203358;0.012516950070671924;1.0608097441186848;1.0099987041191567;10.000023627957297;1.2503898045614965;0.03501555029148774;0.03501616814267514;0.9426812780899934;-0.03301199926069469;0.9432653384474678;1.0100025996079611
28.70638;1.059986889012831;0.999750777842686;0.9431918608159358;0.013267516132142729;0.012516951536157976;1.060809879099855;1.009998756085257;10.000022083804515;1.2503897440246123;0.035015546751964194;0.0350161662606644;0.9426811190513862;-0.033011999248486794;0.9432652767698748;1.010002531002088
28.71638;1.059987002549538;0.999750822555567;0.9431918849074387;0.01326751727685997;0.012516952945220183;1.060810019798079;1.0099988062286251;10.000020520758751;1.2503896864287762;0.03501554351537534;0.03501616437880167;0.9426809617443694;-0.033011999235352286;0.9432652152927381;1.0100024658712492
28.72638;1.0599871136554697;0.9997508688599118;0.9431919044692412;0.013267518616629396;0.012516954301672137;1.0608101662205205;1.0099988545041165;10.000018938615778;1.2503896317479701;0.03501554059266099;0.035016162494555816;0.9426808060734373;-0.033011999221082784;0.9432651539915132;1.01000240464125
28.73638;1.0599872220947446;0.9997509165298154;0.9431919197006112;0.01326752015389171;0.012516955610731956;1.060810318213396;1.009998900964002;10.000017337900875;1.2503895800097142;0.03501553799167481;0.035016160607286295;0.9426806519824787;-0.033011999205537795;0.9432650928442096;1.010002347646184
28.74638;1.0599873276571177;0.9997509655213159;0.9431919308821085;0.013267521891526234;0.012516956877893696;1.060810475499637;1.009998945721957;10.000015719836389;1.2503895314699294;0.03501553571425673;0.03501615871730398;0.9426804994933313;-0.03301199918863513;0.9432650318952536;1.0100022951496894
28.75638;1.0599874302061707;0.9997510158731069;0.9431919383447825;0.013267523832017165;0.012516958107648423;1.060810637640525;1.0099989889620495;10.00001408605195;1.2503894865968477;0.03501553375568429;0.035016156827139606;0.9426803487491874;-0.033011999170320126;0.9432649713064566;1.0100022472908325
28.76638;1.0599875296882544;0.9997510676573005;0.9431919425258072;0.013267525976414556;0.012516959303738324;1.060810803983496;1.0099990309048081;10.000012438959427;1.250389445879094;0.035015532105375516;0.035016154942021864;0.942680199960817;-0.03301199915054829;0.9432649113560967;1.0100022040066459
28.77638;1.059987626112102;0.9997511210354909;0.943191943963273;0.013267528322811377;0.01251696046936839;1.0608109737056879;1.0099990717674059;10.000010781642306;1.2503894096083354;0.035015530749013736;0.03501615306714375;0.9426800532882276;-0.03301199912926275;0.9432648524106562;1.0100021650188198
28.78638;1.0599877195407983;0.9997511762600366;0.9431919431578499;0.013267530865665629;0.012516961606321526;1.0608111459695366;1.0099991117628562;10.00000911686938;1.2503893778124051;0.03501552967175623;0.035016151205276035;0.9426799088102472;-0.033011999106375235;0.943264794900591;1.0100021299248902
28.79638;1.059987810110387;0.9997512335422013;0.9431919404815652;0.013267533597598564;0.01251696271488321;1.0608113200714429;1.0099991511082875;10.00000744656073;1.2503893503759325;0.03501552886143857;0.0350161493577711;0.9426797665825074;-0.03301199908177776;0.9432647393039709;1.0100020982806555
28.80638;1.0599878980413298;0.9997512929041009;0.9431919362238294;0.013267536511823247;0.012516963794667456;1.06081149545044;1.0099991900526701;10.00000577223238;1.250389327210203;0.035015528310465345;0.03501614752727738;0.9426796266735639;-0.03301199905537487;0.9432646861551979;1.0100020696106764
28.81638;1.0599879836258006;0.9997513542097523;0.9431919306533574;0.013267539602600584;0.012516964845223024;1.0608116716051585;1.009999228904508;10.000004095444224;1.2503893082848359;0.03501552801579888;0.035016145718813785;0.9426794891390508;-0.03301199902710644;0.9432646360704813;1.0100020434192947
28.82638;1.0599880672172235;0.999751417369241;0.9431919239972765;0.013267542864107303;0.012516965866803316;1.060811848023848;1.0099992680669048;10.00000241755889;1.2503892935442467;0.03501552797779001;0.03501614393778064;0.9426793540058105;-0.03301199899695134;0.943264589727676;1.010002019190433
28.83638;1.0599881492386054;0.9997514824618658;0.9431919164086826;0.013267546289944731;0.012516966860709735;1.0608120241053016;1.0099993080784144;10.000000739509446;1.2503892828759875;0.03501552819791933;0.03501614218587328;0.9426792213410902;-0.03301199896493304;0.9432645477574697;1.0100019963731828
28.84638;1.0599882301887558;0.9997515496988911;0.9431919080158111;0.013267549873575066;0.012516967828497023;1.0608121990933748;1.0099993495790545;9.999999061911415;1.2503892761231183;0.03501552867585943;0.03501614045931638;0.9426790913096365;-0.03301199893112811;0.9432645105783629;1.0100019744174211
28.85638;1.0599883105886316;0.9997516193856708;0.943191898943512;0.01326755360817613;0.012516968771284725;1.0608123721719918;1.0099993932072668;9.999997384528205;1.250389273062584;0.03501552940754275;0.035016138752587196;0.9426789640975053;-0.03301199889565372;0.943264478287963;1.0100019528198292
28.86638;1.0599883908583636;0.9997516919024597;0.9431918892336181;0.013267557486517513;0.012516969690036777;1.06081254268538;1.0099994394980736;9.999995705368;1.2503892733250583;0.03501553038563038;0.035016137062952174;0.9426788398211102;-0.033011998858640215;0.9432644506866769;1.0100019311486867
28.87638;1.059988471251484;0.9997517676207404;0.9431918788297137;0.013267561501607732;0.01251697058613496;1.0608127102456788;1.0099994888018695;9.999994021456168;1.2503892763069206;0.035015531601218106;0.035016135390338536;0.9426787185538074;-0.03301199882021639;0.9432644273668525;1.0100019091055552
28.88638;1.059988551957567;0.999751846840262;0.9431918677003271;0.013267565646952372;0.01251697146150428;1.0608128746793224;1.009999541237457;9.999992330809985;1.2503892812350619;0.03501553304402704;0.03501613373450494;0.9426786003760819;-0.03301199878050653;0.9432644077874764;1.0100018866019094
28.89638;1.059988633253803;0.9997519298419182;0.9431918559709854;0.013267569916372226;0.01251697231817971;1.0608130359480594;1.009999596758323;9.999990632863957;1.2503892873576958;0.035015534701835535;0.035016132094792124;0.9426784853562836;-0.03301199873962291;0.9432643913514548;1.0100018637701298
28.90638;1.0599887155100356;0.9997520169864604;0.9431918439200001;0.013267574303503294;0.012516973157294517;1.0608131941001628;1.0099996553394703;9.999988927769317;1.2503892940609473;0.035015536562603415;0.03501613047239752;0.9426783735062253;-0.03301199869765975;0.9432643774754036;1.0100018408975715
28.91638;1.0599887990737091;0.9997521087574343;0.9431918318207072;0.013267578800814996;0.01251697397796752;1.0608133492254934;1.0099997170778818;9.999987216478221;1.250389300864751;0.0350155386196139;0.035016128870647534;0.9426782647779587;-0.03301199865469741;0.943264365605696;1.0100018183089856
28.92638;1.0599888841789982;0.9997522057108854;0.9431918198037246;0.0132675833994705;0.012516974776891421;1.0608135013894198;1.0099997821271576;9.999985500769231;1.2503893073590917;0.03501554087407904;0.03501612729348944;0.9426781591177814;-0.03301199861080734;0.9432643552002433;1.0100017962655665
28.93638;1.0599889709264765;0.9997523083735661;0.9431918078884683;0.013267588090255198;0.012516975548379262;1.0608136505669683;1.0099998506539116;9.999983782484868;1.2503893131589083;0.03501554333167354;0.03501612574601069;0.9426780565212757;-0.03301199856605038;0.9432643456937566;1.010001774983922
28.94638;1.0599890593157195;0.9997524171926727;0.9431917961265581;0.013267592864058405;0.012516976285103783;1.060813796619264;1.0099999228534429;9.999982063278223;1.2503893179365733;0.035015545998736186;0.03501612423637904;0.9426779570689419;-0.0330119985204779;0.9432643364603195;1.0100017547410545
28.95638;1.059989149296858;0.9997525325811014;0.9431917846771735;0.013267597711547906;0.012516976980078963;1.0608139393247118;1.0099999989396253;9.999980345272588;1.2503893214840578;0.03501554888194147;0.03501612277575159;0.9426778609610307;-0.033011998474141116;0.9432643268001603;1.0100017359224325
28.96638;1.0599892407950822;0.9997526549654691;0.9431917737103066;0.013267602623491276;0.012516977628246655;1.0608140784562003;1.0100000791372383;9.999978631586133;1.2503893237218773;0.03501555198810507;0.03501612137619666;0.9426777684983789;-0.03301199842710451;0.9432643159383723;1.0100017189736628
28.97638;1.059989333669461;0.9997527847294245;0.9431917632754069;0.013267607591619247;0.012516978226229354;1.0608142138655536;1.0100001636791882;9.99997692634295;1.250389324624006;0.03501555532336859;0.03501612004943046;0.9426776800300638;-0.0330119983794582;0.9432643030520316;1.0100017043327203
28.98638;1.059989427611533;0.9997529220735406;0.9431917533198136;0.013267612608046573;0.012516978771307394;1.0608143455161148;1.0100002527842733;9.99997523404965;1.2503893240977768;0.035015558893371324;0.035016118806581197;0.9426775959289505;-0.033011998331319174;0.9432642873631261;1.0100016924237356
28.99638;1.0599895220809021;0.9997530669346165;0.9431917438056999;0.01326761766424349;0.012516979260807394;1.060814473431414;1.0100003466317247;9.999973558361281;1.250389321945762;0.03501556270420029;0.03501611765723641;0.9426775165436597;-0.033011998282826784;0.9432642682542814;1.0100016836846248
29.00638;1.0599896163633402;0.9997532190469137;0.9431917347774443;0.01326762275138384;0.012516979691536203;1.0608145975977312;1.0100004453350582;9.99997190134764;1.250389317943924;0.03501556676298767;0.035016116607866986;0.942677442134326;-0.033011998234145155;0.943264245304818;1.0100016785309716
29.01638;1.0599897096880102;0.9997533780239427;0.9431917263670969;0.013267627861146452;0.012516980059112831;1.060814717903974;1.0100005489303805;9.999970263516362;1.2503893118995222;0.03501557107646544;0.03501611566078723;0.9426773728574542;-0.03301199818545774;0.9432642182383455;1.0100016772679474
29.02638;1.059989801286041;0.999753543384662;0.9431917188138222;0.013267632985874026;0.012516980358305799;1.0608148341782058;1.010000657368351;9.999968644025142;1.250389303656698;0.0350155756475382;0.0350161148142333;0.9426773087765273;-0.03301199813694587;0.9432641869173558;1.0100016800558331
29.03638;1.0599898903796197;0.9997537145992912;0.9431917125232988;0.013267638117938498;0.012516980584504804;1.0608149462891472;1.0100007704637428;9.99996704149065;1.2503892931181535;0.03501558047234313;0.035016114062795714;0.9426772498575139;-0.033011998088776084;0.9432641514149176;1.0100016869733668
29.04638;1.0599899761807359;0.9997538911434737;0.9431917080881084;0.01326764324889167;0.01251698073476728;1.0608150541885393;1.010000887855169;9.999965454978884;1.250389280246652;0.035015585539646794;0.03501611339669259;0.9426771959445731;-0.03301199804110846;0.943264112011425;1.0100016981019677
29.05638;1.0599900579316939;0.9997540725259189;0.9431917061964098;0.013267648369403926;0.01251698080740536;1.0608151578575271;1.0100010090603615;9.999963883904892;1.25038926500879;0.035015590833045784;0.03501611280197698;0.9426771467625629;-0.033011997994097056;0.9432640690836352;1.0100017135345487
29.06638;1.0599901349289595;0.9997542582887311;0.9431917075068721;0.013267653470277925;0.01251698080067388;1.06081525724927;1.0100011335777828;9.99996232760243;1.2503892473425489;0.0350155963356007;0.035016112264717285;0.9426771020088716;-0.0330119979478696;0.9432640230322676;1.0100017333412346
29.07638;1.0599902064824887;0.99975444797086;0.9431917125574935;0.013267658543668286;0.01251698071199594;1.0608153522857657;1.0100012609425757;9.999960785759665;1.2503892272212789;0.035015602034059685;0.03501611177576734;0.9426770614764634;-0.03301199790251651;0.9432639743191955;1.0100017575812112
29.08638;1.0599902718542416;0.9997546411034651;0.9431917216753049;0.013267663583630457;0.01251698053854826;1.060815442919719;1.010001390732546;9.99995925885734;1.2503892046971936;0.035015607918485674;0.03501611133181728;0.9426770251184698;-0.03301199785810193;0.9432639235021703;1.010001786344145
29.09638;1.0599903302740104;0.9997548372530048;0.9431917349513874;0.013267668585764968;0.01251698027841606;1.0608155292133794;1.010001522567511;9.999957747759165;1.250389179786445;0.035015613978344996;0.03501611093341409;0.9426769930652975;-0.03301199781467155;0.9432638711660314;1.0100018197433527
29.10638;1.0599903810294722;0.9997550360116305;0.9431917523492329;0.013267673546196134;0.012516979931172607;1.060815611323732;1.0100016561303586;9.999956253217269;1.2503891523417083;0.03501562019982896;0.035016110581941325;0.9426769655858458;-0.03301199777224178;0.9432638178243931;1.0100018578524506
29.11638;1.0599904235222206;0.9997552369340709;0.9431917738393389;0.013267678461102534;0.012516979497665668;1.0608156894294922;1.010001791175032;9.999954776253974;1.2503891220954668;0.03501562656517404;0.035016110277774;0.942676942986636;-0.03301199773078767;0.9432637638764364;1.0100019006489114
29.12638;1.0599904572709133;0.9997554394906903;0.9431917994412511;0.013267683327196031;0.012516978979309356;1.0608157637308377;1.0100019274705971;9.999953318971865;1.2503890887687117;0.03501563305265242;0.0350161100206352;0.9426769255388336;-0.03301199769024389;0.9432637095945317;1.010001947994029
29.13638;1.0599904818903794;0.9997556430186494;0.9431918291535039;0.01326768814176421;0.012516978377560951;1.0608158344946126;1.0100020647162666;9.99995188469878;1.2503890520667542;0.03501563963795035;0.03501610981041329;0.9426769134447528;-0.0330119976505208;0.9432636551218213;1.0100019996228948
29.14638;1.059990497062862;0.9997558467091003;0.9431918628395225;0.01326769290206075;0.01251697769425973;1.0608159020494201;1.0100022025054527;9.999950477252991;1.2503890115679088;0.03501564629751228;0.03501610964633014;0.94267690676154;-0.03301199761153037;0.9432636005262934;1.0100020551739224
29.15638;1.059990502587541;0.999756049702611;0.9431919002193313;0.013267697605233738;0.012516976932308398;1.0608159667317303;1.0100023403949014;9.999949099912016;1.2503889666750199;0.03501565301152367;0.03501610952462427;0.9426769053603864;-0.033011997573203535;0.9432635458852818;1.0100021142862639
29.16638;1.059990498519113;0.9997562511840915;0.9431919409911774;0.013267702248481044;0.012516976095699016;1.060816028881172;1.0100024780504437;9.999947755165053;1.2503889167111173;0.03501565976455816;0.03501610943816709;0.9426769090369487;-0.03301199753549704;0.9432634912794409;1.0100021766686371
29.17638;1.05999048525295;0.9997564504073279;0.9431919848908583;0.01326770682864332;0.01251697518936821;1.0608160889010805;1.0100026153335178;9.999946445682387;1.2503888610386977;0.03501566654561033;0.03501610937921192;0.9426769176546508;-0.03301199749839093;0.9432634367411269;1.0100022420839017
29.18638;1.0599904634682114;0.9997566467315654;0.9431920315894621;0.013267711342029306;0.012516974219786743;1.060816147263848;1.0100027522766835;9.999945175059343;1.2503887991291465;0.03501567334859856;0.03501610934071806;0.9426769311840603;-0.03301199746186338;0.9432633823015796;1.0100023103179696
29.19638;1.0599904339785693;0.9997568396518419;0.9431920805920191;0.013267715784505855;0.012516973195534829;1.0608162044551321;1.0100028890376715;9.999943946758979;1.2503887305732329;0.03501568017138156;0.03501610931334761;0.942676949680039;-0.03301199742586871;0.9432633281142241;1.0100023811577379
29.20638;1.0599903975941705;0.9997570287562706;0.9431921312921336;0.013267720151109299;0.012516972126905893;1.0608162609133347;1.0100030258770407;9.999942762586313;1.2503886550324053;0.035015687012191155;0.03501610928250265;0.942676973233094;-0.033011997390347006;0.9432632745049223;1.0100024543799098
29.21638;1.0599903550920589;0.9997572136301554;0.9431921830844198;0.013267724435856703;0.0125169710247903;1.0608163169794738;1.0100031631316038;9.999941623201675;1.2503885722321875;0.035015693867276924;0.035016109230285135;0.94267700189657;-0.03301199735524049;0.9432632218877363;1.0100025297962862
29.22638;1.059990307275508;0.999757393786676;0.9431922353791468;0.01326772863225589;0.012516969899504016;1.0608163729423374;1.0100033011706544;9.999940529620352;1.2503884820014752;0.0350157007331482;0.035016109140295404;0.942677035657103;-0.03301199732049085;0.9432631706883148;1.010002607310243
29.23638;1.059990255002581;0.9997575686987873;0.9431922875839059;0.013267732733920502;0.012516968760198744;1.060816429135086;1.0100034403955285;9.999939483562056;1.2503883842594419;0.035015707608829647;0.03501610900029696;0.9426770744447298;-0.03301199728603236;0.9432631213505392;1.0100026869150078
29.24638;1.0599901991695013;0.9997577378796032;0.9431923391440896;0.013267736734656907;0.012516967614794056;1.0608164859154638;1.0100035813015407;9.999938487176015;1.2503882789775396;0.03501571449431513;0.035016108801772874;0.9426771181086789;-0.03301199725179823;0.9432630743134583;1.010002768655987
29.25638;1.0599901406999963;0.999757900907358;0.9431923895588172;0.0132677406282059;0.012516966469945837;1.0608165435684995;1.010003724463808;9.999937542467526;1.2503881661456135;0.03501572138778367;0.03501610853854133;0.9426771663769399;-0.03301199721773025;0.9432630299500675;1.0100028525748428
29.26638;1.059990080543671;0.9997580573934913;0.9431924383394258;0.013267744408454355;0.012516965331122986;1.060816602238939;1.0100038704314476;9.999936650196465;1.250388045711953;0.03501572828402519;0.03501610820478699;0.9426772188402974;-0.03301199718378092;0.9432629885370751;1.0100029386655693
29.27638;1.0599900196883527;0.9997582069650278;0.9431924849789838;0.013267748069773858;0.012516964202532892;1.0608166618735828;1.0100040196914795;9.999935809408779;1.2503879175134096;0.03501573517546987;0.03501610779206267;0.9426772749573318;-0.033011997149904194;0.943262950259004;1.010003026848547
29.28638;1.0599899591479855;0.9997583493349563;0.9431925289634805;0.013267751606739897;0.012516963086632098;1.060816722201035;1.0100041727085096;9.999935017995504;1.2503877812648208;0.035015742054247095;0.03501610728784684;0.9426773341066805;-0.03301199711604338;0.9432629152285382;1.0100031169363382
29.29638;1.0599898998837634;0.9997584844255617;0.9431925698395478;0.013267755013779888;0.012516961984196334;1.0608167828171864;1.0100043299259962;9.999934272937487;1.2503876366640463;0.03501574891169078;0.03501610667715484;0.9426773957028215;-0.03301199708213543;0.9432628834616015;1.0100032086487305
29.30638;1.05998984272406;0.9997586123890309;0.9431926072776461;0.013267758285292646;0.012516960895490732;1.0608168432963692;1.0100044917077295;9.999933569980458;1.2503874835194424;0.03501575573682998;0.03501610594420567;0.942677459282968;-0.033011997048115214;0.9432628548121588;1.0100033016870538
29.31638;1.0599897883351321;0.9997587335037592;0.943192641017568;0.013267761416012368;0.012516959821337098;1.0608169032200434;1.0100046582784636;9.999932903809452;1.2503873217520527;0.03501576251701606;0.035016105071944394;0.9426775245068634;-0.03301199701390373;0.9432628289668564;1.0100033957677927
29.32638;1.0599897372433535;0.9997588480938061;0.94319267075148;0.013267764401337867;0.012516958763173295;1.0608169621935035;1.0100048297347672;9.999932268908543;1.25038715127607;0.0350157692395374;0.035016104040928815;0.9426775911378958;-0.0330119969794132;0.9432628055059783;1.0100034905890596
29.33638;1.0599896899147732;0.9997589565027574;0.9431926961019576;0.01326776723770749;0.012516957722864005;1.0608170198932194;1.0100050061271646;9.9999316605087;1.2503869718888005;0.03501577589207908;0.03501610282996646;0.942677659015596;-0.033011996944570375;0.9432627839731511;1.0100035858133383
29.34638;1.0599896467908294;0.9997590590281598;0.9431927166882984;0.013267769923062056;0.0125169567025434;1.060817076010407;1.0100051874952083;9.999931075041882;1.2503867833035596;0.035015782461781046;0.035016101419704966;0.9426777279930194;-0.033011996909319635;0.9432627639475764;1.0100036810595696
29.35638;1.0599896082163702;0.9997591558166596;0.9431927321928528;0.013267772456789817;0.01251695570374412;1.0608171300888634;1.010005373797603;9.999930509987946;1.2503865853000926;0.03501578893453096;0.03501609979658051;0.9426777978968668;-0.033011996873607966;0.9432627451146876;1.010003775834835
29.36638;1.0599895743877024;0.9997592468161837;0.9431927424016608;0.0132677748391669;0.012516954726871213;1.0608171814415241;1.010005564834621;9.999929963448414;1.2503863778437618;0.035015795297347725;0.035016097952554684;0.9426778685431916;-0.03301199683737944;0.9432627272832275;1.0100038695071947
29.37638;1.0599895453885926;0.9997593318300374;0.9431927471693055;0.013267777071175007;0.012516953772325064;1.0608172292346967;1.0100057602435808;9.999929433348244;1.2503861611308353;0.03501580154342677;0.035016095882388416;0.9426779397760024;-0.03301199680059645;0.9432627103022222;1.0100039613926381
29.38638;1.0599895212514536;0.9997594105996795;0.9431927463370461;0.013267779154370808;0.012516952841658721;1.060817272658112;1.0100059595706952;9.999928916454003;1.2503859355606084;0.035015807674877455;0.03501609358348128;0.9426780115013801;-0.0330119967632635;0.9432626939206239;1.0100040508255432
29.39638;1.0599895019945862;0.9997594828037345;0.9431927397235585;0.013267781090418589;0.012516951937537178;1.060817310996789;1.0100061623721452;9.999928408191131;1.2503857016100473;0.03501581370078791;0.03501609105826703;0.9426780837064767;-0.03301199672540662;0.9432626777330397;1.0100041371623791
29.40638;1.0599894876321236;0.9997595480220723;0.9431927271568447;0.01326778288122248;0.012516951063150731;1.0608173435643693;1.0100063682542493;9.999927903477642;1.2503854597271111;0.03501581963375738;0.03501608831622906;0.9426781564666799;-0.033011996687033494;0.9432626612821431;1.0100042197916237
29.41638;1.0599894781644137;0.9997596058067052;0.9431927084734115;0.013267784529650287;0.012516950221094048;1.0608173696905219;1.0100065767933382;9.999927397703724;1.2503852103413553;0.03501582548770457;0.03501608537269202;0.9426782299302815;-0.03301199664812707;0.9432626441852275;1.0100042981339217
