time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.42638;1.059989473538161;0.9997596558063137;0.9431926835280847;0.013267786039878443;0.012516949412257504;1.0608173888049288;1.0100067873969987;9.999926887008;1.2503849539010086;0.03501583127639078;0.03501608224451898;0.9426783042760392;-0.033011996608659354;0.9432626261433453;1.0100043715997833
29.43638;1.0599894736068602;0.9997596978029212;0.9431926522028374;0.013267787417080899;0.012516948635882678;1.0608174004566027;1.0100069992267147;9.999926367764719;1.2503846908767393;0.03501583701258997;0.035016078946736404;0.9426783796702338;-0.033011996568603694;0.9432626068863341;1.0100044395765988
29.44638;1.0599894781487285;0.9997597316644513;0.943192614372296;0.013267788666539042;0.012516947890284855;1.0608174042675476;1.0100072112288827;9.99992583592612;1.2503844217728393;0.03501584270889843;0.03501607549241786;0.9426784562333399;-0.03301199652795095;0.9432625861970796;1.0100045014794363
29.45638;1.0599894869337714;0.9997597573071555;0.9431925699189175;0.013267789792515748;0.012516947173281792;1.0608173999252626;1.0100074222927478;9.999925286754126;1.2503841471604726;0.03501584837883517;0.035016071894179025;0.9426785340283109;-0.033011996486721644;0.943262563992231;1.010004556812122
29.46638;1.0599894997759542;0.9997597747119861;0.9431925188220073;0.013267790797791858;0.012516946482430248;1.0608173871717184;1.0100076314742867;9.999924714928401;1.2503838677056374;0.035015854035975486;0.03501606816450706;0.9426786130646484;-0.0330119964449555;0.9432625403229733;1.01000460521698
29.47638;1.059989516502263;0.9997597839530961;0.943192461185782;0.01326779168418872;0.012516945815475973;1.0608173657640325;1.0100078380994986;9.999924114709323;1.2503835841344524;0.03501585969097095;0.03501606431484673;0.942678693298657;-0.033011996402684866;0.9432625152997686;1.0100046464978676
29.48638;1.0599895369030368;0.9997597852009512;0.9431923971620226;0.013267792453199711;0.012516945170593768;1.0608173354787698;1.010008041715242;9.999923480470855;1.2503832971248756;0.03501586534853286;0.0350160603562838;0.9426787746728162;-0.03301199635991358;0.943262489021478;1.0100046806163903
29.49638;1.0599895607848169;0.9997597787129544;0.94319232684187;0.01326779310633223;0.012516944545486946;1.0608172961006872;1.0100082420300334;9.999922808129304;1.2503830071970237;0.03501587100624633;0.03501605630152945;0.9426788571884831;-0.03301199631660422;0.9432624615489524;1.01000470770695
29.50638;1.0599895880201926;0.9997597648225746;0.9431922502215733;0.013267793645448413;0.01251694393600313;1.0608172473618163;1.0100084388542137;9.99992209622152;1.2503827146694575;0.035015876656059236;0.03501605216419771;0.9426789409356345;-0.03301199627267614;0.9432624329375318;1.0100047280783608
29.51638;1.0599896184608775;0.9997597439203414;0.9431921672695533;0.013267794073051214;0.01251694333585877;1.0608171889895244;1.0100086319779829;9.999921345475048;1.2503824197527467;0.03501588228901293;0.035016047955271294;0.9426790260902723;-0.03301199622802462;0.9432624032788973;1.0100047421481373
29.52638;1.059989651823775;0.999759716415718;0.9431920779566071;0.013267794392626523;0.012516942737429638;1.0608171208557524;1.0100088210779699;9.999920557919099;1.2503821227288923;0.0350158879013924;0.0350160436810409;0.9426791129196338;-0.03301199618254383;0.9432623726921021;1.0100047503442313
29.53638;1.0599896877034232;0.9997596826691699;0.9431919821890645;0.013267794608340346;0.012516942132821422;1.060817043024288;1.0100090057314375;9.999919736661814;1.2503818239886915;0.03501589349799453;0.03501603934401693;0.9426792017825321;-0.03301199613613786;0.9432623412735771;1.010004753040646
29.54638;1.0599897257088235;0.9997596429015236;0.943191879775805;0.013267794723479373;0.012516941514697698;1.0608169556958713;1.0100091854461946;9.99991888601014;1.2503815238547618;0.03501589908884793;0.03501603494345102;0.9426792930964866;-0.03301199608874366;0.9432623090509523;1.0100047505733216
29.55638;1.0599897655904207;0.9997595971144789;0.9431917704980064;0.013267794739762405;0.012516940876376791;1.0608168591650156;1.0100093596793385;9.99991801090668;1.2503812223837985;0.035015904681873634;0.035016030475465074;0.9426793872506867;-0.03301199604036273;0.9432622759977071;1.0100047432794637
29.56638;1.0599898072307214;0.9997595451038657;0.9431916542190356;0.013267794658548295;0.012516940211306116;1.0608167537900848;1.0100095279116104;9.999917115582253;1.2503809193846414;0.035015910279217015;0.035016025937474334;0.9426794845221131;-0.03301199599105848;0.9432622421204;1.0100047314618237
29.57638;1.0599898505061744;0.9997594866231536;0.9431915309529764;0.013267794481910802;0.012516939512331652;1.0608166399686445;1.0100096897122874;9.999916202812903;1.250380614623669;0.03501591587791537;0.035016021332677866;0.9426795850615739;-0.03301199594092544;0.9432622074919118;1.0100047153106397
29.58638;1.05998989514096;0.9997594215873272;0.9431914008321701;0.013267794213008766;0.012516938771883554;1.0608165181200795;1.0100098447470294;9.999915274586506;1.250380307924156;0.035015921470503454;0.03501601666727189;0.9426796889201638;-0.03301199589007038;0.9432621721711669;1.0100046948629247
29.59638;1.0599899406769204;0.9997593501429777;0.9431912640013687;0.013267793856265203;0.012516937983837607;1.060816388695005;1.0100099927630868;9.999914332746675;1.2503799991012734;0.03501592704637302;0.03501601194658523;0.9426797960796413;-0.03301199583861199;0.9432621361618788;1.0100046699994976
29.60638;1.0599899865534759;0.9997592725873949;0.9431911205514566;0.013267793416834163;0.012516937144554607;1.060816252214759;1.010010133529843;9.999913378493625;1.2503796879717235;0.035015932594363225;0.03501600717686225;0.9426799064656015;-0.033011995786685795;0.9432620994709616;1.0100046404649328
29.61638;1.0599900321770905;0.9997591892435889;0.9431909705276169;0.013267792899502962;0.012516936251381833;1.0608161092429094;1.0100102667994872;9.99991241200034;1.2503793745009073;0.03501593810399105;0.03501600236809986;0.9426800199331722;-0.03301199573444722;0.9432620621798248;1.0100046059465981
29.62638;1.0599900769628556;0.9997591003682678;0.9431908139489434;0.013267792308267449;0.012516935301777405;1.0608159602847957;1.0100103923427721;9.999911433127808;1.2503790589174715;0.03501594356526881;0.03501599753474184;0.9426801362659498;-0.03301199568206302;0.943262024483416;1.0100045662225468
29.63638;1.0599901204199238;0.9997590061539791;0.9431906508354336;0.01326779164693235;0.012516934294431452;1.06081580573428;1.0100105099647718;9.999910442707003;1.2503787416995658;0.035015948968083015;0.035015992694766344;0.9426802552151681;-0.03301199562968731;0.9432619866672715;1.0100045212717992
29.64638;1.0599901622110093;0.9997589068383145;0.9431904812682478;0.01326779091921528;0.0125169332293995;1.0608156458976632;1.0100106195069163;9.999909443423167;1.2503784234854727;0.035015954300105664;0.035015987866308676;0.9426803765432054;-0.03301199557744253;0.9432619490271321;1.0100044712428677
29.65638;1.0599902020852394;0.9997588027715893;0.9431903054395363;0.013267790127688412;0.012516932106896875;1.0608154810488812;1.0100107208853395;9.999908439511941;1.2503781049710052;0.035015959545714036;0.035015983065021045;0.9426805000234607;-0.03301199552542165;0.9432619118156258;1.0100044163288757
29.66638;1.0599902397724301;0.9997586943476642;0.9431901236762769;0.013267789273017446;0.01251693092688288;1.0608153114556;1.0100108141128634;9.99990743566762;1.2503777868580759;0.03501596468957758;0.035015978306059785;0.9426806253982671;-0.03301199547369732;0.9432618752827471;1.0100043566856851
29.67638;1.0599902749796708;0.9997585819188987;0.9431899364414527;0.013267788354198163;0.012516929689502694;1.0608151373346781;1.010010899276626;9.999906436300055;1.2503774699070502;0.03501596971976187;0.03501597360789519;0.9426807523419994;-0.03301199542233612;0.9432618397631384;1.0100042924667467
29.68638;1.059990307484798;0.9997584657861828;0.9431897442685677;0.013267787368949475;0.012516928395779302;1.0608149588165103;1.0100109764992657;9.999905445883963;1.2503771549893588;0.03501597462645531;0.03501596899315187;0.9426808804801512;-0.03301199537142321;0.9432618057028995;1.0100042239003661
29.69638;1.059990337169501;0.9997583462177342;0.9431895476813535;0.013267786313708696;0.01251692704835318;1.0608147760119802;1.0100110459623115;9.999904469979574;1.2503768430097433;0.03501597940127758;0.03501596448562692;0.9426810094743108;-0.03301199532107288;0.9432617736024721;1.0100041512931763
29.70638;1.0599903639264634;0.999758223470309;0.9431893471890904;0.01326778518362619;0.012516925651231614;1.0608145890749403;1.0100111079849168;9.999903515287032;1.2503765347744942;0.0350159840389042;0.035015960106508835;0.9426811390902645;-0.033011995271423254;0.943261743961759;1.010004075002431
29.71638;1.059990387604834;0.9997580978310533;0.9431891433066657;0.013267783972712303;0.012516924208231271;1.0608143981750298;1.01001116300259;9.999902588320603;1.2503762309275943;0.035015988538039826;0.0350159558726795;0.9426812691815797;-0.03301199522263529;0.9432617172840889;1.01000399545933
29.72638;1.0599904080596474;0.9997579696133299;0.9431889365329558;0.013267782674016687;0.012516922722132343;1.060814203506016;1.01001121144908;9.999901694094635;1.2503759319337133;0.03501599290083325;0.03501595179711509;0.9426813996683456;-0.03301199517488424;0.9432616940890896;1.0100039132098226
29.73638;1.0599904251772208;0.9997578390452174;0.9431887273028711;0.013267781280158179;0.012516921195794067;1.0608140053349249;1.0100112537009471;9.999900835568216;1.2503756380964437;0.0350159971311876;0.03501594789028003;0.9426815305523932;-0.03301199512833492;0.9432616748781517;1.0100038289533142
29.74638;1.0599904388790407;0.999757706177393;0.9431885159359854;0.013267779784049902;0.01251691963358593;1.060813803971779;1.0100112900893499;9.999900013726284;1.2503753496526457;0.03501600123198329;0.0350159441621773;0.9426816618943252;-0.033011995083119576;0.9432616600724653;1.0100037435573217
29.75638;1.0599904492201018;0.9997575709116896;0.9431883026281274;0.013267778179635625;0.012516918041597937;1.0608135996884507;1.0100113209155979;9.999899228128328;1.2503750668624463;0.03501600520213106;0.03501594062395658;0.9426817937732663;-0.03301199503932692;0.9432616499772216;1.0100036579686504
29.76638;1.0599904565231903;0.9997574330857297;0.9431880875060153;0.013267776462882627;0.012516916426746637;1.0608133926724101;1.0100113464950589;9.999898477605985;1.2503747899920263;0.03501600903631298;0.03501593728788579;0.9426819262722786;-0.033011994997005384;0.9432616447746449;1.0100035730273602
29.77638;1.0599904613719422;0.999757292571692;0.9431878706775091;0.013267774632091393;0.012516914795932352;1.060813183058096;1.0100113671956616;9.99989776106297;1.2503745192629485;0.03501601272833841;0.035015934167086836;0.9426820594376207;-0.03301199495618409;0.943261644500459;1.0100034893420615
29.78638;1.059990464448196;0.9997571493409814;0.943187652240528;0.013267772687055885;0.012516913156653825;1.0608129710092296;1.0100113833855884;9.999897078140785;1.250374254858789;0.03501601627405107;0.035015931275876495;0.9426821932418536;-0.033011994916885896;0.9432616489994545;1.0100034073432294
29.79638;1.0599904663567745;0.9997570034623514;0.943187432292232;0.013267770628411812;0.012516911518198877;1.0608127567546903;1.0100113953486514;9.999896429238714;1.250373996900121;0.03501601967185511;0.03501592862837759;0.9426823275983948;-0.03301199487911961;0.9432616579326378;1.0100033273697384
29.80638;1.0599904675419214;0.9997568551072609;0.943187210972813;0.013267768457148388;0.012516909891437722;1.0608125405496909;1.0100114032717253;9.999895815132804;1.2503737453444892;0.03501602292407733;0.03501592623426117;0.9426824623499325;-0.033011994842886506;0.9432616708736066;1.0100032496005487
29.81638;1.0599904682881733;0.999756704540415;0.9431869885044587;0.013267766174146593;0.01251690828787971;1.060812322626045;1.0100114072743192;9.999895236857506;1.250373499985602;0.03501602603898536;0.035015924095198485;0.9426825972562849;-0.03301199480819818;0.9432616873947852;1.0100031739361401
29.82638;1.0599904687776622;0.9997565520250362;0.9431867651920677;0.013267763780688703;0.012516906718970076;1.0608121031751903;1.0100114074373463;9.999894696106491;1.2503732605791966;0.035016029030778884;0.03501592220506378;0.9426827321024603;-0.033011994775073106;0.9432617070919521;1.0100031000308143
29.83638;1.059990469171206;0.9997563977381609;0.9431865414206599;0.013267761278953774;0.012516905194852396;1.060811882354872;1.0100114038352572;9.999894195836136;1.25037302688651;0.03501603191774321;0.035015920552187385;0.9426828668329521;-0.033011994743534105;0.9432617296097238;1.010003027452465
29.84638;1.0599904696273834;0.9997566597798799;0.9431867119735659;0.013266042191831315;0.012515284376896899;1.0608116602856965;1.0100113965416015;9.999893740698921;1.2503727986150148;0.03501603472020725;0.035015919121500795;0.9426830015681086;-0.033011994713622136;0.9432617546475114;1.010002955828488
29.85638;1.0599904702761263;0.9997565022954104;0.9431864886697817;0.013266039483128201;0.012515282961372925;1.0608114369821606;1.0100113856130488;9.999893336861195;1.2503725754172204;0.03501603746039024;0.03501591789573882;0.9426831365646099;-0.03301199468539379;0.94326178193754;1.0100028848956155
29.86638;1.0599904712244979;0.9997563433496371;0.9431862663239108;0.01326603667786624;0.012515281603873748;1.060811212261993;1.0100113710916874;9.999892990645629;1.2503723569822074;0.0350160401628059;0.03501591685620346;0.9426832721757011;-0.03301199465889188;0.9432618112644201;1.0100028144407533
29.87638;1.059990472570034;0.9997561829361757;0.9431860454371324;0.013266033781537834;0.012515280304722662;1.0608109858166785;1.0100113529980512;9.999892706748314;1.2503721430919015;0.03501604285150246;0.03501591598458544;0.9426834087723202;-0.033011994634115985;0.9432618424805903;1.0100027441926425
29.88638;1.0599904743974249;0.99975602094313;0.943185826516715;0.013266030798726377;0.012515279063520145;1.0608107574194916;1.0100113312847396;9.99989248746002;1.2503719335274655;0.035016045545101855;0.035015915265323695;0.9426835466257751;-0.03301199461102991;0.9432618754382717;1.0100026737777732
29.89638;1.0599904767490276;0.9997558571386297;0.94318561006008;0.013266027732465805;0.012515277878489738;1.0608105270187715;1.0100113057802773;9.999892332668093;1.2503717279363258;0.03501604825423034;0.03501591468627805;0.9426836858016703;-0.033011994589609274;0.9432619099415267;1.0100026027757338
29.90638;1.0599904795927664;0.9997556911625896;0.9431853965384036;0.013266024584380514;0.012515276745995504;1.0608102946747964;1.0100112761909343;9.99989223995029;1.2503715258627048;0.03501605098457103;0.035015914237707044;0.9426838261554703;-0.033010994569866;0.9432619108430162;1.0100025307727438
29.91638;1.0599904828713906;0.9997555226101669;0.9431851863212501;0.013266021354763896;0.012515275661134086;1.060810060492539;1.0100112422108718;9.999892205168573;1.2503713269082692;0.03501605374303051;0.035015913912013245;0.9426839674543375;-0.03301099455180925;0.9432619481439493;1.0100024573588373
29.92638;1.0599904865952787;0.9997553511779268;0.9431849796117114;0.013266018042844331;0.012515274618749057;1.0608098245963566;1.010011203653725;9.999892223371804;1.250371130822096;0.03501605653989998;0.035015913703771606;0.9426841095072672;-0.033010994535401975;0.9432619869787341;1.010002382110204
29.93638;1.0599904908492515;0.9997551767344057;0.9431847765225103;0.013266014647645718;0.012515273614176281;1.060809587109659;1.0100111604536466;9.999892289291841;1.2503709374653131;0.03501605938526121;0.03501591360941702;0.9426842522082497;-0.03301099452057315;0.943262027495668;1.0100023046084483
29.94638;1.0599904957143267;0.999754999319125;0.9431845772512776;0.013266011169351229;0.012515272643372651;1.0608093481185696;1.010011112517363;9.99989239771527;1.2503707467736436;0.03501606228551756;0.035015913628983666;0.9426843955084885;-0.03301099450726593;0.9432620698006227;1.0100022245341085
29.95638;1.0599905012295527;0.9997548191771014;0.943184382202345;0.013266007610911104;0.01251527170252072;1.060809107632899;1.010011059579983;9.999892543853953;1.250370558783123;0.03501606524391979;0.03501591376864953;0.9426845393809515;-0.033010994495476724;0.9432621139631843;1.0100021417432579
29.96638;1.0599905074650262;0.9997546368096623;0.9431841919332352;0.013266003979032057;0.012515270787867416;1.0608088656092567;1.01001100124065;9.999892723163558;1.2503703736171012;0.03501606826301845;0.03501591404106147;0.9426846838173701;-0.03301099448525836;0.9432621600770095;1.0100020562132586
29.97638;1.0599905146041542;0.9997544529357073;0.9431840070156655;0.013266000283754163;0.012515269896283918;1.060808622055528;1.0100109371355654;9.99989293071255;1.2503701913459562;0.03501607134703509;0.03501591446375036;0.9426848288271121;-0.03301099447668119;0.9432622083185082;1.0100019679195766
29.98638;1.059990522912273;0.9997542683374573;0.9431838280445278;0.013265996537174205;0.012515269026295506;1.0608083771551036;1.0100108670597023;9.999893160765748;1.250370011846023;0.03501607450401333;0.03501591505652005;0.9426849743886379;-0.03301099446978819;0.9432622589636489;1.0100018767249594
29.99638;1.0599905326428178;0.9997540837221324;0.9431836557158085;0.013265992752490933;0.01251526817863299;1.060808131327779;1.0100107910005334;9.999893407242592;1.2503698348364616;0.03501607774536482;0.0350159158387222;0.9426851203818789;-0.03301099446459163;0.9432623124281415;1.010001782310997
30.00638;1.0599905439688093;0.9997538997136312;0.9431834907458132;0.013265988943291071;0.012515267355376307;1.0608078851852334;1.0100107091304955;9.999893665167614;1.2503696600314822;0.03501608108137131;0.03501591682850445;0.9426852665930137;-0.03301099446109273;0.9432623693317138;1.0100016842342148
30.01638;1.0599905569491763;0.9997537168682119;0.9431833337201613;0.013265985122697783;0.01251526655820019;1.060807639444523;1.0100106217604523;9.999893931859972;1.2503694872180104;0.03501608451711082;0.03501591804330942;0.9426854128079449;-0.03301099445927938;0.9432624304845244;1.0100015821097994
30.02638;1.0599905715178928;0.9997535356298685;0.9431831850367929;0.01326598130296321;0.01251526578690371;1.0608073948360885;1.0100105292871042;9.999894206678404;1.2503693162227805;0.035016088051979165;0.0350159194990609;0.9426855589155295;-0.03301099445911398;0.9432624967837501;1.0100014757581492
30.03638;1.0599905874763598;0.9997533563324046;0.9431830449278847;0.013265977495821028;0.012515265038734416;1.0608071519900535;1.0100104321610786;9.999894489839015;1.2503691468613412;0.03501609167984318;0.035015921208634976;0.942685704932579;-0.033010994460531545;0.9432625690949494;1.0100013652008544
30.04638;1.059990604507345;0.9997531792786076;0.943182913504983;0.01326597371280686;0.012515264308809199;1.0608069113574825;1.0100103308873651;9.999894781561634;1.2503689789254053;0.03501609538924582;0.03501592318086264;0.9426858509190008;-0.03301099446344633;0.9432626481436241;1.0100012505768774
30.05638;1.0599906222073376;0.9997530047869465;0.9431827907885955;0.013265969964882328;0.012515263591587814;1.0608066731966606;1.0100102260388004;9.999895082218407;1.2503688122137266;0.03501609916624587;0.03501592542082312;0.9426859968928212;-0.033010994467781024;0.9432627344589763;1.0100011320626778
30.06638;1.059990640087541;0.9997528331677026;0.9431826767279677;0.013265966262022564;0.012515262882517371;1.060806437576502;1.0100101182057748;9.999895392994292;1.250368646612308;0.03501610299712882;0.03501592793169621;0.9426861428487073;-0.03301099447349417;0.9432628284323515;1.010001009789825
30.07638;1.0599906575801141;0.9997526647002685;0.9431825712616307;0.013265962613102134;0.012515262179285825;1.0608062043861308;1.0100100079234215;9.999895716016173;1.2503684821789873;0.03501610686755896;0.0350159307161279;0.9426862887914034;-0.033010994480558;0.9432629303825505;1.0100008838044192
30.08638;1.0599906740646645;0.9997524996851281;0.9431824743861205;0.013265959025785621;0.012515261482467739;1.0608059734002084;1.0100098957091679;9.999896053781383;1.2503683191365722;0.03501611076190049;0.03501593377533278;0.9426864347129444;-0.03301099448892169;0.9432630404930228;1.0100007541252436
30.09638;1.0599906888785502;0.9997523385400381;0.9431823861552475;0.013265955506927714;0.012515260795181591;1.0608057443791445;1.010009782158928;9.999896408748215;1.250368157788294;0.03501611466440527;0.035015937107316444;0.9426865805698339;-0.03301099449851356;0.9432631587179157;1.0100006207934218
30.10638;1.059990701382411;0.9997521818067279;0.9431823066041756;0.013265952063446352;0.012515260122418315;1.0608055170926625;1.0100096679166701;9.999896783786815;1.2503679984504594;0.03501611855760775;0.03501594070663392;0.9426867262471507;-0.03301099450927017;0.9432632848085317;1.0100004838403367
30.11638;1.05999071107825;0.9997520300288807;0.9431822356801061;0.0132659487022783;0.012515259470616397;1.0608052912871047;1.0100095535097562;9.999897182836403;1.2503678414216477;0.035016122418857654;0.03501594456414761;0.9426868714985341;-0.03301099452115339;0.9432634184251358;1.0100003432785625
30.12638;1.0599907176367176;0.9997518836267396;0.9431821732757769;0.01326594542945646;0.0125152588468438;1.0608050667002187;1.010009439243731;9.999897610612415;1.2503676869705154;0.035016126220388875;0.03501594866419908;0.9426870159405394;-0.03301099453412919;0.9432635592202807;1.0100001991463958
30.13638;1.059990720807215;0.999751742865991;0.9431821193046614;0.013265942250335921;0.012515258257773165;1.060804843097717;1.0100093252793154;9.999898071810257;1.2503675353091748;0.03501612993233997;0.0350159529825079;0.9426871591102551;-0.03301099454813811;0.9432637068627404;1.0100000515335066
30.14638;1.0599907203075762;0.9997516079166155;0.9431820736859416;0.013265939170692806;0.012515257709387006;1.0608046202852768;1.0100092118074953;9.999898571051872;1.2503673865304288;0.03501613352600388;0.03501595749019508;0.9426873005648042;-0.033010994563104974;0.9432638610543945;1.0099999005896911
30.15638;1.0599907157877702;0.9997514789449923;0.943182036289971;0.013265936196416469;0.0125152572071328;1.0608043981141986;1.010009099193878;9.999899113271173;1.2503672406158972;0.03501613697739919;0.035015962162185714;0.9426874399946121;-0.03301099457896778;0.9432640216041491;1.009999746498644
30.16638;1.0599907068994274;0.9997513561673662;0.9431820069286557;0.013265933331593888;0.012515256755782167;1.0608041764766676;1.0100089880438452;9.99989970339232;1.2503670975709376;0.035016140269509936;0.035015966982410926;0.9426875772506104;-0.03301099459567684;0.9432641884690166;1.0099995893744247
30.17638;1.0599906934007053;0.9997512398565163;0.9431819852998871;0.01326593057660811;0.01251525635914787;1.0608039552623385;1.010008879148623;9.999900345416927;1.250366957496514;0.035016143390364636;0.03501597194258444;0.9426877122713833;-0.0330109946131636;0.9432643616438344;1.009999429183605
30.18638;1.0599906751811272;0.9997511303384811;0.9431819708694281;0.01326592792818415;0.012515256019794295;1.0608037343173602;1.010008773327746;9.99990104189019;1.250366820488532;0.03501614632925155;0.03501597703808081;0.9426878450044265;-0.033010994631323974;0.9432645410497407;1.009999265796709
30.19638;1.0599906521709788;0.9997510279790173;0.9431819628365558;0.013265925381660243;0.0125152557387725;1.0608035134740896;1.0100086713039784;9.999901794002128;1.2503666865375207;0.03501614907483595;0.03501598226578548;0.9426879753771173;-0.033010994650036644;0.943264726575806;1.0099990991199566
30.20638;1.0599906242498212;0.9997509331285741;0.9431819602156538;0.013265922933036429;0.012515255515724596;1.0608032926038637;1.0100085736986901;9.999902601863417;1.250366555527818;0.035016151615945124;0.03501598762454414;0.9426881033254833;-0.033010994669187305;0.9432649181618945;1.0099989291397369
30.21638;1.0599905912492344;0.9997508460225594;0.9431819619645045;0.013265920579201586;0.012515255349076894;1.0608030716295975;1.0100084810782328;9.999903464488636;1.250366427236278;0.0350161539451732;0.03501599311406308;0.9426882288306174;-0.033010994688678505;0.9432651157830838;1.0099987558268368
30.22638;1.0599905529959261;0.9997507667184271;0.9431819671086055;0.013265918317193906;0.012515255236261399;1.060802850542871;1.0100083939503595;9.999904379817401;1.2503663013379631;0.035016156061983515;0.03501599873124573;0.9426883519163981;-0.03301099470844118;0.94326531936171;1.0099985791309907
30.23638;1.0599905093405537;0.9997506951441366;0.9431819748213877;0.013265916143528306;0.012515255174474722;1.0608026294466832;1.0100083127175545;9.999905345398387;1.2503661774993793;0.03501615797077797;0.035016004467393474;0.9426884726484783;-0.03301099472845624;0.9432655287235375;1.009998399129396
30.24638;1.059990460187807;0.9997506312021787;0.9431819844609493;0.013265914054186995;0.012515255161140364;1.060802408592024;1.0100082376504584;9.999906358958766;1.250366055454165;0.03501615967616011;0.03501601030768398;0.9426885911167192;-0.03301099474875454;0.9432657436361418;1.009998216101745
30.25638;1.0599904055187919;0.9997505748376979;0.943181995555871;0.01326591204474718;0.012515255193532653;1.0608021883971104;1.0100081688929925;9.999907417967453;1.2503659349775864;0.03501616118113163;0.03501601623288089;0.942688707371014;-0.033010994769385425;0.9432659638693278;1.0099980304695102
30.26638;1.0599903453609316;0.999750526042778;0.9431820077600468;0.013265910109781905;0.012515255268794927;1.06080196940481;1.0100081065024817;9.999908519126697;1.2503658158848665;0.035016162489231735;0.035016022222770816;0.942688821420201;-0.033010994790393766;0.9432661892172196;1.0099978427016736
30.27638;1.0599902797288872;0.9997504848021486;0.9431820208765413;0.013265908242509967;0.012515255384298513;1.0608017521881619;1.010008050540163;9.999909658676186;1.2503656980717055;0.035016163606367404;0.03501602825787744;0.9426889333023529;-0.03301099481181147;0.9432664194691316;1.0099976532267658
30.28638;1.05999020860304;0.9997504510162505;0.9431820349252436;0.013265906435838826;0.012515255537408839;1.0608015373369968;1.0100080011560675;9.999910832567943;1.25036558147935;0.03501616454032371;0.03501603431789829;0.9426890430941909;-0.03301099483363499;0.9432666543826919;1.0099974623561825
30.29638;1.059990131938578;0.9997504244781146;0.9431820501273055;0.01326590468454852;0.012515255725131973;1.0608013255313415;1.010007958581883;9.999912036090507;1.2503654660376853;0.03501616530019378;0.03501604038148442;0.9426891508840797;-0.033010994855806254;0.9432668936731474;1.0099972702812363
30.30638;1.0599900496756258;0.999750404962907;0.9431820668269519;0.013265902987134452;0.012515255943834994;1.060801117540715;1.0100079230303065;9.999913264145546;1.250365351697343;0.03501616589587745;0.03501604642843799;0.9426892567895045;-0.033010994878224634;0.9432671369845873;1.0099970771662943
30.31638;1.0599899617618318;0.9997503923596893;0.943182085418321;0.013265901345847472;0.01251525618866361;1.0608009141251264;1.0100078945959137;9.999914512253172;1.2503652384920994;0.035016166336686076;0.03501605243904529;0.9426893609660252;-0.0330109949007766;0.9432673838797219;1.0099968832202229
30.32638;1.059989868171255;0.999750386711629;0.9431821062908939;0.013265899765440214;0.012515256453381272;1.0608007159510098;1.0100078732580882;9.999915776933344;1.250365126503885;0.03501616663100548;0.035016058391397986;0.942689463561347;-0.033010994923360786;0.9432676338630804;1.0099966887119052
30.33638;1.0599897689031883;0.999750388185905;0.9431821298285323;0.013265898251639418;0.012515256731167863;1.0608005235494309;1.0100078589534451;9.999917055097537;1.2503650157468222;0.03501616678822763;0.03501606426190088;0.9426895646446636;-0.03301099494590964;0.943267886418294;1.0099964939994226
30.34638;1.0599896639939728;0.9997503970317748;0.943182156414837;0.013265896809643995;0.012515257015276355;1.060800337289125;1.010007851618084;9.999918343503273;1.2503649061097515;0.035016166820695534;0.03501607002813211;0.9426896641653879;-0.033010994968416744;0.9432681410740433;1.009996299501429
30.35638;1.0599895535568418;0.9997504134808712;0.9431821863603312;0.01326589544354845;0.012515257299001756;1.060800157348351;1.0100078512000479;9.99991963865676;1.2503647974047662;0.035016166742736284;0.0350160756710768;0.9426897620216217;-0.033010994990955084;0.9432683974375718;1.009996105578115
30.36638;1.0599894378525878;0.9997504376505223;0.9431822198524001;0.013265894157068954;0.012515257575675058;1.0607999837062667;1.010007857647285;9.999920936756432;1.2503646894272704;0.035016166567830805;0.03501608117666627;0.9426898582235064;-0.0330109950136681;0.9432686551253897;1.0099959124645725
30.37638;1.0599893173523616;0.9997504695458221;0.9431822570141347;0.013265892953995198;0.012515257838373485;1.0607998162197216;1.010007870843954;9.999922234085208;1.2503645819303162;0.035016166307575515;0.035016086536002425;0.9426899529861676;-0.03301099503675057;0.943268913693137;1.0099957203237397
30.38638;1.0599891927012508;0.9997505090758536;0.943182297947294;0.01326589183757585;0.012515258079188121;1.0607996547266667;1.0100078905443735;9.999923527960041;1.2503644745565579;0.03501616597268323;0.03501609174310467;0.942690046652742;-0.03301099506043125;0.9432691726780434;1.0099955293327763
30.39638;1.059989064610663;0.9997505560342144;0.943182342700045;0.0132658908102377;0.012515258289399362;1.0607994990590428;1.010007916367511;9.999924817147111;1.2503643668495175;0.035016165574118414;0.03501609679295614;0.9426901395202366;-0.0330109950849432;0.9432694316749571;1.0099953397043993
30.40638;1.0599889337953528;0.9997506101098457;0.9431823912358743;0.01326588987431922;0.01251525846062489;1.0607993490126841;1.0100079478499195;9.999926101024581;1.2503642583682433;0.0350161651227941;0.035016101682468076;0.9426902317233774;-0.03301099511049589;0.9432696903537441;1.009995151648059
30.41638;1.0599888009795146;0.9997506709218954;0.9431824434473453;0.013265889032638926;0.012515258585593556;1.0607992043493093;1.0100079844949024;9.99992737850446;1.2503641488253574;0.035016164627128345;0.0350161064114955;0.9426903232257273;-0.03301099513727448;0.9432699484520883;1.0099949653149296
30.42638;1.0599886669111573;0.9997507380288054;0.943182499212376;0.01326588828788784;0.012515258658508792;1.0607990648008465;1.0100080257786936;9.999928647878136;1.250364038158701;0.03501616409155821;0.035016110980874995;0.942690413861637;-0.03301099516544735;0.943270205767705;1.0099947807463412
30.43638;1.0599885323021727;0.9997508109079797;0.943182558435413;0.013265887640991963;0.01251525867560589;1.0607989300615264;1.0100080711590027;9.999929907280828;1.250363926515959;0.035016163519610906;0.035016115389896595;0.9426905034608104;-0.03301099519515941;0.9432704621401525;1.0099945978655238
30.44638;1.0599883977092266;0.9997508889731973;0.9431826210283182;0.013265887089726902;0.012515258635828919;1.0607987997981791;1.0100081201016695;9.999931155312426;1.2503638141798072;0.03501616291869956;0.035016119636368186;0.942690592005083;-0.033010995226521844;0.9432707174490043;1.0099944164937276
30.45638;1.0599882634975553;0.9997509716724365;0.9431826868927783;0.013265886629483928;0.012515258541242056;1.0607986736535715;1.0100081721021645;9.999932391686004;1.2503637014639906;0.03501616230051838;0.035016123716375865;0.942690679653394;-0.033010995259611715;0.9432709716506384;1.0099942363861958
30.46638;1.0599881299301122;0.9997510585738564;0.9431827559384915;0.013265886255101597;0.012515258396425966;1.0607985512403517;1.0100082267263177;9.999933617704066;1.250363588656428;0.035016161677647456;0.035016127620907514;0.9426907666615795;-0.03301099529448565;0.9432712248169551;1.009994057356097
30.47638;1.059987997251264;0.999751149363316;0.9431828280942552;0.013265885960546578;0.012515258207030443;1.060798432192781;1.0100082836834068;9.999934836109917;1.250363476061007;0.03501616106227989;0.035016131333485016;0.9426908532963102;-0.03301099533120287;0.943271477096611;1.0099938793944303
30.48638;1.0599878657283395;0.9997512437758437;0.9431829033187508;0.01326588573784906;0.012515257978729613;1.0607983161883117;1.0100083428755187;9.999936050107488;1.250363364065523;0.035016160466701245;0.03501613483355959;0.942690939743345;-0.03301099536984014;0.9432717286065305;1.009993702644456
30.49638;1.0599877357287817;0.999751341509504;0.943182981595361;0.013265885578486958;0.012515257716598609;1.0607982028521579;1.0100084043415376;9.999937262551157;1.2503632531174353;0.03501615990117645;0.03501613810307454;0.9426910260360633;-0.03301099541049285;0.9432719793909282;1.0099935272818805
30.50638;1.0599876077394321;0.999751442195618;0.943183062891243;0.013265885475275024;0.012515257424903264;1.0607980917198967;1.0100084681138146;9.999938475822105;1.2503631436184974;0.035016159371471144;0.03501614112828972;0.9426911120430754;-0.033010995453270464;0.9432722294667621;1.0099933534216587
30.51638;1.0599874822510547;0.9997515454373698;0.9431831471671533;0.013265885422128873;0.012515257107855603;1.060797982347346;1.0100085341435918;9.999939691621897;1.2503630358614455;0.03501615888005235;0.035016143896887134;0.9426911975343277;-0.033010995498289515;0.9432724788118412;1.009993181126162
30.52638;1.0599873596417535;0.9997516508539879;0.9431832344417808;0.013265885413178895;0.012515256770344735;1.0607978744082516;1.0100086023787713;9.9999409108819;1.250362930029716;0.03501615842909543;0.03501614639859729;0.9426912823147421;-0.033010995545666055;0.9432727272994389;1.0099930104906574
30.53638;1.0599872401243497;0.9997517581274346;0.9431833248057596;0.013265885442767172;0.012515256418149847;1.0607977676557792;1.0100086728527142;9.999942134852496;1.2503628262334516;0.03501615802224359;0.03501614862781362;0.9426913662925938;-0.03301099559550822;0.9432729746939332;1.009992841668513
30.54638;1.059987123767297;0.9997518670306961;0.9431834183890397;0.013265885505725317;0.012515256058394212;1.060797661805419;1.010008745641187;9.999943366630294;1.250362724562208;0.035016157664389334;0.03501615058184295;0.9426914493944539;-0.033010995647906785;0.9432732206793148;1.009992674791946
30.55638;1.0599870106147287;0.999751977367589;0.9431835153300143;0.013265885597512335;0.012515255699526488;1.060797556505865;1.0100088207664049;9.999944611103551;1.2503626250748734;0.03501615735925872;0.03501615225913462;0.9426915314288536;-0.033010995702925885;0.9432734648911889;1.0099925099227556
30.56638;1.0599869008119074;0.99975208884262;0.9431836157355165;0.013265885714290748;0.012515255350265124;1.0607974514620633;1.010008898156172;9.999945873717545;1.2503625277340416;0.03501615710725529;0.03501615366128964;0.9426916120298259;-0.03301099576060563;0.9432737069922685;1.0099923470997203
30.57638;1.0599867946498889;0.9997522009382576;0.9431837196489202;0.013265885852875546;0.012515255018791928;1.0607973465812905;1.0100089776215082;9.99994716001879;1.250362432342842;0.03501615690641818;0.03501615479500069;0.9426916907389695;-0.03301099582098088;0.9432739467246456;1.0099921864120425
30.58638;1.0599866925406343;0.9997523128982632;0.9431838270537124;0.013265886010482977;0.012515254712656788;1.0607972419904712;1.0100090588470467;9.999948475559394;1.2503623385473144;0.03501615675461386;0.03501615567213441;0.942691767186759;-0.033010995884096624;0.9432741838869969;1.0099920280485368
30.59638;1.0599865949539082;0.9997524238604818;0.943183937918765;0.013265886183969396;0.012515254438508499;1.0607971379352739;1.0100091414542112;9.99994982513874;1.2503622459827306;0.035016156650974455;0.0350161563087827;0.9426918412437765;-0.03301099595000323;0.9432744182878329;1.0099918722999206
30.60638;1.0599865023671633;0.9997525329993227;0.9431840522707554;0.013265886368889408;0.012515254201714322;1.0607970346755162;1.0100092250857604;9.999951212390604;1.2503621544301387;0.035016156597016616;0.03501615672391825;0.9426919130269155;-0.03301099601873924;0.9432746496884543;1.0099917195279444
30.61638;1.059986415238351;0.9997526395408538;0.9431841702202655;0.013265886559173382;0.012515254006989144;1.0607969324228919;1.010009309425582;9.999952639978282;1.2503620637982482;0.03501615659627083;0.035016156939236834;0.9426919827436194;-0.033010996090309414;0.9432748777679021;1.009991570138707
30.62638;1.0599863339456115;0.9997527427174329;0.9431842919122099;0.01326588674717763;0.012515253860033439;1.0607968313350111;1.0100093941481074;9.99995410930321;1.2503619740170269;0.035016156651781344;0.03501615698012661;0.9426920505273325;-0.03301099616466239;0.9432751021519111;1.0099914245405555
30.63638;1.0599862586777462;0.9997528417770837;0.9431844174659616;0.01326588692426117;0.0125152537683491;1.060796731578977;1.0100094788317413;9.999955620019676;1.2503618850321636;0.03501615676386145;0.03501615687470714;0.9426921164232891;-0.03301099624168519;0.9432753224433235;1.0099912831047657
30.64638;1.0599861893689133;0.9997529360446197;0.9431845469254803;0.013265887082127134;0.012515253740192482;1.0607966333797292;1.0100095629379995;9.999957170217181;1.250361796915625;0.03501615693005885;0.03501615664978197;0.9426921804431777;-0.03301099632121532;0.9432755382170371;1.0099911461535342
30.65638;1.0599861257683072;0.999753024982159;0.943184680212908;0.01326588721337595;0.012515253783076163;1.0607965369816656;1.0100096459027441;9.999958757109733;1.2503617099461808;0.035016157147690484;0.035016156327102324;0.9426922425870516;-0.03301099640304729;0.9432757490102375;1.009991013901855
30.66638;1.0599860675431618;0.9997531082185924;0.9431848171267571;0.013265887310534406;0.012515253903455023;1.0607964425837197;1.0100097272180095;9.999960377542907;1.2503616245546336;0.035016157416977785;0.03501615592314254;0.9426923028477548;-0.03301099648692901;0.9432759543084989;1.0099908864028713
30.67638;1.0599860143074735;0.9997531855281928;0.9431849573664858;0.013265887365156366;0.012515254107263408;1.060796350338154;1.0100098064432423;9.99996202797312;1.2503615411604043;0.03501615774228091;0.035016155450873325;0.9426923611853679;-0.03301099657256237;0.9432761535714672;1.0099907636454313
30.68638;1.0599859656652828;0.9997532567738167;0.9431851005470494;0.013265887368363656;0.012515254400112051;1.0607962604458772;1.010009883212046;9.999963704175821;1.2503614600420991;0.035016158131946924;0.03501615492084773;0.9426924174775468;-0.033010996659611457;0.9432763463360339;1.0099906456730283
30.69638;1.059985921313347;0.9997533218697915;0.9431852462224116;0.013265887312162234;0.012515254787140101;1.060796173279777;1.0100099572269376;9.999965400721793;1.2503613813686278;0.03501615859654508;0.035016154342425186;0.9426924714631554;-0.033010996747718395;0.9432765322855986;1.0099905325134726
30.70638;1.0599858811236256;0.9997533807967357;0.9431853939369504;0.013265887190040886;0.012515255272742082;1.0607960894074429;1.0100100281896813;9.999967110617307;1.250361305314362;0.03501615914505609;0.035016153726061795;0.9426925227067562;-0.03301099683652792;0.9432767112090374;1.0099904240666966
30.71638;1.0599858451551667;0.9997534336044979;0.9431855432915957;0.013265886996595316;0.012515255859796298;1.0607960095100377;1.010010095731983;9.999968825696808;1.250361232106517;0.035016159782174705;0.03501615308419746;0.9426925706518873;-0.033010996925705076;0.9432768829529026;1.0099903201655873
30.72638;1.0599858136026812;0.999753480324192;0.9431856939224655;0.013265886727129967;0.012515256549112655;1.0607959343285343;1.0100101594260105;9.999970536907115;1.2503611619984971;0.03501616050924368;0.03501615242948304;0.9426926147407058;-0.033010997014943956;0.9432770474293384;1.0099902207183349
30.73638;1.0599857866942834;0.9997535208799504;0.9431858453738557;0.013265886377808197;0.012515257339655047;1.0607958646349396;1.0100102188231472;9.99997223405369;1.2503610952515476;0.035016161327060424;0.03501615177238505;0.9426926544982018;-0.03301099710398096;0.9432772046219896;1.0099901257413084
30.74638;1.059985764585025;0.9997535551092283;0.9431859970438983;0.013265885946072592;0.012515258228650529;1.0607958010892913;1.010010273475211;9.999973905890128;1.2503610321358405;0.03501616223690152;0.03501615111853011;0.9426926895661768;-0.03301099719260149;0.9432773545742305;1.0099900352828304
30.75638;1.0599857473697278;0.999753582830416;0.9431861482644815;0.013265885430821273;0.012515259211873825;1.060795744051323;1.0100103229596622;9.999975540527208;1.250360972895301;0.035016163238978604;0.03501615046589883;0.9426927197363121;-0.03301099728063047;0.9432774973886019;1.009989949356762
30.76638;1.0599857351838862;0.9997536039124251;0.943186298407371;0.013265884832074686;0.012515260284860453;1.0607956936006235;1.010010366903493;9.999977125912721;1.250360917714779;0.035016164330751914;0.03501614980518239;0.9426927449481187;-0.03301099736791174;0.9432776332338959;1.0099898679182246
30.77638;1.0599857282105092;0.9997536182982888;0.9431864469704132;0.013265884150880364;0.012515261443790393;1.0607956497799869;1.0100104050219487;9.99997865054606;1.2503608667676394;0.035016165506252916;0.03501614912399645;0.9426927652199489;-0.033010997454286706;0.9432777623161098;1.0099897908855804
30.78638;1.059985726611684;0.9997536259082742;0.9431865936099441;0.013265883390071355;0.012515262685231641;1.060795612795274;1.0100104371626064;9.999980103946672;1.2503608202699423;0.035016166756277035;0.035016148410859524;0.9426927805659262;-0.0330109975395946;0.9432778848267981;1.0099897182058033
30.79638;1.0599857305043545;0.9997536265743633;0.9431867380719259;0.01326588255504462;0.012515264006058752;1.0607955829878515;1.0100104632716673;9.999981476676059;1.2503607784896762;0.035016168070895616;0.03501614765712208;0.9426927909270522;-0.0330109976236937;0.9432780009739752;1.0099896498825378
30.80638;1.059985739961048;0.999753620118268;0.9431868800914549;0.013265881653754082;0.012515265404007065;1.0607955606415909;1.0100104833144088;9.999982760210518;1.2503607417878322;0.035016169443429154;0.03501614685859079;0.9426927961476399;-0.03301099770647439;0.943278111055466;1.0099895859488155
30.81638;1.059985755001559;0.9997536064113451;0.9431870193503172;0.013265880696030161;0.012515266877329463;1.0607955458329388;1.0100104972528294;9.999983946589234;1.2503607106249361;0.035016170870552005;0.03501614601718856;0.9426927960483794;-0.03301099778785175;0.9432782154265394;1.0099895264415053
30.82638;1.059985775582945;0.9997535853819538;0.9431871554794358;0.013265879692980919;0.012515268423510943;1.060795538445814;1.0100105050872998;9.999985028308796;1.2503606854344005;0.03501617234859058;0.03501614514057702;0.9426927905389652;-0.03301099786775643;0.9432783144186141;1.0099894714175162
30.83638;1.0599858015645491;0.9997535570556532;0.9431872880781049;0.013265878657067458;0.012515270039241123;1.0607955382408993;1.0100105069410585;9.999985998989771;1.2503606665235232;0.03501617387357666;0.03501614423858993;0.9426927796364747;-0.033010997946141526;0.9432784083402002;1.0099894210405558
30.84638;1.0599858326485945;0.9997535215891189;0.943187416751234;0.013265877602437989;0.012515271721640927;1.0607955448850461;1.0100105031536046;9.99998685391696;1.2503606541390846;0.03501617544512853;0.03501614331977509;0.942692763374441;-0.033010998022990484;0.9432784975212516;1.0099893756559402
30.85638;1.0599858683530703;0.999753479260145;0.9431875411477629;0.013265876544485201;0.012515273468606664;1.0607955580232649;1.0100104942850308;9.999987589967159;1.2503606485796916;0.03501617706653542;0.03501614239129686;0.9426927417241991;-0.033010998098299625;0.9432785823023974;1.0099893357446308
30.86638;1.0599859080629843;0.999753430386132;0.9431876609781639;0.013265875498158844;0.012515275278300606;1.0607955773693596;1.0100104809562833;9.999988205831457;1.2503606502342657;0.03501617874246574;0.03501614146035862;0.9426927146046702;-0.03301099817204283;0.9432786629513983;1.009989301836792
30.87638;1.0599859511278855;0.9997533751939945;0.9431877760188956;0.01326587447634014;0.012515277148578025;1.0607956026781507;1.0100104636397926;9.999988702340303;1.250360659537843;0.03501618047980186;0.035016140534393475;0.9426926819164975;-0.03301099824415586;0.9432787395691276;1.0099892744598622
30.88638;1.05998599689662;0.9997533137672736;0.9431878861293885;0.013265873489682311;0.01251527907613798;1.0607956336776767;1.0100104426087253;9.999989081804749;1.2503606768575581;0.0350161822880542;0.035016139618781986;0.9426926434928309;-0.033010998314561044;0.9432788120625598;1.0099892540624895
30.89638;1.059986044645115;0.9997532461042657;0.9431879912638097;0.013265872547035977;0.012515281056396765;1.0607956701036818;1.010010418042102;9.999989346969528;1.250360702386481;0.035016184176678386;0.03501613871413084;0.9426925990047405;-0.03301099838320453;0.9432788802038906;1.0099892409589815
30.90638;1.0599860935240544;0.9997531721957468;0.9431880914554825;0.013265871655533796;0.012515283084445748;1.0607957117631417;1.0100103901282258;9.999989500661895;1.2503607361408822;0.03501618615301024;0.035016137817018116;0.9426925479710454;-0.03301099845006887;0.9432789437076944;1.009989235399444
30.91638;1.0599861426303419;0.9997530920541547;0.9431881868346016;0.013265870821079722;0.012515285155190682;1.060795758572619;1.0100103590827305;9.99998954594794;1.2503607780126458;0.03501618822073565;0.03501613692256633;0.9426924898500838;-0.03301099851516797;0.943279002278175;1.0099892376989488
30.92638;1.0599861911203425;0.9997530057522207;0.9431882776622815;0.013265870048989126;0.012515287262032502;1.0607958106227062;1.0100103250533088;9.999989486400107;1.2503608277932574;0.035016190378297625;0.035016136025558114;0.9426924240691787;-0.03301099857853957;0.943279055673993;1.0099892482681003
30.93638;1.0599862382629741;0.999752913496101;0.9431883642842177;0.013265869343451555;0.012515289395740202;1.0607958681735805;1.0100102879690684;9.99998932626921;1.2503608851683212;0.03501619262178493;0.03501613512070792;0.9426923500235083;-0.03301099864022848;0.9432791037483554;1.0099892675566955
30.94638;1.0599862834117464;0.9997528155982509;0.9431884470774129;0.013265868706363764;0.012515291544790749;1.0607959315102258;1.0100102475353716;9.999989070293209;1.2503609496947916;0.035016194950466935;0.035016134202093735;0.9426922671211595;-0.03301099870026554;0.9432791463665982;1.0099892960395243
30.95638;1.0599863259539066;0.9997527123598251;0.9431885264497317;0.013265868137190632;0.012515293696563517;1.0607960008029527;1.0100102034374379;9.999988723305606;1.2503610208084457;0.0350161973675884;0.03501613326175792;0.9426921748266142;-0.03301099875865735;0.9432791832901589;1.0099893342188397
30.96638;1.0599863653358377;0.9997526040261012;0.9431886027901523;0.013265867633884548;0.012515295838217436;1.0607960760666637;1.0100101555036332;9.999988290164211;1.2503610978913655;0.035016199877394474;0.035016132290171954;0.9426920726770864;-0.03301099881538697;0.9432792141499466;1.0099893825740434
30.97638;1.0599864011266238;0.9997524908157824;0.9431886764082286;0.013265867193528572;0.012515297956985666;1.0607961571877944;1.0100101036682156;9.999987776170126;1.2503611803408656;0.03501620248217734;0.03501613127832842;0.9426919602872866;-0.03301099887043502;0.9432792384856108;1.0099894415076898
30.98638;1.0599864330260715;0.9997523729532182;0.9431887475547169;0.013265866812487292;0.012515300040419081;1.0607962439922343;1.0100100478935021;9.999987187741837;1.2503612676200797;0.03501620517905656;0.03501613021773253;0.9426918373651351;-0.033010998923828944;0.9432792557829834;1.0099895113403463
30.99638;1.0599864608433505;0.9997522507142806;0.9431888164441186;0.013265866487095162;0.012515302077246547;1.0607963362788433;1.0100099881653368;9.999986532759461;1.2503613592968237;0.035016207958297366;0.0350161290986581;0.942691703729402;-0.033010998975681216;0.9432792654928609;1.0099895923396058
31.00638;1.0599864844730968;0.9997521244764974;0.9431888832559959;0.013265866214443816;0.012515304058628867;1.0607964337333502;1.0100099245099217;9.999985820221719;1.250361455050302;0.035016210804823054;0.035016127910077924;0.9426915592706987;-0.03301099902617798;0.9432792670734612;1.0099896847179997
31.01638;1.0599865038683525;0.9997519947192242;0.9431889481662931;0.013265865992176449;0.012515305978692826;1.0607965358173557;1.0100098570188374;9.99998505986622;1.250361554678199;0.03501621370056164;0.035016126641943354;0.9426914038955378;-0.033010999075530456;0.943279260042304;1.0099897885720848
