time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
31.02638;1.0599865190428264;0.9997518619602882;0.9431890113694619;0.013265865817894124;0.012515307833515;1.0607966418173658;1.010009785851586;9.999984262084373;1.2503616580997603;0.035016216626781255;0.035016125286820715;0.942691237541805;-0.033010999123938574;0.943279243985694;1.0099899038366558
31.03638;1.0599865301047393;0.9997517266706922;0.9431890730584167;0.013265865688958786;0.01251530961966711;1.0607967510057743;1.0100097111436488;9.999983437810904;1.2503617652820116;0.03501621956773312;0.035016123837688595;0.9426910602455042;-0.033010999171595;0.943279218593319;1.009990030349823
31.04638;1.0599865372869164;0.9997515892349162;0.9431891334011123;0.013265865602604718;0.012515311334140456;1.0607968627177424;1.0100096328717907;9.999982598482841;1.250361876113093;0.03501622251373668;0.035016122284972695;0.942690872170739;-0.033010999218687706;0.9432791837137209;1.009990167978458
31.05638;1.0599865409207545;0.9997514499822843;0.9431891925425893;0.013265865556144426;0.012515312974991295;1.0607969763366973;1.0100095508367555;9.999981755818046;1.2503619903231011;0.03501622546053412;0.03501612061938932;0.9426906735743437;-0.03301099926536639;0.9432791392998408;1.009990316608161
31.06638;1.0599865413231722;0.9997513092407544;0.9431892505919193;0.013265865546865846;0.01251531454187029;1.060797091291359;1.0100094648120093;9.99998092097173;1.2503621074905116;0.03501622840535518;0.035016118838620026;0.942690464768786;-0.03301099931171339;0.9432790852980802;1.009990475981764
31.07638;1.059986538689629;0.9997511673919582;0.9431893076129001;0.013265865571686717;0.012515316036689369;1.0607972070823737;1.0100093746748575;9.999980103506733;1.2503622271121801;0.03501623134260956;0.03501611694850765;0.9426902461085374;-0.03301099935775295;0.9432790216283673;1.0099906456487555
31.08638;1.0599865331053326;0.9997510248958236;0.9431893636673802;0.01326586562750309;0.0125153174632371;1.0607973232855699;1.010009280357808;9.999979310843942;1.2503623487134623;0.03501623426236682;0.035016114956899894;0.9426900179796616;-0.03301099940347438;0.9432789482418881;1.0099908251162306
31.09638;1.0599865246027036;0.9997508822175601;0.9431894187875328;0.01326586571203826;0.012515318825851385;1.0607974394779203;1.0100091817273227;9.999978548495173;1.2503624719437387;0.03501623715228642;0.035016112867761635;0.9426897808097231;-0.033010999448855625;0.943278865154369;1.0099910139673558
31.10638;1.0599865131767925;0.9997507397308125;0.9431894728653443;0.013265865824388124;0.012515320129414911;1.0607975551503606;1.0100090785191058;9.99997782099982;1.2503625965519138;0.035016239999909285;0.03501611068036844;0.942689535094736;-0.033010999493883766;0.9432787724052856;1.00999121185042
31.11638;1.0599864988163075;0.999750597703672;0.9431895256471741;0.01326586596572709;0.012515321380378931;1.060797669729502;1.0100089703338038;9.999977132851253;1.2503627222316402;0.03501624279386153;0.035016108391185505;0.9426892813942479;-0.033010999538548906;0.9432786700062654;1.0099914184834557
31.12638;1.05998648156215;0.9997504563487938;0.9431895768269876;0.013265866139991868;0.012515322586528651;1.0607977826937407;1.0100088567141383;9.999976488794522;1.2503628485272646;0.035016245525121434;0.03501610599508338;0.9426890202694964;-0.033010999582819694;0.9432785579239075;1.009991633708861
31.13638;1.0599864615235004;0.9997503158935668;0.9431896261110492;0.01326586635308345;0.01251532375546355;1.0607978936625062;1.0100087372420883;9.99997589389538;1.2503629749682237;0.03501624818773734;0.03501610348506689;0.9426887522334099;-0.0330109996266268;0.9432784360189194;1.0099918574876365
31.14638;1.0599864388382332;0.9997501766521195;0.943189673214511;0.013265866610341988;0.012515324893548778;1.06079800239447;1.0100086115770275;9.999975353850537;1.2503631013058374;0.03501625077894211;0.03501610085145571;0.9426884778042429;-0.033010999669867265;0.9432783039802293;1.0099920897779011
31.15638;1.0599864136197639;0.9997500391234305;0.9431897178230275;0.013265866914229306;0.012515326005545552;1.0607981087257357;1.010008479490317;9.99997487491134;1.250363227616356;0.035016253299336955;0.035016098082102494;0.9426881975954864;-0.03301099971243155;0.9432781614079111;1.0099923303951173
31.16638;1.0599863859105352;0.9997499040523407;0.943189759581376;0.013265867264046105;0.012515327094378208;1.0607982125087905;1.0100083408875835;9.999974462791462;1.2503633542706523;0.03501625575135737;0.03501609516371926;0.9426879122915856;-0.03301099975422722;0.9432780079633428;1.0099925790255513
31.17638;1.0599863556532376;0.9997497723097486;0.9431897980974432;0.013265867657071748;0.012515328161876007;1.0607983135799284;1.010008195772049;9.999974121365222;1.250363481888976;0.03501625813646947;0.035016092082937475;0.9426876225481703;-0.03301099979517902;0.9432778433910051;1.0099928353751888
31.18638;1.059986322737257;0.9997496446912096;0.9431898329451655;0.013265868089188948;0.012515329210381067;1.060798411716932;1.010008044202474;9.999973852364775;1.2503636112591172;0.035016260454493735;0.03501608882754924;0.9426873289702206;-0.03301099983521217;0.9432776674306345;1.009993099210862
31.19638;1.0599862871328483;0.9997495218129956;0.9431898636832549;0.013265868554452782;0.01251533024375311;1.0607985066089132;1.0100078862773503;9.999973656323037;1.2503637431886416;0.035016262705882206;0.035016085388117936;0.9426870321483767;-0.03301099987423454;0.9432774797634593;1.0099933702106556
31.20638;1.0599862490303595;0.9997494040733746;0.943189889882075;0.013265869044794692;0.012515331267474231;1.0607985979417565;1.010007722148769;9.999973533979748;1.2503638783945032;0.03501626489434071;0.03501608175804899;0.9426867326607526;-0.033010999912140744;0.9432772800840095;1.0099936478648814
31.21638;1.059986208860901;0.9997492916555129;0.9431899111779998;0.013265869550677085;0.012515332288219964;1.0607986855178646;1.010007552086909;9.99997348702839;1.2503640175101225;0.03501626702615225;0.03501607793286198;0.9426864310755254;-0.03301099994883067;0.943277068262129;1.009993931530652
31.22638;1.059986167147353;0.9997491845793082;0.9431899273407827;0.013265870062389341;0.012515333313409746;1.0607987692321892;1.010007376546144;9.999973518078535;1.250364161142901;0.03501626910678058;0.03501607390911198;0.942686127982832;-0.03301099998421104;0.9432768444326944;1.009994220449844
31.23638;1.059986124340647;0.9997490827127705;0.9431899382743097;0.013265870571291253;0.012515334350738296;1.0607988489581859;1.0100071961364443;9.999973630221797;1.250364309879599;0.03501627113916442;0.03501606968227111;0.942685824036305;-0.03301100001819871;0.9432766089419672;1.0099945137318536
31.24638;1.0599860807852208;0.9997489857335156;0.9431899439128522;0.013265871070150308;0.012515335406750967;1.0607989244942242;1.010007011501501;9.999973826104751;1.2503644642277698;0.03501627312448055;0.03501606524649475;0.9426855200017717;-0.03301100005074834;0.9432763623130196;1.0099948104583456
31.25638;1.0599860367608072;0.9997488931527857;0.9431899440802021;0.013265871552546698;0.012515336485298768;1.0607989956073618;1.0100068231989836;9.99997410659033;1.250364624545222;0.03501627506388577;0.03501606059714239;0.9426852167661868;-0.033011000081867095;0.9432761053110205;1.0099951098429862
31.26638;1.0599859925471888;0.999748804423385;0.9431899384291941;0.013265872012651626;0.012515337587378132;1.0607990621523675;1.0100066316297558;9.999974469512813;1.2503647910218618;0.03501627696089046;0.035016055733814874;0.9426849152820996;-0.03301100011160053;0.9432758389403232;1.0099954112951053
31.27638;1.0599859484667575;0.9997487190249579;0.9431899265048326;0.01326587244585397;0.01251533871175996;1.0607991241690722;1.0100064370180066;9.999974909622896;1.250364963709702;0.03501627882255106;0.03501605066223345;0.9426846165241581;-0.03301100014001755;0.943275564308949;1.0099957143459957
31.28638;1.059985904839327;0.9997486364888282;0.9431899078801196;0.013265872849210023;0.012515339855626683;1.0607991818158695;1.010006239441557;9.999975420365805;1.2503651425522158;0.035016280659794355;0.03501604539364515;0.94268432152469;-0.03301100016720081;0.9432752824700323;1.0099960185189465
31.29638;1.05998586188825;0.9997485564174485;0.9431898822479186;0.013265873221262384;0.012515341015056454;1.0607992352026803;1.0100060388577994;9.999975995729963;1.2503653274548066;0.03501628248945586;0.03501603994345342;0.9426840314083695;-0.03301100019323887;0.9432749943111558;1.0099963232722335
31.30638;1.0599858196508563;0.9997484785053343;0.9431898494128118;0.01326587356174589;0.012515342185197556;1.060799284316673;1.0100058351359864;9.999976630180875;1.2503655184158884;0.03501628433569667;0.03501603433092963;0.9426837473191577;-0.03301100021822742;0.9432747005187706;1.0099966279957322
31.31638;1.0599857779212478;0.9997484025429713;0.9431898092709966;0.01326587387124194;0.012515343360746669;1.060799329023329;1.0100056281809517;9.999977317758717;1.2503657156244896;0.03501628622764731;0.03501602857838146;0.9426834703123235;-0.03301100024226882;0.9432744016218757;1.0099969320002147
31.32638;1.0599857362807397;0.9997483284184185;0.943189761803723;0.013265874150215129;0.012515344537042044;1.060799369051652;1.0100054180937168;9.999978052349357;1.2503659194560235;0.03501628819515886;0.03501602270892762;0.942683201300216;-0.033011000265452756;0.943274098066603;1.0099972345467128
31.33638;1.0599856942127024;0.999748256126361;0.9431897070447556;0.013265874398152596;0.012515345710433992;1.060799404010212;1.0100052052280355;9.999978828626602;1.2503661303796505;0.03501629026534018;0.03501601674476092;0.9426829410248354;-0.033011000287842776;0.9432737902302829;1.009997534927659
31.34638;1.0599856512017674;0.99974818577281;0.9431896450477043;0.013265874614194867;0.012515346877149988;1.0607994334688375;1.010004990112864;9.999979642143408;1.2503663488459258;0.035016292460081616;0.035016010707108754;0.9426826900674514;-0.03301100030948895;0.9432734783859044;1.009997832543968
31.35638;1.059985606735998;0.999748117559895;0.943189575862074;0.013265874798709753;0.012515348032436181;1.0607994570430372;1.0100047733505493;9.999980488714414;1.2503665752195765;0.03501629479494807;0.03501600461642136;0.9426824489166353;-0.03301100033043785;0.9432731627407612;1.0099981269214713
31.36638;1.0599855602899975;0.9997480517443661;0.943189499522117;0.013265874954510147;0.012515349171546173;1.0607994743834515;1.0100045555723265;9.999981364075964;1.2503668097293497;0.035016297279306184;0.0350159984923329;0.9426822180482929;-0.03301100035073103;0.9432728435496683;1.0099984176869794
31.37638;1.0599855113806789;0.9997479885928839;0.9431894160383819;0.013265875086658063;0.012515350291140237;1.060799485063128;1.0100043373880918;9.999982263954195;1.2503670524348458;0.03501629991539153;0.035015992354874736;0.9426819979430535;-0.0330110003704124;0.943272521190185;1.0099987045518748
31.38638;1.059985459605861;0.9997479283620494;0.9431893253454526;0.013265875200772041;0.012515351389407618;1.0607994885088503;1.010004119296061;9.999983184217824;1.2503673032560398;0.03501630269801137;0.03501598622627517;0.9426817890094733;-0.033011000389544916;0.9432721961399693;1.0099989872824993
31.39638;1.0599854045962516;0.9997478712954744;0.9431892272321778;0.013265875301969397;0.012515352465473238;1.0607994840939883;1.0100039016265026;9.99998412118587;1.2503675619866201;0.035016305617124134;0.03501598013218109;0.9426815915037918;-0.033011000408223266;0.9432718688952455;1.0099992656628818
31.40638;1.0599853459773807;0.9997478176450991;0.9431891213196768;0.01326587539546212;0.01251535351893233;1.0607994712909241;1.0100036845347389;9.999985071847398;1.2503678282862805;0.03501630866076416;0.03501597410218578;0.9426814055222662;-0.033011000426570014;0.9432715399214271;1.0099995394428298
31.41638;1.0599852834111587;0.9997477677205742;0.9431890071059065;0.013265875487213315;0.01251535454945062;1.0607994496803843;1.0100034679960639;9.999986033620011;1.2503681017703154;0.03501631181715877;0.035015968168594244;0.9426812310438484;-0.03301100044471171;0.943271209646315;1.0099998082553603
31.42638;1.0599852166605817;0.9997477219035309;0.9431888840689947;0.013265875583451034;0.012515355556381712;1.0607994188352217;1.0100032518291842;9.999987004111386;1.2503683821947253;0.03501631507362592;0.03501596236353637;0.9426810680006829;-0.033011000462746964;0.9432708784498843;1.010000071604914
31.43638;1.0599851455802913;0.9997476805779217;0.943188751801756;0.013265875689494984;0.012515356538693739;1.0607993783000254;1.0100030357817638;9.999987981190097;1.2503686696068503;0.03501631841168128;0.03501595671648844;0.9426809163309658;-0.03301100048072415;0.9432705466474834;1.0100003289831512
31.44638;1.0599850700270244;0.9997476439889277;0.9431886101398114;0.01326587580866361;0.01251535749524949;1.0607993277002077;1.0100028196189506;9.999988962750948;1.2503689643070426;0.03501632180607595;0.035015951254273814;0.9426807759898179;-0.033011000498645686;0.9432702144681874;1.0100005799928558
31.45638;1.059984989802098;0.9997476121263869;0.9431884592404225;0.013265875941481426;0.012515358424809978;1.0607992668085109;1.0100026031680343;9.99998994607747;1.2503692666641786;0.035016325229780654;0.03501594600361043;0.942680646941393;-0.03301100051649234;0.9432698820207952;1.0100008243768368
31.46638;1.059984904659695;0.9997475847597498;0.9431882995582213;0.01326587608582181;0.012515359325344201;1.0607991955372518;1.010002386340044;9.999990927905957;1.2503695770237835;0.035016328657775764;0.03501594099222694;0.9426805291086063;-0.033011000534244925;0.9432695492675385;1.0100010619946078
31.47638;1.0599848143059043;0.9997475615711346;0.9431881316890172;0.013265876238140035;0.012515360193821868;1.0607991139674806;1.0100021691492653;9.999991905113982;1.2503698957732534;0.035016332066956445;0.03501593624646385;0.9426804222892666;-0.033011000551899664;0.9432692160611282;1.0100012927851387
31.48638;1.0599847183976905;0.9997475422560752;0.9431879561580656;0.013265876394735381;0.012515361027269262;1.0607990224153574;1.0100019517148418;9.99999287475277;1.25037022339536;0.035016335435915945;0.03501593178957907;0.9426803261442607;-0.0330110005694728;0.9432688822721823;1.0100015167026135
31.49638;1.0599846165923594;0.999747526585901;0.9431877733366104;0.01326587655253358;0.012515361823150632;1.0607989214092146;1.0100017342103604;9.999993833753189;1.2503705604289266;0.035016338746920894;0.03501592764303022;0.9426802403020632;-0.03301100058698501;0.9432685479173858;1.010001733690252
31.50638;1.059984508627751;0.9997475144073444;0.9431875835176629;0.013265876709253045;0.012515362578135179;1.0607988115341525;1.01000151678972;9.999994778943552;1.2503709073972111;0.035016341986916694;0.03501592382794715;0.9426801644512555;-0.033011000604435264;0.9432682131641257;1.0100019437470333
31.51638;1.0599843943859169;0.999747505551114;0.9431873870015504;0.013265876862973602;0.012515363287103103;1.0607986932875348;1.0100012995593375;9.999995707043649;1.250371264722527;0.03501634514491675;0.03501592036520348;0.9426800982916224;-0.033011000621785414;0.943267878236731;1.0100021470043972
31.52638;1.059984273889339;0.999747499733337;0.9431871841604206;0.01326587701179256;0.012515363943539543;1.0607985670867552;1.0100010825932628;9.999996614920025;1.2503716326831793;0.03501634820942306;0.03501591727389065;0.9426800414102458;-0.033011000638974136;0.943267543331025;1.010002343711623
31.53638;1.0599841472100953;0.9997474965037354;0.9431869754937278;0.013265877153891756;0.012515364541082543;1.0607984333929952;1.0100008659640751;9.99999750041628;1.250372011498412;0.03501635116934743;0.03501591456857495;0.9426799932246107;-0.033011000655952846;0.9432672085604995;1.0100025341577803
31.54638;1.0599840143417703;0.9997474952671658;0.9431867616273437;0.013265877287572725;0.01251536507501531;1.0607982928147306;1.0100006497783576;9.999998363371947;1.2503724014338589;0.0350163540155509;0.03501591225762368;0.9426799530270533;-0.033011000672705494;0.9432668739412075;1.0100027186122154
31.55638;1.0599838751110955;0.9997474953979626;0.9431865432727969;0.013265877410795083;0.012515365542109268;1.0607981461289284;1.0100004341596724;9.99999920630218;1.2503728027813819;0.03501635674059693;0.03501591034231146;0.9426799200497622;-0.03301100068923588;0.9432665394265566;1.0100028973251978
31.56638;1.0599837291661003;0.9997474963036255;0.9431863211731804;0.013265877520982315;0.012515365939926753;1.0607979942608916;1.0100002191908513;10.00000003403299;1.2503732157557859;0.035016359338540796;0.035015908815506105;0.94267989347818;-0.03301100070554735;0.9432662049611502;1.010003070603012
31.57638;1.0599835760109986;0.9997474973335877;0.9431860960755104;0.013265877615674344;0.012515366267339836;1.0607978382039085;1.0100000049386333;10.000000852325774;1.2503736404067622;0.035016361804339265;0.03501590766328702;0.9426798724609008;-0.03301100072163602;0.9432658705499507;1.0100032388508218
31.58638;1.0599834150620113;0.9997474976977423;0.9431858687703558;0.01326587769228436;0.012515366524581413;1.0607976788883737;1.0099997915719303;10.000001666509272;1.2503740765790397;0.035016364131539;0.03501590687062919;0.9426798561885744;-0.03301100073749565;0.9432655363387571;1.0100034024898095
31.59638;1.0599832457630465;0.9997474965327235;0.9431856401032407;0.013265877746797366;0.012515366711936305;1.0607975171253996;1.0099995793953827;10.000002480438457;1.2503745239129649;0.03501636631138017;0.03501590642622275;0.9426798440097569;-0.033011000753132236;0.9432652026393175;1.0100035618632943
31.60638;1.0599830677252264;0.9997474930309888;0.9431854109142628;0.013265877774259966;0.01251536682902916;1.0607973536134305;1.0099993687030915;10.00000329567502;1.2503749819022303;0.03501636833445117;0.03501590632326127;0.9426798354763332;-0.033011000768573065;0.9432648698601214;1.010003717228856
31.61638;1.0599828807522937;0.9997474865031437;0.9431851820270309;0.01326587777081207;0.012515366875360869;1.0607971889290755;1.0099991596560849;10.000004111419052;1.2503754500124669;0.03501637019152393;0.03501590655779386;0.942679830259789;-0.03301100078384426;0.9432645384157695;1.0100038688172448
31.62638;1.0599826847876215;0.9997474763694448;0.9431849542592813;0.01326587773421336;0.012515366851198828;1.0607970235229134;1.0099989523786033;10.000004925514782;1.250375927747516;0.03501637187443733;0.03501590712620831;0.9426798280050677;-0.0330110007989432;0.9432642087108226;1.010004016905629
31.63638;1.0599824798948427;0.999747462215403;0.943184728361321;0.013265877662684581;0.012515366757903023;1.0607968577363645;1.0099987471251282;10.000005735932328;1.2503764146041592;0.035016373377993196;0.03501590802284205;0.942679828256363;-0.03301100081383699;0.943263881194361;1.0100041618090938
31.64638;1.0599822662148546;0.9997474439005064;0.9431845049874565;0.013265877553790597;0.012515366597297722;1.0607966918517882;1.0099985442835175;10.000006541535585;1.2503769100561826;0.03501637469957055;0.03501590923949618;0.942679830496365;-0.03301100082847365;0.9432635564012721;1.0100043037716602
31.65638;1.0599820439337466;0.9997474215502011;0.9431842847090528;0.013265877404530942;0.012515366370573235;1.0607965261590746;1.0099983442276135;10.000007341678563;1.25037741364258;0.035016375837591276;0.03501591076645272;0.9426798342031592;-0.03301100084279759;0.943263234924539;1.0100044428700015
31.66638;1.0599818133278733;0.9997473954681918;0.9431840679696847;0.013265877212755661;0.012515366077295587;1.0607963609580584;1.0099981472244868;10.000008135446189;1.250377925007394;0.035016376792425224;0.03501591259362542;0.9426798388877397;-0.0330110008567655;0.9432629173507427;1.010004579031898
31.67638;1.0599815747480172;0.9997473660655365;0.9431838550635226;0.013265876978575224;0.012515365714929182;1.0607961965005201;1.0099979535168557;10.000008921425152;1.2503784438070675;0.03501637756890879;0.0350159147121319;0.9426798441437112;-0.03301100087035679;0.9432626042130882;1.0100047121766453
31.68638;1.059981328550056;0.9997473337656729;0.9431836461732507;0.013265876704811667;0.012515365279114175;1.060796032980968;1.009997763447321;10.0000096982603;1.2503789696345935;0.035016378178038224;0.035015917116195915;0.9426798496566694;-0.033011000883578494;0.943262295957838;1.0100048423635049
31.69638;1.0599810751189618;0.9997472989197645;0.9431834413877591;0.013265876396470162;0.01251536476455864;1.0607958706010088;1.0099975774731187;10.000010465395533;1.2503795020442225;0.03501637863607218;0.035015919804021224;0.9426798551565306;-0.033011000896465116;0.9432619929043621;1.010004969804034
31.70638;1.0599808149281988;0.9997472618269295;0.9431832407000335;0.013265876059468317;0.012515364166021687;1.0607957096192477;1.0099973961114799;10.000011223131038;1.250380040589077;0.035016378960194695;0.035015922775655024;0.9426798603801754;-0.03301100090907945;0.9432616952420877;1.0100050947609607
31.71638;1.0599805485458988;0.9997472228219849;0.9431830440025664;0.013265875699650714;0.012515363478476219;1.06079555034274;1.0099972199129212;10.00001197227597;1.2503805848310856;0.035016379164173606;0.03501592602892751;0.9426798650495621;-0.03301100092151114;0.9432614031011931;1.0100052174508225
31.72638;1.0599802766298256;0.9997471823287624;0.9431828510938226;0.013265875322743533;0.012515362696722102;1.0607953930826055;1.009997049490245;10.000012713871902;1.2503811343471352;0.03501637925721151;0.035015929557723154;0.9426798688742588;-0.03301100093386149;0.9432611166300993;1.010005337988277
31.73638;1.059979999918577;0.9997471408567459;0.9431826617231506;0.01326587493468752;0.012515361815866691;1.0607952380751469;1.0099968855017112;10.000013448466891;1.250381688768207;0.035016379243301296;0.0350159333517533;0.9426798716118233;-0.03301100094622302;0.94326083603009;1.010005456379486
31.74638;1.059979719177368;0.9997470989797274;0.9431824756628538;0.013265874541736979;0.01251536083254708;1.0607950854070403;1.009996728514445;10.000014175381837;1.250382247827802;0.03501637912054129;0.035015937395058275;0.9426798731228078;-0.03301100095868288;0.9432605615984333;1.010005572553391
31.75638;1.0599794351449028;0.9997470573495192;0.943182292760248;0.01326587415021822;0.012515359745808799;1.0607949350405201;1.009996578888102;10.000014893311958;1.250382811291902;0.03501637888224369;0.035015941666002276;0.9426798733800723;-0.03301100097134031;0.9432602937824149;1.0100056863905482
31.76638;1.0599791485141792;0.9997470167061461;0.9431821129356872;0.013265873766042083;0.012515358557197863;1.0607947868886365;1.0099964367993854;10.000015601751553;1.2503833787704357;0.03501637851847451;0.03501594614020053;0.942679872461594;-0.033011000984296095;0.9432600331295189;1.01000579773264
31.77638;1.059978859890887;0.9997469777809085;0.9431819361656155;0.01326587339434834;0.012515357270433916;1.0607946408329043;1.0099963023222016;10.000016302062319;1.2503839496135698;0.03501637801904022;0.03501595079397685;0.9426798705145266;-0.033011000997628735;0.9432597800993825;1.010005906362913
31.78638;1.0599785697622013;0.9997469411718014;0.9431817624943069;0.01326587303983402;0.012515355891251675;1.0607944967363299;1.0099961754676965;10.000016998007611;1.2503845230206418;0.035016377377379976;0.035015955607248954;0.9426798677160528;-0.03301100101140309;0.9432595349325986;1.0100060119932022
31.79638;1.0599782785393839;0.9997469073153111;0.9431815920559464;0.013265872707607054;0.012515354426664241;1.060794354469787;1.0099960562253136;10.000017695179455;1.2503850982529898;0.035016376590188684;0.03501596056520093;0.942679864267102;-0.03301100102570247;0.9432592977005565;1.0100061142945376
31.80638;1.0599779866257224;0.9997468764898649;0.9431814250872876;0.01326587240349545;0.012515352883220409;1.0607942138895885;1.009995944623506;10.000018399309921;1.2503856747553046;0.03501637565478937;0.035015965657418116;0.9426798603568496;-0.03301100104065109;0.9432590683845139;1.0100062129242564
31.81638;1.0599776944294248;0.9997468487919368;0.94318126189338;0.013265872133168525;0.012515351265574086;1.0607940748065632;1.0099958407371894;10.000019115516867;1.2503862520889075;0.03501637456973072;0.03501597087521694;0.9426798560860215;-0.03301100105641054;0.9432588469012619;1.0100063075456225
31.82638;1.0599774023360613;0.9997468241433313;0.9431811027317105;0.01326587190123535;0.012515349576125453;1.0607939370094306;1.0099957446496974;10.00001984930608;1.2503868297795226;0.03501637333712668;0.03501597620960405;0.9426798514622475;-0.033011001073154446;0.9432586331579043;1.0100063978733842
31.83638;1.0599771107097047;0.9997468023999351;0.9431809477069828;0.013265871711246423;0.012515347815626118;1.0607938003090396;1.0099956564347936;10.000020606963123;1.2503874072710102;0.035016371963250484;0.03501598165009489;0.9426798465060026;-0.03301100109105281;0.9432584271059001;1.0100064837154683
31.84638;1.0599768198825732;0.9997467835072823;0.9431807967739386;0.013265871565550705;0.012515345984365791;1.060793664532389;1.0099955761737143;10.000021394215482;1.2503879839406131;0.035016370456873704;0.03501598718387535;0.9426798413230533;-0.033011001110273316;0.9432582287132768;1.01000656500592
31.85638;1.0599765301157875;0.999746767561302;0.943180649793078;0.013265871464633153;0.01251534408301861;1.0607935294742374;1.009995503988442;10.00002221473263;1.2503885590381112;0.03501636882758237;0.03501599279497306;0.9426798360304133;-0.033011001130979656;0.9432580379214752;1.010006641832645
31.86638;1.0599762416247767;0.9997467547791531;0.9431805065943725;0.01326587140692424;0.012515342112814923;1.0607933948861386;1.0099954400430189;10.000023069355104;1.2503891316690385;0.035016367086287525;0.03501599846294438;0.9426798306340887;-0.033011001153324636;0.9432578546657233;1.0100067144168123
31.87638;1.0599759546453689;0.9997467454670891;0.9431803670640955;0.013265871389419502;0.012515340075007953;1.0607932605514625;1.0099953844962435;10.00002395645258;1.2503897008954354;0.03501636524677399;0.035016004164026324;0.9426798249816137;-0.03301100117744101;0.9432576789462281;1.010006783062598
31.88638;1.0599756694348301;0.9997467399904022;0.9431802311955928;0.01326587140837767;0.012515337969660185;1.0607931263957349;1.00999533746324;10.000024873710213;1.2503902658006987;0.035016363325790265;0.035016009875715785;0.9426798187814152;-0.03301100120343971;0.9432575109145913;1.0100068481247912
31.89638;1.0599753862276935;0.999746738735481;0.9431800990466853;0.013265871459721218;0.012515335795132402;1.060792992528387;1.0099952989949057;10.000025819747986;1.2503908254836649;0.0350163613415396;0.03501601558081315;0.9426798116479468;-0.033011001231408564;0.9432573508624558;1.010006909990382
31.90638;1.0599751052048703;0.9997467420596069;0.9431799706426044;0.01326587153963957;0.012515333549309476;1.0607928592136582;1.0099952690451888;10.000026793912554;1.250391379047316;0.03501635931230789;0.03501602126890991;0.9426798031488023;-0.033011001261383864;0.943257199052374;1.010006969083505
31.91638;1.0599748264649314;0.9997467502688343;0.943179845896969;0.013265871645462914;0.012515331231685441;1.0607927268379422;1.0099952474879794;10.000027795177504;1.2503919255825073;0.0350163572559493;0.03501602693438729;0.9426797928484592;-0.03301100129332606;0.9432570555739824;1.0100070258994953
31.92638;1.05997455002459;0.9997467637068649;0.9431797246277523;0.013265871776234027;0.012515328844819068;1.0607925958844702;1.0099952341880216;10.000028821968085;1.2503924641772384;0.03501635518948055;0.035016032572212016;0.942679780357813;-0.033011001327145774;0.943256920394639;1.0100070810308281
31.93638;1.059974275883323;0.9997467828617571;0.943179606685131;0.013265871932462366;0.012515326394297085;1.060792466893819;1.0099952290204748;10.000029873042417;1.250392993952482;0.035016353128205474;0.03501603817676535;0.9426797653780516;-0.03301100136273409;0.9432567935017035;1.0100071351347317
31.94638;1.0599740040769534;0.9997468083285119;0.9431794920273314;0.01326587211545625;0.01251532388772764;1.0607923403783452;1.009995231847997;10.00003094793155;1.2503935140646623;0.035016351084308985;0.03501604374392105;0.9426797477215092;-0.03301100139994196;0.943256674941544;1.0100071888389066
31.95638;1.0599727630663587;0.9997459213464346;0.9431793778319749;0.013266083322094675;0.012515531860393479;1.0607922167134167;1.0099952425295387;10.00003204617421;1.2503940236938051;0.03501634906612148;0.035016049271485154;0.9426797273156114;-0.033011001438547405;0.9432565647307741;1.0100072426692956
31.96638;1.0599724961892012;0.9997459612055345;0.9431792695949913;0.013266083564790563;0.012515529266480089;1.0607920960900794;1.0099952609415943;10.00003316661914;1.2503945220525399;0.03501634707913265;0.03501605475726915;0.9426797041871935;-0.0330110014782694;0.9432564627547263;1.010007297061721
31.97638;1.059972232053723;0.9997460090153095;0.9431791644589314;0.013266083841150878;0.012515526640856985;1.0607919785770832;1.0099952869572202;10.000034307701071;1.2503950083851283;0.035016345125644124;0.03501606019779556;0.942679678389852;-0.033011001518822386;0.9432563687519654;1.0100073524199025
31.98638;1.0599719708825663;0.9997460651084609;0.9431790624873195;0.013266084153604767;0.012515523991844888;1.0607918642622922;1.0099953203576209;10.000035467886798;1.250395481949217;0.03501634320111046;0.03501606558925394;0.9426796499014103;-0.03301100155996145;0.9432562824018905;1.0100074091332345
31.99638;1.0599717127240886;0.9997461296844051;0.9431789638461271;0.013266084504115845;0.012515521328357171;1.060791753333531;1.0099953607204304;10.000036645594678;1.2503959420083;0.0350163412927976;0.0350160709286293;0.9426796186059572;-0.0330110016014853;0.943256203429461;1.0100074675161819
32.00638;1.0599714573858328;0.9997462028047096;0.9431788686823057;0.013266084894081924;0.012515518660088624;1.0607916460168523;1.0099954073706636;10.000037838755665;1.2503963878402398;0.03501633938384246;0.03501607621176721;0.9426795843820517;-0.03301100164321567;0.9432561316040015;1.0100075277874327
32.01638;1.0599712045524143;0.9997462843611451;0.9431787770361063;0.01326608532486859;0.012515515997063206;1.060791542505585;1.0099954594116567;10.000039044670688;1.2503968187562924;0.03501633745737648;0.03501608143069559;0.9426795471823421;-0.03301100168498894;0.9432560666642464;1.0100075901871668
32.02638;1.0599709539696534;0.999746374132889;0.9431786889016777;0.013266085798642862;0.012515513348328362;1.0607914429869814;1.0099955158535219;10.000040260752245;1.2503972341056107;0.03501633549876955;0.035016086575441835;0.9426795070541988;-0.03301000172666166;0.9432559733163126;1.0100076550947998
32.03638;1.059970705521738;0.9997464719057342;0.9431786043290038;0.013266086318632103;0.012515510720982195;1.0607913476778152;1.0099955758339627;10.000041485435226;1.2503976332270004;0.03501633349850254;0.03501609163912399;0.9426794641724624;-0.03301000176810429;0.9432559212403578;1.010007723007908
32.04638;1.0599704591682024;0.9997465774751771;0.9431785233975983;0.013266086888801588;0.012515508120782955;1.0607912568030835;1.0099956387153737;10.000042718080321;1.2503980153630185;0.03501633145285126;0.03501609662023001;0.9426794188752422;-0.033010001809176716;0.9432558750915937;1.0100077944608272
32.05638;1.059970214933118;0.999746690564723;0.9431784461207053;0.013266087513675804;0.012515505553949747;1.060791170556692;1.0099957039387797;10.000043958431872;1.2503983796268308;0.035016329361645865;0.035016101520587865;0.9426793716091898;-0.03301000184970762;0.9432558345088929;1.010007869976207
32.06638;1.0599699730116314;0.9997468108190579;0.9431783724348466;0.013266088198431548;0.012515503027976764;1.0607910890647454;1.0099957709104317;10.00004520657452;1.2503987251146642;0.03501632722998991;0.03501610634215692;0.9426793228325399;-0.033010001889498285;0.9432557991890156;1.0100079500287895
32.07638;1.0599697337759133;0.999746937831269;0.9431783022871798;0.013266088948483454;0.012515500550969665;1.0607910124158237;1.0099958390856683;10.000046462958693;1.2503990510966454;0.03501632507288919;0.03501611108399387;0.942679272998711;-0.03301000192834528;0.9432557689116844;1.0100080349972098
32.08638;1.0599694976160554;0.9997470711275277;0.9431782356970544;0.013266089768439451;0.012515498131115486;1.0607909407570508;1.0099959080267187;10.000047728090175;1.2503993571172907;0.03501632291391803;0.03501611574070876;0.9426792225894911;-0.03301000196605825;0.9432557435297805;1.0100081250963837
32.09638;1.059969264814085;0.9997472101653502;0.9431781726989562;0.01326609066124553;0.01251549577642803;1.0607908742917829;1.0099959773362643;10.00004900203004;1.2503996429621076;0.03501632077853591;0.03501612030422475;0.9426791720980546;-0.033010002002460404;0.9432557229587484;1.0100082203141938
32.10638;1.059969035537495;0.9997473543598183;0.9431781132084103;0.013266091628119574;0.012515493494057906;1.0607908131574744;1.009996046625398;10.000050284083134;1.2503999085689366;0.03501631868825247;0.035016124766783625;0.9426791219806623;-0.03301000203737917;0.9432557071769925;1.010008320415501
32.11638;1.0599688098869835;0.9997475030791774;0.9431780569295258;0.013266092669519282;0.012515491289820149;1.0607907573366036;1.0099961155658979;10.000051573380068;1.250400153977703;0.035016316658902945;0.03501612912263157;0.9426790726360142;-0.033010002070641455;0.9432556962199029;1.0100084250007102
32.12638;1.059968587960558;0.9997476556419331;0.9431780033896684;0.013266093786379538;0.012515489168301893;1.0607907066758884;1.0099961839680869;10.000052869886591;1.2504003793205647;0.03501631470387906;0.03501613336827608;0.9426790243965857;-0.03301000210208709;0.9432556901442379;1.0100085335493414
32.13638;1.059968369913705;0.9997478113818979;0.9431779520807527;0.013266094980502074;0.012515487132515548;1.0607906609674298;1.0099962518096945;10.000054174088405;1.2504005847941515;0.03501631283690591;0.03501613750212924;0.9426789775370453;-0.033010002131603725;0.9432556890084542;1.0100086454747623
32.14638;1.0599681559606837;0.999747969735183;0.9431779026142014;0.013266096254304019;0.012515485183056946;1.0607906200343653;1.0099963191206276;10.000055485478661;1.2504007706735158;0.03501631107017447;0.035016141524711095;0.9426789323198692;-0.03301000215915522;0.943255692882147;1.0100087602186436
32.15638;1.0599679463089702;0.9997481302668787;0.9431778548168802;0.013266097610061239;0.012515483318381721;1.0607905838072813;1.0099963858155887;10.000056801712057;1.2504009373908556;0.03501630941202493;0.03501614543876615;0.9426788890394392;-0.033010002184771785;0.9432557018135885;1.0100088772876785
32.16638;1.059967741114076;0.9997482926144543;0.9431778087420328;0.013266099048860247;0.012515481536183407;1.060790552352649;1.0099964516547155;10.000058118648164;1.250401085484194;0.035016307867068074;0.0350161492486409;0.9426788480433526;-0.03301000220851467;0.9432557157703367;1.010008996213302
32.17638;1.0599675404540367;0.9997484564091174;0.9431777645950173;0.013266100570578797;0.012515479834025107;1.0607905258306651;1.0099965162861722;10.000059430419519;1.250401215399584;0.03501630643779584;0.03501615296062813;0.942678809702922;-0.033010002230450676;0.9432557346306806;1.0100091165238634
32.18638;1.0599673442923343;0.9997486212511782;0.9431777226038509;0.013266102174631467;0.012515478208927124;1.060790504457356;1.009996579283535;10.000060729463176;1.2504013274130914;0.03501630512674341;0.035016156584277876;0.9426787743073799;-0.03301000225065194;0.9432557581978318;1.0100092377198202
32.19638;1.0599671524838394;0.9997487867357309;0.9431776828910363;0.013266103860126947;0.012515476657181524;1.060790488484316;1.0099966402299185;10.000062006780436;1.250401421731717;0.03501630393798966;0.03501616013272998;0.9426787419615636;-0.03301000226920917;0.9432557861993643;1.0100093592426895
32.20638;1.0599669647927343;0.9997489524926483;0.9431776454090783;0.013266105625780048;0.012515475174598702;1.060790478103349;1.00999669881672;10.000063252501757;1.250401498631634;0.03501630287721433;0.03501616362108977;0.9426787125965242;-0.03301000228622593;0.9432558183094614;1.0100094805062936
32.21638;1.0599667809184337;0.9997491182275217;0.9431776099786296;0.013266107469872019;0.01251547375624375;1.06079047333519;1.0099967548210766;10.00006445664792;1.2504015585373214;0.03501630195046787;0.03501616706301593;0.9426786861021865;-0.03301000230178212;0.9432558541989494;1.0100096009553552
32.22638;1.059966600578477;0.9997492837412385;0.9431775763839081;0.013266109390120882;0.012515472395819273;1.0607904740464627;1.009996807995941;10.000065609937767;1.2504016019867814;0.03501630116299489;0.03501617046803091;0.9426786624489467;-0.03301000231589973;0.943255893581489;1.0100097200367124
32.23638;1.0599664235727488;0.9997494488745648;0.943177544401233;0.013266111383983755;0.012515471085793782;1.0607904800581687;1.0099968580197571;10.000066704461144;1.2504016295325397;0.03501630051927719;0.03501617384197436;0.9426786416764283;-0.03301000232853674;0.9432559362277286;1.010009837137293
32.24638;1.059966249795862;0.9997496134038549;0.9431775137340492;0.013266113448829314;0.012515469818271051;1.0607904912211967;1.0099969045248167;10.000067734050555;1.2504016416749675;0.035016300023813986;0.03501617718758636;0.9426786238135899;-0.03301000233959353;0.9432559819311785;1.0100099516386254
32.25638;1.0599660792625907;0.9997497769898023;0.9431774839870757;0.013266115581382012;0.012515468585222032;1.0607905074102628;1.0099969471905603;10.000068694442072;1.2504016388415982;0.03501629968189289;0.035016180502186516;0.942678608839138;-0.03301000234891796;0.9432560304561102;1.0100100629938709
32.26638;1.0599659121387512;0.999749939202584;0.9431774547123963;0.013266117777367279;0.012515467377533049;1.0607905285071202;1.009996985855783;10.000069583253707;1.2504016214041713;0.03501629949997192;0.035016183777232646;0.9426785966842691;-0.03301000235632373;0.9432560815115447;1.0100101706710336
32.27638;1.0599657487149987;0.9997500996082421;0.9431774254291432;0.013266120031871127;0.012515466184577292;1.060790554434841;1.009997020529857;10.000070399627019;1.250401589702199;0.03501629948528501;0.035016187002850384;0.9426785872384584;-0.03301000236161983;0.9432561347496841;1.0100102740955728
32.28638;1.0599655893091902;0.9997502578877299;0.9431773956012212;0.013266122339785177;0.012515464995324023;1.0607905851823518;1.0099970513490062;10.0000711434956;1.2504015440014262;0.035016299645128215;0.0350161901711621;0.9426785803712148;-0.03301000236462324;0.9432561897698766;1.0100103726855572
32.29638;1.0599654341438736;0.9997504139053709;0.9431773646290029;0.013266124695747027;0.012515463799682373;1.0607906208238955;1.0099970785643502;10.000071814882345;1.2504014844486488;0.03501629998720341;0.03501619327491327;0.9426785759919303;-0.03301000236515422;0.9432562461360512;1.0100104658556617
32.30638;1.0599652832971371;0.999750567672293;0.9431773319069979;0.013266127094041118;0.012515462589191806;1.0607906615658638;1.0099971024676597;10.000072413450653;1.2504014111561292;0.035016300520329856;0.0350161963059091;0.9426785740714831;-0.03301000236303612;0.9432563034073522;1.0100105530108625
32.31638;1.0599651367787777;0.9997507192595974;0.9431772969205927;0.013266129529401816;0.012515461357209145;1.0607907077106327;1.0099971232646285;10.000072938072266;1.2504013243499692;0.035016301252698216;0.03501619925680915;0.942678574597567;-0.033010002358107596;0.943256361148311;1.0100106335959689
32.32638;1.0599649946378689;0.9997508687644773;0.9431772592836708;0.013266131998178882;0.012515460098993323;1.0607907595382273;1.009997141062664;10.000073387085289;1.2504012244043152;0.035016302188056146;0.03501620212453983;0.9426785775460298;-0.03301000235023883;0.9432564189176763;1.010010707127093
32.33638;1.05996485700223;0.999751016304255;0.9431772187081363;0.013266134498493079;0.012515458812063705;1.0607908172824283;1.0099971559554264;10.000073759421522;1.2504011117174954;0.03501630332355879;0.035016204911596675;0.9426785828615678;-0.03301000233933905;0.943256476275358;1.010010773178793
32.34638;1.0599647240525343;0.9997511619652424;0.9431771749644512;0.013266137029761156;0.012515457495890605;1.0607908812159792;1.0099971680720754;10.000074055105179;1.2504009865371248;0.03501630465068956;0.03501620762435176;0.9426785904116913;-0.0330100023253519;0.9432565328148688;1.0100108313306273
32.35638;1.0599645959889523;0.9997513057668301;0.9431771278324137;0.01326613959254221;0.012515456150541074;1.0607909516833987;1.009997177589404;10.00007427480133;1.2504008488939269;0.035016306157704444;0.03501621027098641;0.9426785999560378;-0.03301000230823911;0.943256588196232;1.0100108810914115
32.36638;1.0599644730400466;0.9997514476893703;0.9431770770482785;0.01326614218857623;0.01251545477627432;1.06079102902595;1.009997184734802;10.000074419637416;1.2504006986951384;0.03501630783108671;0.035016212860770154;0.9426786111627494;-0.03301000228797618;0.9432566421197193;1.0100109218775724
32.37638;1.0599643554592495;0.9997515877332367;0.9431770223135905;0.013266144820971527;0.012515453374545538;1.0607911134933092;1.0099971897842244;10.000074491525966;1.2504005358261954;0.035016309654050025;0.03501621540328297;0.942678623667798;-0.0330100022645775;0.9432566942343381;1.0100109530413037
32.38638;1.0599642434535925;0.9997517259608758;0.9431769633839917;0.013266147493828487;0.012515451948184488;1.06079120522939;1.0099971930599814;10.000074492978037;1.2504003601402816;0.03501631160397606;0.03501621790582083;0.9426786371484417;-0.033010002238099495;0.9432567440901938;1.0100109738701128
32.39638;1.0599641371357225;0.999751862450167;0.9431769001815713;0.013266150210324642;0.012515450499909389;1.0607913043311152;1.0099971948891973;10.000074426178857;1.2504001714302608;0.03501631365259598;0.03501622036935754;0.9426786513249257;-0.033010002208601355;0.9432567911722668;1.0100109835625246
32.40638;1.0599640365277376;0.9997519971931159;0.9431768328508027;0.013266152970552465;0.012515449030930745;1.060791410919896;1.0099971955540774;10.000074292355373;1.2503999694750665;0.03501631576893656;0.03501622278547073;0.942678665862599;-0.03301000217612302;0.9432568349756283;1.0100109812860534
32.41638;1.0599639415453606;0.9997521300630217;0.9431767617235156;0.013266155770673008;0.012515447541158185;1.0607915251809845;1.0099971953104059;10.00007409211446;1.250399754073682;0.0350163179220471;0.03501622513763505;0.9426786803407842;-0.0330100021407012;0.9432568751056903;1.0100109663264747
32.42638;1.0599638519917298;0.9997522608717901;0.9431766872774839;0.013266158603270278;0.012515446030063004;1.06079164732831;1.0099971944049217;10.00007382608727;1.2503995249946123;0.03501632008222907;0.03501622740663766;0.9426786944081791;-0.033010002102386284;0.9432569113537113;1.0100109381638724
32.43638;1.059963767570067;0.9997523895028474;0.9431766101343173;0.013266161458975013;0.012515444496675746;1.0607917774973121;1.0099971930539955;10.00007349452895;1.2503992819451215;0.03501632222112954;0.03501622957499179;0.9426787079611809;-0.03301000206124538;0.9432569436965339;1.0100108964491652
32.44638;1.059963687890032;0.9997525160558836;0.9431765310023034;0.013266164329125023;0.012515442939052632;1.0607919156917827;1.0099971914726495;10.00007309615297;1.2503990246348498;0.03501632431096544;0.03501623162752516;0.9426787211273343;-0.03301000201737084;0.9432569722017619;1.010010841032314
32.45638;1.0599636124994596;0.9997526408408187;0.943176450590372;0.013266167207311618;0.012515441354172452;1.0607920618320315;1.0099971899116282;10.000072628328208;1.2503987528497171;0.03501632632372168;0.035016233549140324;0.9426787341146162;-0.0330100019708988;0.9432569968651291;1.0100107720255092
32.46638;1.0599635409391512;0.9997527642244524;0.9431763696034958;0.013266170088373682;0.012515439738622063;1.0607922157935594;1.0099971886393335;10.000072088976768;1.250398466472312;0.035016328231297626;0.03501623532193292;0.9426787471493898;-0.03301000192201922;0.9432570175100904;1.0100106898162704
32.47638;1.0599634728409526;0.9997528864728792;0.9431762887500268;0.013266172967130023;0.012515438089701129;1.0607923773749512;1.009997187949672;10.000071477818775;1.2503981654698804;0.03501633000709489;0.0350162369248108;0.9426787605032851;-0.033010001870952196;0.9432570338344324;1.0100105950560332
32.48638;1.0599634080500728;0.9997530076467265;0.9431762087071951;0.013266175838950598;0.012515436405910756;1.0607925462451637;1.0099971882025718;10.000070795649119;1.250397849885631;0.035016331628569854;0.03501623833629842;0.9426787744635008;-0.03301000181788993;0.9432570455238598;1.0100104885740606
32.49638;1.0599633466172393;0.9997531275877207;0.9431761301009594;0.013266178699750551;0.012515434686662242;1.0607927219631363;1.0099971897983977;10.000070043016235;1.2503975198243287;0.03501633307897829;0.03501623953751545;0.9426787892430075;-0.03301000176295869;0.9432570523341861;1.0100103711979165
32.50638;1.0599632886312773;0.9997532459826279;0.9431760534738767;0.013266181544289003;0.012515432931902363;1.0607929040675177;1.0099971930857754;10.000069219703283;1.2503971754142396;0.03501633434680936;0.0350162405132623;0.9426788049056148;-0.033010001706240924;0.9432570540974464;1.0100102436338834
32.51638;1.0599632340747025;0.9997533624185605;0.9431759792336145;0.013266184365892053;0.012515431141579889;1.060793092124496;1.0099971983065117;10.000068324843152;1.2503968167987736;0.03501633542302118;0.035016241252049614;0.9426788213468821;-0.03301000164781692;0.9432570506724923;1.010010106439978
32.52638;1.0599631828122256;0.9997534764292569;0.9431759076294519;0.013266187157884475;0.012515429314996638;1.060793285746983;1.009997205606504;10.000067357263113;1.2503964441689066;0.03501633629813991;0.035016241746280534;0.9426788383418793;-0.03301000158777696;0.9432570419262117;1.0100099599824661
32.53638;1.0599631346354692;0.9997535875734547;0.9431758387672193;0.013266189914516668;0.012515427451071915;1.0607934846465163;1.0099972150584318;10.000066315853132;1.2503960578468152;0.03501633696166913;0.035016241992430266;0.942678855624951;-0.0330100015262103;0.9432570277672158;1.0100098043950194
32.54638;1.0599630892830842;0.9997536955212869;0.9431757726704214;0.013266192631416011;0.012515425549398078;1.0607936885980718;1.0099972266690147;10.000065199505384;1.2503956584472822;0.03501633740278291;0.035016241989393966;0.9426788729374752;-0.03301000146320341;0.9432570081545649;1.0100096396082023
32.55638;1.0599630464746792;0.9997538000956653;0.9431757093273382;0.013266195305554146;0.012515423610854465;1.0607938973136775;1.009997240360306;10.000064006779818;1.2503952469454864;0.03501633760967584;0.035016241735894925;0.942678890038513;-0.03301000139885937;0.9432569830780387;1.0100094654321388
32.56638;1.059963005998843;0.9997539012237897;0.9431756487036428;0.01326619793436661;0.012515421637811702;1.0607941104453134;1.0099972559360766;10.000062735930628;1.2503948245585583;0.035016337568379886;0.0350162412309205;0.9426789067067134;-0.033010001333321215;0.9432569525978882;1.0100092816642936
32.57638;1.0599629677728175;0.9997539987944115;0.9431755907946419;0.013266200515192839;0.012515419634461155;1.0607943277268508;1.0099972730779139;10.000061385158615;1.250394392631494;0.035016337262110925;0.0350162404752768;0.942678922716305;-0.0330100012667769;0.9432569169176446;1.0100090881635007
32.58638;1.059962931818159;0.9997540925095769;0.9431755356691127;0.013266203045352093;0.012515417607288127;1.0607945490498016;1.0099972913929287;10.000059952782653;1.2503939526227974;0.03501633667121254;0.03501623947067608;0.9426789378367746;-0.033010001199437505;0.9432568763927291;1.01000888483716
32.59638;1.0599628982240041;0.999754181821513;0.9431754834598566;0.01326620552172094;0.01251541556507366;1.0607947744141581;1.00999731047898;10.000058437441487;1.2503935060847788;0.035016335774797853;0.03501623821929151;0.9426789519374661;-0.03301000113149628;0.9432568314424237;1.0100086716240129
32.60638;1.0599628671331844;0.9997542659531002;0.9431754343624096;0.013266207939940912;0.012515413517561347;1.0607950038786462;1.009997329957312;10.000056838498475;1.2503930545376023;0.03501633455337162;0.035016236725297495;0.9426789650969051;-0.033010001063102624;0.9432567824185344;1.0100084485590504
