time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.61638;1.0599628387289928;0.9997543439930107;0.9431753886124051;0.013266210294408956;0.01251541147391024;1.060795237572414;1.009997349460193;10.000055156782938;1.2503925992998712;0.035016332990772114;0.03501623499542357;0.9426789775731557;-0.03301000099437665;0.9432567296031236;1.0100082158609016
32.62638;1.0599628132280667;0.9997544150227069;0.9431753464097068;0.013266212578996813;0.012515409442764417;1.0607954756761289;1.0099973685994035;10.000053395063244;1.250392141461002;0.03501633107524172;0.03501623303822509;0.9426789896919073;-0.03301000092543807;0.9432566733579216;1.0100079739417471
32.63638;1.0599627909103468;0.999754478175778;0.9431753078907633;0.013266214787606402;0.01251540743328832;1.0607957183782828;1.0099973869414607;10.000051557625767;1.2503916820006866;0.03501632880026525;0.03501623086365297;0.9426790017896944;-0.033010000856411315;0.943256614195548;1.010007723326966
32.64638;1.059962772167316;0.9997545326378454;0.9431752731749121;0.013266216914440278;0.012515405455672946;1.0607959659291382;1.0099974040120399;10.000049649435471;1.2503912218844049;0.03501632616411245;0.035016228482923316;0.9426790142182793;-0.03301000078741106;0.9432565527280168;1.010007464570815
32.65638;1.059962757469618;0.9997545776695878;0.9431752423719261;0.013266218954138325;0.012515403520964297;1.0607962187172189;1.009997419366854;10.000047675373853;1.2503907620955637;0.03501632316699727;0.03501622590855192;0.9426790273372441;-0.033010000718540745;0.9432564896102876;1.0100071982537666
32.66638;1.0599627472764814;0.9997546126556582;0.943175215516082;0.01326622090165348;0.012515401640557635;1.0607964771906842;1.0099974326772112;10.000045639772106;1.2503903036582997;0.03501631981016662;0.03501622315379713;0.942679041487351;-0.033010000649906786;0.9432564254581414;1.010006925043165
32.67638;1.0599627420240676;0.9997546371079075;0.943175192517496;0.013266222752160302;0.01251539982560342;1.060796741686565;1.0099974437345434;10.000043546255664;1.2503898475976067;0.03501631609831848;0.035016220231994265;0.9426790569785981;-0.03301000058162219;0.9432563607755153;1.0100066457424601
32.68638;1.0599627422026658;0.9997546505904745;0.9431751732008958;0.013266224501108922;0.012515398086159639;1.0607970123649004;1.009997452432444;10.00004139747399;1.2503893948175415;0.03501631203954796;0.03501621715855941;0.9426790740933306;-0.03301000051380384;0.9432562959572582;1.010006361275459
32.69638;1.0599627484267578;0.99975465269769;0.9431751573595067;0.013266226143776347;0.012515396429776286;1.0607972892616175;1.0099974587816987;10.000039194845312;1.2503889460331246;0.03501630764232632;0.03501621395430642;0.9426790930804069;-0.033010000446574636;0.9432562312746573;1.01000607259825
32.70638;1.0599627613973583;0.999754643162691;0.9431751447358623;0.013266227674345004;0.012515394860562674;1.0607975723189682;1.0099974628883492;10.000036938790236;1.250388501827707;0.035016302914268764;0.03501621064562397;0.9426791141514973;-0.03301000038004143;0.9432561668411413;1.0100057806067115
32.71638;1.0599627817428816;0.9997546219281367;0.9431751349874307;0.013266229085397213;0.01251539338025616;1.0607978613480853;1.0099974648969914;10.00003462930519;1.2503880627528794;0.03501629786393239;0.03501620726101953;0.9426791375082684;-0.03301000031425423;0.9432561026446956;1.0100054861074335
32.72638;1.0599628098798481;0.9997545890852743;0.9431751277004912;0.013266230368170297;0.012515391990438577;1.0607981560020008;1.0099974649718377;10.000032266613777;1.2503876293631853;0.03501629250331157;0.035016203827182915;0.9426791633710667;-0.03301000024920305;0.9432560385923972;1.0100051898258817
32.73638;1.0599628460073487;0.9997545447638474;0.9431751224481275;0.013266231513724101;0.012515390693398633;1.0607984557997907;1.0099974633238429;10.000029851643045;1.2503872021480142;0.035016286847518646;0.03501620036849491;0.9426791919879853;-0.033010000184861304;0.9432559745090676;1.010004892430929
32.74638;1.0599628901962255;0.9997544890275879;0.943175118881468;0.01326623251445502;0.012515389491315343;1.060798760180991;1.009997460231021;10.00002738588366;1.250386781420531;0.03501628091134173;0.035016196909487464;0.9426792236397235;-0.033010000121233014;0.9432559101360217;1.0100045945974465
32.75638;1.0599629424840746;0.9997544218261479;0.9431751167975009;0.01326623336433215;0.012515388385800824;1.06079906855975;1.0099974559978175;10.00002487122799;1.2503863672817703;0.03501627470632007;0.03501619347537038;0.9426792586104411;-0.03301000005835699;0.9432558451862262;1.010004297037313
32.76638;1.0599630029287435;0.9997543430596125;0.9431751161555418;0.013266234057920611;0.012515387378714682;1.0607993803147613;1.0099974508576244;10.000022310701837;1.2503859597470315;0.03501626823893697;0.03501619009055478;0.9426792971332889;-0.03300999999627475;0.9432557794395203;1.0100040004613309
32.77638;1.0599630716392316;0.9997542526900141;0.9431751170862419;0.013266234589947643;0.012515386473108627;1.060799694713905;1.0099974448810012;10.000019709044647;1.250385558934552;0.03501626150967851;0.03501618677757653;0.942679339393832;-0.03300999993501293;0.9432557127901089;1.010003705599457
32.78638;1.0599631487692553;0.9997541507610328;0.9431751198601891;0.013266234956216481;0.012515385673132116;1.0608000109079823;1.0099974379451173;10.000017071985905;1.250385165126168;0.03501625451600431;0.03501618355563114;0.942679385577469;-0.03300999987457516;0.943255645197954;1.0100034132820854
32.79638;1.0599632344377705;0.9997540373290672;0.9431751247968677;0.013266235155104469;0.012515384983008755;1.0608003280324598;1.0099974297780658;10.000014405103887;1.2503847787146463;0.03501624725656809;0.03501618043927335;0.942679435874975;-0.03300999981492157;0.9432555766163002;1.0100031244221772
32.80638;1.0599633286696324;0.9997539124395428;0.9431751322231852;0.013266235188152878;0.012515384405835099;1.0608006453200847;1.0099974200448474;10.000011713530883;1.2503844001357518;0.035016239730721925;0.03501617743895775;0.9426794904644396;-0.033009999755974476;0.9432555070171234;1.0100028399214254
32.81638;1.0599634314232849;0.9997537762079914;0.9431751424890089;0.013266235059399724;0.012515383942595553;1.0608009621593812;1.0099974084082222;10.000009002495757;1.2503840298009616;0.0350162319356232;0.03501617456211602;0.9426795495146416;-0.03300999969766443;0.9432554364806081;1.0100025606233891
32.82638;1.059963542601867;0.9997536289296338;0.9431751559341661;0.013266234774516111;0.0125153835918676;1.060801278053565;1.0099973945306115;10.000006277916167;1.2503836680653866;0.03501622386667568;0.03501617181305487;0.9426796131811699;-0.03300999963996819;0.9432553652139691;1.010002287300328
32.83638;1.059963661998438;0.9997534711048046;0.9431751728040009;0.013266234340382477;0.012515383350812832;1.0608015924926553;1.0099973780541927;10.000003546741743;1.250383315245;0.03501621552114089;0.03501616919289791;0.9426796816030514;-0.033009999582915256;0.9432552935087332;1.010002020683076
32.84638;1.05996378927079;0.9997533033764481;0.943175193174748;0.013266233765156038;0.012515383216979108;1.0608019048308577;1.009997358634741;10.000000816788791;1.2503829716407153;0.035016206899899274;0.03501616670052047;0.9426797548985844;-0.033009999526583955;0.9432552216721068;1.0100017615636416
32.85638;1.059963923991823;0.9997531264654723;0.9431752169625447;0.013266233057976194;0.012515383189605064;1.0608022142462528;1.0099973360242291;9.99999809553466;1.2503826375235034;0.035016198006494206;0.03501616433424338;0.9426798330937385;-0.033009999471099484;0.9432551499071268;1.010001510843948
32.86638;1.0599640657395348;0.9997529411308534;0.9431752440558914;0.01326623222714082;0.01251538326949247;1.0608025198257247;1.0099973100766226;9.99999538854913;1.2503823130967588;0.03501618884748153;0.035016162094964415;0.942679916049133;-0.033009999416636064;0.9432550782204114;1.010001269460731
32.87638;1.0599642141814778;0.9997527481417143;0.943175274417042;0.01326623127794004;0.012515383457945879;1.0608028207454738;1.0099972806371633;9.999992699134642;1.250381998542013;0.03501617943372959;0.03501615998884833;0.9426800034943571;-0.033009999363410945;0.943255006471218;1.0100010382957398
32.88638;1.059964369107218;0.999752548278834;0.9431753079823989;0.013266230212467053;0.012515383755950953;1.0608031164226843;1.0099972474334906;9.999990029716816;1.2503816941752932;0.035016169780284066;0.035016158026670983;0.9426800951321261;-0.0330099993116641;0.9432549345252914;1.0100008181578906
32.89638;1.0599645303968528;0.9997523423887978;0.9431753444998933;0.013266229031790281;0.012515384163205067;1.0608034065670868;1.0099972100653545;9.999987383640146;1.2503814005664897;0.03501615990610602;0.03501615622191942;0.9426801907347901;-0.03300999926164881;0.9432548623623985;1.0100006098347245
32.90638;1.0599646979227477;0.9997521314291391;0.9431753835147333;0.013266227738634905;0.012515384676642297;1.0608036911575396;1.0099971680828168;9.999984765379955;1.2503811184803681;0.03501614983466409;0.03501615459040837;0.9426802901371419;-0.033009999213630015;0.9432547900773792;1.0100004141050336
32.91638;1.0599648714343464;0.9997519163692677;0.9431754244454251;0.013266226338264691;0.012515385290079555;1.0608039703392915;1.0099971210791212;9.999982179257119;1.2503808486996186;0.03501613959385993;0.035016153150265884;0.9426803931232458;-0.03300999916786174;0.9432547178616896;1.010000231654881
32.92638;1.0599650505552092;0.9997516980364419;0.9431754666281444;0.013266224837232438;0.012515385995703395;1.0608042442553287;1.009997068757123;9.999979628455714;1.2503805919000868;0.035016129214179896;0.03501615192095759;0.9426804993743451;-0.03300999912456552;0.9432546460008678;1.0100000630470232
32.93638;1.0599652348812554;0.9997514771219067;0.9431755093681516;0.013266223241898432;0.012515386785683735;1.0608045129228685;1.009997010975721;9.999977115230104;1.2503803486191338;0.03501611872691851;0.03501615092118066;0.9426806085267586;-0.03300999908393873;0.9432545748453938;1.0099999087823546
32.94638;1.05996542403904;0.9997512542526203;0.9431755520231019;0.013266221558401037;0.012515387652575349;1.0608047761985342;1.0099969477549982;9.999974641893797;1.250380119245198;0.0350161081636974;0.03501615016588997;0.9426807202601895;-0.033009999046179656;0.9432545047703237;1.0099997693165308
32.95638;1.0599656176794194;0.9997510299674593;0.9431755940416278;0.013266219793269762;0.012515388589190221;1.0608050337574657;1.009996879232414;9.999972211876129;1.2503799040354493;0.035016097555469514;0.03501614966391323;0.9426808343741349;-0.033009999011509236;0.9432544361492536;1.009999645012145
32.96638;1.0599658154625318;0.9997508046752753;0.9431756349701821;0.013266217953261257;0.012515389589028928;1.0608052850933989;1.0099968056181676;9.999969830361419;1.2503797032029698;0.035016086931657975;0.03501614941914922;0.9426809507714201;-0.033009998980159556;0.9432543693398312;1.0099995360725718
32.97638;1.0599660170570058;0.9997505786905292;0.9431756745187405;0.013266216044878034;0.012515390646768126;1.0608055295661771;1.0099967271925587;9.999967504041138;1.250379516956989;0.0350160763210043;0.03501614943572477;0.942681069326285;-0.03300999895232565;0.9432543046859765;1.0099994425011627
32.98638;1.0599662221721264;0.999750352315402;0.943175712631595;0.013266214073931021;0.01251539175801786;1.060805766417318;1.0099966443139885;9.999965240231887;1.2503793454234056;0.035016065752127984;0.03501614972178063;0.9426811897825619;-0.03300999892814431;0.9432542425362366;1.0099993641530152
32.99638;1.0599664305952168;0.9997501258886315;0.9431757494461073;0.01326621204504791;0.012515392918835966;1.0608059947551005;1.009996557368963;9.99996304621323;1.2503791886234774;0.03501605525235582;0.0350161502891483;0.942681311777947;-0.033009998907736586;0.9432541832779486;1.0099993008578965
33.00638;1.0599666421615637;0.999749899804674;0.9431757852012558;0.013266209961859248;0.012515394125403057;1.0608062136185812;1.0099964666775765;9.999960928670797;1.2503790465331763;0.035016044846579296;0.03501615115030943;0.9426814348896406;-0.03300999889125358;0.9432541273577537;1.0099992524827337
33.01638;1.0599668566910767;0.9997496745359281;0.9431758201970232;0.01326620782789823;0.012515395373978909;1.0608064221312317;1.0099963724447534;9.999958892929552;1.2503789190471994;0.03501603455799034;0.03501615231365103;0.9426815586076297;-0.03300999887886116;0.9432540752663652;1.0099992188806597
33.02638;1.0599670739841978;0.9997494505922234;0.9431758547581466;0.013266205647242268;0.012515396660995081;1.0608066196340475;1.0099962748093103;9.999956942534771;1.2503788059158973;0.03501602440948763;0.03501615378094582;0.9426816823151859;-0.033009998870686945;0.9432540275431257;1.0099991998336837
33.03638;1.0599672938542146;0.9997492283952504;0.9431758892167434;0.013266203424228825;0.012515397982831683;1.0608068057174398;1.0099961739246113;9.999955079721202;1.2503787067704772;0.03501601442365453;0.03501615554820589;0.9426818053535513;-0.033009998866789576;0.9432539847779361;1.0099991950546892
33.04638;1.0599675161202513;0.9997494261845712;0.9431763182975214;0.013264484684188805;0.012513779989395001;1.0608069801725282;1.0099960699623876;9.99995330613253;1.250378621199368;0.03501600462241678;0.03501615760607984;0.9426819271255359;-0.033009998867170744;0.9432539475549676;1.0099992042085992
33.05638;1.0599677405664167;0.9997492081530405;0.9431763538142088;0.013264482386540745;0.012513781367828226;1.060807142928261;1.0099959630689337;9.999951623091091;1.2503785488349113;0.03501599502794879;0.035016159940378946;0.9426820471664648;-0.03300999887180957;0.9432539164638841;1.0099992269253266
33.06638;1.059967966946137;0.9997489924814236;0.9431763905850514;0.013264480055750401;0.012513782767678196;1.0608072939862783;1.0099958533969706;9.999950031891427;1.250378489344893;0.035015985663115465;0.035016162534551774;0.9426821651729416;-0.03300999888067955;0.9432538922268429;1.009999262831055
33.07638;1.0599681950596553;0.9997487794874725;0.9431764290537151;0.013264477695341276;0.012513784185483014;1.0608074333371706;1.0099957411571734;9.999948533951729;1.2503784423251516;0.035015976549582065;0.03501616537214448;0.9426822809816808;-0.033009998893736035;0.9432538757542441;1.0099993116185777
33.08638;1.0599684248013925;0.9997485696189118;0.9431764696023207;0.01326447530899179;0.012513785618443725;1.0608075609533794;1.0099956265612935;9.999947130317159;1.2503784072679438;0.03501596770498546;0.03501616843806249;0.9426823944499118;-0.033009998910912185;0.9432538680359228;1.0099993730334071
33.09638;1.0599686560828012;0.9997483634219032;0.9431765125490326;0.013264472899475147;0.012513787063819077;1.060807676880261;1.009995509764046;9.99994582139355;1.250378383627352;0.03501595914182214;0.035016171718454406;0.9426825052835129;-0.03300999893213036;0.9432538699824936;1.0099994466915492
33.10638;1.0599688887127356;0.9997481614899386;0.9431765581706506;0.013264470468345205;0.012513788519455804;1.0608077812057122;1.0099953908988646;9.99994460746653;1.2503783708495808;0.03501595086812128;0.03501617519889428;0.9426826129677393;-0.03300999895729528;0.9432538823414085;1.00999953194481
33.11638;1.0599691223869008;0.9997479643888189;0.9431766067446066;0.013264468016754691;0.012513789984960961;1.0608078738794833;1.009995270162364;9.999943489035976;1.2503783683488674;0.03501594288878856;0.0350161788623702;0.9426827168353317;-0.033009998986277475;0.9432539056794538;1.0099996279649168
33.12638;1.059969356758781;0.9997477725639606;0.9431766585372281;0.013264465546230047;0.012513791461794908;1.0608079546577116;1.0099951479373113;9.999942465967141;1.2503783755253137;0.035015935207779736;0.03501618268837955;0.942683816166164;-0.03300999901891651;0.9432549397472755;1.0099997338933673
33.13638;1.059969591441391;0.9997475862999816;0.9431767137459021;0.013264463058572318;0.012513792952290236;1.0608080232124457;1.0099950248472882;9.99994153629553;1.2503783918176337;0.03501592782958782;0.0350161866534405;0.9426839102953811;-0.03300999905503538;0.9432549859205209;1.0099998488678825
33.14638;1.0599698259840336;0.9997474057648885;0.9431767725344855;0.013264460555701437;0.012513794458679346;1.0608080791897034;1.0099949016536718;9.999940696405904;1.250378416694911;0.03501592075834142;0.03501619073342469;0.9426839987280661;-0.033009999094450806;0.9432550435835371;1.0099999719214006
33.15638;1.0599700599280166;0.9997472310696333;0.9431768351427191;0.013264458039693443;0.012513795982164958;1.060808122162636;1.0099947791341712;9.99993994204718;1.2503784496143633;0.03501591399610706;0.035016194906149704;0.942684081186089;-0.03300999913698862;0.9432551126479021;1.010000101898779
33.16638;1.0599702928329302;0.9997470623051748;0.9431769018895979;0.013264455512074138;0.012513797522384502;1.0608081515955559;1.009994658028402;9.999939268758123;1.2503784900139536;0.03501590754144725;0.035016199152233335;0.9426841575642072;-0.03300999918249425;0.9432551929373664;1.010000237508296
33.17638;1.0599705242688873;0.9997468995639047;0.9431769731070592;0.013264452972835676;0.012513799077464144;1.060808166930936;1.0099945389677378;9.999938672047628;1.250378537342259;0.03501590138866959;0.03501620345385581;0.9426842278295029;-0.03300999923081613;0.9432552841697837;1.010000377413622
33.18638;1.059970753930589;0.9997467429106282;0.9431770491390035;0.013264450420602309;0.012513800643925155;1.0608081677500725;1.0099944224185111;9.999938147606484;1.2503785911205296;0.035015895528952484;0.03501620779259046;0.9426842919548055;-0.033009999281777176;0.9432553859952132;1.010000520257183
33.19638;1.0599709817618728;0.9997465923197631;0.9431771303509728;0.013264447853063112;0.012513802216268223;1.0608081538166778;1.0099943086832852;9.999937691208478;1.2503786510068342;0.03501588995082828;0.03501621214968773;0.9426843499442266;-0.03300999933515598;0.9432554980344392;1.0100006646885131
33.20638;1.0599712078400383;0.9997464476895287;0.9431772171048827;0.013264445266435112;0.012513803786883493;1.060808125029931;1.0099941978776559;9.999937298502932;1.2503787168295866;0.03501588463770362;0.03501621650998287;0.9426844018706131;-0.033009999390682034;0.9432556198785795;1.0100008093796509
33.21638;1.0599714321173563;0.9997463089445197;0.9431773097050583;0.01326444265548832;0.012513805347181542;1.0608080814600296;1.0099940899240407;9.999936964879694;1.250378788555749;0.03501587956749418;0.0350162208645603;0.9426844478761807;-0.03300999944805251;0.9432557510947345;1.0100009529324327
33.22638;1.0599716543366595;0.999746176112196;0.9431774083279347;0.013264440015184717;0.012513806889403652;1.0608080233860873;1.0099939846110249;9.999936685421519;1.2503788661838489;0.0350158747177443;0.03501622520847941;0.9426844881504534;-0.03300999950696241;0.9432558912444045;1.0100010938418142
33.23638;1.0599718741576996;0.9997460493003881;0.9431775130343895;0.013264437342383355;0.012513808407132102;1.0608079512269382;1.0099938816537417;9.999936454934472;1.2503789496687683;0.03501587006989695;0.03501622953683537;0.9426845228717956;-0.03300999956712071;0.9432560399018727;1.010001230623307
33.24638;1.0599720912912278;0.9997459285935775;0.9431776238502237;0.013264434636223925;0.012513809894265105;1.0608078655061386;1.0099937807454347;9.999936267816778;1.2503790389203724;0.03501586560828107;0.03501623384330618;0.9426845521401095;-0.03300999962824317;0.9432561966831979;1.0100013619151875
33.25638;1.0599723055500418;0.9997458139711981;0.9431777407984521;0.013264431897433062;0.012513811344084502;1.0608077669036409;1.009993681541493;9.999936118127966;1.2503791337986196;0.035015861317022966;0.03501623812133226;0.9426845759706768;-0.03300999969004665;0.9432563612698558;1.0100014865248248
33.26638;1.0599725168648966;0.9997457053344899;0.9431778638718314;0.013264429127599847;0.01251381274940446;1.060807656251679;1.0099935835932137;9.999936000513376;1.250379234132109;0.03501585717805263;0.03501624236610471;0.9426845943677974;-0.033009999752263305;0.9432565334019861;1.01000160350584
33.27638;1.0599727252634341;0.9997456025725046;0.9431779929893235;0.013264426328988435;0.012513814103496982;1.0608075344872294;1.0099934864076998;9.99993591089745;1.2503793397737255;0.03501585317137197;0.03501624657578426;0.9426846074133179;-0.03300999981465589;0.9432567128680339;1.0100017121534615
33.28638;1.0599729307276675;0.9997455055494163;0.9431781279520385;0.013264423504465252;0.01251381540063507;1.0608074026442977;1.0099933895987054;9.999935845879095;1.2503794505793755;0.035015849277961024;0.035016250751850636;0.9426846153029186;-0.03300999987702544;0.943256899530822;1.0100018119134542
33.29638;1.059973133013801;0.9997454140354838;0.943178268409435;0.013264420657111661;0.012513816635624703;1.0608072618090565;1.0099932929704352;9.999935802200453;1.2503795663092963;0.03501584548296381;0.035016254898811286;0.9426846183235374;-0.03300999993921499;0.9432570933175884;1.010001902370234
33.30638;1.059973331653613;0.9997453277084575;0.9431784138941387;0.013264417789426233;0.012513817803645268;1.060807113019863;1.0099931965005657;9.999935777010446;1.250379686576361;0.03501584177601302;0.03501625902317962;0.9426846168230217;-0.03301000000108898;0.9432572941017309;1.0100019833016323
33.31638;1.0599735260918373;0.9997452462510864;0.9431785638953362;0.013264414902358735;0.012513818901437733;1.0608069572103729;1.0099931002484301;9.999935767867589;1.2503798108428545;0.035015838150328556;0.0350162631324725;0.9426846112221193;-0.03301000006249456;0.9432575016022943;1.010002054693875
33.32638;1.0599737157605886;0.9997451694388862;0.9431787178480341;0.013264411994959906;0.012513819928333126;1.0608067952265186;1.00999300430518;9.999935772403354;1.2503799383793381;0.035015834602888846;0.035016267234083624;0.9426846020153774;-0.03301000012324487;0.9432577154054361;1.010002116718771
33.33638;1.0599739001099147;0.9997450971553382;0.943178875091391;0.013264409064648314;0.012513820885695874;1.060806627874633;1.0099929088006587;9.999935788170385;1.2503800682289437;0.03501583113418389;0.03501627133343803;0.9426845897283697;-0.03301000018313346;0.9432579350327162;1.01000216969274
33.34638;1.0599740786811274;0.9997450293442613;0.9431790349597289;0.013264406107450081;0.012513821775605666;1.0608064559190693;1.0099928138435583;9.999935812392726;1.2503801992489465;0.03501582774716886;0.03501627543187578;0.9426845748998254;-0.033010000241969095;0.9432581600006467;1.0100022140068001
33.35638;1.0599742511606023;0.9997449659468421;0.9431791969732277;0.013264403118414229;0.012513822600065156;1.0608062800080313;1.0099927194601508;9.999935841441342;1.2503803301494085;0.035015824446213116;0.0350162795246299;0.942684558111329;-0.033010000299619265;0.9432583898509428;1.0100022500698802
33.36638;1.0599744173838224;0.9997449069062274;0.9431793609168472;0.013264400092397152;0.012513823360595672;1.0608061006324654;1.0099926256240672;9.999935870817776;1.2503804594921464;0.03501582123675205;0.0350162836008758;0.9426845400289084;-0.03301000035602268;0.9432586241329529;1.0100022783418887
33.37638;1.059974577347271;0.999744852229961;0.9431795267429539;0.013264397024617135;0.012513824057707613;1.060805918165899;1.0099925323018926;9.999935895841931;1.250380585772059;0.03501581812637479;0.03501628764784474;0.9426845213785113;-0.03301000041115109;0.9432588623779091;1.0100022994131728
33.38638;1.0599747311913126;0.9997448019993639;0.9431796944472993;0.013264393910843407;0.012513824690500771;1.0608057328932337;1.0099924394698443;9.99993591197865;1.2503807075898647;0.035015815124073466;0.03501629165639312;0.9426845028223031;-0.033010000464967916;0.9432591040731697;1.0100023140015497
33.39638;1.059974879104017;0.9997447563364822;0.9431798639922723;0.013264390748065258;0.012513825256426959;1.0608055450286127;1.0099923471071979;9.999935914672808;1.25038082374058;0.03501581223450655;0.03501629562341646;0.9426844848660273;-0.03301000051742417;0.943259348644565;1.0100023228830364
33.40638;1.0599750212110788;0.999744715421882;0.9431800352591476;0.013264387535815665;0.012513825751250691;1.0608053547998009;1.0099922551490628;9.999935899351355;1.2503809331760192;0.03501580945378155;0.03501629954995402;0.9426844679164295;-0.03301000056847963;0.9432595954848219;1.0100023268459584
33.41638;1.0599751575409755;0.999744679512367;0.9431802080725653;0.013264384276879183;0.012513826169555653;1.060805162512049;1.0099921634356295;9.999935861656176;1.2503810349853974;0.03501580677423235;0.03501630343700593;0.942684452410764;-0.03301000061812181;0.943259843996678;1.0100023266610783
33.42638;1.0599752880784643;0.9997446489212387;0.943180382257646;0.013264380976803686;0.012513826505561456;1.060804968528712;1.0099920717317332;9.999935797755269;1.2503811284217528;0.0350158041912972;0.03501630728167364;0.9426844388541185;-0.03301000066636904;0.9432600936044078;1.0100023230545383
33.43638;1.0599754128462526;0.9997446240366493;0.9431805576069333;0.013264377643294177;0.012513826753687013;1.0608047732233463;1.009991979793284;9.999935704341322;1.2503812129164376;0.035015801703227746;0.03501631107635247;0.9426844277478168;-0.03301000071326257;0.943260343699852;1.01000231667144
33.44638;1.0599755319762505;0.9997446053201321;0.9431807338123546;0.013264374285877054;0.012513826908745989;1.0608045768905152;1.0099918874151492;9.999935578227173;1.2503812880878218;0.03501579930750545;0.035016314811073326;0.9426844195386053;-0.03301000075885604;0.9432605935604266;1.0100023079978897
33.45638;1.0599756457475216;0.9997445932016764;0.9431809104992973;0.013264370915313463;0.012513826966347652;1.06080437967664;1.0099917944775043;9.999935415978953;1.2503813537328399;0.03501579700034851;0.035016318476178525;0.9426844146508885;-0.03301000080321678;0.9432608423532589;1.0100022973171634
33.46638;1.0599757545359383;0.9997445880095377;0.9431810872844533;0.013264367543091769;0.01251382692383098;1.0608041816315952;1.009991701004083;9.999935213884651;1.2503814098191581;0.03501579477795352;0.03501632206352107;0.9426844135218135;-0.033010000846441796;0.9432610892096966;1.0100022848119175
33.47638;1.0599758586903107;0.9997445900459321;0.9431812637434455;0.013264364180909032;0.01251382678065214;1.0608039827965374;1.0099916072074353;9.99993496861897;1.2503814564709106;0.03501579263546882;0.03501632556557719;0.9426844165472719;-0.03301000088865761;0.9432613332842584;1.0100022707277314
33.48638;1.0599759584449422;0.99974459966594;0.943181439388874;0.013264360839545285;0.01251382653739941;1.060803783232029;1.009991513498524;9.999934678350446;1.250381493911245;0.035015790564627086;0.03501632897382707;0.9426844239870085;-0.033010000929996196;0.9432615737898088;1.0100022554096368
33.49638;1.0599760539061156;0.9997446172287618;0.9431816137243137;0.013264357527987653;0.012513826194590422;1.0608035830124427;1.0099914204014337;9.999934343526398;1.2503815224889592;0.035015788553614924;0.0350163322788045;0.9426844359559192;-0.03301000097057691;0.9432618099935276;1.0100022392288965
33.50638;1.059976145057556;0.9997446429945096;0.9431817862856585;0.013264354253542934;0.012513825752109301;1.0608033822281389;1.009991328379114;9.999933967290177;1.2503815427908787;0.035015786589477196;0.035016335470364035;0.9426844524858737;-0.03301000101050095;0.9432620411683964;1.0100022225693552
33.51638;1.0599762317948325;0.9997446770891237;0.943181956640562;0.013264351022059034;0.012513825208825794;1.0608031809961993;1.0099912377167808;9.99993355531268;1.2503815556243583;0.035015784660449314;0.035016338536656845;0.9426844735243518;-0.03301000104984902;0.943262266563708;1.0100022058939115
33.52638;1.0599763139929264;0.999744719568173;0.9431821243988063;0.013264347837995058;0.012513824562564241;1.0608029794258447;1.0099911485551594;9.999933114655379;1.2503815618707153;0.03501578275639762;0.0350163414642073;0.9426844988810612;-0.03301000108869273;0.9432624854275127;1.0100021897826377
33.53638;1.0599763915569962;0.999744770478743;0.9431822892427026;0.01326434470516282;0.012513823810817224;1.0608027775216002;1.009991060982633;9.999932652441775;1.250381562352552;0.03501578087015729;0.03501634423916581;0.9426845282663976;-0.03301000112711145;0.9432626970442379;1.010002174890689
33.54638;1.0599764644571419;0.9997448298317232;0.9431824509250509;0.013264341627830366;0.01251382295139466;1.0608025751090273;1.0099909750669056;9.999932175519536;1.2503815577361899;0.03501577900046195;0.035016346848298;0.9426845614301401;-0.03301000116518966;0.9432629007475173;1.0100021618338801
33.55638;1.0599765327030652;0.9997448975427072;0.9431826092499064;0.013264338611423003;0.012513821982150643;1.0608023718598028;1.009990890790927;9.99993169082628;1.2503815484839247;0.035015777151515375;0.03501634928169145;0.9426845982440395;-0.03301000120300654;0.9432630959233987;1.0100021510944635
33.56638;1.059976596223043;0.9997449734076135;0.9431827640762998;0.013264335662790096;0.01251382090040066;1.0608021673881673;1.0099908079470021;9.999931205347186;1.250381534931077;0.03501577533030503;0.035016351536542534;0.9426846386494869;-0.03301000124062564;0.943263282043966;1.0100021430514634
33.57638;1.0599766547778586;0.9997450571224922;0.9431829152730268;0.013264332789754828;0.012513819702916987;1.0608019613470225;1.0099907261619911;9.99993072603899;1.2503815174463984;0.035015773546099194;0.03501635361760131;0.9426846825627465;-0.03301000127807215;0.9432634587235533;1.010002138056698
33.58638;1.0599767080122013;0.9997451483144314;0.9431830626635074;0.013264330000024213;0.012513818386387711;1.0608017535448397;1.0099906451212584;9.999930260122206;1.250381496485084;0.03501577180970246;0.035016355534415254;0.9426847298507229;-0.0330100013153273;0.9432636257771477;1.0100021364713796
33.59638;1.0599767555632222;0.9997452465162558;0.9431832060745908;0.013264327300543015;0.01251381694797976;1.0608015440685343;1.0099905647734606;9.999929814807803;1.2503814724710716;0.03501577013076383;0.035016357298779006;0.942684780389809;-0.03301000135236229;0.9432637832397038;1.010002138677113
33.60638;1.059976797112534;0.9997453511307381;0.9431833453755807;0.013264324697852397;0.012513815385540824;1.0608013332926454;1.0099904853356236;9.9999293966202;1.2503814456539881;0.03501576851588578;0.035016358922425536;0.9426848341032518;-0.03301000138916439;0.9432639312874826;1.0100021450078969
33.61638;1.0599768323729455;0.999745461499365;0.9431834804211163;0.013264322199008135;0.012513813697288134;1.0608011217753817;1.009990407170336;9.99992901139932;1.2503814160744695;0.03501576696778174;0.035016360414556774;0.9426848909035739;-0.03301000142572184;0.9432640701350794;1.0100021556639756
33.62638;1.0599768610977558;0.9997455770380789;0.9431836110114039;0.013264319812549942;0.012513811881488649;1.0608009101296958;1.0099903306520228;9.999928664701152;1.2503813836803808;0.03501576548454445;0.0350163617815043;0.9426849506339442;-0.0330100014620083;0.9432642000408967;1.0100021707577473
33.63638;1.0599768831547487;0.999745697308003;0.9431837369107197;0.01326431754870957;0.012513809935971816;1.0608006989556997;1.0099902560908072;9.999928361484024;1.250381348480539;0.03501576406064106;0.03501636302852527;0.9426850131250373;-0.03301000149799722;0.9432643213785457;1.010002190394315
33.64638;1.059976898540472;0.9997458219673496;0.9431838578601317;0.013264315418013373;0.012513807857753937;1.060800488867041;1.0099901837377443;9.99992810511641;1.2503813105583814;0.035015762690752385;0.03501636416175589;0.9426850783271323;-0.033010001533669155;0.943264434627143;1.0100022146333387
33.65638;1.0599769072698142;0.9997459506681946;0.9431839735812485;0.01326431342922273;0.01251380564345334;1.0608002805260777;1.0099901137725282;9.999927897172435;1.2503812700037638;0.03501576137417123;0.035016365189058034;0.9426851463921911;-0.03301000156899125;0.9432645402494231;1.0100022433838756
33.66638;1.0599769092918692;0.9997460829932253;0.9431840838317259;0.013264311588560257;0.01251380328982846;1.060800074655751;1.009990046221137;9.999927738631936;1.250381226882697;0.03501576011642023;0.03501636611791743;0.9426852176627991;-0.03301000160390714;0.9432646386068247;1.0100022763282486
33.67638;1.0599769045250427;0.9997462184351813;0.9431841884892522;0.013264309900151865;0.012513800794091043;1.0607998720189766;1.0099899809094717;9.999927631162114;1.2503811812757666;0.03501575892764347;0.035016366952531595;0.9426852925865835;-0.03301000163836514;0.9432647300536033;1.0100023129182825
33.68638;1.05997689294683;0.9997463564191453;0.9431842875403689;0.01326430836606527;0.012513798154103428;1.0607996733190075;1.0099899174987914;9.999927577559511;1.250381133416031;0.03501575781972269;0.035016367693996804;0.942685371594283;-0.03301000167235304;0.9432648150830311;1.0100023524750845
33.69638;1.0599768746484293;0.999746496398856;0.943184380970839;0.013264306986250692;0.012513795368604598;1.0607994791058146;1.0099898555677342;9.999927581775154;1.2503810837422995;0.03501575680366235;0.03501636834085979;0.942685455012067;-0.03301000170589822;0.9432648943178831;1.0100023943536256
33.70638;1.059976849799897;0.999746637948112;0.9431844686767391;0.013264305759877587;0.012513792437935144;1.0607992897798233;1.0099897947047098;9.999927648347878;1.2503810326664595;0.035015755888240636;0.0350163688883328;0.9426855430719947;-0.033010001739045995;0.9432649684154142;1.0100024380341937
33.71638;1.0599768185869691;0.9997467807631529;0.943184550435896;0.01326430468692504;0.012513789364704877;1.0607991056282247;1.0099897345515352;9.999927780989186;1.2503809802753967;0.035015755079975217;0.03501636932969857;0.9426856359874661;-0.033010001771850386;0.9432650380702879;1.0100024830882803
33.72638;1.0599767812392544;0.9997469246022752;0.9431846259417391;0.013264303768290053;0.012513786153744922;1.0607989268474807;1.0099896748005077;9.999927981745053;1.2503809262882075;0.035015754383558466;0.035016369658116955;0.942685733953687;-0.0330100018043891;0.9432651040664369;1.0100025291451284
33.73638;1.059976738089853;0.9997470692234584;0.9431846948970132;0.013264303005261614;0.01251378281133465;1.0607987535911176;1.009989615186338;9.999928251571076;1.250380870239666;0.0350157538020856;0.035016369865453464;0.9426858370703265;-0.0330100018367843;0.9432651672164275;1.0100025759150746
33.74638;1.0599766895107114;0.9997472143540447;0.9431847570966041;0.013264302399105294;0.012513779344123403;1.060798586011001;1.009989555497948;9.999928591099922;1.2503808116529391;0.03501575333601002;0.03501636994117262;0.9426859453010807;-0.03301000186919374;0.9432652282518619;1.010002623200958
33.75638;1.059976635786622;0.9997473596640915;0.9431848124364803;0.013264301950544228;0.012513775759001915;1.0607984242237238;1.0099894956407112;9.999929000570498;1.2503807500458337;0.03501575298230688;0.03501636987261976;0.942686058476973;-0.03301000190177475;0.9432652878329182;1.0100026708770122
33.76638;1.0599765770740406;0.9997475047381574;0.9431848608437597;0.013264301659319433;0.012513772063470407;1.0607982682596135;1.009989435685112;9.999929479189547;1.2503806848134427;0.03501575273608406;0.03501636964410856;0.9426861763381642;-0.03301000193466082;0.9432653466360711;1.010002718851845
33.77638;1.059976513440859;0.9997476490862399;0.9431849021789841;0.013264301524261028;0.012513768264547745;1.0607981181140602;1.0099893758118068;9.99993002483857;1.250380615165016;0.03501575259157734;0.0350163692361057;0.9426862985993973;-0.03301000196797201;0.943265405358993;1.0100027670541947
33.78638;1.0599764449287938;0.9997477921597273;0.9431849361906547;0.013264301544474463;0.012513764366914114;1.0607979738576943;1.0099893161995046;9.999930634224869;1.2503805401977344;0.03501575254069753;0.035016368626743746;0.9426864249631686;-0.03301000200183799;0.943265464588089;1.0100028154635083
33.79638;1.0599763716179538;0.9997479333660896;0.9431849625605591;0.013264301720235263;0.012513760372654462;1.0607978356580208;1.0099892569464008;9.999931302916057;1.2503804590752452;0.035015752572298116;0.035016367793617845;0.9426865550880089;-0.03301000203639231;0.943265524650996;1.0100028641413041
33.80638;1.0599762936757968;0.9997480721494506;0.9431849810284119;0.01326430205183827;0.012513756283134284;1.0607977037351601;1.009989198062642;9.99993202570652;1.2503803712168207;0.035015752672483975;0.03501636671440539;0.9426866886010278;-0.03301000207173701;0.943265585626636;1.010002913225248
33.81638;1.0599762113672893;0.9997482080603047;0.9431849915293091;0.013264302538738008;0.012513752101295895;1.0607975783295298;1.009989139516749;9.999932797466707;1.250380276292616;0.035015752824075895;0.03501636536718266;0.942686825182857;-0.033010002107916825;0.9432656475097129;1.010002962880389
33.82638;1.0599761250785928;0.9997483406961849;0.9431849942372321;0.013264303180481411;0.012513747832469084;1.0607974596424419;1.0099890812673946;9.999933613419582;1.250380174004542;0.03501575300613295;0.03501636373197371;0.9426869646381446;-0.03301000214492454;0.9432657103723409;1.0100030132171824
33.83638;1.0599760353925622;0.9997484695940292;0.9431849894724768;0.013264303976746073;0.012513743483711915;1.0607973477704782;1.0099890232496025;9.999934468707556;1.2503800639331382;0.03501575319472877;0.03501636179440413;0.9426871068661232;-0.033010002182730376;0.9432657744038644;1.0100030642033346
33.84638;1.059975943131348;0.9997485942169104;0.9431849775533079;0.013264304925921002;0.012513739062766122;1.0607972427402843;1.0099889653969922;9.99993535807367;1.2503799456049045;0.0350157533647673;0.03501635954880266;0.9426872517851594;-0.03301000222130506;0.9432658398354359;1.0100031156306504
33.85638;1.0599758492963574;0.9997487140446087;0.9431849587049174;0.013264306024652983;0.012513734577193056;1.0607971446071556;1.0099889077367754;9.999936275886085;1.2503798186179573;0.03501575349176785;0.035016356997936385;0.9426873993075403;-0.03301000226061656;0.9432659068477269;1.0100031671741538
33.86638;1.0599757549242919;0.9997488286594511;0.9431849330552072;0.013264307268645232;0.012513730034224301;1.0607970534687452;1.009988850447851;9.999937216413555;1.2503796826652587;0.03501575355248379;0.03501635414976252;0.9426875493502892;-0.033010002300625264;0.9432659755192996;1.010003218495095
33.87638;1.059975660947878;0.9997489377612285;0.943184900691374;0.013264308653195294;0.012513725441703266;1.0607969694099249;1.0099887938025467;9.99993817408647;1.2503795375236566;0.03501575352521752;0.03501635101365146;0.942687701846209;-0.033010002341294344;0.9432660457927636;1.0100032693158023
33.88638;1.0599755681628427;0.999749041148615;0.9431848617402676;0.01326431017333459;0.012513720809224938;1.060796892465688;1.0099887380223422;9.999939143144761;1.2503793830754915;0.03501575339111127;0.03501634760015359;0.9426878567795497;-0.03301000238259238;0.9432661174471745;1.0100033194169864
33.89638;1.0599754772748844;0.9997491387107402;0.9431848164106678;0.013264311823982633;0.012513716148377929;1.060796822572132;1.0099886831594682;9.999940117095894;1.2503792193253374;0.03501575313492157;0.03501634392534448;0.9426880142373176;-0.03301000242447162;0.9432661901014452;1.0100033685903478
33.90638;1.0599753889411343;0.9997492304318009;0.9431847649641001;0.013264313600228849;0.012513711472292167;1.0607967595223071;1.009988629148971;9.999941089102839;1.2503790463868072;0.035015752743112374;0.0350163400136468;0.9426881744464538;-0.03301000246683868;0.9432662632716038;1.0100034166525833
33.91638;1.059975303813802;0.999749316367147;0.9431847076335536;0.01326431549837023;0.01251370679486661;1.0607967029950185;1.009988575989362;9.99994205282399;1.2503788644229017;0.03501575220080743;0.035016335894467614;0.9426883377752413;-0.03301000250954397;0.9432663364513076;1.0100034635196746
33.92638;1.0599752225808476;0.9997493966001326;0.9431846445487525;0.013264317517089569;0.012513702130035907;1.0607966526073385;1.009988523839164;9.999943002434133;1.2503786735799194;0.03501575149131278;0.03501633159763487;0.9426885046597431;-0.03301000255239564;0.943266409162106;1.0100035092045152
33.93638;1.0599751459520779;0.9997494712591052;0.9431845757333585;0.013264319657067229;0.012513697491710742;1.0607966079147937;1.0099884729408966;9.999943932057823;1.2503784739286383;0.035015750597844064;0.03501632715301137;0.9426886755055212;-0.033010002595183566;0.9432664809653779;1.0100035536999807
33.94638;1.0599750745755612;0.9997495405677184;0.9431845011615623;0.013264321918995615;0.012513692893444783;1.060796568398114;1.009988423466097;9.99994483593928;1.2503782654079272;0.03501574950466125;0.03501632259054358;0.9426888506596053;-0.033010002637698405;0.9432665514441891;1.0100035969143581
33.95638;1.0599750089041318;0.9997496048277063;0.9431844208244039;0.013264324301935554;0.012513688347139576;1.0607965334885736;1.0099883754228507;9.999945709613355;1.2503780478842947;0.035015748199111;0.035016317936670205;0.9426890304364726;-0.03301000267974378;0.9432666201680314;1.010003638738502
33.96638;1.0599749491093384;0.9997496643199002;0.9431843347971166;0.013264326803600405;0.012513683862500928;1.060796502624723;1.009988328659359;9.999946550556576;1.2503778213349888;0.03501574667523342;0.03501631321173463;0.9426892151397631;-0.033010002721144446;0.9432666866908561;1.0100036790851517
33.97638;1.059974895097056;0.999749719213854;0.943184243270804;0.013264329421475953;0.012513679447619185;1.0607964753492058;1.0099882828968008;9.999947357357504;1.250377585988349;0.035015744935382134;0.03501630843105744;0.9426894050436212;-0.033010002761754996;0.9432667505972432;1.0100037178508763
33.98638;1.059974846592377;0.9997497695801207;0.9431841465039319;0.013264332153288157;0.012513675108927586;1.0607964514337604;1.0099882377719438;9.99994812855428;1.2503773423177897;0.035015742989059934;0.03501630360580375;0.9426896003242717;-0.03301000280146915;0.9432668115351257;1.010003754922579
33.99638;1.0599748032873106;0.9997498154568071;0.9431840447721417;0.0132643349970321;0.012513670850658234;1.0607964309465676;1.0099881928800687;9.999948862806843;1.2503770909514886;0.03501574085023487;0.03501629874477566;0.9426898010186178;-0.03301000284020371;0.9432668692140721;1.010003790198149
34.00638;1.0599747649435376;0.9997498568700599;0.9431839383886473;0.013264337950486822;0.01251366667558002;1.0607964141874395;1.0099881478075767;9.999949560244934;1.2503768326189875;0.03501573853429886;0.035016293858784533;0.9426900070617622;-0.03301000287785817;0.9432669233951866;1.0100038235622968
34.01638;1.0599747313553345;0.9997498938291796;0.9431838276942045;0.01326434101026396;0.012513662586800442;1.06079640153761;1.009988102216202;9.999950223250814;1.250376568135485;0.035015736056946085;0.035016288962814585;0.9426902183386349;-0.033010002914301256;0.94326697390429;1.01000385490291
34.02638;1.0599747022756683;0.999749926352302;0.9431837129671613;0.013264344171458005;0.012513658588634229;1.0607963933439315;1.009988055974565;9.999950856289956;1.2503762983693067;0.0350157334353584;0.03501628407278094;0.9426904347302744;-0.03301000294937614;0.943267020681172;1.0100038841754904
34.03638;1.0599746774051437;0.9997499544986802;0.9431835943738199;0.013264347427808054;0.012513654686170286;1.0607963898481734;1.0099880092298157;9.999951465517604;1.2503760241717066;0.0350157306900698;0.035016279200096555;0.9426906561674537;-0.03301000298287421;0.9432670637809256;1.0100039114229833
34.04638;1.0599746564300032;0.9997499783736968;0.9431834720019775;0.013264350771325694;0.012513650884644716;1.0607963911183167;1.0099879623945704;9.999952058246935;1.2503757463024396;0.03501572784576944;0.03501627435054143;0.9426908826094288;-0.03301000301450275;0.9432671032848126;1.0100039367200873
34.05638;1.0599746390334286;0.9997499981364167;0.9431833459175119;0.013264354192192782;0.012513647188982405;1.060796397048664;1.0099879160813208;9.999952642407957;1.2503754654509083;0.035015724929567366;0.03501626952895774;0.9426911139174968;-0.03301000304389734;0.9432671392444857;1.0100039601083282
34.06638;1.0599746248719326;0.9997500140044268;0.9431832162210143;0.013264357680005771;0.01251364360375708;1.060796407455961;1.0099878710162422;9.999953226194277;1.2503751823420886;0.03501572196843884;0.03501626474403508;0.942691349750771;-0.03301000307066708;0.9432671717592489;1.0100039815666366
34.07638;1.0599746136089043;0.9997500262088033;0.9431830830879252;0.013264361224884415;0.012513640133756299;1.0607964221549753;1.0099878279838623;9.999953817777676;1.2503748977880562;0.03501571898806119;0.035016260009184216;0.9426915895936109;-0.0330100030944403;0.9432672010941691;1.010004000978534
34.08638;1.0599746049589591;0.9997500349379753;0.9431829467672277;0.013264364817291471;0.012513636783908924;1.0607964409320179;1.0099877877893217;9.999954424722125;1.250374612638533;0.03501571601107082;0.03501625534155344;0.9426918328571867;-0.033010003114902056;0.9432672276883111;1.010004018124758
34.09638;1.0599745986396882;0.9997500403350793;0.9431828075561544;0.013264368447544096;0.012513633557960887;1.0607964634929148;1.0099877512155484;9.999955053184854;1.2503743277332948;0.035015713054431255;0.03501625076163755;0.9426920789672117;-0.03301000313181269;0.9432672520565754;1.0100040327224837
34.10638;1.0599745943244703;0.9997500425200607;0.9431826657982258;0.013264372105037935;0.012513630457945289;1.0607964895087882;1.009987718986695;9.999955707644574;1.2503740438570428;0.035015710129814914;0.03501624629174183;0.9426923274773886;-0.033010003144992014;0.9432672746897894;1.0100040444281064
34.11638;1.0599745916935088;0.9997500415839672;0.9431825218975275;0.013264375776919904;0.012513627485405387;1.0607965187121462;1.0099876917120818;9.999956390909386;1.2503737616291373;0.035015707247780054;0.035016241951831256;0.942692578185715;-0.033010003154295635;0.9432672960138124;1.0100040528087344
34.12638;1.0599745905208913;0.9997500376118829;0.9431823763169048;0.013264379448045397;0.01251362464203875;1.0607965508946033;1.0099876698450891;9.999957104080933;1.2503734815013536;0.03501570442212414;0.03501623775634063;0.9426928310995768;-0.033010003159616184;0.9432673164215202;1.0100040573464821
34.13638;1.059974590702658;0.9997500307824911;0.943182229578881;0.013264383102584687;0.01251362192901647;1.0607965858377622;1.0099876537491586;9.999957847199548;1.2503732039288482;0.03501570167106624;0.035016233714691536;0.9426930862561314;-0.03301000316089707;0.9432673363400661;1.0100040574611624
34.14638;1.0599745922103572;0.9997500214362776;0.9431820822700933;0.013264386725306797;0.012513619346709231;1.060796623289217;1.0099876438187467;9.999958620136145;1.2503729294815578;0.035015699014736314;0.0350162298330339;0.9426933435662829;-0.03301000315814593;0.9432673562444381;1.010004052517936
34.15638;1.0599745950353698;0.9997500100311971;0.9431819350145159;0.013264390302200467;0.012513616894763884;1.0607966629401766;1.0099876405179624;9.999959422683611;1.2503726588258735;0.03501569647175238;0.035016226114543185;0.9426936028017058;-0.03301000315143692;0.9432673765680704;1.010004041835621
34.16638;1.0599745991761766;0.9997499970541533;0.9431817884017447;0.013264393820861035;0.012513614571882015;1.0607967043683983;1.0099876443320124;9.999960254375518;1.2503723926459953;0.03501569405710595;0.0350162225585564;0.9426938636935239;-0.03301000314088625;0.9432673975768325;1.0100040247499094
34.17638;1.059974604664544;0.9997499829443632;0.9431816429247789;0.013264397270422881;0.01251361237603965;1.0607967470361197;1.0099876556950944;9.999961114981254;1.250372131526627;0.03501569178048633;0.03501621915919863;0.9426941259775922;-0.03301000312661765;0.9432674193421141;1.0100040007254103
34.18638;1.0599746115796582;0.9997499680293345;0.9431814989553186;0.013264400641287305;0.012513610305125664;1.0607967903713589;1.0099876749056222;9.999962005253817;1.2503718758996054;0.03501568964551006;0.035016215903403786;0.9426943893426518;-0.03301000310873603;0.9432674418646936;1.0100039694231986
34.19638;1.0599746200232032;0.999749952528103;0.9431813566998299;0.013264403924679112;0.012513608357253734;1.0607968338642804;1.0099877020641963;9.999962926631762;1.2503716260997673;0.03501568765147667;0.035016212770207604;0.9426946534063652;-0.03301000308731195;0.9432674652287054;1.0100039306720594
34.20638;1.0599746301131794;0.9997499366130371;0.9431812162020526;0.01326440711199082;0.012513606530947553;1.0607968771442684;1.0099877371006898;9.9999638800306;1.2503713823916909;0.035015685795856795;0.03501620973279914;0.9426949177380264;-0.0330100030623756;0.9432674896486803;1.0100038843854087
