time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.21638;1.0599746419877825;0.9997499204295779;0.9431810774473887;0.013264410194766903;0.01251360482529777;1.0607969200379352;1.0099877798681913;9.9999648648986;1.2503711449247157;0.035015684075877185;0.035016206760813316;0.9426951818683129;-0.03301000303390775;0.9432675154061562;1.0100038305005976
34.22638;1.0599746557478273;0.9997499040649613;0.9431809404213594;0.013264413165554389;0.012513603239644984;1.0607969625760365;1.009987830235058;9.999965878552757;1.2503709137204817;0.03501568248932234;0.035016203822370945;0.9426954453337694;-0.0330100030018401;0.9432675427083766;1.0100037689940875
34.23638;1.0599746713917686;0.9997498875167105;0.9431808050716177;0.013264416018525117;0.012513601772930576;1.0607970049216275;1.0099878881519537;9.99996691620186;1.250370688717613;0.035015681033533086;0.035016200887455246;0.9426957077575859;-0.0330100029660882;0.9432675715494059;1.0100036999284845
34.24638;1.0599746888172854;0.9997498707024681;0.9431806713011489;0.01326441874926868;0.01251360042314019;1.0607970472591886;1.0099879536455176;9.999967972015385;1.250370469833443;0.03501567970311542;0.03501619792935881;0.9426959688805236;-0.03301000292658898;0.9432676017115792;1.0100036234515655
34.25638;1.0599747078789314;0.999749853497821;0.943180539041282;0.0132644213542918;0.01251359918713696;1.0607970897210266;1.0099880267328365;9.999969039767501;1.2503702570315547;0.035015678488444675;0.035016194923234;0.9426962285562979;-0.03301000288330803;0.9432676328612865;1.0100035397720193
34.26638;1.0599747284650223;0.9997498357462006;0.9431804083110654;0.013264423830896621;0.01251359806060505;1.06079713240932;1.009988107371114;9.999970112880712;1.2503700503792798;0.03501567737649185;0.03501619184695884;0.9426964867098466;-0.03301000283623303;0.9432676645912679;1.010003449128536
34.27638;1.059974750515149;0.9997498172650228;0.9431802791986851;0.013264426177145829;0.012513597037954835;1.060797175468617;1.0099881954795678;9.999971184903849;1.2503698500556124;0.0350156763537502;0.035016188684120715;0.9426967432194756;-0.03301000278537616;0.9432676964233961;1.010003351705765
34.28638;1.0599747739737508;0.9997497978854823;0.9431801518165949;0.013264428391072574;0.01251359611323955;1.0607972190932424;1.0099882909801015;9.999972250116897;1.2503696563346036;0.03501567540768233;0.03501618542324549;0.9426969978177487;-0.03301000273078085;0.9432677278397855;1.0100032475563432
34.29638;1.0599747987884935;0.9997497774798725;0.9431800262690059;0.01326443046979075;0.012513595281821928;1.0607972635024767;1.0099883938245013;9.99997330382678;1.250369469610273;0.03501567452505384;0.03501618205272131;0.9426972500999911;-0.03301000267252944;0.9432677583444532;1.0100031366076692
34.30638;1.0599748249579515;0.9997497559413243;0.9431799026304385;0.013264432409983049;0.012513594541031993;1.060797308974499;1.0099885039552545;9.999974342469766;1.2503692904147528;0.03501567369014882;0.03501617855679293;0.9426974995921281;-0.03301000261073782;0.9432677875132377;1.0100030187149769
34.31638;1.0599748525352521;0.9997497331479358;0.9431797809593203;0.013264434209183;0.012513593889644223;1.0607973558647987;1.0099886212199378;9.99997536385432;1.2503691193525408;0.03501567288439981;0.03501617491585149;0.9426977457854153;-0.03301000254552348;0.9432678149732832;1.010002893743273
34.32638;1.0599748815596366;0.9997497089553364;0.943179661326609;0.013264435866106107;0.012513593327259188;1.0607974045509772;1.009988745324478;9.999976367532247;1.2503689570117364;0.03501567208672701;0.03501617110966067;0.9426979881237447;-0.03301000247698212;0.9432678403561942;1.010002761676738
34.33638;1.0599749119662136;0.9997496832645427;0.9431795437802805;0.01326443738019537;0.012513592854460185;1.0607974553775539;1.00998887582494;9.999977354658595;1.250368803943412;0.03501567127457568;0.035016167120787305;0.942698226008761;-0.033010002405208703;0.9432678633079384;1.0100026226556627
34.34638;1.0599749435466272;0.9997496561211576;0.9431794282521676;0.01326443875160703;0.012513592473856746;1.0607975086473944;1.009989012127889;9.999978327256999;1.250368660688082;0.03501567042567845;0.03501616293480597;0.9426984588527111;-0.03301000233033797;0.9432678835116926;1.0100024769172524
34.35638;1.0599749759680703;0.9997496276966139;0.9431793145351979;0.013264439980953903;0.01251359219093244;1.0607975646267696;1.009989153501931;9.999979287407355;1.2503685277642038;0.03501566951953924;0.03501615853670185;0.9426986861678467;-0.033010002252555175;0.9432679006956856;1.0100023247717798
34.36638;1.0599750087807822;0.999749598149056;0.9431792023808762;0.013264441068253844;0.012513592013422014;1.060797623521217;1.0099892991256794;9.999980236564767;1.2503684055805937;0.03501566853813717;0.03501615390901576;0.9426989076299895;-0.03301000217206975;0.9432679146848899;1.0100021666292878
34.37638;1.0599750413729723;0.9997495675239658;0.9431790916003264;0.013264442012996905;0.012513591949226072;1.0607976854644932;1.0099894481653213;9.999981175237341;1.2503682943502101;0.03501566746758151;0.03501614903456579;0.942699123026417;-0.03301000208908949;0.9432679254729051;1.010002002967242
34.38638;1.059975072937556;0.9997495357851903;0.9431789820853193;0.013264442815474687;0.01251359200472327;1.0607977505584303;1.0099895998186852;9.999982103293314;1.2503681941021696;0.035015666300283854;0.03501614389924954;0.942699332143054;-0.033010002003809526;0.9432679332007016;1.0100018342693176
34.39638;1.0599751025552402;0.9997495029085917;0.9431788737775934;0.013264443476925626;0.012513592185421665;1.0607978189075982;1.0099897533288529;9.999983020143679;1.2503681047421416;0.03501566503392076;0.03501613849292701;0.9426995347164616;-0.033010001916402146;0.9432679380226993;1.0100016610160014
34.40638;1.0599751293857134;0.9997494689295011;0.9431787666219503;0.013264443998500245;0.012513592497884172;1.0607978906260829;1.009989908035923;9.999983924038078;1.2503680260348913;0.03501566366665842;0.03501613281067152;0.9426997304359868;-0.03301000182701832;0.9432679399883;1.010001483681596
34.41638;1.059975152833563;0.999749433942915;0.9431786605748033;0.013264444381269048;0.012513592950056164;1.0607979658011923;1.0099900634155343;9.999984811510815;1.2503679575294608;0.03501566219162067;0.03501612685416483;0.9426999189122767;-0.033010001735799745;0.9432679389970775;1.0100013027154935
34.42638;1.0599751725598094;0.9997493981008457;0.9431785556879514;0.013264444627543998;0.01251359354962537;1.0607980444059888;1.0099902189915104;9.999985678146432;1.2503678985768312;0.03501566059455709;0.03501612063163189;0.9427000996511576;-0.03301000164286964;0.9432679347724628;1.0100011185567783
34.43638;1.0599751883694366;0.9997493616045916;0.9431784521127409;0.013264444742191557;0.012513594302639769;1.0607981262522939;1.0099903742129688;9.999986519703349;1.250367848442464;0.03501565885642921;0.03501611415577894;0.9427002721079445;-0.03301000154831519;0.9432679268696494;1.0100009316730394
34.44638;1.0599752001671745;0.9997493246784479;0.9431783500082143;0.0132644447330194;0.012513595213368308;1.0607982110170404;1.0099905284235966;9.999987332126127;1.2503678063707666;0.035015656956652416;0.03501610744133823;0.9427004357280048;-0.03301000145220004;0.9432679147587244;1.0100007426159676
34.45638;1.0599752080252405;0.9997492875214853;0.9431782495344254;0.013264444609757065;0.01251359628444575;1.0607982982794806;1.0099906808830652;9.999988111215286;1.2503677715832344;0.03501565487479325;0.03501610050481109;0.9427005899045728;-0.033010001354587974;0.9432678979238165;1.0100005520865134
34.46638;1.0599752121784394;0.9997492502829719;0.9431781508917848;0.013264444382689906;0.012513597516907659;1.0607983875556306;1.0099908308597247;9.999988853340064;1.2503677432898685;0.03501565259369172;0.03501609336480724;0.9427007339662463;-0.033010001255548316;0.9432678758730049;1.010000360904597
34.47638;1.0599752128850277;0.9997492131071856;0.9431780542656956;0.013264444062517726;0.012513598910456015;1.0607984783153905;1.009990977803327;9.999989556304767;1.250367720720759;0.035015650102241426;0.03501608604046652;0.942700867232566;-0.03301000115515848;0.9432678480800281;1.0100001698840835
34.48638;1.0599752102974667;0.9997491761624808;0.9431779597399492;0.01326444366093948;0.012513600464127894;1.0607985699709854;1.0099911214134099;9.999990218921571;1.2503677031722895;0.035015647394912704;0.035016078550278204;0.9427009890574775;-0.033010001053517125;0.9432678139965662;1.0099999797687362
34.49638;1.0599752044375363;0.9997491396154381;0.9431778672538037;0.013264443191202551;0.01251360217738226;1.060798661893998;1.0099912615290982;9.999990839843163;1.2503676900927043;0.035015644471113536;0.035016070913753146;0.9427010988186983;-0.0330100009507562;0.9432677731563269;1.0099997912518603
34.50638;1.0599751952486818;0.9997491036253009;0.9431777765901094;0.013264442668553608;0.012513604050630431;1.0607987534989463;1.0099913980167134;9.99999141711995;1.2503676811377569;0.0350156413361714;0.03501606315339794;0.942701195874216;-0.03301000084703667;0.9432677252719994;1.0099996049963857
34.51638;1.0599751826791026;0.9997490683506293;0.9431776873901976;0.013264442109771237;0.012513606084324523;1.0607988443678755;1.0099915307686251;9.999991948730377;1.250367676087896;0.03501563800131452;0.03501605529417115;0.9427012795633796;-0.03301000074253089;0.9432676702654508;1.0099994216314925
34.52638;1.0599751667235244;0.9997490339690139;0.9431775992115151;0.013264441531983744;0.012513608278038237;1.0607989343377136;1.0099916597376954;9.999992433272174;1.2503676746986614;0.03501563448115705;0.035016047362112265;0.942701349258636;-0.03301000063740615;0.9432676082561142;1.0099992417156516
34.53638;1.0599751473920171;0.9997490007154936;0.9431775116287483;0.01326444095192637;0.012513610630953673;1.060799023508475;1.0099917849269524;9.999992870329272;1.2503676766714873;0.03501563079116862;0.035016039383734855;0.9427014043566104;-0.033010000531805306;0.9432675395466904;1.0099990656437643
34.54638;1.0599751246905578;0.9997489688867448;0.9431774243017267;0.013264440385486308;0.01251361314272602;1.0607991122274003;1.0099919063497427;9.999993260314787;1.2503676817409601;0.035015626948364464;0.03501603138536101;0.9427014441944472;-0.03301000042583419;0.9432674645728704;1.0099988935601822
34.55638;1.0599750986402952;0.9997489388264601;0.9431773369717449;0.013264439847600631;0.012513615813196365;1.060799201027275;1.009992024028792;9.999993603777671;1.2503676897037275;0.03501562297324541;0.0350160233926381;0.9427014680450848;-0.03301000031958952;0.943267383842066;1.0099987254213114
34.56638;1.0599750692958736;0.9997489108870509;0.9431772494576943;0.013264439352670198;0.012513618641055133;1.060799290461922;1.0099921380382166;9.999993900970711;1.2503677003596487;0.03501561889008316;0.03501601543055807;0.9427014752637335;-0.03301000021320872;0.9432672979358446;1.0099985611803963
34.57638;1.0599750368016452;0.999748885343497;0.9431771616559858;0.013264438914409926;0.012513621623183722;1.0607993809583829;1.009992248542772;9.999994152307742;1.2503677134671944;0.035015614726985715;0.03501600752282424;0.9427014653966158;-0.03301000010687634;0.943267207508166;1.0099984008955358
34.58638;1.0599750014997156;0.9997488623737073;0.943177073505402;0.013264438544679697;0.012513624755340506;1.060799472777505;1.009992355851287;9.999994359219276;1.2503677287478152;0.0350156105150509;0.035015999690450245;0.9427014381275324;-0.03301000000077748;0.9432671132129535;1.0099982446987616
34.59638;1.05997496398825;0.9997488421826107;0.943176984972906;0.01326443825225285;0.012513628032975009;1.0607995660005156;1.0099924604543624;9.999994524430681;1.2503677459244884;0.035015606285406196;0.03501599195033022;0.9427013932328491;-0.03300999989506283;0.943267015604588;1.0099980927005647
34.60638;1.0599749250402455;0.999748825087218;0.9431768960929646;0.013264438042478718;0.012513631451724;1.060799660515937;1.009992562994206;9.999994651384545;1.2503677647380693;0.03501560206832944;0.035015984313836554;0.9427013306421143;-0.03300999978986006;0.9432669150479327;1.009997944915266
34.61638;1.059974885431867;0.9997488114060213;0.9431768069753234;0.013264437917842209;0.012513635007316079;1.060799756078974;1.0099926642086348;9.999994743981313;1.250367784925604;0.03501559789577035;0.03501597678627932;0.9427012504986352;-0.03300999968529714;0.9432668116984374;1.0099978013021393
34.62638;1.0599748458414489;0.9997488013488443;0.9431767177238921;0.013264437878998517;0.01251363869463342;1.0607998524615627;1.009992764879061;9.999994807209807;1.2503678062647055;0.035015593801317746;0.03501596936821207;0.9427011531413062;-0.03300999958150384;0.9432667056014994;1.0099976619114008
34.63638;1.059974806888593;0.9997487951024128;0.9431766283298738;0.013264437925411763;0.012513642507281073;1.0607999496025848;1.00999286577801;9.99999484765566;1.2503678286578892;0.03501558981568015;0.03501596205742304;0.942701039034633;-0.03300999947860525;0.9432665968226355;1.0099975269749069
34.64638;1.059974769168473;0.9997487929612003;0.9431765386243205;0.01326443805496979;0.012513646437953347;1.0608000476409962;1.0099929675808603;9.999994873563645;1.2503678521281802;0.03501558596440562;0.03501595485046689;0.9427009087525066;-0.03300999937673128;0.9432664854870665;1.0099973968694544
34.65638;1.0599747331955016;0.9997487953215489;0.943176448313152;0.013264438263816436;0.012513650478345685;1.0608001468079535;1.0099930707485472;9.999994894512193;1.2503678767634554;0.03501558227003913;0.03501594774476767;0.94270076302401;-0.03300999927602611;0.9432663717423887;1.0099972720833088
34.66638;1.0599746993959491;0.9997488025936536;0.9431763570468072;0.013264438547025205;0.01251365461863593;1.0608002472701523;1.0099931754542644;9.999994920386749;1.2503679026747192;0.035015578752873526;0.03501594074097076;0.9427006027188483;-0.03300999917664386;0.9432662557640648;1.0099971532503136
34.67638;1.0599746681794995;0.9997488151559717;0.9431762644576349;0.013264438898779304;0.012513658847196504;1.0608003490506703;1.0099932815421688;9.999994960232089;1.2503679299450194;0.03501557542964434;0.03501593384228232;0.9427004288021311;-0.033009999078746396;0.9432661378393505;1.0099970411386772
34.68638;1.0599746399608203;0.9997488333623077;0.9431761702050279;0.01326443931190122;0.012513663150715513;1.0608004520451952;1.0099933885510644;9.99999502194739;1.2503679585722522;0.035015572313834176;0.035015927050538714;0.9427002423612553;-0.03300999898250467;0.9432660184258307;1.0099969365681838
34.69638;1.0599746151339393;0.9997488575169612;0.9431760740854699;0.013264439777493824;0.012513667514918041;1.0608005560842189;1.009993495862212;9.999995112393258;1.2503679884594177;0.0350155694164845;0.03501592036415572;0.9427000445803668;-0.03300999888809444;0.943265898126335;1.0099968403432695
34.70638;1.0599745940242595;0.9997488877641623;0.9431759761174701;0.013264440284853393;0.012513671925350781;1.0608006610042238;1.009993602881923;9.999995236665137;1.250368019504583;0.03501556674600486;0.03501591378052573;0.9426998365789977;-0.03300999879568316;0.9432657776417406;1.0099967532099765
34.71638;1.059974576797942;0.9997489239992244;0.9431758765271174;0.01326444082219489;0.012513676367254848;1.060800766644066;1.0099937091498756;9.99999539684748;1.2503680517305775;0.03501556430778657;0.03501590729924933;0.9426996192977803;-0.0330099987054091;0.9432656577535333;1.009996675814061
34.72638;1.0599745634304136;0.9997489659409157;0.9431757756828345;0.013264441378124643;0.012513680824922503;1.0608008727720097;1.0099938143138465;9.999995591474107;1.2503680853078294;0.035015562104484574;0.03501590092331956;0.9426993935271893;-0.033009998617366386;0.9432655392917211;1.0099966086668632
34.73638;1.0599745538340646;0.9997490132950388;0.943175674053742;0.013264441942714126;0.012513685281767113;1.0608009790721613;1.0099939180352782;9.999995816022583;1.2503681204783423;0.03501556013844635;0.03501589465856501;0.9426991599684692;-0.03300999853161199;0.943265423043313;1.0099965521083714
34.74638;1.0599745480637952;0.9997490658651825;0.9431755721728047;0.013264442507546062;0.012513689721468789;1.0608010852120366;1.0099940199340753;9.999996064199166;1.250368157474775;0.03501555841403522;0.03501588851195002;0.9426989192557199;-0.033009998448196846;0.9432653096677031;1.009996506282069
34.75638;1.05997454642883;0.9997491235637536;0.9431754705119175;0.013264443065026069;0.012513694128729361;1.0608011909036883;1.0099941195524678;9.999996329074534;1.2503681964201179;0.03501555693582002;0.035015882490406075;0.9426986719604755;-0.03300999836719737;0.9432651996880098;1.0099964711245113
34.76638;1.0599745494570398;0.9997491863719521;0.9431753693432224;0.013264443607721398;0.012513698488841464;1.0608012959123827;1.009994216350709;9.999996603440922;1.250368237245901;0.03501555570531206;0.035015876601720244;0.9426984185765741;-0.033009998288710915;0.9432650935312578;1.0099964463278324
34.77638;1.059974557776691;0.9997492542973353;0.94317526874522;0.013264444127847403;0.012513702788024429;1.0608014000547465;1.0099943097716417;9.999996880093013;1.2503682797201663;0.035015554721126226;0.03501587085514144;0.942698159461167;-0.033008998212820294;0.9432649565895478;1.009996431325192
34.78638;1.0599745719826719;0.9997493272913862;0.9431751687195763;0.013264444617066959;0.012513707014991285;1.0608015032505052;1.0099943993115736;9.999997152066143;1.2503683235401268;0.03501555398207523;0.03501586525925508;0.9426978947787964;-0.03300899813958823;0.9432648592237458;1.0099964253964149
34.79638;1.0599745925313984;0.9997494051616038;0.9431750692947527;0.013264445067338173;0.01251371116184852;1.06080160557573;1.009994484566095;9.999997411950122;1.2503683684253566;0.03501555348883856;0.03501585982066017;0.9426976245586302;-0.033008998069094436;0.9432647667249516;1.009996427815405
34.80638;1.0599746196948807;0.9997494875399998;0.9431749705802657;0.013264445471941045;0.012513715223612248;1.0608017072116112;1.0099945652555944;9.99999765066563;1.250368414207328;0.0350155532419397;0.0350158545470218;0.942697348885097;-0.03300899800144642;0.9432646792304921;1.0099964378919597
34.81638;1.0599746536084427;0.9997495739120058;0.9431748728036646;0.013264445825267304;0.012513719197152402;1.0608018083388027;1.009994641222352;9.999997857373225;1.2503684608689143;0.035015553239091154;0.03501584944975701;0.9426970680442035;-0.03300899793674432;0.943264596783042;1.009996454949198
34.82638;1.0599746943218324;0.9997496637301067;0.9431747763517316;0.013264446121706934;0.012513723080680701;1.0608019090774075;1.0099947124571858;9.999998020913278;1.2503685085254903;0.035015553475562664;0.03501584454166228;0.9426967824891865;-0.033008997875057504;0.9432645194001367;1.0099964783431745
34.83638;1.0599747417602203;0.9997497565040804;0.9431746817845396;0.013264446355181316;0.012513726873806082;1.0608020094641335;1.0099947791553419;9.999998131245047;1.250368557414448;0.03501555394692605;0.03501583983348041;0.9426964927307717;-0.03300899781642734;0.9432644470627706;1.009996507517693
34.84638;1.0599747957423327;0.9997498517389763;0.9431745897360501;0.013264446520215441;0.012513730577603983;1.0608021094477116;1.0099948416860236;9.999998179679814;1.2503686078728653;0.035015554650795;0.03501583533383963;0.942696199273725;-0.03300899776085967;0.9432643796796419;1.009996542042224
34.85638;1.059974856071342;0.9997499488511675;0.943174500701827;0.013264446612926604;0.01251373419464671;1.0608022088812448;1.0099949004723145;9.999998158552167;1.2503686602228363;0.035015555584946685;0.035015831050616744;0.9426959025909968;-0.03300899770831754;0.9432643170742979;1.0099965816078444
34.86638;1.0599749225066142;0.9997500471862063;0.9431744149159778;0.013264446630376745;0.012513737728521905;1.0608023075185986;1.0099949559015022;9.999998061773402;1.2503687146402505;0.03501555674295333;0.03501582699170586;0.9426956031060918;-0.03300899765874188;0.9432642589841059;1.0099966260070876
34.87638;1.059974994682028;0.9997501460324026;0.9431743324159816;0.013264446569975002;0.01251374118233041;1.060802405082321;1.0099950083314497;9.999997885495917;1.2503687711515368;0.03501555811161346;0.03501582316677307;0.9426953011855411;-0.03300899761207598;0.9432642050818226;1.0099966751303213
34.88638;1.059975072124334;0.9997502446093126;0.9431742531357727;0.013264446430242703;0.012513744557107544;1.0608025013611502;1.009995058100312;9.999997627120894;1.2503688297138167;0.03501555967199312;0.03501581958908394;0.9426949971280681;-0.03300899756826678;0.9432641550055109;1.0099967289570795
34.89638;1.0599751543043843;0.9997503421566689;0.9431741769442913;0.013264446211159879;0.012513747851799603;1.0608025962416192;1.0099951054581506;9.999997284028678;1.2503688902727736;0.03501556140145481;0.03501581627422619;0.9426946911379462;-0.03300899752724609;0.9432641083392777;1.0099967875326918
34.90638;1.059975240711943;0.9997504380487549;0.9431741036934935;0.013264445913583306;0.012513751064668571;1.0608026896823168;1.0099951505660645;9.999996853916572;1.250368952784451;0.035015563275362024;0.035015813235190436;0.9426943833129641;-0.033008997488919056;0.9432640645941374;1.0099968509733177
34.91638;1.05997533098994;0.9997505317747559;0.9431740332890228;0.013264445539516983;0.01251375419428813;1.060802781660556;1.0099951936086244;9.999996335490858;1.250369017191947;0.03501556527065202;0.03501581047718733;0.9426940736631163;-0.03300899745318532;0.9432640232910342;1.0099969194886407
34.92638;1.059975424953832;0.999750622867874;0.9431739657195535;0.013264445093000071;0.01251375723937947;1.0608028720932607;1.0099952348279422;9.999995728270367;1.2503690834055363;0.035015567370468605;0.03501580799811269;0.9426937621371514;-0.033008997419970106;0.9432639840907998;1.0099969933355322
34.93638;1.059975522466918;0.9997507109093555;0.9431739010058384;0.01326444458014063;0.012513760198768748;1.0608029607867344;1.0099952744900247;9.999995032479868;1.2503691513690065;0.03501556956426144;0.03501580579361937;0.942693448670161;-0.033008997389224144;0.9432639468208116;1.0099970727206127
34.94638;1.059975623421574;0.9997507955718532;0.9431738391599647;0.013264444008241108;0.012513763072452505;1.060803047483434;1.0099953129304367;9.999994249710126;1.2503692211602417;0.0350155718425226;0.03501580385897514;0.9426931332586956;-0.03300899736089347;0.9432639114046785;1.0099971577729134
34.95638;1.0599757278335817;0.9997508766602425;0.9431737802304905;0.013264443384897125;0.012513765862665407;1.0608031319264413;1.0099953505948294;9.999993383327487;1.2503692930017272;0.03501557419309855;0.03501580218737437;0.9426928159950245;-0.033008997334893486;0.9432638778398099;1.0099972485689237
34.96638;1.059975835808142;0.9997509541625008;0.9431737243221422;0.013264442717796409;0.01251376857338626;1.0608032138293337;1.0099953879823578;9.999992437725805;1.2503693671806346;0.03501557660260666;0.035015800770120516;0.9426924970526983;-0.033008997311112;0.943263846207479;1.009997345099558
34.97638;1.0599759473964028;0.9997510282643784;0.9431736715284164;0.013264442014893168;0.012513771208804297;1.0608032927898805;1.009995425583308;9.99999141704595;1.2503694439927995;0.035015579059476006;0.03501579959838954;0.9426921766744977;-0.03300899728943101;0.9432638166281808;1.0099974472029358
34.98638;1.0599760625382262;0.9997510992962064;0.9431736219020955;0.013264441284453544;0.01251377377255165;1.0608033682446234;1.0099954638659083;9.99999032428938;1.2503695236936452;0.03501558155533339;0.03501579866376786;0.9426918551741982;-0.0330089972697357;0.9432637892305873;1.0099975545537816
34.99638;1.0599761810788833;0.9997511676756141;0.9431735754879932;0.013264440534425907;0.012513776267517108;1.0608034395689312;1.009995503287032;9.999989161094533;1.2503696063712766;0.03501558408400779;0.035015797958508996;0.9426915329751379;-0.03300899725189665;0.9432637641549768;1.0099976666947037
35.00638;1.0599763027747944;0.9997512338607806;0.9431735323169302;0.013264439770850804;0.012513778695534576;1.0608035062823238;1.0099955442941244;9.999987928274368;1.2503696918724063;0.035015586639768524;0.035015797476356525;0.9426912106227291;-0.033008997235753;0.9432637415341474;1.0099977830549531
35.01638;1.059976427298721;0.9997512983196478;0.94317349237434;0.013264438997035317;0.012513781058178986;1.060803568141977;1.0099955872770399;9.9999866266989;1.250369779844626;0.03501558921754064;0.03501579721248127;0.9426908886815704;-0.033008997221125935;0.9432637214943392;1.009997902971254
35.02638;1.0599765542622763;0.9997513615486062;0.9431734555808383;0.013264438214696877;0.012513783358405467;1.0608036251119353;1.0099956325411912;9.999985257474789;1.2503698697508654;0.03501559181434903;0.0350157971626769;0.9426905676499713;-0.03300899720783724;0.9432637042086633;1.0099980257166101
35.03638;1.0599766832639592;0.9997514240751725;0.9431734217541166;0.01326443742555303;0.012513785601474495;1.060803677349136;1.009995680407289;9.999983821531684;1.2503699609181964;0.03501559442921302;0.035015797322664216;0.9426902480008517;-0.03300899719570065;0.9432636899401674;1.0099981505055993
35.04638;1.0599768139390484;0.9997514863916795;0.9431733905948267;0.013264436631896743;0.012513787795101448;1.060803725206722;1.0099957313007586;9.999982319915706;1.2503700526956836;0.035015597062085034;0.03501579768755987;0.9426899302089231;-0.033008997184510336;0.9432636790522914;1.0099982765050257
35.05638;1.0599769459635944;0.9997515488432288;0.9431733617445028;0.013264435836364304;0.012513789948576437;1.0608037692125005;1.0099957856853543;9.999980754462394;1.2503701445779203;0.035015599713386;0.03501579825309389;0.9426896146976678;-0.033008997174055685;0.9432636720040563;1.0099984029393747
35.06638;1.0599770789960383;0.9997516115329436;0.9431733348462219;0.013264435041445144;0.012513792070802256;1.0608038100194013;1.009995843976294;9.999979127793356;1.2503702362727822;0.035015602382824904;0.035015799017269575;0.9426893018178586;-0.03300899716414262;0.9432636693050305;1.0099985292805216
35.07638;1.0599772125878564;0.9997516743664527;0.9431733095799969;0.013264434249185471;0.012513794168783366;1.0608038483680917;1.0099959065709505;9.99997744325837;1.2503703277045186;0.03501560506622628;0.03501579997924403;0.9426889918938481;-0.03300899715459472;0.9432636714360579;1.0099986553713947
35.08638;1.059977346152564;0.9997517371926953;0.9431732857300138;0.013264433461419128;0.012513796247677608;1.0608038850795856;1.0099959739156308;9.999975705178871;1.2503704188815254;0.035015607752717566;0.035015801138549574;0.9426886852781875;-0.03300899714524755;0.9432636787787372;1.0099987813999527
35.09638;1.0599774790405687;0.9997517998767642;0.9431732632476536;0.013264432679825047;0.012513798311838813;1.060803920986435;1.0099960464836324;9.999973918753332;1.2503705097641589;0.03501561042558293;0.03501580249729386;0.9426883823814883;-0.03300899713595284;0.9432636915845466;1.009998907778781
35.10638;1.0599776106401666;0.9997518623175983;0.9431732422084551;0.013264431905179373;0.01251380036590249;1.060803956825017;1.009996124684664;9.999972089702764;1.2503706002655113;0.035015613066353396;0.03501580406170427;0.9426880836596043;-0.03300899712658857;0.9432637100052041;1.0099990350072787
35.11638;1.0599777404315867;0.9997519244539921;0.9431732226979144;0.013264431136763876;0.01251380241513426;1.060803993223702;1.009996208800723;9.999970223909482;1.2503706903267193;0.03501561565890644;0.03501580584148662;0.942687789548406;-0.03300899711706703;0.9432637341520311;1.0099991635706749
35.12638;1.0599778680129845;0.9997519862543967;0.9431732047719528;0.013264430373022723;0.01251380446463082;1.0608040307081978;1.009996298988792;9.999968326999214;1.2503707799855923;0.03501561819132621;0.035015807849296796;0.9426875004214436;-0.03300899710732449;0.9432637641303712;1.009999293894671
35.13638;1.05997799308645;0.9997520477335473;0.943173188504576;0.013264429612756803;0.012513806518647154;1.0608040696230159;1.0099963953409277;9.999966404249214;1.2503708694009892;0.035015620655386305;0.035015810100183495;0.9426872166486594;-0.03300899709729478;0.9432638000751048;1.0099994263352456
35.14638;1.0599781153714058;0.9997521089615765;0.9431731740289434;0.01326442885535491;0.012513808581303796;1.060804110104794;1.0099964979387528;9.999964460844582;1.2503709588352137;0.03501562304511332;0.03501581260898428;0.9426869386737733;-0.033008997086887155;0.9432638422087524;1.0099995611909827
35.15638;1.059978234526461;0.9997521699870978;0.9431731615492214;0.013264428099978857;0.012513810657359042;1.0608041521853546;1.0099966068336956;9.999962502045056;1.2503710486124924;0.03501562535556945;0.03501581538733211;0.9426866670005143;-0.0330089970759845;0.9432638908214279;1.0099996986944946
35.16638;1.059978350179567;0.9997522307435801;0.9431731513149688;0.013264427344719297;0.012513812751572756;1.060804195908678;1.0099967220045547;9.999960533696553;1.2503711390974241;0.035015627581636906;0.03501581844317812;0.9426864021093172;-0.03300899706446168;0.9432639461357679;1.009999838943872
35.17638;1.0599784620224992;0.9997522910732349;0.9431731435497045;0.013264426586593573;0.01251381486751829;1.0608042413854095;1.0099968433646427;9.999958563363272;1.2503712307425545;0.035015629717959365;0.03501582178171417;0.9426861443769355;-0.03300899705219793;0.9432640082301692;1.0099999818551473
35.18638;1.0599785698713597;0.9997523508311762;0.9431731383864654;0.013264425822483376;0.012513817007239606;1.0608042888181728;1.0099969707897933;9.999956600831673;1.2503713241261816;0.03501563176075623;0.03501582540556754;0.9426858940581185;-0.03300899703907823;0.9432640770921502;1.010000127195132
35.19638;1.0599786737010615;0.9997524099123544;0.9431731358499367;0.013264425050007151;0.012513819171803147;1.0608043385015447;1.0099971041543863;9.999954657109654;1.2503714198893137;0.03501563370927951;0.03501582931458714;0.9426856513378665;-0.03300899702500407;0.9432641526813841;1.0100002746328118
35.20638;1.0599787736875026;0.9997524681711668;0.9431731358461879;0.01326442426735486;0.01251382136181437;1.0608043907505154;1.009997243370716;9.999952743042439;1.250371518647962;0.035015635565797246;0.03501583350633113;0.9426854163742315;-0.03300899700991974;0.9432642349877877;1.0100004237654032
35.21638;1.0599788702103166;0.9997525253575141;0.9431731381271938;0.013264423472732037;0.012513823577466445;1.0608044458146988;1.0099973883591515;9.999950868938106;1.2503716209998905;0.035015637334612645;0.035015837976781636;0.9426851892811386;-0.03300899699383922;0.9432643240662408;1.0100005741407558
35.22638;1.059978963779788;0.9997525811848232;0.9431731422835843;0.013264422664676128;0.012513825818571593;1.060804503888801;1.0099975389601152;9.999949045088854;1.2503717275768254;0.035015639021448774;0.03501584271915425;0.9426849701285562;-0.033008996976837894;0.9432644199685148;1.010000725269776
35.23638;1.0599790549070311;0.9997526354598368;0.9431731478005226;0.013264421842550462;0.012513828084587056;1.060804565149359;1.0099976948834388;9.999947282188472;1.250371838968765;0.03501564063483587;0.03501584772127172;0.9426847589863191;-0.03300899695899618;0.9432645226366799;1.0100008766047155
35.24638;1.059979143963283;0.9997526880889077;0.9431731541189309;0.013264421005523299;0.012513830374394406;1.0608046297002907;1.0099978556902527;9.999945591195779;1.2503719555673545;0.03501564218630349;0.03501585296502227;0.9426845559193712;-0.03300899694034879;0.9432646318390239;1.0100010275517923
35.25638;1.05997923111766;0.9997527389754682;0.9431731606554435;0.01326442015099839;0.012513832686265235;1.0608046975149874;1.0099980207870458;9.999943983005393;1.250372077577993;0.035015643685384915;0.035015858428294716;0.942684360969664;-0.03300899692089304;0.9432647471540069;1.0100011775477418
35.26638;1.059979316408702;0.9997527879681631;0.9431731668043646;0.013264419275082888;0.01251383501774567;1.0608047684427493;1.009998189482353;9.999942467885976;1.2503722052065813;0.03501564513422441;0.03501586408779551;0.9426841742039516;-0.03300899690063317;0.9432648679925337;1.01000132608631
35.27638;1.059979399877275;0.9997528348971217;0.9431731719485923;0.013264418374295948;0.012513837365000117;1.0608048421815701;1.0099983610948196;9.999941054620098;1.2503723387823107;0.03501564652892467;0.035015869922285434;0.9426839957220835;-0.03300899687960822;0.9432649936426897;1.0100014726824593
35.28638;1.0599794816391608;0.9997528796122918;0.9431731754719553;0.013264417445465254;0.012513839722739931;1.0608049182298491;1.0099985350196166;9.999939749972432;1.2503724786841226;0.03501564786639969;0.03501587591506828;0.9426838255930698;-0.033008996857900826;0.9432651233707349;1.0100016168874482
35.29638;1.0599795618546257;0.9997529219625583;0.9431731767952545;0.013264416484194259;0.012513842085335928;1.0608049959703163;1.0099987106905677;9.99993855839457;1.2503726251781486;0.0350156491495991;0.03501588205447132;0.942683663835177;-0.03300899683564685;0.9432652565592581;1.010001758328299
35.30638;1.0599796406859936;0.9997529617660258;0.9431731754591974;0.013264415485098475;0.012513844447989784;1.0608050748724087;1.009998887474882;9.999937481817346;1.250372778330472;0.03501565038730404;0.035015888331171856;0.9426835104216468;-0.03300899681303546;0.9432653927552791;1.010001896663384
35.31638;1.0599797183261992;0.9997529987879082;0.9431731711378133;0.013264414444296683;0.012513846806945703;1.060805154579045;1.0099990646191015;9.999936519812083;1.2503729379887796;0.03501565159090028;0.035015894733229316;0.9426833652404334;-0.03300899679027532;0.9432655316291348;1.010002031479191
35.32638;1.0599797950172096;0.9997530327249217;0.943173163495507;0.013264413361496589;0.012513849158806326;1.0608052348091772;1.0099992413245715;9.999935669753464;1.2503731038270438;0.035015652771141034;0.035015901243634906;0.9426832280530009;-0.033008996767536644;0.943265672925364;1.0100021622321358
35.33638;1.0599798710244008;0.9997530632744054;0.9431731520644315;0.01326441224000548;0.012513851500008931;1.0608053152939707;1.0099994168426;9.999934927386441;1.2503732754912464;0.035015653937818685;0.035015907842491284;0.9426830985126833;-0.033008996744920756;0.9432658163880258;1.010002288296357
35.34638;1.0599799466679793;0.999753090209331;0.9431731363046254;0.01326441108500358;0.012513853827399942;1.060805395819021;1.0099995904506964;9.999934288379563;1.250373452707976;0.03501565510347903;0.03501591450947766;0.9426829762148723;-0.033008996722474704;0.9432659616815674;1.010002409081339
35.35638;1.0599800223565432;0.9997531133483609;0.9431731157459395;0.01326440990151632;0.012513856138981394;1.0608054762223131;1.0099997613666438;9.99993374956451;1.250373635291466;0.03501565628522139;0.03501592122390354;0.9426828607081768;-0.033008996700210624;0.9432661083625936;1.0100025241092918
35.36638;1.0599800984905354;0.9997531325239735;0.9431730900616129;0.013264408693697431;0.012513858433470817;1.060805556333474;1.0099999286778572;9.999933308998239;1.2503738231663768;0.03501565750211576;0.035015927964122597;0.9426827514750935;-0.03300899667811252;0.943266255903612;1.0100026330077239
35.37638;1.059980175316916;0.9997531475783804;0.9431730590685512;0.013264407465863387;0.012513860709581447;1.0608056359535587;1.010000091299036;9.999932965759006;1.2503740164134736;0.03501565877471807;0.03501593470665939;0.9426826479447471;-0.033008996656141626;0.9432664037712092;1.0100027354773309
35.38638;1.0599802528792888;0.9997531583462784;0.9431730227219207;0.013264406223747565;0.012513862965934494;1.0608057148842005;1.0100002480262456;9.999932719700256;1.2503742152757624;0.03501566012664888;0.035015941425713716;0.9426825495374119;-0.03300899663424447;0.943266551516983;1.0100028312856149
35.39638;1.0599803310685512;0.9997531646995035;0.9431729811280187;0.013264404973688406;0.012513865200813953;1.0608057929597499;1.010000397690095;9.999932570857188;1.2503744201148168;0.03501566158253617;0.03501594809507504;0.9426824557108534;-0.03300899661235998;0.9432666988084148;1.0100029202524077
35.40638;1.0599804096931627;0.9997531666148525;0.9431729345484613;0.01326440372052311;0.012513867411772945;1.0608058700488336;1.0100005392609324;9.999932519200467;1.2503746313110788;0.03501566316496933;0.035015954690384266;0.9426823660089377;-0.03300899659041677;0.9432668453974667;1.0100030021991095
35.41638;1.0599804885334372;0.9997531641587412;0.9431728833531208;0.013264402466821212;0.012513869595981131;1.0608059460301302;1.0100006718430288;9.999932564880666;1.2503748491443318;0.03501566489499085;0.035015961188236744;0.9426822800939563;-0.03300899656832629;0.943266991051649;1.0100030769011195
35.42638;1.059980567386623;0.9997531574434115;0.943172827929921;0.013264401213410434;0.012513871751198141;1.0608060207729826;1.0100007946581984;9.999932708209096;1.2503750737446737;0.035015666793593025;0.035015967563837645;0.9426821977498416;-0.03300899654598784;0.9432671354856379;1.0100031440862693
35.43638;1.0599806460575554;0.9997531465963286;0.9431727686287213;0.013264399959944086;0.012513873876208574;1.0608060941176853;1.0100009070572267;9.999932949327226;1.2503753051207298;0.03501566888242841;0.03501597379156575;0.942682118877804;-0.03300899652330818;0.9432672783835796;1.0100032034701174
35.44638;1.0599807243399009;0.9997531317013119;0.9431727057913973;0.013264398705707765;0.01251387596990888;1.0608061658341505;1.0100010085035798;9.999933287849009;1.2503755431943888;0.03501567118513024;0.0350159798488505;0.9426820434668735;-0.033008996500224985;0.9432674195193474;1.010003254767955
35.45638;1.0599808020674824;0.9997531127488251;0.943172639827597;0.013264397450825584;0.012513878029941486;1.0608062355674803;1.0100010985348424;9.999933722949587;1.2503757878547455;0.0350156737273047;0.035015985720166315;0.9426819715573304;-0.03300899647672137;0.9432675588388085;1.0100032977081352
35.46638;1.0599808791313405;0.9997530896554954;0.9431725712511697;0.013264396196690212;0.012513880052625322;1.0608063027912955;1.0100011767779598;9.99993425414681;1.2503760390670406;0.035015676534144155;0.03501599139695076;0.9426819032770108;-0.033008996452824485;0.9432676964309642;1.0100033321079864
35.47638;1.0599809554269364;0.999753062335368;0.9431725006556444;0.013264394945050996;0.01251388203434492;1.060806366861431;1.0100012430123337;9.99993488155292;1.2503762969255785;0.03501567962855207;0.035015996871529606;0.9426818389011546;-0.03300899642858795;0.9432678324731697;1.0100033579445262
35.48638;1.059981030852108;0.9997530307833851;0.9431724286788745;0.013264393696804407;0.012513883972607751;1.0608064272304447;1.010001297176376;9.999935605297075;1.2503765615337834;0.03501568303044115;0.03501600213045661;0.9426817788350567;-0.033008996404078644;0.9432679671925995;1.0100033753610769
35.49638;1.059981105356687;0.9997529950938556;0.9431723559893602;0.013264392451446491;0.012513885865736554;1.0608064836283113;1.0100013393133989;9.999936425716168;1.25037683286199;0.03501568675542217;0.035016007154513334;0.9426817235637093;-0.03300899637938793;0.9432681007548751;1.0100033846409
35.50638;1.0599811789298272;0.9997529553752422;0.943172283282699;0.013264391207347934;0.01251388771221158;1.0608065360487373;1.0100013695209487;9.999937344027822;1.2503771108141448;0.035015690811909805;0.035016011924130834;0.9426816735895011;-0.03300899635463958;0.9432682330814152;1.0100033861686766
35.51638;1.0599812514903109;0.9997529117039461;0.9431722112925767;0.013264389962549725;0.01251388951043429;1.0608065846391612;1.010001387905051;9.999938361827839;1.2503773953921864;0.03501569519963646;0.03501601642276112;0.9426816293276873;-0.03300899632995948;0.9432683637849445;1.010003380347451
35.52638;1.0599813227742467;0.9997528641936154;0.9431721408028224;0.013264388715642597;0.012513891258682977;1.0608066295786853;1.0100013945604833;9.99993948002085;1.2503776866744205;0.0350156999141414;0.03501602063557226;0.9426815910713379;-0.033008996305432345;0.9432684923251623;1.0100033674827136
35.53638;1.059981392278824;0.9997528130534536;0.9431720725778495;0.013264387466285096;0.012513892955180862;1.0608066709941255;1.0100013895965052;9.99994069862304;1.2503779846276937;0.03501570495367275;0.035016024547823675;0.9426815590729076;-0.033008996281090934;0.9432686182079941;1.0100033477442765
35.54638;1.0599814592738859;0.999752758599418;0.9431720072385591;0.013264386215103303;0.012513894598415868;1.0608067089522424;1.0100013731677662;9.999942017220876;1.2503782889767192;0.03501571032051852;0.03501602814577398;0.942681533581135;-0.03300899625694315;0.9432687410812358;1.0100033212252997
35.55638;1.0599815229188858;0.9997527012727884;0.9431719452353976;0.013264384963241352;0.01251389618791675;1.060806743436539;1.0100013454895662;9.999943434947726;1.2503785992214023;0.03501571601732468;0.03501603141846142;0.9426815147688575;-0.03300899623300666;0.9432688607822222;1.0100032879977714
35.56638;1.0599815824157428;0.9997526416150465;0.943171886928851;0.01326438371185225;0.012513897725293845;1.060806774288438;1.010001306824069;9.999944949833315;1.2503789147326194;0.03501572204460243;0.03501603435883258;0.9426815026432892;-0.03300899620931919;0.9432689773058095;1.010003248099413
35.57638;1.059981637082814;0.9997525801768833;0.9431718326830348;0.013264382461653844;0.012513899214703559;1.0608068012180838;1.0100012574246506;9.999946558509805;1.2503792347983356;0.03501572839995714;0.03501603696495102;0.9426814970235015;-0.03300899618593283;0.943269090652149;1.0100032014624005
35.58638;1.059981686346793;0.9997525174376288;0.9431717829424955;0.013264381212879468;0.012513900661816143;1.0608068238837498;1.010001197511991;9.99994825644124;1.2503795586425057;0.035015735076153;0.03501603924082919;0.9426814976228459;-0.033008996162917005;0.9432692007249616;1.0100031478950513
35.59638;1.0599817297401832;0.99975245379101;0.9431717382719916;0.013264379965773178;0.0125139020719886;1.060806841957826;1.0100011273578942;9.999950038337424;1.2503798855817752;0.035015742060563175;0.03501604119471462;0.9426815041825293;-0.03300899614036286;0.943269307378892;1.0100030871935752
35.60638;1.0599817669179552;0.9997523896009677;0.9431716993381808;0.013264378721010646;0.012513903449961472;1.0608068551431473;1.0100010473823688;9.999951898701264;1.2503802152365213;0.03501574933832846;0.03501604283640129;0.9426815165807252;-0.03300899611837501;0.9432694105031008;1.0100030192603404
35.61638;1.0599817976175074;0.9997523252399703;0.9431716668218325;0.01326437747957015;0.012513904801049202;1.0608068631567755;1.010000958118237;9.999953831989055;1.2503805475176726;0.03501575689458708;0.03501604417721393;0.9426815348456743;-0.03300899609705597;0.9432695100358838;1.0100029440995875
35.62638;1.059981821600366;0.9997522610566313;0.9431716412737212;0.013264376242782108;0.0125139061313398;1.060806865717567;1.0100008601051755;9.999955832250372;1.250380882409582;0.03501576471348689;0.03501604523018194;0.9426815590250508;-0.03300899607649753;0.9432696059173843;1.0100028617547991
35.63638;1.0599818386124382;0.9997521973622244;0.9431716230247175;0.01326437501278393;0.01251390744660867;1.060806862544421;1.0100007538410931;9.999957892953312;1.250381219812781;0.03501577277703533;0.035016046006566354;0.9426815890427456;-0.03300899605678344;0.9432696980436588;1.0100027723076421
35.64638;1.0599818483437629;0.9997521344590419;0.9431716122128093;0.013264373792478726;0.012513908751706396;1.060806853326874;1.0100006397466121;9.999960007398254;1.2503815595145045;0.03501578106600758;0.03501604651272559;0.9426816246706899;-0.033008996037995945;0.9432697862374799;1.0100026759344511
35.65638;1.0599818504622585;0.9997520726430555;0.9431716088430845;0.013264372585106593;0.012513910050801692;1.0608068376796853;1.0100005181001732;9.9999621693692;1.2503819012107833;0.03501578956331643;0.03501604675101;0.9426816655331677;-0.03300899602021741;0.9432698702273814;1.0100025729127364
35.66638;1.0599818447066487;0.9997520121925452;0.9431716128221159;0.013264371394243015;0.012513911347690062;1.060806815165782;1.0100003890367653;9.999964373325446;1.2503822445596473;0.03501579825720328;0.035016046721909576;0.94268171108591;-0.033008996003522;0.9432699496876686;1.0100024635500857
35.67638;1.059981830942143;0.9997519533916468;0.9431716239768888;0.01326437022387362;0.012513912645972281;1.060806785348141;1.0100002526769254;9.999966613924263;1.2503825891846747;0.03501580714108999;0.03501604642633668;0.9426817606289408;-0.033008995987974576;0.9432700243176023;1.0100023481413403
35.68638;1.0599818091868336;0.9997518965714928;0.9431716420668004;0.013264369077514576;0.012513913948924796;1.060806747795139;1.0100001093035513;9.999968885382007;1.2503829345982436;0.035015816211532054;0.035016045869376795;0.9426818133824223;-0.03300899597364259;0.9432700938524616;1.0100022269832263
35.69638;1.0599817795746667;0.9997518421037652;0.943171666795668;0.013264367956747788;0.012513915258558746;1.060806702109407;1.0099999594421365;9.999971181352473;1.250383280205889;0.03501582546724411;0.03501604506374835;0.9426818685932837;-0.03300899596059264;0.9432701580470235;1.0100021003830844
35.70638;1.05998174225239;0.9997517903286764;0.9431716978112845;0.01326436686091244;0.012513916574592741;1.0608066479820093;1.0099998038177624;9.99997349541303;1.2503836254278202;0.035015834909439436;0.035016044029775505;0.9426819255896796;-0.03300899594887966;0.9432702167133552;1.0100019686605233
35.71638;1.059981697364063;0.9997517414874662;0.9431717347027642;0.01326436578857863;0.012513917894530567;1.0608065851886208;1.0099996432843859;9.99997582130369;1.2503839697499894;0.035015844540879304;0.03501604279166878;0.9426819837682651;-0.03300899593854917;0.9432702697613701;1.0100018321433286
35.72638;1.0599816451411161;0.9997516957161139;0.9431717770597975;0.013264364739432273;0.0125139192146125;1.0608065135591525;1.0099994787824536;9.999978152765935;1.2503843126787895;0.03501585436082429;0.03501604137327964;0.9426820425759392;-0.03300899592963544;0.9432703171999837;1.0100016911593668
35.73638;1.0599815859492236;0.9997516530687459;0.9431718245711392;0.013264363714781792;0.0125139205308023;1.0608064329880411;1.0099993113168912;9.99998048384072;1.2503846537255354;0.03501586435987095;0.035016039795363704;0.9426821014861537;-0.03300899592215811;0.9432703591082693;1.0100015460318017
35.74638;1.0599815202439749;0.9997516135716683;0.9431718770512211;0.01326436271666649;0.012513921839308636;1.0608063434764703;1.0099991419563836;9.999982809525614;1.2503849923653187;0.03501587452224283;0.035016038074066926;0.9426821599950714;-0.03300899591613335;0.9432703956063276;1.010001397018375
35.75638;1.0599814485055743;0.9997515773232977;0.9431719343899312;0.013264361746653408;0.012513923136939671;1.0608062451646258;1.0099989718022924;9.999985126210918;1.25038532797864;0.03501588483321379;0.03501603622130492;0.9426822176785409;-0.033008995911586486;0.9432704268734997;1.010001244210011
35.76638;1.0599813712154784;0.9997515445442928;0.943171996501783;0.013264360804806594;0.012513924421481465;1.06080613831054;1.0099988018759534;9.999987431537754;1.250385659966257;0.03501589528305139;0.03501603424725795;0.9426822742678155;-0.03300899590855402;0.9432704531823534;1.010001087499022
35.77638;1.059981288859714;0.9997515155623173;0.9431720633028629;0.01326435989005325;0.012513925691469452;1.060806023218679;1.0099986330472988;9.999989723379365;1.2503859879033983;0.03501590586532485;0.03501603216285397;0.9426823296749098;-0.03300899590708722;0.9432704748803338;1.0100009266263665
35.78638;1.0599812019119064;0.999751490811639;0.9431721347071673;0.013264359002477208;0.012513926945883581;1.0608059001916328;1.0099984661012789;9.999991998835743;1.2503863114955107;0.035015916573406004;0.035016029979637375;0.9426823838982651;-0.03300899590726139;0.9432704923354795;1.0100007612198527
35.79638;1.0599811108180124;0.9997514708204713;0.9431722105962275;0.013264358145040326;0.012513928184205774;1.0608057695400868;1.009998301802061;9.999994254234098;1.2503866305145872;0.03501592739903806;0.03501602770783138;0.9426824368608373;-0.03300899590917199;0.9432705058863772;1.0100005907831886
35.80638;1.0599810160043068;0.9997514561453107;0.9431722907680873;0.013264357322783233;0.012513929406139195;1.0608056316066994;1.0099981408549146;9.999996485390527;1.2503869448231175;0.03501593833228428;0.03501602535631855;0.942682488370142;-0.03300899591292402;0.9432705158177349;1.010000414658479
