time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.81638;1.059980917858523;0.9997514472928267;0.9431723749662841;0.013264356540908564;0.0125139306110971;1.060805486754689;1.0099979838601476;9.999998687409615;1.250387254317409;0.03501594935980392;0.03501602293486076;0.9426825382311652;-0.033008995918644556;0.9432705223873249;1.0100002320107329
35.82638;1.059980816674294;0.9997514446883539;0.9431724629800197;0.013264355803920689;0.012513931797502912;1.0608053353631972;1.0099978313119045;10.000000854471647;1.2503875588435778;0.03501596046350136;0.035016020456465916;0.9426825863263348;-0.03300899592649485;0.9432705258668956;1.0100000419051214
35.83638;1.0599807126290555;0.9997514486979786;0.9431725547110068;0.013264355116044178;0.01251393296205766;1.0608051779224343;1.009997683574327;10.000002979955351;1.2503878582073273;0.03501597162209425;0.03501601793793145;0.9426826325880587;-0.03300899593664365;0.9432705265388805;1.0099998434424338
35.84638;1.0599806058237111;0.999751459635337;0.9431726501932485;0.013264354481923857;0.01251393409997459;1.0608050151557638;1.009997540841762;10.000005056809043;1.2503881522075508;0.035015982813479424;0.03501601539636224;0.9426826769774846;-0.03300899594923505;0.943270524676454;1.0099996358553163
35.85638;1.059980496350977;0.9997514777108495;0.9431727495911192;0.01326435390706232;0.012513935206375055;1.0608048479961827;1.0099974031627768;10.00000707819908;1.250388440657607;0.03501599401707106;0.03501601284423208;0.9426827194976221;-0.03300899596438377;0.9432705205146491;1.0099994185764876
35.86638;1.059980384373321;0.9997515030068046;0.9431728531359808;0.013264353397781559;0.012513936277717361;1.0608046774425246;1.0099972705002769;10.000009038381421;1.2503887233877495;0.035016005215488276;0.035016010288692355;0.9426827601485591;-0.033008995982174605;0.9432705141978991;1.0099991912425634
35.87638;1.0599802701813081;0.9997515355287425;0.943172961003112;0.013264352960284498;0.012513937311949474;1.0608045044663936;1.0099971427715841;10.000010933335192;1.250389000171245;0.03501601639246491;0.035016007735714796;0.9426827988378987;-0.03300899600265843;0.9432705057990464;1.0099989535978304
35.88638;1.0599801541889864;0.999751575238394;0.9431730732598275;0.013264352599064704;0.012513938307790807;1.0608043300048735;1.0099970198656905;10.000012761108898;1.2503892706259672;0.03501602752807072;0.0350160051938444;0.9426828353641226;-0.03300899602586379;0.9432704954103407;1.0099987054674742
35.89638;1.0599800368551007;0.9997516220278041;0.9431731899294004;0.01326435231584655;0.01251393926457558;1.060804154927676;1.0099969016195716;10.000014521925056;1.2503895342284235;0.035016038596515336;0.03501600267283404;0.9426828694819461;-0.033008996051822975;0.9432704831443124;1.0099984468760652
35.90638;1.0599799186131411;0.9997516756892683;0.9431733110581119;0.013264352109334748;0.012513940182484999;1.060803979951615;1.0099967877692377;10.000016217430808;1.2503897904219334;0.035016049567896085;0.03501600017941551;0.9426829009349165;-0.0330089960805761;0.9432704690503673;1.0099981781150715
35.91638;1.0599797998908882;0.9997517359078473;0.9431734367271739;0.013264351975468297;0.012513941062158447;1.0608038055823086;1.009996677927041;10.000017849230904;1.2503900386600775;0.03501606041124273;0.03501599771535613;0.9426829294093477;-0.03300899611214006;0.9432704530994067;1.0099978996511711
35.92638;1.0599796811215874;0.9997518022771088;0.9431735670115267;0.013264351908923331;0.012513941903868156;1.0608036321164838;1.0099965716114008;10.000019418206701;1.25039027836469;0.03501607109670183;0.035015995278157505;0.9426829545261028;-0.03300899614649201;0.9432704352509843;1.0099976120299374
35.93638;1.0599795626763189;0.999751874328589;0.9431737019177245;0.013264351905312092;0.012513942707261574;1.0608034597148237;1.0099964683061746;10.000020925452363;1.2503905089492897;0.03501608159527495;0.03501599286342603;0.9426829759519715;-0.033008996183585736;0.943270415515412;1.0099973158694915
35.94638;1.0599794447915016;0.9997519515758033;0.9431738413828399;0.013264351961632422;0.012513943472130702;1.0608032885004723;1.0099963675037138;10.000022373261244;1.2503907299348755;0.03501609187684003;0.035015990468101645;0.9426829935148069;-0.03300899622336965;0.9432703939746003;1.0099970118497619
35.95638;1.0599793275165683;0.9997520335500621;0.9431739853241932;0.013264352074835534;0.012513944199448285;1.0608031185664195;1.0099962687515085;10.00002376466627;1.2503909410046907;0.035016101910872524;0.03501598809118918;0.9426830072239484;-0.033008996265795364;0.9432703707652557;1.0099967006677941
35.96638;1.0599792107160488;0.9997521197781303;0.9431741336436306;0.013264352240740296;0.012513944891429452;1.0608029499231508;1.0099961717198076;10.000025102481535;1.250391141948195;0.035016111670442655;0.03501598573156272;0.942683017215189;-0.03300899631080568;0.9432703460577212;1.0099963830023828
35.97638;1.0599790941593321;0.9997522097326171;0.9431742861753076;0.013264352454325959;0.01251394555050625;1.0608027825312207;1.0099960762401616;10.000026388944555;1.2503913326282505;0.0350161211336462;0.035015983386558626;0.9426830236401428;-0.03300899635831782;0.9432703200467153;1.0099960594861295
35.98638;1.0599789775650763;0.9997523028102374;0.9431744426703705;0.013264352710649439;0.012513946178085666;1.0608026164389182;1.0099959822831919;10.000027625894347;1.2503915130360286;0.03501613028075884;0.03501598105253564;0.9426830266029831;-0.033008996408236735;0.9432702929017576;1.0099957306991894
35.99638;1.0599788605333724;0.9997523983244767;0.9431746029106517;0.013264353005626452;0.012513946773522217;1.0608024518700354;1.00999588988552;10.000028815101151;1.2503916832939288;0.03501613909179189;0.035015978724977685;0.9426830262486855;-0.03300899646045748;0.9432702646908265;1.0099953971839708
36.00638;1.0599787425124902;0.9997524955288031;0.9431747668809415;0.013264353336692021;0.012513947333779332;1.0608022891198408;1.00999579908079;10.000029958381477;1.2503918435229795;0.03501614754694973;0.03501597639707628;0.9426830228608333;-0.03300899651482288;0.9432702353825206;1.009995059425682
36.01638;1.0599786228459571;0.9997525937266838;0.943174934791688;0.013264353702910693;0.012513947854143826;1.06080212839143;1.0099957099001577;10.000031057630112;1.2503919937665007;0.03501615562848741;0.03501597405983489;0.9426830168173845;-0.033008996571096245;0.943270204945816;1.0099947178021624
36.02638;1.0599785008262457;0.9997526923979265;0.9431751069308306;0.013264354104272014;0.012513948329429373;1.0608019697985578;1.0099956224277284;10.000032115066073;1.2503921341053679;0.0350161633217785;0.03501597170517185;0.9426830085284453;-0.03300899662899794;0.9432701734257646;1.009994372601477
36.03638;1.0599783757554087;0.9997527912079363;0.9431752835404851;0.013264354540979937;0.012513948755388178;1.0608018134834818;1.0099955368481839;10.000033133370934;1.2503922647243113;0.03501617061435174;0.03501596932825097;0.9426829984699054;-0.03300899668826815;0.9432701408996306;1.0099940241507488
36.04638;1.059978246961352;0.9997528898960577;0.9431754648088346;0.013264355013641647;0.012513949129683156;1.060801659653482;1.009995453453366;10.00003411528536;1.250392385788341;0.03501617749381618;0.03501596692607158;0.9426829871885661;-0.033008996748692655;0.943270107380358;1.0099936729430112
36.05638;1.0599781137441981;0.9997529881245126;0.9431756508880557;0.013264355524390668;0.012513949451613987;1.0608015085296632;1.009995372568445;10.000035063215133;1.250392497393775;0.035016183948079205;0.03501596449387454;0.9426829752187322;-0.03300899681008713;0.9432700727807881;1.0099933196481672
36.06638;1.0599779753744993;0.9997530854315916;0.9431758418504971;0.013264356076833884;0.012513949721738193;1.0608013603211144;1.009995294436243;10.000035979408002;1.2503925997065555;0.03501618996854877;0.03501596202315771;0.942682963032589;-0.03300899687227622;0.9432700369228789;1.0099929650116664
36.07638;1.0599778311338068;0.9997531813581463;0.9431760376225875;0.013264356673434173;0.012513949941834813;1.0608012152119937;1.0099952192036694;10.000036865826216;1.2503926930873956;0.035016195551945774;0.03501595950318559;0.9426829510221709;-0.03300899693508789;0.9432699995263971;1.0099926097066905
36.08638;1.0599776802985932;0.9997532755575274;0.9431762379737134;0.013264357313212325;0.012513950113886934;1.0608010733343294;1.0099951469695063;10.00003772358569;1.250392778080246;0.035016200699114396;0.03501595692339041;0.9426829394501629;-0.03300899699835805;0.9432699602194544;1.009992254267576
36.09638;1.0599775221306922;0.999753367745649;0.9431764425386162;0.013264357992424858;0.012513950238662452;1.0608009347897032;1.0099950777473135;10.000038553179103;1.2503928553552413;0.035016205412792316;0.035015954273556714;0.942682928442038;-0.03300899706191884;0.9432699186365233;1.00999189921001
36.10638;1.0599773559391825;0.9997534576080317;0.9431766508214314;0.013264358706383773;0.012513950315831994;1.060800799691342;1.0099950113823521;10.000039354953284;1.2503929257278767;0.03501620969568536;0.035015951543547266;0.9426829180207518;-0.033008997125584645;0.9432698745345961;1.009991545241157
36.11638;1.0599771811642817;0.9997535447707565;0.9431768621881457;0.013264359449999917;0.012513950345683278;1.060800668163736;1.0099949475207863;10.000040128880391;1.250392990162786;0.03501621355199782;0.03501594872432562;0.9426829081264165;-0.03300899718918004;0.9432698278146966;1.0099911933481083
36.12638;1.0599769974204767;0.9997536288280293;0.9431770758844635;0.013264360217337404;0.012513950330883752;1.060800540328701;1.0099948856542824;10.000040874475404;1.250393049601032;0.035016216991675786;0.035015945807143595;0.942682898675719;-0.03300899725258921;0.9432697784974252;1.0099908446961394
36.13638;1.0599768044837634;0.99975370940902;0.9431772911038503;0.013264361001242658;0.012513950277036076;1.060800416281837;1.0099948251967856;10.000041591213956;1.2503931047076084;0.03501622003023311;0.03501594278114323;0.9426828896429059;-0.03300899731578537;0.9432697267462272;1.0099905004407548
36.14638;1.059976602259144;0.9997537862182388;0.9431775070759242;0.013264361793745964;0.012513950191543706;1.0608002960499407;1.0099947655518522;10.000042278995371;1.2503931558330905;0.035016222684865435;0.035015939633970115;0.9426828810584396;-0.03300899737882678;0.9432696728803546;1.0099901616221896
36.15638;1.05997639073146;0.9997538589832379;0.9431777230977222;0.013264362586827191;0.012513950081383913;1.0608001795895114;1.009994706173074;10.00004293845427;1.250393203215967;0.0350162249743825;0.03501593635429548;0.9426828729801557;-0.033008997441816575;0.9432696172849624;1.0099898292330265
36.16638;1.0599761698649777;0.9997539273808891;0.9431779384995104;0.013264363372361029;0.012513949951661746;1.0608000668470037;1.0099946465718277;10.0000435707024;1.2503932471329844;0.03501622692234776;0.03501593293224987;0.9426828655182005;-0.033008997504858945;0.943269560245786;1.0099895043467992
36.17638;1.0599759395051027;0.9997539910341389;0.9431781526223271;0.01326436414204473;0.012513949805801693;1.0607999578060494;1.0099945862410604;10.000044176736083;1.2503932879156545;0.035016228557489926;0.035015929358515274;0.9426828588655992;-0.03300899756804825;0.9432695018582553;1.009989188146553
36.18638;1.0599756993899272;0.9997540495525594;0.9431783648078313;0.013264364888078257;0.012513949646145888;1.060799852494251;1.0099945245819915;10.000044757617566;1.2503933259651647;0.03501622991025703;0.03501592562411662;0.9426828533145163;-0.03300899763147286;0.9432694420825514;1.0099888818309057
36.19638;1.05997544927328;0.9997541025519079;0.9431785743573017;0.013264365603173072;0.012513949474390848;1.0607997509637082;1.0099944608916505;10.000045315485375;1.2503933617747134;0.03501623100898889;0.035015921720926206;0.9426828492760483;-0.03300899769520616;0.9432693808130879;1.0099885865043199
36.20638;1.0599751890805056;0.9997541496377513;0.9431787805181706;0.013264366280040945;0.012513949292420393;1.0607996532159658;1.0099943943900704;10.000045854099675;1.25039339590939;0.035016231878537675;0.03501591764296247;0.9426828472792378;-0.03300899775928842;0.9432693179038666;1.0099883031510342
36.21638;1.0599749190254544;0.9997541904263791;0.9431789825272368;0.013264366911880933;0.012513949102945777;1.060799559119759;1.0099943242845366;10.00004637837961;1.250393428943311;0.03501623254118831;0.035015913388445244;0.9426828479328305;-0.03300899782371986;0.943269253226403;1.009988032621904
36.22638;1.0599746396059702;0.999754224654924;0.9431791796435773;0.013264367493371313;0.01251394890935185;1.0607994684229476;1.0099942498195633;10.000046893429529;1.2503934613913614;0.03501623301786417;0.03501590896101062;0.9426828518789353;-0.033008997888475;0.9432691867304966;1.0099877755528963
36.23638;1.0599743514566187;0.9997542522981703;0.9431793711729626;0.013264368020980402;0.012513948715575275;1.0607993808260467;1.0099941702341755;10.000047403777536;1.250393493688006;0.03501623332793888;0.03501590436943759;0.9426828597819985;-0.03300899795352366;0.9432691184421172;1.0099875323374634
36.24638;1.0599740551655714;0.999754273609992;0.9431795565252933;0.013264368492680327;0.012513948526135132;1.0607992960124477;1.0099940847005477;10.000047913404332;1.2503935262185135;0.03501623348761849;0.03501589962724543;0.9426828723560549;-0.03300899801884839;0.9432690484251472;1.0099873032376443
36.25638;1.059973751198592;0.9997542890307362;0.9431797352785164;0.013264368907871261;0.012513948345896659;1.0607992136434965;1.0099939924064183;10.000048425733752;1.2503935593572497;0.03501623350869891;0.03501589475170686;0.942682890353028;-0.03300899808445796;0.9432689767633727;1.0099870884762325
36.26638;1.059973439994205;0.9997542989958251;0.9431799072097843;0.013264369267473482;0.012513948180199868;1.060799133369168;1.009993892729825;10.000048942654953;1.2503935934706298;0.03501623339986446;0.035015889761308004;0.9426829144450837;-0.03300899815037741;0.9432689035811034;1.0099868881775147
36.27638;1.05997312209335;0.9997543038523495;0.9431800722628884;0.013264369573251661;0.012513948035509615;1.0607990548145343;1.0099937852585124;10.000049463513712;1.2503936288758604;0.035016233168254265;0.03501588467363119;0.9426829451192101;-0.033008998216608305;0.9432688290628412;1.009986702269612
36.28638;1.0599727980970735;0.9997543039119603;0.9431802304514825;0.013264369826666799;0.012513947919810609;1.060798977571617;1.009993669650639;10.000049985369413;1.250393665804978;0.03501623281766879;0.035015879505706844;0.9426829827099673;-0.03300899828309396;0.9432687534614452;1.009986530491961
36.29638;1.0599724685486343;0.9997542994683225;0.9431803817741444;0.013264370028638785;0.012513947842161572;1.0607989012933103;1.0099935455609315;10.000050504564129;1.2503937044176103;0.035016232345740694;0.035015874276071404;0.9426830274679803;-0.03300899834971815;0.9432686771184204;1.0099863724443676
36.30638;1.059972133952826;0.9997542907561464;0.943180526187745;0.01326437018052105;0.012513947811131418;1.0607988258333398;1.00999341268966;10.000051018331884;1.2503937448006848;0.035016231743108375;0.035015869006177626;0.9426830795503374;-0.03300899841633131;0.9432686004564298;1.0099862275936409
36.31638;1.0599717948429863;0.9997542779615627;0.9431806635812667;0.013264370285285211;0.012513947832542548;1.0607987512897936;1.0099932708890782;10.00005152516441;1.2503937869384334;0.03501623099468721;0.035015863719866945;0.9426831389689072;-0.03300899848277806;0.943268523912899;1.0099860953151398
36.32638;1.0599714517538916;0.999754261305902;0.9431807937252702;0.01326437034789264;0.012513947907967332;1.0607986778776335;1.0099931202339307;10.000052024258663;1.2503938307683102;0.03501623008292456;0.03501585844155063;0.9426832055812419;-0.033008998548896544;0.9432684478626525;1.0099859749407294
36.33638;1.0599711051926677;0.9997542410749763;0.9431809162826038;0.01326437037464413;0.012513948035069824;1.0607986057295216;1.0099929609603315;10.000052515308058;1.2503938763248206;0.035016228990943664;0.03501585319387885;0.9426832791530986;-0.03300899861450387;0.9432683725867217;1.009985865702349
36.34638;1.0599707557128502;0.9997542175422359;0.9431810309217312;0.013264370372262838;0.012513948209248612;1.0607985348308868;1.0099927933503896;10.00005299862883;1.2503939238302646;0.03501622770538433;0.03501584799553577;0.9426833594415214;-0.03300899867941295;0.9432682982974756;1.0099857666957017
36.35638;1.059970404026503;0.999754190912553;0.9431811374352405;0.013264370347892827;0.01251394842564311;1.0607984651189537;1.0099926176939722;10.000053474700854;1.250393973628052;0.03501622622080633;0.03501584286035999;0.9426834462345192;-0.03300899874346889;0.9432682251813905;1.0099856769584825
36.36638;1.0599700510241636;0.9997541613540584;0.9431812357750035;0.013264370310024767;0.012513948680539922;1.0607983966419285;1.0099924342903634;10.000053943892471;1.2503940260037203;0.03501622454245939;0.03501583779641235;0.9426835393325811;-0.03300899880656409;0.9432681533999229;1.0099855955296524
36.37638;1.0599696976866204;0.9997541290336481;0.9431813260314917;0.01326437026894952;0.012513948970898728;1.0607983297204358;1.0099922434149018;10.000054407409957;1.2503940810911245;0.035016222685514325;0.03501583280340634;0.9426836385510813;-0.033008998868628896;0.9432680830602127;1.009985521452794
36.38638;1.0599693450161116;0.9997540941005173;0.9431814083930959;0.01326437023560679;0.01251394929291927;1.0607982650033467;1.009992045318663;10.000054868190077;1.2503941389610327;0.035016220672723836;0.035015827872204836;0.9426837437999158;-0.033008998929602025;0.9432680142427688;1.0099854538087174
36.39638;1.0599689940211192;0.999754056673258;0.9431814830752044;0.01326437021926538;0.012513949642067163;1.060798203326261;1.0099918403289536;10.000055330758638;1.2503941997509453;0.035016218530183704;0.035015822988557745;0.9426838551312314;-0.03300899898939011;0.9432679470843359;1.0099853917443133
36.40638;1.0599686456352673;0.9997540168543504;0.943181550264096;0.013264370226232804;0.012513950014198307;1.0607981454757283;1.0099916289394173;10.000055800962706;1.2503942636810992;0.03501621628284186;0.03501581813753037;0.9426839726955032;-0.033008999047856744;0.9432678818346323;1.009985334432331
36.41638;1.0599683006258258;0.9997539747521786;0.943181610154408;0.013264370261163613;0.01251395040579332;1.0607980920349127;1.0099914117723892;10.000056285627293;1.2503943309949352;0.03501621395272589;0.03501581330629832;0.942684096705697;-0.033008999104859445;0.9432678188189991;1.0099852810508747
36.42638;1.0599679596627138;0.999753930531966;0.9431816630123172;0.013264370329219137;0.012513950813228349;1.0607980433703776;1.0099911894406826;10.000056791345955;1.2503944019395914;0.03501621155777881;0.035015808485875786;0.9426842274136654;-0.03300899916028832;0.9432677582837689;1.0099852308565487
36.43638;1.0599676234657303;0.9997538844741855;0.9431817091320703;0.013264370436590074;0.012513951232247052;1.0607979996755876;1.0099909624043495;10.000057323206269;1.2503944768380917;0.03501620910953837;0.03501580367254404;0.9426843650307494;-0.033008999214074373;0.943267700263366;1.0099851832571922
36.44638;1.0599672928397434;0.9997538369567163;0.9431817487677474;0.013264370589646628;0.012513951658489982;1.0607979610045257;1.0099907309470997;10.000057884400217;1.250394556175486;0.0350162066126262;0.0350157988683776;0.9426845096457952;-0.033008999266190886;0.9432676446253075;1.009985137809631
36.45638;1.0599669686103461;0.999753788352614;0.9431817821652086;0.013264370793577998;0.01251395208845886;1.0607979273416808;1.0099904952987204;10.000058476147064;1.2503946405107818;0.035016204067688704;0.035015794079379804;0.9426846612106324;-0.033008999316658086;0.943267591199041;1.0099850941752746
36.46638;1.0599666516021085;0.9997537389516659;0.9431818096196002;0.013264371051009506;0.012513952519262312;1.0607978986751638;1.0099902557609641;10.000059097810839;1.2503947302776857;0.035016201474658275;0.0350157893130142;0.9426848195935349;-0.033008999365535224;0.9432675398546385;1.0099850520794278
36.47638;1.0599663427115587;0.9997536889637495;0.9431818315016813;0.013264371362173606;0.012513952947410773;1.0607978749900953;1.009990012716741;10.000059747377218;1.25039482573926;0.03501619883381485;0.03501578457731845;0.9426849846530897;-0.03300899941290835;0.9432674905654218;1.009985011280822
36.48638;1.0599660429816988;0.9997536385314937;0.9431818482565981;0.013264371726834026;0.012513953368319716;1.0607978562390077;1.0099897665827784;10.000060421473485;1.2503949271094055;0.03501619614678746;0.03501577987870595;0.942685156238231;-0.03300899945888983;0.9432674434552899;1.009984971549728
36.49638;1.0599657535477633;0.9997535877044194;0.9431818603100511;0.013264372146102703;0.012513953776671916;1.0607978423279072;1.0099895178482712;10.000061115010597;1.2503950346476744;0.03501619341856251;0.03501577521826143;0.9426853341413739;-0.03300899950361599;0.9432673987465355;1.0099849326980146
36.50638;1.059965475457331;0.9997535364293211;0.9431818679511657;0.01326437262302868;0.012513954166959688;1.0607978330774908;1.0099892671621062;10.000061821505884;1.250395148566529;0.03501619065785568;0.03501577059283866;0.9426855181287368;-0.03300899954723148;0.9432673566039838;1.0099848946394236
36.51638;1.0599652095317895;0.9997534846091931;0.943181871358538;0.013264373161976458;0.01251395453471834;1.0607978281819586;1.0099890153441247;10.000062533763115;1.2503952688226876;0.035016187875809276;0.03501576600085744;0.9426857079796148;-0.03300899958988137;0.9432673169916491;1.0099848573862091
36.52638;1.0599649563576028;0.9997534322081878;0.9431818706976912;0.01326437376733857;0.012513954878369172;1.0607978271957614;1.009988763337204;10.000063244243119;1.250395395058398;0.03501618508516266;0.03501576144534091;0.9426859034414905;-0.03300899963172091;0.9432672796585821;1.009984821009614
36.53638;1.059964716327556;0.9997533793350338;0.943181866152781;0.013264374442567884;0.012513955199579896;1.0607978295576619;1.0099885120931413;10.000063945605072;1.250395526733897;0.03501618229797364;0.03501575693284936;0.9426861042058389;-0.033008999672917025;0.9432672442443166;1.0099847856488011
36.54638;1.0599644897010174;0.999753326222184;0.9431818579444196;0.01326437518993022;0.012513955502026436;1.0607978346549451;1.0099882624302021;10.000064631010982;1.250395663253008;0.03501617952020507;0.03501575247120634;0.9426863099476636;-0.0330089997136323;0.9432672103838653;1.0099847515505644
36.55638;1.059964276710311;0.9997532730957891;0.9431818464040489;0.013264376010724487;0.0125139557908501;1.060797841837475;1.009988015047304;10.000065293610575;1.250395804015911;0.03501617674956517;0.03501574806700148;0.9426865203420317;-0.03300899975400553;0.943267177717291;1.0099847190656217
36.56638;1.0599640776280903;0.9997532200867418;0.9431818320567221;0.013264376906000637;0.012513956072753959;1.0607978503773667;1.0099877706327622;10.000065926448693;1.2503959484293392;0.03501617398141039;0.035015743724852666;0.9426867350393275;-0.0330089997941312;0.9432671458701114;1.0099846885590857
36.57638;1.0599638927018857;0.9997531672906634;0.9431818156149951;0.01326437787744313;0.012513956355168636;1.0607978595493714;1.00998752985731;10.000066523547845;1.250396095834019;0.03501617121479792;0.0350157394490739;0.9426869536428564;-0.03300899983404631;0.9432671145033426;1.0099846603111888
36.58638;1.0599637220454328;0.9997531148892437;0.9431817978898658;0.013264378928013581;0.012513956644906857;1.0607978687861481;1.0099872933196612;10.000067081253032;1.2503962454124327;0.03501616845147608;0.03501573524515314;0.9426871757127799;-0.03300899987374019;0.9432670833595286;1.009984634523437
36.59638;1.0599635655955224;0.9997530632280991;0.9431817796987014;0.013264380062316573;0.012513956947698425;1.0607978776862828;1.00998706156031;10.000067598571121;1.250396396209657;0.035016165692731915;0.03501573111908796;0.9426874007820938;-0.03300899991317169;0.9432670522259625;1.0099846113670252
36.60638;1.059963423108465;0.9997530128129755;0.9431817617778466;0.013264381285802583;0.012513957268429965;1.0607978859234397;1.0099868350706265;10.00006807565715;1.2503965472317555;0.03501616293933012;0.03501572707566365;0.9426876283401884;-0.033008999952267984;0.9432670208771365;1.0099845909772731
36.61638;1.0599632942204937;0.999752964210023;0.9431817447006089;0.013264382602942264;0.01251395761088157;1.060797893212046;1.0099866142367866;10.00006851121753;1.2503966975321037;0.03501616019310828;0.03501572311874624;0.9426878577866062;-0.03300899999092197;0.9432669890483014;1.0099845734852217
36.62638;1.059963178611163;0.9997529178831807;0.9431817288626696;0.013264384016710552;0.012513957977283744;1.0607978992977534;1.0099863992999534;10.00006890095861;1.2503968462698123;0.03501615745828919;0.035015719253090175;0.942688088414669;-0.0330090000290092;0.9432669564390402;1.009984559119785
36.63638;1.0599630761366465;0.9997528740323912;0.9431817145551177;0.01326438552995094;0.012513958368652416;1.0607979039275663;1.0099861904157454;10.000069238017405;1.2503969927066356;0.035016154742505794;0.03501571548414918;0.9426883194499568;-0.033009000066409215;0.943266922739803;1.0099845482485954
36.64638;1.0599629868111398;0.9997528325551481;0.9431817020423133;0.013264387146235184;0.01251395878536083;1.0607979068455777;1.0099859877297919;10.000069514429715;1.250397136120862;0.035016152056930545;0.03501571181582737;0.9426885500996749;-0.03300900010301968;0.9432668876497137;1.0099845413345618
36.65638;1.0599629106725252;0.9997527931824821;0.9431816915826425;0.013264388868803769;0.012513959227014378;1.0607979078195282;1.0099857913571937;10.00006972236343;1.2503972757560275;0.03501614941398119;0.035015708247901796;0.9426887795510938;-0.03300900013876574;0.9432668508838785;1.0099845388938573
36.66638;1.0599628476265928;0.9997527556246885;0.9431816834287674;0.013264390699335982;0.012513959691366483;1.0607979066770925;1.0099856013274862;10.000069854224732;1.2503974109069673;0.03501614682390904;0.03501570477509954;0.9426890069421981;-0.03300900017359243;0.9432668122128015;1.0099845414511786
36.67638;1.05996279742026;0.9997527195893066;0.9431816778530567;0.01326439263816573;0.012513960172976592;1.0607979033410175;1.0099854175993277;10.00006990163187;1.250397541024595;0.035016144293877303;0.03501570138966737;0.9426892314085893;-0.0330090002074416;0.9432667715038051;1.0099845494710145
36.68638;1.059962759770495;0.9997526847453071;0.9431816752144351;0.013264394684710816;0.012513960663366108;1.0607978978286439;1.0099852401134242;10.000069854635216;1.250397665695416;0.035016141829751046;0.03501569808507914;0.9426894522205815;-0.03300900024023845;0.9432667286742854;1.009984563319777
36.69638;1.0599627344483944;0.999752650769766;0.9431816760027568;0.013264396837418873;0.012513961153165117;1.0607978902089428;1.0099850687987493;10.000069702531189;1.250397784533482;0.035016139437474364;0.03501569485681755;0.9426896688746691;-0.033009000271897126;0.9432666835930166;1.0099845832501966
36.70638;1.0599627212552427;0.9997526174580157;0.9431816807605691;0.013264399094176801;0.012513961634280901;1.0607978805415856;1.0099849035435682;10.000069435673687;1.250397897120956;0.035016137122562976;0.035015691700655896;0.9426898810563623;-0.033009000302338255;0.943266636085901;1.0099846093725242
36.71638;1.0599627199843307;0.9997525847515293;0.9431816899708368;0.013264401452908935;0.012513962100683371;1.06079786884193;1.0099847441976215;10.00006904652655;1.2503980030592752;0.035016134888511644;0.03501568861204419;0.9426900885628874;-0.033009000331506534;0.9432665860452076;1.0099846416900644
36.72638;1.05996273039549;0.9997525526543234;0.943181704075882;0.013264403911398227;0.012513962548169721;1.0607978550822095;1.0099845906325358;10.000068529525027;1.2503981020508306;0.0350161327358371;0.03501568558672589;0.9426902912339884;-0.03300900035936802;0.943266533459999;1.0099846802131298
36.73638;1.059962752200365;0.9997525211523177;0.9431817235452079;0.013264406466390105;0.012513962973479113;1.060797839148031;1.0099844428570182;10.000067880524004;1.2503981939114097;0.035016130664194234;0.03501568262102818;0.9426904888261548;-0.033009000385885334;0.9432664783444936;1.0099847250072551
36.74638;1.059962785050034;0.9997524901922142;0.9431817488112283;0.013264409112967428;0.012513963373201117;1.0607978207870332;1.0099843011065393;10.000067096261608;1.2503982784971224;0.03501612867571485;0.035015679712308845;0.942690680916898;-0.033009000411000786;0.9432664207027225;1.0099847761364331
36.75638;1.059962828552265;0.9997524596792409;0.9431817801316281;0.013264411844791173;0.012513963743255781;1.0607977996982116;1.0099841658082833;10.000066174098617;1.2503983556165308;0.03501612677516727;0.03501567685900333;0.9426908669830024;-0.033009000434642784;0.9432663605233269;1.009984833642239
36.76638;1.059962882331228;0.9997524294888284;0.9431818175596028;0.013264414654097237;0.012513964079401866;1.0607977757022535;1.009984037451032;10.000065112280305;1.2503984250375102;0.035016124968673366;0.03501567405982233;0.9426910465271665;-0.033009000456742696;0.9432662977538716;1.0099848975809171
36.77638;1.059962946043962;0.9997523994935518;0.9431818610178814;0.013264417530564376;0.012513964378260321;1.0607977488031675;1.0099839164478566;10.000063910353802;1.2503984865969984;0.03501612326459024;0.03501567131351315;0.9426912191211215;-0.03300900047724689;0.9432662323199091;1.0099849679875819
36.78638;1.0599630193112806;0.9997523695567667;0.9431819103444783;0.01326442046062055;0.012513964637446797;1.0607977190976892;1.0099838030642958;10.000062569157919;1.2503985403055404;0.035016121675031216;0.03501566862058657;0.9426913844505425;-0.03300900049611113;0.9432661641819137;1.0099850447933634
36.79638;1.059963101662994;0.9997523395212299;0.9431819652920598;0.013264423428595304;0.012513964854931392;1.0607976866372881;1.0099836974444731;10.000061090547371;1.250398586366456;0.03501612021384281;0.035015665986010976;0.9426915423896102;-0.03300900051328847;0.9432660933584911;1.00998512785143
36.80638;1.059963192612319;0.9997523092548194;0.9431820255387632;0.01326442641873303;0.012513965029159722;1.0607976513795867;1.0099835996799624;10.000059477278056;1.2503986251180148;0.035016118892019034;0.03501566342030805;0.9426916930562663;-0.03300900052873394;0.9432660199120495;1.009985217061628
36.81638;1.0599632918075774;0.9997522786808871;0.943182090712149;0.01326442941645059;0.01251396515949825;1.060797613265316;1.0099835098612893;10.000057732895913;1.250398656959341;0.03501611771639043;0.03501566093880954;0.9426918368130501;-0.0330090005424168;0.943265943919417;1.0099853124494507
36.82638;1.059963399084191;0.9997522477517783;0.9431821604080854;0.01326443240806355;0.01251396524588793;1.0607975722900282;1.0099834280867426;10.000055861452141;1.2503986823014486;0.03501611669110343;0.03501565855984515;0.9426919741562884;-0.03300900055431504;0.9432658654841751;1.0099854141406164
36.83638;1.059963514355165;0.9997522164671079;0.9431822341971542;0.01326443537943006;0.012513965288304925;1.060797528474131;1.0099833544396215;10.000053867188207;1.250398701510697;0.03501611581764827;0.0350156563023686;0.9426921055542933;-0.03300900056438785;0.9432657847804276;1.0099855222850913
36.84638;1.0599636374895847;0.9997521849171429;0.943182311626463;0.013264438315030656;0.01251396528673451;1.06079748183624;1.0099832889840459;10.000051754533079;1.2503987148229345;0.03501611509438035;0.03501565418377124;0.942692231380546;-0.033009000572556145;0.9432657020133763;1.0099856369934437
36.85638;1.0599637682961727;0.9997521532561823;0.9431823922580888;0.01326444119852624;0.01251396524186581;1.0607974324389295;1.009983231793264;10.0000495285886;1.2503987223315542;0.03501611451694437;0.03501565221838831;0.942692351934194;-0.0330090005787204;0.9432656173156828;1.0099857582859615
36.86638;1.059963906529468;0.9997521216438465;0.9431824757380578;0.013264444014102724;0.012513965155927294;1.0607973803703408;1.0099831829821306;10.000047195487932;1.2503987241145;0.035016114077904996;0.03501565041733012;0.942692467482643;-0.03300900058279276;0.9432655306969226;1.0099858860487914
36.87638;1.0599640518634077;0.9997520901753986;0.9431825618036893;0.013264446747272965;0.01251396503216673;1.0607973256212155;1.0099831426852979;10.000044762147596;1.2503987203651;0.03501611376604374;0.03501564878849297;0.9426925783270547;-0.033009000584702214;0.9432654420520457;1.0099860200335808
36.88638;1.059964203865064;0.9997520588026187;0.943182650194353;0.013264449385115623;0.012513964873380773;1.0607972680521998;1.0099831109964434;10.000042235880146;1.2503987114191935;0.0350161135680091;0.03501564733584278;0.9426926848143222;-0.033009000584387084;0.9432653512034215;1.0099861599029103
36.89638;1.0599643619860744;0.9997520273104015;0.9431827405595868;0.013264451916532584;0.012513964681705242;1.0607972075092849;1.0099830879888765;10.000039624360452;1.2503986977401327;0.03501611347110574;0.03501564605960163;0.9426927872535988;-0.03300900058180412;0.9432652580030527;1.0099863052631084
36.90638;1.059964525632149;0.9997519953542926;0.9431828324592911;0.013264454331870087;0.012513964459565648;1.0607971439137331;1.0099830738043543;10.000036935409216;1.2503986798945677;0.03501611346408438;0.03501564495744919;0.9426928858625431;-0.03300900057693393;0.9432651624116394;1.009986455659717
36.91638;1.059964694316824;0.9997519625284983;0.9431829254254552;0.013264456621925495;0.012513964209750976;1.0607970772585253;1.0099830686742066;10.000034175799883;1.2503986584725502;0.035016113536239866;0.035015644025384235;0.9426929807842864;-0.033009000569771574;0.9432650644260552;1.009986610582511
36.92638;1.0599648677384845;0.9997519284749197;0.9431830189935794;0.013264458778631064;0.0125139639347036;1.060797007601146;1.0099830728386459;10.00003135033179;1.2503986339719624;0.0350161136762017;0.03501564325738952;0.9426930720763468;-0.03300900056032055;0.9432649639724461;1.0099867695249534
36.93638;1.0599650456941245;0.9997518930035031;0.9431831127027266;0.013264460797375794;0.01251396363669684;1.0607969351289452;1.0099830864487087;10.000028462920806;1.2503986067292725;0.03501611387027728;0.03501564264433165;0.9426931596629083;-0.03300900054859043;0.9432648609129559;1.0099869320923633
36.94638;1.059965227987911;0.9997518561267102;0.9431832061347002;0.013264462677671313;0.01251396331860719;1.0607968602595488;1.0099831095720448;10.0000255185895;1.2503985769512476;0.03501611410148404;0.03501564217412842;0.9426932433461969;-0.03300900053459592;0.9432647550883564;1.0099870980857424
36.95638;1.0599654144389588;0.9997518179826711;0.9431832989868817;0.013264464421881362;0.012513962983858729;1.0607967836228334;1.009983142309765;10.000022524232037;1.2503985448501869;0.03501611435091253;0.03501564183354922;0.9426933229037808;-0.03300900051836355;0.9432646463452283;1.0099872674793215
36.96638;1.0599656049051975;0.9997517787428205;0.9431833910751836;0.01326446603361239;0.01251396263610042;1.0607967059151713;1.0099831848582908;10.00001948803679;1.2503985107872613;0.035016114599421756;0.03501564161056846;0.9426933981846561;-0.03300900049994043;0.9432645345615724;1.0099874403394324
36.97638;1.059965799297314;0.9997517385728929;0.9431834822496682;0.013264467515703794;0.012513962279577715;1.0607966278096972;1.009983237440704;10.000016418832216;1.2503984753018889;0.03501611482781706;0.03501564149605583;0.9426934691412486;-0.03300900047939127;0.9432644196327105;1.0099876167747326
36.98638;1.059965997598505;0.9997516976229514;0.9431835723566862;0.013264468868835458;0.01251396191928317;1.0607965499481806;1.0099833002313514;10.000013325744197;1.2503984390299436;0.03501611501655511;0.035015641483037346;0.9426935358348149;-0.033009000456788624;0.9432643014402289;1.0099877968633273
36.99638;1.059966199828433;0.9997516560001233;0.9431836612744804;0.013264470091462954;0.012513961560309823;1.0607964729244208;1.0099833733632622;10.000010217577177;1.2503984026003512;0.03501611514577944;0.03501564156469836;0.9426935984544277;-0.03300900043222007;0.9432641798632014;1.0099879805569523
37.00638;1.059966405958898;0.9997516137469048;0.9431837488736617;0.013264471180280013;0.012513961207174346;1.0607963972655727;1.0099834569655606;10.000007102265302;1.250398366586005;0.03501611519582248;0.03501564173370026;0.9426936573126897;-0.0330090004058082;0.943264054826417;1.0099881677352744
37.01638;1.059966615876864;0.9997515708921565;0.9431838348905849;0.013264472131441118;0.012513960863363387;1.060796323435893;1.009983551147744;10.00000398712452;1.250398331491501;0.03501611514780755;0.03501564198178194;0.9426937127912726;-0.03300900037771493;0.9432639263395605;1.0099883583947191
37.02638;1.0599668293967708;0.9997515275622538;0.9431839188913216;0.01326447294232534;0.012513960530832594;1.0607962519056737;1.0099836559578792;10.000000879631664;1.2503982976977646;0.03501611498392561;0.03501564229925067;0.942693765317557;-0.03300900034812589;0.9432637945314977;1.0099885527432289
37.03638;1.0599670462840827;0.9997514840710064;0.9431840003813247;0.013264473612156118;0.012513960209630387;1.0607961832333164;1.009983771404608;9.999997787814664;1.2503982654094092;0.035016114686865316;0.03501564267562226;0.942693815410093;-0.033009000317237656;0.9432636597242622;1.0099887511273302
37.04638;1.0599672662797546;0.9997514409060444;0.9431840789209779;0.013264474140964839;0.012513959898037857;1.0607961180251486;1.0099838974881878;9.999994719615593;1.250398234700939;0.03501611423938873;0.03501564309957207;0.9426938636770077;-0.03300900028527284;0.9432635224331628;1.0099889538950473
37.05638;1.0599674890794968;0.9997513986004767;0.9431841541575534;0.013264474528418864;0.012513959593841481;1.060796056843342;1.009984034117933;9.999991681760688;1.2503982056006007;0.03501611362533379;0.0350156435584454;0.9426939107447223;-0.03300900025250439;0.9432633831800498;1.0099891612971226
37.06638;1.059967714286942;0.9997513576272998;0.943184225823509;0.01326447477360496;0.012513959296185114;1.0607960001599244;1.0099841809920174;9.999988679253446;1.2503981781235205;0.03501611282885034;0.03501564404050649;0.9426939572002667;-0.03300900021923215;0.9432632423451187;1.0099893734720629
37.07638;1.0599679413924097;0.9997513184304002;0.9431842937049905;0.013264474875535786;0.012513959005545786;1.0607959483288631;1.009984337588117;9.999985715708565;1.2503981522865166;0.0350161118319837;0.035015644538212556;0.942694003528559;-0.0330090001857218;0.9432631002494697;1.0099895905194551
37.08638;1.0599681697704662;0.9997512815133751;0.9431843575357326;0.013264474833940158;0.01251395872164418;1.060795901591529;1.0099845032241912;9.999982793893917;1.2503981281742802;0.0350161106161037;0.03501564504950237;0.9426940500437925;-0.03300900015218113;0.9432629572757883;1.0099898125884994
37.09638;1.0599683987094317;0.999751247484674;0.94318441695234;0.013264474649572144;0.01251395844213163;1.0607958601047955;1.0099846770848888;9.999979915951993;1.2503981060566915;0.035016109166173585;0.03501564557709299;0.9426940968567141;-0.03300900011878559;0.9432628138730018;1.0099900398573396
37.10638;1.0599686274686813;0.9997512170430948;0.94318447163634;0.013264474324131855;0.012513958163289372;1.060795823953035;1.0099848582576525;9.99997708324661;1.2503980864711186;0.03501610747379614;0.0350156461263402;0.9426941438790268;-0.03300900008570322;0.9432626705008106;1.0099902724584822
37.11638;1.0599688553385087;0.9997511909036368;0.943184521452783;0.013264473860963159;0.012513957881301885;1.0607957931685972;1.0099850458334423;9.999974296193752;1.2503980701698045;0.03501610553852435;0.035015646703923514;0.9426941908839606;-0.0330090000530981;0.9432625275565787;1.0099905105133178
37.12638;1.0599690816992833;0.9997511697063867;0.9431845664012564;0.013264473265609608;0.0125139575928322;1.0607957677479765;1.0099852389826944;9.999971554552609;1.2503980579554872;0.035016103366090345;0.035015647318398416;0.9426942375947647;-0.033009000021125355;0.9432623853631873;1.0099907542056843
37.13638;1.0599693060807707;0.9997511539804048;0.9431846064940017;0.013264472544862273;0.012513957295200738;1.0607957476186132;1.0099854369452215;9.99996885806269;1.2503980505698569;0.03501610096468199;0.03501564797962516;0.9426942837305923;-0.03300899998993057;0.9432622442130056;1.0099910037576776
37.14638;1.0599695282101413;0.9997511441570524;0.9431846417113543;0.013264471705710988;0.012513956986630277;1.0607957325847421;1.0099856390041748;9.999966206861307;1.2503980486632371;0.03501609834365258;0.03501564869669648;0.9426943290161889;-0.03300899995964822;0.9432621043310064;1.0099912593821827
37.15638;1.059969747981603;0.9997511405731628;0.9431846720096408;0.013264470755365512;0.012513956666248936;1.0607957223056372;1.009985844496244;9.99996360171148;1.2503980527391176;0.03501609551437718;0.03501564947773785;0.9426943731848824;-0.03300899993039155;0.9432619658294717;1.0099915212479817
37.16638;1.0599699653336976;0.999751143454696;0.9431846973324234;0.013264469701685102;0.012513956333058492;1.0607957163628867;1.0099860527973508;9.999961044185325;1.2503980631295175;0.03501609249035464;0.03501565033121289;0.9426944159652517;-0.0330089999022505;0.9432618287966168;1.0099917893649182
37.17638;1.0599701801761086;0.9997511529270232;0.9431847176288887;0.013264468553498242;0.012513955984509662;1.0607957144088191;1.0099862632463577;9.99995853669682;1.2503980800394299;0.035016089285376015;0.03501565126528638;0.9426944570587779;-0.03300899987530405;0.9432616934198939;1.009992063493558
37.18638;1.0599703924575212;0.999751169075203;0.9431847328505988;0.013264467320827806;0.01251395561668785;1.0607957162340154;1.0099864750977319;9.999956082490716;1.2503981035616747;0.035016085910754814;0.0350156522857812;0.9426944961686892;-0.03300899984961975;0.9432615600041444;1.0099923432522284
37.19638;1.0599706022347313;0.9997511919885882;0.9431847429408226;0.01326446601515152;0.01251395522559541;1.0607957217077264;1.009986687573417;9.999953685313402;1.250398133646673;0.03501608237458168;0.03501565339625127;0.942694533093933;-0.033008999825241664;0.94326142888587;1.0099926282685037
37.20638;1.0599708096178424;0.9997512217313329;0.9431847478438922;0.013264464649395284;0.0125139548078151;1.0607957307315812;1.0099868999417732;9.999951348695838;1.2503981700725328;0.03501607868307279;0.035015654600366375;0.9426945677757763;-0.03300899980220497;0.9432613003376866;1.0099929181673888
37.21638;1.0599710147105963;0.9997512583263864;0.9431847474889207;0.013264463236974201;0.01251395436080171;1.0607957432119002;1.0099871115221513;9.999949075448207;1.2503982124601343;0.03501607484314582;0.0350156559030716;0.9426946002471095;-0.03300899978056172;0.9432611745473197;1.0099932125029811
37.22638;1.0599712176328713;0.9997513017964277;0.9431847417661908;0.013264461789941494;0.012513953883212171;1.0607957590196686;1.0099873216436195;9.999946867556705;1.2503982603627812;0.035016070866208025;0.03501565730934998;0.9426946305842513;-0.03300899976037062;0.9432610516466825;1.0099935108040805
37.23638;1.0599714185372655;0.9997513521305954;0.9431847305468194;0.013264460317376188;0.012513953374930348;1.0607957780454487;1.0099875296342458;9.999944726358397;1.2503983133887369;0.03501606676882492;0.03501565882304346;0.9426946589106686;-0.03300899974167352;0.9432609317256611;1.009993812671081
37.24638;1.0599716176243952;0.9997514091663463;0.9431847137343558;0.013264458825241023;0.012513952836866736;1.0607958003301818;1.0099877348451762;9.999942652878643;1.25039837127113;0.03501606256794835;0.03501566044670107;0.9426946854035688;-0.033008999724504974;0.9432608148211336;1.0099941177558247
37.25638;1.0599718151924955;0.9997514725561913;0.94318469132643;0.013264457317738433;0.012513952270728365;1.0607958260891288;1.0099879367086233;9.99994064831453;1.2503984338349499;0.03501605827553933;0.03501566218122027;0.942694710286603;-0.03300899970891847;0.9432607009058154;1.009994425647469
37.26638;1.0599720116121507;0.999751541881919;0.9431846634622278;0.013264455798782625;0.012513951678560158;1.06079585557099;1.0099881347954878;9.999938714630728;1.250398500917605;0.03501605389734863;0.03501566402563962;0.9426947338561653;-0.03300899969498277;0.9432605899000176;1.009994735834139
37.27638;1.059972207224043;0.9997516168118145;0.9431846304468303;0.013264454272360136;0.01251395106206466;1.0607958889127866;1.0099883288296694;9.999936854884442;1.2503985723568805;0.035016049435042905;0.03501566597930926;0.9426947565424512;-0.03300899968275825;0.943260481685483;1.0099950477910886
37.28638;1.0599724022861097;0.9997516971916572;0.943184592746826;0.013264452741917005;0.012513950421659679;1.0607959261488498;1.0099885186768847;9.99993507335339;1.2503986480325575;0.03501604488736476;0.035015668045079384;0.9426947789134043;-0.03300899967229009;0.9432603761059275;1.0099953610909538
37.29638;1.0599725969478269;0.9997517830319533;0.943184550950169;0.013264451209625997;0.012513949755459306;1.0607959672954865;1.0099887042847981;9.99993337549178;1.2503987278321105;0.03501604024953017;0.03501567022920292;0.9426948015825111;-0.03300899966361154;0.9432602730290467;1.0099956754064565
37.30638;1.059972791220328;0.9997518744284367;0.9431845057232844;0.013264449676184084;0.012513949059412463;1.060796012375916;1.0099888856163493;9.99993176741366;1.2503988115418625;0.035016035514942714;0.03501567253770498;0.9426948250955988;-0.033008999656748;0.9432601724700747;1.0099959904110487
37.31638;1.059972985034111;0.999751971507163;0.9431844577775986;0.013264448140920808;0.01251394832893303;1.060796061413078;1.0099890626937913;9.999930255450964;1.25039889879774;0.03501603068072493;0.03501567497303137;0.9426948498275407;-0.03300899965172179;0.9432600746371397;1.0099963056904637
37.32638;1.0599731783632311;0.9997520744193852;0.9431844078376077;0.013264446601614787;0.012513947560411423;1.0607961144157219;1.0099892356887763;9.999928845825357;1.250398989190642;0.03501602575276354;0.035015677534385566;0.9426948758902653;-0.03300899964855262;0.9432599798493149;1.0099966206931181
37.33638;1.0599733712901638;0.9997521833496467;0.9431843566455551;0.013264445054834307;0.012513946751308794;1.060796171326608;1.0099894049253006;9.999927543940524;1.2503990824584095;0.03501602074718487;0.03501568022042822;0.9426949031499406;-0.03300899964725707;0.9432598883895783;1.0099969347063489
37.34638;1.0599735639991246;0.9997522985186328;0.9431843049936115;0.013264443497377711;0.012513945899086155;1.060796231976415;1.0099895708288114;9.999926353963206;1.2503991785183526;0.03501601568769958;0.035015683030853416;0.9426949313621422;-0.033008999647834034;0.9432598003987951;1.0099972468974845
37.35638;1.0599737567639476;0.9997524201618602;0.9431842537120709;0.013264441927126275;0.012513945000196298;1.060796296096013;1.0099897338846593;9.99992527929802;1.2503992772994268;0.03501601059958527;0.03501568596781857;0.9426949602443426;-0.03300899965024276;0.9432597158943228;1.0099975563884314
37.36638;1.059973949926941;0.9997525485044875;0.9431842035817133;0.013264440342763483;0.012513944050107143;1.0607963633770738;1.0099898945472956;9.999924323346999;1.2503993786491454;0.03501600550639097;0.035015689037614914;0.9426949894138377;-0.03300899965440677;0.9432596348262842;1.0099978622844252
37.37638;1.0599741438359682;0.9997526837319666;0.9431841552172351;0.013264438743744793;0.012513943044118759;1.0607964335509417;1.009990053114844;9.999923489453675;1.2503994823850213;0.03501600043138481;0.03501569224939264;0.9426950183602112;-0.03300899966024212;0.9432595570714566;1.0099981636857138
37.38638;1.0599743387702008;0.9997528259193972;0.9431841090288392;0.013264437130002055;0.0125139419779689;1.060796506437894;1.009990209737585;9.999922779925095;1.2503995883337944;0.03501599539711693;0.03501569561136985;0.942695046544894;-0.03300899966768013;0.9432594824183129;1.0099984597464364
37.39638;1.0599745348679008;0.9997529749736194;0.9431840652982488;0.013264435500413688;0.012513940847932583;1.0607965819109058;1.0099903645409127;9.999922195337382;1.2503996963511037;0.035015990422403796;0.03501569912791027;0.9426950734800946;-0.03300899967666529;0.943259410598814;1.0099987497609368
37.40638;1.0599747320627675;0.9997531306587778;0.9431840242503183;0.013264433852022885;0.012513939651146597;1.0607966597909524;1.0099905176448907;9.99992173475661;1.2503998063844315;0.03501598552215033;0.03501570279806537;0.942695098717062;-0.0330089996871388;0.9432593413184248;1.009999033198824
