time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.41638;1.0599749300910608;0.9997532926968479;0.943183986041011;0.013264432181472201;0.01251393838634805;1.060796739793591;1.0099906690809635;9.99992139631924;1.2503999185509058;0.03501598070885174;0.03501570661427519;0.9426951218502974;-0.033008999699027174;0.9432592742344279;1.009999309621189
37.42638;1.0599751285400694;0.9997534608420922;0.9431839507403894;0.013264430486303706;0.012513937054511688;1.0607968215869668;1.009990818774679;9.999921177648412;1.2504000331403224;0.035015975991899276;0.035015710563037684;0.9426951425601372;-0.03300899971223972;0.9432592089322456;1.0099995785327638
37.43638;1.0599753268578762;0.9997536348024663;0.9431839183743544;0.013264428764419535;0.012513935658742552;1.0607969048385277;1.009990966599709;9.999921075880208;1.250400150508345;0.035015971376953205;0.03501571462950449;0.9426951606258317;-0.03300899972667377;0.9432591449703056;1.0099998393471974
37.44638;1.0599755243802211;0.9997538140812854;0.9431838889891782;0.013264427013248457;0.01251393420309373;1.0607969891550508;1.009991112414577;9.999921087053032;1.2504002709247222;0.035015966868374854;0.03501571880178214;0.9426951758619722;-0.03300899974222509;0.9432590819858699;1.0100000914794178
37.45638;1.0599757204342408;0.9997539979743509;0.943183862662828;0.013264425229205807;0.012513932691141942;1.0607970739990598;1.0099912560927984;9.999921205442945;1.2504003944737656;0.03501596247230661;0.035015723069877956;0.9426951880092422;-0.0330089997587932;0.9432590197875652;1.0100003343777169
37.46638;1.0599759144391734;0.999754185749782;0.9431838394412806;0.013264423406945716;0.012513931125604899;1.0607971586561906;1.0099913976048909;9.999921424478382;1.250400521110448;0.035015958197311986;0.035015727420720205;0.9426951967022507;-0.03300899977627414;0.9432589583566989;1.0100005674965007
37.47638;1.0599761059252761;0.9997543767911814;0.9431838192797255;0.013264421539567245;0.012513929509298348;1.0607972422760477;1.0099915371200194;9.999921738914125;1.250400650800852;0.035015954053254555;0.03501573183684523;0.9426952015515588;-0.033008999794553344;0.9432588977521512;1.0100007903435915
37.48638;1.0599762944987436;0.9997545705964876;0.9431838020625534;0.013264419620224233;0.012513927846149315;1.0607973239939295;1.0099916750424092;9.999922145544154;1.2504007835427278;0.03501595004933346;0.03501573630200124;0.9426952022436019;-0.033008999813505885;0.9432588380078227;1.0100010025549124
37.49638;1.0599764798111124;0.999754766715941;0.9431837877027841;0.013264417643663429;0.0125139261409541;1.0607974030244314;1.0099918119546032;9.999922641855408;1.2504009192861485;0.03501594619220262;0.03501574080535817;0.9426951985812653;-0.033008999832998334;0.9432587790981717;1.010001203886405
37.50638;1.059976661561016;0.9997549647107259;0.9431837762430787;0.013264415606672965;0.012513924398593734;1.0607974786316337;1.0099919485044828;9.999923224626997;1.2504010579148463;0.035015942486974184;0.03501574533904603;0.9426951904541112;-0.033008999852902024;0.9432587209331565;1.0100013941365056
37.51638;1.059976839520453;0.999755164130241;0.9431837678503651;0.013264413507549698;0.012513922624114524;1.0607975500520903;1.0099920853273918;9.999923889841439;1.2504011992943833;0.035015938939914795;0.035015749894679295;0.9426951777554693;-0.03300899987311237;0.9432586633605109;1.0100015731039964
37.52638;1.0599770135524558;0.9997553644762791;0.94318376271883;0.01326441134540028;0.012513920822983622;1.0607976164888608;1.0099922230335663;9.999924633344287;1.2504013432517136;0.03501593555890061;0.0350157544634969;0.9426951603187407;-0.03300899989354763;0.9432586062375807;1.0100017406228068
37.53638;1.0599771836156036;0.999755565187914;0.9431837610021081;0.013264409119738618;0.01251391899991564;1.0607976772065364;1.0099923622000115;9.999925450969533;1.2504014894728126;0.03501593235234979;0.03501575903873933;0.9426951379497214;-0.03300899991413399;0.943258549510009;1.0100018966098914
37.54638;1.0599773497777052;0.9997557656608733;0.9431837628157995;0.013264406829959158;0.01251391715771692;1.0607977316395623;1.0099925033615709;9.999926338443228;1.250401637478054;0.03501592932897596;0.03501576361568492;0.9426951104879165;-0.033008999934804106;0.9432584931483543;1.0100020410633355
37.55638;1.0599775122099149;0.9997559652341591;0.9431837682455;0.013264404475371718;0.012513915298397528;1.060797779387599;1.009992647010825;9.999927291612412;1.2504017867013606;0.035015926498528395;0.03501576818707769;0.942695077803563;-0.03300899995550382;0.9432584370146248;1.0100021740098164
37.56638;1.0599776711098854;0.9997561631606208;0.9431837773376155;0.013264402056454074;0.012513913424743037;1.060797820126301;1.0099927935766575;9.999928306269403;1.250401936555336;0.03501592387170121;0.03501577273802335;0.9426950397625788;-0.0330089999761767;0.9432583808436572;1.0100022954378969
37.57638;1.0599778265877715;0.9997563586550283;0.9431837901242758;0.013264399575382179;0.012513911540095561;1.0607978535447171;1.0099929433677928;9.999929377620004;1.2504020864510956;0.035015921458289946;0.03501577724605138;0.9426949962036686;-0.033008999996728544;0.9432583243370234;1.0100024052624428
37.58638;1.0599779786270693;0.9997565510113785;0.943183806681785;0.013264397034918168;0.0125139096475285;1.0607978793247028;1.0099930964915105;9.999930500288755;1.2504022357863576;0.03501591926670872;0.03501578168785516;0.9426949469106416;-0.033009000017025836;0.9432582672584038;1.0100025033614568
37.59638;1.0599781271513973;0.9997567396856714;0.9431838271590582;0.013264394437654963;0.012513907749713322;1.0607978971605592;1.0099932528083768;9.999931668611213;1.2504023838963656;0.03501591730560947;0.0350157860458931;0.9426948915881144;-0.03300900003694627;0.9432582094615668;1.0100025896664884
37.60638;1.059978272108136;0.9997569242586031;0.9431838517175444;0.013264391786377207;0.012513905849064757;1.0607979068031457;1.009993411984872;9.999932876331105;1.2504025300200772;0.0350159155843712;0.035015790307101384;0.942694829891426;-0.033009000056418256;0.9432581508829381;1.0100026642734297
37.61638;1.0599784135238555;0.9997571043440843;0.9431838804011239;0.013264389084173203;0.012513903947949372;1.0607979080517278;1.0099935735954253;9.99993411617973;1.2504026733499296;0.035015914111673506;0.03501579445824967;0.9426947614890222;-0.033009000075409585;0.943258091564825;1.0100027275068186
37.62638;1.0599785515091966;0.9997572796301848;0.9431839130765491;0.01326438633398916;0.012513902049404686;1.0607979006760577;1.0099937371677545;9.999935380146526;1.2504028131436566;0.03501591289255295;0.03501579848508691;0.9426946861098561;-0.03300900009391211;0.9432580316342285;1.010002779816249
37.63638;1.0599786861780667;0.9997574499953887;0.9431839494895251;0.013264383538912442;0.012513900157850604;1.060797884353014;1.0099939021711415;9.999936660551237;1.2504029488000732;0.03501591192577904;0.03501580237303966;0.9426946035854651;-0.03300900011195334;0.9432579711834727;1.0100028215853192
37.64638;1.0599788175677765;0.9997576154952087;0.9431839893072079;0.013264380703298766;0.012513898278421951;1.0607978586905482;1.0099940680288788;9.999937951841419;1.2504030798294723;0.03501591120512569;0.035015806107868475;0.9426945138494646;-0.03300900012959019;0.9432579101804297;1.0100028530707164
37.65638;1.059978945638024;0.999757776283709;0.9431840321521828;0.013264377833337365;0.012513896415554938;1.0607978233182422;1.0099942341215402;9.999939251898148;1.2504032057812235;0.0350159107226073;0.03501580967861421;0.9426944168681576;-0.03300900014686636;0.9432578484901092;1.010002874485621
37.66638;1.0599790703168788;0.9997579325661261;0.9431840777125673;0.013264374936513812;0.012513894572827136;1.060797777943031;1.0099943997553755;9.99994056163863;1.2504033262372982;0.035015910469386284;0.03501581308015569;0.9426943125983913;-0.03300900016378595;0.9432577859669387;1.0100028860891486
37.67638;1.059979191576954;0.9997580845446747;0.9431841258227809;0.013264372020613856;0.012513892753941387;1.0607977222922516;1.009994564190719;9.999941883802306;1.2504034408376825;0.035015910435360675;0.035015816310766903;0.9426942010102252;-0.03300900018032707;0.9432577225696476;1.0100028882138357
37.68638;1.059979309501055;0.9997582323720318;0.9431841764245185;0.013264369092964239;0.012513890963264995;1.0607976560223982;1.00999472669675;9.999943222218512;1.2504035492186194;0.03501591060936616;0.03501581936708933;0.9426940820821642;-0.03300900019645427;0.9432576584376554;1.0100028812662265
37.69638;1.0599794242727165;0.9997583761228426;0.9431842294680844;0.013264366160267445;0.012513889204925303;1.0607975787469797;1.009994886577971;9.999944581023277;1.2504036508810539;0.0350159109791415;0.03501582224349447;0.9426939557529681;-0.033009000212116266;0.9432575938636364;1.0100028657117197
37.70638;1.0599795361357374;0.9997585157876404;0.943184284823949;0.013264363228603068;0.012513887481104432;1.0607974901628792;1.0099950432016906;9.999945963375898;1.250403745137566;0.03501591153081116;0.03501582493578874;0.9426938219311604;-0.03300900022725956;0.9432575291585661;1.0100028420110356
37.71638;1.059979645427526;0.9997586513175942;0.9431843422629712;0.013264360302896083;0.012513885791505492;1.0607973901281826;1.0099951959677629;9.999947370681321;1.250403831184704;0.03501591225018947;0.03501582744156137;0.9426936806085098;-0.03300900024185792;0.9432574645390924;1.0100028105544934
37.72638;1.059979752614084;0.9997587826666685;0.9431844014907214;0.01326435738641463;0.012513884134595588;1.0607972786588054;1.0099953442511402;9.999948802563324;1.2504039082043878;0.03501591312573319;0.03501582975623564;0.942693531933206;-0.03300900025593126;0.9432574001937579;1.0100027716807867
37.73638;1.0599798581781512;0.9997589097764932;0.94318446215461;0.013264354480833367;0.01251388250933905;1.0607971558899651;1.0099954874239359;9.99995025723998;1.2504039753966458;0.0350159141495601;0.03501583187115918;0.9426933761099932;-0.03300900026954074;0.9432573364326744;1.0100027257674404
37.74638;1.0599799625065864;0.9997590325814376;0.943184523826453;0.013264351586709027;0.01251388091590039;1.0607970220563339;1.0099956249267235;9.9999517322719;1.2504040319506275;0.03501591531581136;0.035015833775256265;0.9426932132829485;-0.033009000282763934;0.9432572737109164;1.0100026732573064
37.75638;1.0599800659724785;0.9997591510711883;0.9431845860481038;0.013264348704997934;0.012513879355062074;1.0607968775288652;1.009995756318136;9.999953225346895;1.2504040770977947;0.03501591661828897;0.03501583545800049;0.9426930435459817;-0.03300900029566979;0.943257212530741;1.0100026145606231
37.76638;1.0599801690294561;0.9997592653185261;0.9431846484624006;0.013264345839095937;0.012513877827534506;1.0607967228599948;1.0099958812695298;9.999954734695212;1.2504041103101236;0.03501591805020766;0.0350158369111822;0.9426928669846928;-0.033009000308312865;0.943257153348392;1.0100025499965448
37.77638;1.0599802721207103;0.9997593754442132;0.9431847109184497;0.013264342995212107;0.012513876333932888;1.0607965587606007;1.009995999565144;9.999956259099767;1.2504041314685534;0.0350159196073941;0.035015838127333734;0.9426926836950913;-0.03300900032074171;0.9432570965561587;1.0100024798802132
37.78638;1.0599803755665653;0.9997594815807803;0.9431847734760831;0.013264340180879616;0.012513874875174004;1.0607963859768808;1.0099961111781341;9.999957797973718;1.2504041408009554;0.03501592129144716;0.035015839097150586;0.9426924937924684;-0.033009000333007556;0.9432570425221517;1.010002404615966
37.79638;1.05998047956178;0.9997595838835517;0.9431848363317196;0.013264337403807783;0.012513873452351705;1.0607962051669562;1.0099962163068392;9.999959351615184;1.2504041386281357;0.03501592310857265;0.03501583980964052;0.9426922973692369;-0.033009000345175496;0.9432569916018844;1.0100023246737706
37.80638;1.059980584213878;0.9997596825706226;0.9431848996760979;0.013264334671990135;0.012513872066039076;1.0607960168807316;1.009996315261359;9.99996092105745;1.2504041251566127;0.03501592506563331;0.03501584025527888;0.94269209443679;-0.033009000357326006;0.9432569440933178;1.0100022405110682
37.81638;1.0599806896611554;0.9997597779585555;0.943184963583371;0.013264331993403504;0.012513870716778822;1.0607958215868005;1.00999640832059;9.999962507621523;1.2504041004332898;0.03501592716922586;0.035015840429236306;0.942691884945257;-0.03300900036953575;0.9432569002246828;1.0100021525531766
37.82638;1.0599807962400356;0.9997598705106521;0.9431850280489928;0.013264329374913201;0.012513869406532206;1.0607956197436101;1.0099964956949965;9.99996411278841;1.2504040643711551;0.0350159294272752;0.035015840331660705;0.9426916688487359;-0.03300900038186503;0.9432568602288426;1.010002061218915
37.83638;1.0599809044932926;0.9997599608393015;0.9431850930656998;0.013264326822542844;0.01251386813854357;1.0607954119049796;1.009996577525384;9.999965738159323;1.2504040167611932;0.035015931847313705;0.0350158399660043;0.9426914461343692;-0.033009000394358806;0.9432568244116929;1.010001966900788
37.84638;1.0599810150137097;0.9997600495640229;0.9431851586256995;0.013264324342684245;0.012513866915797431;1.060795198753584;1.0099966538413088;9.99996738507907;1.2504039573078092;0.03501593443146004;0.03501583933654591;0.9426912168483619;-0.03300900040704172;0.9432567931453533;1.0100018699341677
37.85638;1.0599811282998792;0.9997601371220496;0.943185224719438;0.01326432194158707;0.012513865740092115;1.0607949810858288;1.0099967245822685;9.999969054288512;1.250403885714108;0.035015937173569725;0.035015838445255194;0.9426909811373781;-0.033009000419916855;0.9432567668374223;1.0100017706510966
37.86638;1.05998124471982;0.9997602237047115;0.943185291341749;0.013264319623665234;0.012513864611842698;1.0607947597368221;1.0099967897285935;9.999970746130591;1.2504038017040136;0.03501594006091724;0.03501583729135451;0.9426907392413518;-0.03300900043298079;0.9432567458903816;1.0100016694618887
37.87638;1.0599813645329745;0.9997603092940895;0.9431853584675505;0.013264317390259447;0.012513863530178325;1.0607945353613555;1.0099968493868385;9.999972461132092;1.250403704960133;0.03501594307704439;0.03501583587446116;0.9426904914578056;-0.03300900044624336;0.9432567306404323;1.0100015668393907
37.88638;1.0599814878234548;0.9997603937020175;0.9431854260480348;0.01326431523909559;0.012513862493448895;1.0607943082590867;1.009996903736408;9.999974200174762;1.2504035951099008;0.035015946203110646;0.03501583419739049;0.9426902381213901;-0.03300900045974614;0.943256721345916;1.0100014632232488
37.89638;1.059981614390119;0.9997604766197313;0.9431854940231622;0.013264313165428246;0.012513861499903326;1.060794078456872;1.0099969529453428;9.99997596393973;1.250403471804121;0.03501594941741986;0.03501583226538814;0.942689979567007;-0.03300900047358003;0.9432567182472015;1.0100013589533499
37.90638;1.0599817438009607;0.999760557698648;0.9431855622824468;0.0132643111644348;0.012513860548297619;1.0607938458906414;1.0099969971621183;9.999977752226947;1.2504033348700112;0.03501595269362762;0.035015830082539647;0.9426897161023902;-0.03300900048788602;0.9432567215964451;1.010001254257368
37.91638;1.059981875548823;0.9997606366364646;0.9431856306028529;0.013264309232408176;0.012513859638312246;1.0607936104957878;1.0099970365519932;9.999979563682986;1.250403184460184;0.03501595600097315;0.03501582764963839;0.9426894480308398;-0.03300900050282304;0.943256731592443;1.0100011492668626
37.92638;1.0599820091179797;0.9997607132007884;0.9431856986599312;0.013264307366478111;0.012513858770864163;1.0607933722597824;1.0099970712929751;9.999981395884184;1.2504030210217232;0.03501595930683889;0.03501582496456447;0.9426891756737035;-0.03300900051851982;0.943256748286818;1.0100010440685634
37.93638;1.0599821439901052;0.9997607871660189;0.9431857661329298;0.013264305564284509;0.012513857948228338;1.0607931312830063;1.0099971015266258;9.999983245464636;1.2504028451234666;0.03501596257743888;0.035015822022771065;0.9426888993840156;-0.0330090005350451;0.9432567715739082;1.0100009387717461
37.94638;1.0599822796825413;0.9997608582692418;0.9431858327904492;0.013264303823959307;0.012513857173520448;1.0607928877839905;1.0099971273512494;9.999985107999326;1.250402657398814;0.035015965776677496;0.035015818816573216;0.9426886195898115;-0.03300900055239999;0.9432568012906906;1.010000833552543
37.95638;1.05998241580719;0.9997609262655217;0.9431858984886254;0.01326430214402804;0.012513856449791243;1.0607926420503673;1.0099971488749606;9.999986978026344;1.2504024586334335;0.035015968867821386;0.035015815333821546;0.9426883368173321;-0.03300900057052358;0.9432568373131105;1.0100007286570474
37.96638;1.0599825521299393;0.9997609910323315;0.9431859631710802;0.013264300523215124;0.01251385577895069;1.0607923944084319;1.0099971662286056;9.999988849633688;1.2504022497992902;0.03501597182000543;0.03501581155912083;0.9426880516682241;-0.03300900058932406;0.9432568795448613;1.0100006243586972
37.97638;1.059982688640188;0.9997610526111491;0.9431860268974744;0.013264298960102679;0.012513855160763584;1.0607921451917384;1.0099971795336768;9.999990716954395;1.250402031967845;0.0350159746135613;0.03501580747746683;0.9426877648230957;-0.0330090006087279;0.9432569278525647;1.0100005209138252
37.98638;1.0599828255584394;0.9997611111219512;0.9431860898246229;0.013264297452220715;0.012513854592966505;1.0607918946771264;1.0099971889061061;9.999992574174248;1.2504018062095805;0.03501597723837334;0.03501580307685357;0.9426874770751916;-0.03300900062870513;0.9432569820399019;1.010000418570496
37.99638;1.0599829632207982;0.9997611666351086;0.9431861521380432;0.013264295995224948;0.012513854072471716;1.0607916430466928;1.0099971944786192;9.999994415410965;1.2504015735279461;0.03501597968986952;0.03501579834920956;0.9426871893298722;-0.03300900064924585;0.9432570418543482;1.01000031759262
38.00638;1.0599831019426051;0.9997612191094163;0.9431862140227638;0.013264294583610848;0.012513853596658143;1.0607913903661008;1.0099971964022474;9.999996234738147;1.2504013347552856;0.03501598196672786;0.03501579328899004;0.9426869025472538;-0.03300900067031475;0.9432571070060859;1.010000218250489
38.01638;1.0599832419157929;0.9997612683857138;0.9431862757110226;0.01326429321212858;0.012513853164172207;1.0607911365570717;1.0099971948061321;9.99999802642989;1.250401090431753;0.03501598406801145;0.03501578789061957;0.9426866176254514;-0.033009000691834704;0.9432571772106021;1.010000120850223
38.02638;1.0599833830722845;0.9997613141966012;0.9431863374959543;0.013264291875627856;0.012513852774895149;1.0607908814086255;1.009997189706602;9.999999785221508;1.2504008408218024;0.035015985990807276;0.035015782150377796;0.9426863352800876;-0.0330090007136985;0.9432572522212005;1.0100000258217694
38.03638;1.0599835250256533;0.9997613561859793;0.9431863996516283;0.013264290568000721;0.01251385242936321;1.0607906246022776;1.009997180938965;10.000001506552717;1.2504005861039256;0.03501598773105945;0.03501577607175519;0.9426860560209316;-0.033009000735768464;0.9432573318238178;1.0099999337157362
38.04638;1.0599836672403768;0.9997613939442036;0.943186462376962;0.013264289282685427;0.012513852128326852;1.0607903657505486;1.0099971681740056;10.000003186465234;1.2504003265830153;0.03501598928595197;0.03501576966567589;0.9426857802181529;-0.03300900075787036;0.9432574158206376;1.0099998451132073
38.05638;1.0599838092401677;0.9997614270614756;0.9431865258185438;0.013264288014677517;0.012513851872964128;1.0607901044787782;1.0099971510252097;10.000004820839857;1.2504000628225989;0.035015990654972545;0.035015762946142955;0.9426855081708848;-0.03300900077981425;0.9432575040193846;1.0099997605963025
38.06638;1.0599839506382893;0.9997614551807571;0.9431865901126484;0.01326428676151428;0.012513851665423611;1.0607898404968468;1.0099971292255636;10.000006405183742;1.2503997956840025;0.03501599183893707;0.035015755929293645;0.9426852401301754;-0.033009000801423785;0.9432575962318718;1.0099996807238423
38.07638;1.0599840910778675;0.9997614780104292;0.9431866554040245;0.013264285522308815;0.012513851508536315;1.060789573622507;1.0099971027914536;10.00000793593204;1.2503995262353245;0.035015992839596354;0.035015748634425956;0.9426849762996845;-0.03300900082254301;0.9432576922661438;1.0099996059656509
38.08638;1.0599842302016487;0.9997614952933105;0.9431867218007743;0.013264284297114182;0.012513851404831959;1.0607893037131986;1.0099970720876996;10.000009411687456;1.2503992555873984;0.035015993661667195;0.035015741081952316;0.9426847168608996;-0.03300900084303512;0.9432577919049298;1.0099995366830046
38.09638;1.0599843676275664;0.9997615067999259;0.9431867893051804;0.013264283087137667;0.012513851355974917;1.0607890305048884;1.0099970377583036;10.000010832478088;1.2503989847844639;0.035015994313830234;0.035015733290236495;0.9426844620217146;-0.03300900086279423;0.9432578949187636;1.009999473132231
38.10638;1.059984502912817;0.9997615123709893;0.9431868578080143;0.013264281893950224;0.012513851362711619;1.060788753531363;1.0099970005544079;10.000012198251444;1.2503987147602966;0.03501599480650747;0.03501572527353932;0.9426842120593701;-0.03300900088176996;0.9432580010955798;1.0099994154471634
38.11638;1.0599846355285978;0.9997615119464782;0.9431869270870762;0.013264280718426136;0.012513851424900977;1.0607884722499488;1.0099969611704382;10.000013508662796;1.2503984463351545;0.03501599514926429;0.035015717041709395;0.9426839673051821;-0.03300900089998759;0.9432581102481498;1.0099993636375297
38.12638;1.059984764866141;0.9997615055454607;0.9431869967677191;0.01326427956124015;0.012513851541532818;1.0607881862532555;1.0099969202161436;10.000014763347773;1.2503981802663504;0.03501599535103832;0.03501570860270328;0.9426837280708981;-0.03300900091754729;0.9432582222725958;1.009999317616906
38.13638;1.0599848902898;0.9997614932411881;0.9431870663334635;0.013264278424051886;0.012513851710602339;1.0607878954052745;1.0099968783145417;10.000015961656084;1.2503979172851842;0.0350159954230862;0.035015699965657066;0.9426834946017225;-0.03300900093460483;0.9432583372069766;1.0099992772421964
38.14638;1.0599850111830942;0.9997614751510381;0.9431871351929736;0.013264277308960378;0.012513851928522581;1.0607875998691398;1.009996836161258;10.000017102591201;1.2503976580049052;0.035015995381026545;0.03501569114228214;0.9426832670601608;-0.03300900095133864;0.9432584551335418;1.009999242363017
38.15638;1.0599851269283582;0.9997614514056486;0.9431872027657301;0.013264276216523464;0.012513852189438898;1.0607873000306045;1.0099967944775088;10.000018185159607;1.250397402780437;0.035015995244145705;0.03501568214705717;0.9426830455262105;-0.03300900096792184;0.943258576023416;1.009999212858591
38.16638;1.0599852368425688;0.99976142212093;0.9431872685944497;0.013264275144989653;0.012513852485379244;1.0607869963595726;1.0099967539316315;10.000019208731844;1.2503971517196775;0.0350159950334376;0.035015672994954554;0.9426828300572412;-0.03300900098451533;0.9432586996821452;1.0099991886295534
38.17638;1.0599853401346588;0.9997613873753426;0.9431873323971797;0.013264274090875506;0.012513852807300618;1.0607866893225855;1.0099967150811011;10.000020173457989;1.2503969048130572;0.03501599476876852;0.03501566369700818;0.9426826207584575;-0.03300900100126499;0.9432588257428395;1.0099991695704675
38.18638;1.0599854359829821;0.9997613471726448;0.9431873940061636;0.013264273049738953;0.012513853145892083;1.0607863793806689;1.0099966783515344;10.000021080451324;1.250396662027816;0.03501599446463746;0.03501565425829666;0.9426824178089654;-0.03300900101829841;0.9432589536745787;1.009999155557382
38.19638;1.0599855236847737;0.9997613014677799;0.9431874533188345;0.013264272017210454;0.012513853491728252;1.0607860670194829;1.0099966440670536;10.000021931339;1.2503964233494207;0.035015994127061065;0.03501564467858961;0.9426822214681926;-0.03300900103573784;0.943259082812518;1.00999914643275
38.20638;1.0599856026779821;0.9997612502449207;0.943187510286652;0.013264270990148723;0.012513853835974342;1.0607857528115436;1.0099966125240614;10.000022727459084;1.2503961887955006;0.03501599375413824;0.03501563495282471;0.9426820320337665;-0.033009001053721156;0.9432592123865491;1.0099991419505792
38.21638;1.0599856724592467;0.9997611935045402;0.9431875648637859;0.01326426996743683;0.012513854171550574;1.0607854374835115;1.0099965840600975;10.00002346935081;1.2503959583932294;0.03501599333883115;0.03501562507421942;0.9426818497318247;-0.033009001072406514;0.9432593416022065;1.0099991417402425
38.22638;1.059985732611004;0.9997611311653558;0.9431876169652006;0.01326426894989788;0.012513854493294677;1.0607851218826798;1.00999655908413;10.00002415693814;1.2503957321301247;0.03501599287366543;0.03501561504074294;0.9426816746403917;-0.03300900109194726;0.9432594697653633;1.0099991453806296
38.23638;1.0599857829481316;0.9997610630359468;0.9431876664657297;0.013264267939429787;0.012513854797340296;1.0607848068883317;1.0099965380755722;10.000024789960499;1.2503955099525832;0.03501599235732367;0.035015604859068;0.9426815067092277;-0.03300900111246087;0.9432595963388789;1.0099991524696486
38.24638;1.0599858235876174;0.9997609888664396;0.9431877131732057;0.013264266938582006;0.012513855080583997;1.060784493419586;1.0099965215598625;10.000025367991151;1.2503952918693693;0.03501599179837518;0.03501559454319289;0.942681345813459;-0.03300900113403756;0.9432597209053539;1.0099991625971012
38.25638;1.059985854878127;0.9997609083829435;0.9431877567919078;0.013264265950984195;0.012513855340356775;1.0607841824768711;1.0099965100654575;10.000025890261425;1.250395078025652;0.03501599121347144;0.035015584110576;0.9426811917924188;-0.03300900115677377;0.9432598431196768;1.009999175372301
38.26638;1.0599858772879625;0.9997608213455939;0.9431877969700962;0.013264264981063268;0.012513855574405252;1.0607838750735261;1.0099965040733696;10.00002635595213;1.250394868604686;0.03501599062408112;0.03501557357997379;0.9426810444551479;-0.033009001180772296;0.9432599626994457;1.0099991904849204
38.27638;1.0599858913129194;0.9997607276662488;0.9431878334133845;0.013264264032401739;0.01251385578122221;1.0607835721075136;1.0099965039854373;10.000026764997227;1.2503946637252037;0.03501599005346705;0.0350155629717729;0.9426809035446612;-0.03300900120611753;0.9432600794111816;1.0099992076400515
38.28638;1.0599858974650838;0.999760627489275;0.943187865952084;0.013264263106769834;0.012513855960324581;1.060783274308681;1.0099965101310764;10.000027118494254;1.2503944635010886;0.035015989523071556;0.035015552307518974;0.9426807687291446;-0.03300900123286897;0.9432601930239047;1.009999226476176
38.29638;1.0599858963646243;0.9997605211860654;0.9431878945117936;0.01326426220469559;0.012513856111943755;1.0607829822878065;1.0099965228053687;10.000027418183894;1.2503942680966167;0.035015989051989264;0.03501554160725382;0.9426806396521533;-0.03300900126106516;0.9432603032749355;1.0099992465874568
38.30638;1.0599858888056102;0.9997604092741547;0.9431879190201644;0.013264261325544759;0.012513856236558018;1.0607826965858291;1.0099965423110457;10.000027665889588;1.2503940776414144;0.03501598865904641;0.035015530887453815;0.9426805159803249;-0.03300900129071403;0.9432604099023787;1.0099992675866722
38.31638;1.0599858756930702;0.9997602923177564;0.9431879393449308;0.013264260466769427;0.012513856335018685;1.0607824176970708;1.0099965689646326;10.000027863782439;1.2503938921585593;0.03501598836227564;0.035015520161744446;0.9426803974085254;-0.03300900132178184;0.9432605127080937;1.0099992891399678
38.32638;1.0599858579373391;0.9997601708903928;0.9431879553258841;0.013264259624287443;0.012513856408863575;1.0607821461133147;1.0099966030713488;10.000028014763691;1.250393711651897;0.035015988177051385;0.03501550944213507;0.9426802836413513;-0.033009001354203205;0.9432606115679001;1.0099993109552856
38.33638;1.0599858364135717;0.999760045567132;0.9431879668529917;0.01326425879368129;0.01251385646004536;1.0607818823053365;1.0099966449236377;10.00002812201398;1.2503935362280851;0.03501598811636429;0.035015498738400375;0.9426801744259744;-0.03300900138790204;0.9432607063886131;1.009999332768935
38.34638;1.0599858119394603;0.9997599169028007;0.9431879739202138;0.01326425797082632;0.012513856490284516;1.0607816266379282;1.0099966948089367;10.000028188497643;1.2503933660705735;0.035015988191621786;0.03501548805724184;0.9426800696441443;-0.033009001422806876;0.9432607970844622;1.0099993543482833
38.35638;1.0599857852112566;0.9997597854172199;0.9431879766253275;0.013264257152195523;0.012513856501049948;1.0607813793603158;1.0099967529511582;10.000028217267456;1.2503932013568697;0.035015988411136345;0.03501547740266763;0.9426799693325842;-0.033009001458859474;0.9432608835984193;1.0099993754699121
38.36638;1.0599857567788231;0.999759651586677;0.943187975123237;0.013264256334990444;0.012513856493836836;1.0607811406779157;1.009996819402465;10.000028211714069;1.2503930422949074;0.03501598877767912;0.03501546677700977;0.9426798735710352;-0.03300900149601132;0.9432609659162359;1.0099993959109026
38.37638;1.0599857271299196;0.9997595158282995;0.9431879695799802;0.013264255517123236;0.012513856469490691;1.0607809108260826;1.0099968939806836;10.000028175393338;1.2503928892043235;0.03501598928929226;0.03501545618186153;0.9426797823597621;-0.033009001534209506;0.9432610440529623;1.009999415472103
38.38638;1.0599856968104244;0.9997593784996726;0.943187960170955;0.01326425469725117;0.012513856427558425;1.0607806900722097;1.009996976323617;10.000028111810643;1.2503927424670238;0.03501598994350147;0.035015445618235747;0.9426796956265279;-0.03300900157339148;0.9432611180540137;1.0099994339762948
38.39638;1.0599856664592078;0.9997592399585986;0.943187947099514;0.013264253874218616;0.012513856367125983;1.060780478658714;1.0099970660415676;10.000028023672295;1.250392602360879;0.03501599073954399;0.035015435086321225;0.9426796133047277;-0.03300900161350054;0.9432611880339881;1.0099994512722015
38.40638;1.0599856367268476;0.9997591006579856;0.9431879305960317;0.013264253045907372;0.012513856288330145;1.0607802768292174;1.0099971628443387;10.000027912042556;1.2503924689345585;0.03501599167619824;0.035015424586800736;0.942679535365063;-0.033009001654504634;0.943261254229482;1.0099994672496575
38.41638;1.0599856081626886;0.9997589611707777;0.9431879109263596;0.013264252208929338;0.012513856193166395;1.0607800849098137;1.009997266547746;10.000027776541696;1.2503923419844323;0.035015992749901505;0.035015414124491086;0.9426794618454228;-0.0330090016963999;0.9432613170170012;1.0099994818171154
38.42638;1.0599855811539218;0.9997588221026423;0.9431878884199464;0.013264251359695804;0.012513856084948184;1.060779903307596;1.0099973770116188;10.000027615999329;1.2503922210868736;0.035015993955684915;0.03501540371083133;0.9426793928909453;-0.03300900173921227;0.9432613768437202;1.0099994949164686
38.43638;1.059985555922259;0.9997586839852329;0.9431878634584286;0.01326425049567791;0.01251385596737907;1.0607797324603683;1.0099974941231307;10.000027428844898;1.250392105639199;0.035015995286788136;0.03501539336134343;0.9426793287505177;-0.03300900178300615;0.9432614341014361;1.0099995065983995
38.44638;1.0599855325455552;0.9997585472525613;0.9431878364107527;0.013264249615446946;0.012513855844965695;1.0607795727935418;1.0099976178184114;10.00002721363715;1.2503919949177034;0.03501599673197711;0.035015383089723504;0.9426792697527459;-0.03300900182787937;0.9432614890570592;1.0099995170788614
38.45638;1.0599855109808942;0.9997584123280201;0.9431878075800981;0.013264248717495581;0.012513855723750958;1.0607794246684619;1.0099977480477986;10.000026969900809;1.2503918882045673;0.035015998275306104;0.03501537290360638;0.942679216291436;-0.03300900187393872;0.9432615418903155;1.0099995267455988
38.46638;1.05998549107461;0.9997582797304517;0.9431877772211558;0.013264247799538574;0.012513855610210229;1.0607792883443035;1.0099978846969255;10.000026698859749;1.250391784914685;0.035015999899672;0.035015362805004474;0.9426791688192802;-0.03300900192128088;0.9432615927978252;1.009999536095134
38.47638;1.0599854725731226;0.9997581500217585;0.9431877455776769;0.013264246859268327;0.012513855509242975;1.0607791640182018;1.0099980275648575;10.000026403457074;1.2503916846086098;0.035016001590822396;0.035015352793961695;0.942679127813454;-0.03300900196998273;0.9432616420577349;1.009999545653798
38.48638;1.0599854551821561;0.99975802361987;0.9431877128715287;0.013264245895446046;0.012513855423700452;1.0607790518964493;1.0099981764280803;10.000026087091106;1.2503915869208166;0.03501600333860154;0.035015342871861886;0.9426790937113614;-0.033009002020086504;0.9432616899749232;1.0099995559649972
38.49638;1.0599854386530134;0.9997579006806802;0.9431876793076576;0.013264244908228848;0.012513855355545013;1.0607789521586695;1.0099983311149427;10.000025751623141;1.2503914914703413;0.03501600513417936;0.03501533304326002;0.9426790668811063;-0.033009002071600325;0.9432617367962984;1.0099995676013336
38.50638;1.059985422820856;0.999757781106104;0.9431876451201563;0.013264243899214859;0.012513855306646761;1.060778864885524;1.0099984915265043;10.000025396493164;1.2503913978249672;0.035016006966269185;0.03501532331632065;0.9426790476371778;-0.033009002124536356;0.9432617827028764;1.0099995811271545
38.51638;1.059985407628596;0.9997576646147471;0.9431876105579161;0.013264242871728676;0.012513855278531093;1.0607787900952337;1.0099986575868685;10.000025019436817;1.250391305581581;0.03501600882138112;0.035015313701149194;0.9426790362781952;-0.03300900217894568;0.9432618278249156;1.0099995970167663
38.52638;1.0599853931876424;0.9997575508496875;0.943187575818992;0.013264241830553154;0.012513855272243054;1.0607787277895655;1.009998829155239;10.000024617533597;1.250391214440597;0.035016010687493555;0.03501530420664415;0.942679033142079;-0.03300900223489969;0.9432618722168807;1.0099996155945066
38.53638;1.059985379769915;0.9997574394738937;0.9431875410344442;0.013264240780662358;0.01251385528855008;1.0607786779164368;1.0099990059797497;10.000024188063092;1.2503911241553995;0.035016012556773404;0.03501529483775942;0.9426790386353247;-0.033009002292445654;0.9432619158161962;1.0099996370221551
38.54638;1.0599853676909767;0.9997573301648343;0.9431875062916885;0.013264239726300385;0.012513855328169239;1.0607786403336192;1.009999187699103;10.000023729039258;1.25039103446055;0.03501601442581298;0.03501528559612712;0.9426790531774106;-0.03300900235159043;0.9432619584238441;1.009999661307495
38.55638;1.0599853572113092;0.999757222565338;0.9431874716597642;0.013264238671655765;0.012513855392280542;1.0607786148166791;1.009999373896974;10.000023238997372;1.2503909450513575;0.03501601629370909;0.035015276484824984;0.9426790771026404;-0.033009002412312485;0.943261999732082;1.0099996883506752
38.56638;1.0599853485210682;0.9997571163319924;0.9431874372313852;0.013264237622198869;0.012513855482347225;1.0607786010667113;1.0099995642090314;10.00002271650283;1.2503908555884509;0.035016018159293054;0.03501526751215866;0.9426791106634412;-0.033009002474574264;0.9432620393912455;1.009999718011008
38.57638;1.0599853418101262;0.9997570112399816;0.943187403174048;0.013264236584967299;0.012513855598862802;1.0607785986907636;1.0099997583264075;10.000022160103462;1.250390765715301;0.03501602001967339;0.0350152586916527;0.942679154138186;-0.03300900253832088;0.9432620770804663;1.009999750109373
38.58638;1.059985337364332;0.9997569072093629;0.9431873697854382;0.013264235567472615;0.012513855740842005;1.0607786072045429;1.0099999558681272;10.000021568609135;1.250390675050415;0.03501602187014514;0.035015250040420234;0.9426792078552605;-0.03300900260347652;0.9432621125496786;1.009999784374542
38.59638;1.059985335551036;0.9997568042644368;0.9431873375230467;0.013264234576236034;0.01251385590626879;1.0607786261049297;1.0100001563471142;10.000020941210483;1.2503905831161055;0.03501602370363845;0.035015241575909614;0.9426792720590164;-0.03300900266995969;0.9432621456091782;1.0099998204099956
38.60638;1.059985336702718;0.9997567025475671;0.943187306925227;0.013264233616297248;0.012513856092001056;1.0607786549472493;1.010000359300772;10.000020277612114;1.2503904892474507;0.035016025511119715;0.03501523331257494;0.942679346749647;-0.03300900273770403;0.9432621760752452;1.009999857706738
38.61638;1.0599853410893751;0.9997566023729857;0.9431872784534526;0.013264232692018842;0.01251385629312137;1.0607786933536056;1.0100005643993732;10.000019578789114;1.2503903926188422;0.03501602728452896;0.03501522526222385;0.9426794316349295;-0.03300900280665072;0.9432622037147905;1.0099998957062897
38.62638;1.059985349029032;0.9997565042023283;0.9431872523872399;0.013264231808324535;0.012513856502676318;1.0607787409773888;1.010000771423113;10.000018847753404;1.25039029244392;0.035016029017280716;0.03501521743671242;0.9426795262031303;-0.033009002876720546;0.943262228237933;1.0099999339332777
38.63638;1.0599853609501482;0.9997564085671994;0.9431872288409605;0.013264230971451517;0.012513856712475024;1.0607787974769083;1.0100009801803234;10.000018088903278;1.2503901881939843;0.03501603070010497;0.03501520984933775;0.9426796298452899;-0.03300900294780397;0.9432622493381853;1.0099999721379276
38.64638;1.0599853773038974;0.9997563159903153;0.9431872078669284;0.013264230188661455;0.012513856914994148;1.0607788625318972;1.010001190451461;10.00001730623254;1.2503900796431655;0.035016032317607616;0.035015202513372;0.9426797419468224;-0.03300900301977232;0.9432622667186573;1.0100000102865556
38.65638;1.0599853984450995;0.9997562269057207;0.943187189522999;0.013264229467491567;0.012513857105129764;1.0607789358882571;1.010001402005344;10.000016502528718;1.250389966776767;0.03501603384857918;0.03501519543820762;0.9426798619184961;-0.03300900309248241;0.9432622800892908;1.0100000483935336
38.66638;1.059985424639937;0.9997561416203478;0.9431871738497268;0.013264228815663455;0.012513857280252007;1.0607790173568206;1.0100016146612034;10.000015680234137;1.2503898497775967;0.035016035269632054;0.03501518862654874;0.9426799892387671;-0.03300900316575759;0.9432622891728659;1.0100000863895606
38.67638;1.059985456168323;0.9997560603080232;0.9431871608252269;0.013264228241409432;0.012513857438996336;1.0607791067769805;1.0100018282822996;10.000014842288445;1.250389729073504;0.035016036560861025;0.03501518207531313;0.9426801235102122;-0.03300900323936518;0.9432622936974737;1.0100001241280452
38.68638;1.0599854933514412;0.9997559830276561;0.9431871503223875;0.013264227753253376;0.012513857580789791;1.0607792039994992;1.010002042697274;10.00001399214882;1.25038960522829;0.03501603771016879;0.03501517577744161;0.9426802644148593;-0.033009003313023616;0.943262293378555;1.0100001614799912
38.69638;1.059985536503252;0.9997559097883887;0.9431871420672172;0.013264227359081485;0.012513857706109483;1.060779308859619;1.010002257685963;10.000013133813248;1.2503894787240148;0.035016038714741;0.03501516972254914;0.9426804115892082;-0.033009003386431354;0.943262287969304;1.010000198408958
38.70638;1.0599855859012985;0.999755840584289;0.9431871356482951;0.013264227065483135;0.012513857815741165;1.0607794211946406;1.0100024730352117;10.000012272096928;1.2503893498570962;0.035016039580081156;0.03501516389753593;0.942680564556271;-0.033009003459281164;0.943262277316729;1.0100002349230552
38.71638;1.0599856417869549;0.9997557753519997;0.9431871305729231;0.013264226878335195;0.012513857909667825;1.0607795409433065;1.010002688541928;10.000011412275933;1.2503892187693313;0.035016040315560604;0.03501515828637182;0.942680722767128;-0.033009003531248846;0.9432622613044371;1.0100002709483997
38.72638;1.0599857044087289;0.9997557139433645;0.9431871263223901;0.013264226804052488;0.012513857987401482;1.0607796681512318;1.0100029039466059;10.000010559101433;1.2503890855424509;0.035016040929081414;0.03501515287106409;0.9426808856921713;-0.03300900360197427;0.9432622397946931;1.0100003062823504
38.73638;1.0599857740967984;0.9997556561521352;0.94318712240915;0.013264226849860027;0.012513858048895325;1.0607798028613487;1.0100031188628902;10.000009716602685;1.2503889503505101;0.03501604142693623;0.03501514763569556;0.9426810528505928;-0.03300900367105143;0.943262212686636;1.010000340689662
38.74638;1.0599858513032603;0.999755601728628;0.9431871184339023;0.013264227022629011;0.012513858094050895;1.0607799450857678;1.0100033327464628;10.00000888855843;1.250388813556005;0.03501604181745524;0.03501514256896457;0.942681223763822;-0.033009003738043455;0.9432621799904031;1.0100003740455326
38.75638;1.0599859365403523;0.9997555503505462;0.9431871141135085;0.013264227327837885;0.012513858121722513;1.0607800948481545;1.0100035449314595;10.000008078218297;1.2503886756203977;0.03501604211096644;0.03501513766489262;0.9426813979715312;-0.03300900380253183;0.9432621418317094;1.0100004064054675
38.76638;1.0599860302028536;0.999755501610372;0.9431871092789035;0.013264227769531378;0.012513858130351546;1.0607802521647192;1.0100037547292644;10.00000728767123;1.2503885369294045;0.035016042316809846;0.03501513292474431;0.9426815751642426;-0.03300900386416786;0.9432620984005713;1.0100004379679837
38.77638;1.0599861324036592;0.9997554550668232;0.9431871038593247;0.013264228350560105;0.012513858119187652;1.060780416957258;1.0100039615059933;10.000006517963064;1.2503883977046601;0.03501604244370255;0.03501512835624516;0.9426817552710334;-0.03300900392268314;0.9432620499000736;1.0100004689881465
38.78638;1.059986242962928;0.9997554102919265;0.943187097848579;0.013264229072671252;0.012513858088015433;1.0607805889552546;1.010004164672668;10.0000057695935;1.2503882580357175;0.03501604250129181;0.03501512396809706;0.9426819383831191;-0.03300900397786806;0.9432619965474667;1.0100004997706722
38.79638;1.0599863615274294;0.9997553668855017;0.9431870912815732;0.013264229936401885;0.012513858035968762;1.0607807676648098;1.0100043636846978;10.000005042708755;1.250388117937017;0.03501604249833518;0.03501511976562783;0.9426821246227621;-0.033009004029553556;0.943261938580722;1.01000053078888
38.80638;1.0599864876586196;0.9997553245008842;0.9431870842906853;0.013264230940798606;0.01251385796107862;1.060780952440018;1.010004558124914;10.000004337194527;1.2503879773662616;0.03501604244066086;0.035015115751016346;0.9426823141024736;-0.03300900407761127;0.9432618762500778;1.0100005627680213
38.81638;1.0599866207781425;0.9997552828009449;0.9431870771640117;0.013264232083004831;0.012513857860958138;1.0607811426031821;1.0100047477512184;10.000003653168923;1.2503878362256127;0.03501604233187885;0.03501511192589392;0.9426825069279269;-0.03300900412196375;0.9432618098426551;1.0100005965930678
38.82638;1.0599867600996347;0.9997552413360971;0.9431870702757603;0.013264233358281027;0.01251385773357991;1.0607813375613075;1.0100049324628926;10.000002991771805;1.2503876943908607;0.03501604217408552;0.035015108293456346;0.9426827031395073;-0.033009004162584794;0.9432617397051166;1.010000633166911
38.83638;1.059986904705674;0.9997551995501159;0.9431870639871395;0.01326423476100377;0.012513857577208303;1.0607815368458837;1.0100051122818055;10.000002355469503;1.2503875517942138;0.035016041966417014;0.035015104859168304;0.9426829026320818;-0.033009004199482335;0.94326166622047;1.010000673351896
38.84638;1.0599870536508347;0.9997551569122077;0.9431870586221935;0.013264236285624828;0.012513857390020193;1.0607817399951438;1.0100052873330965;10.000001747494856;1.2503874084533744;0.03501604170344694;0.03501510163077469;0.9426831051180545;-0.03300900423267544;0.9432615897570578;1.0100007179191866
38.85638;1.0599872059527942;0.9997551129919614;0.9431870544589487;0.013264237926864701;0.012513857169998043;1.0607819463526367;1.0100054578110165;10.000001171130465;1.2503872643961875;0.03501604137621001;0.03501509861761135;0.9426833101381094;-0.03300900426217943;0.9432615106158142;1.0100007674863958
38.86638;1.0599873605829326;0.9997550675029003;0.9431870517372307;0.013264239679847132;0.01251385691459045;1.0607821549595284;1.010005624004864;10.000000629621583;1.2503871196120007;0.035016040975978296;0.035015095830025385;0.9426835171141431;-0.03300900428800408;0.9432614290389091;1.0100008225133175
38.87638;1.059987516527416;0.9997550203617828;0.943187050711254;0.013264241540406934;0.012513856619975517;1.0607823646502326;1.0100057863114953;10.00000012628769;1.2503869740582516;0.035016040497683254;0.035015093280914365;0.942683725421635;-0.03300900431015629;0.9432613453244426;1.0100008833385044
38.88638;1.0599876728170372;0.9997549716879833;0.9431870516630376;0.013264243505193774;0.01251385628100225;1.0607825742611259;1.0100059451552856;9.999999664019349;1.2503868276444372;0.035016039940083774;0.03501509098582006;0.9426839344406465;-0.033009004328644787;0.94326125995036;1.0100009502186016
38.89638;1.0599878285019808;0.9997549217243434;0.9431870548418946;0.013264245571577531;0.012513855892198325;1.0607827827222949;1.0100061008894876;9.99999924495086;1.2503866801768462;0.03501603930511593;0.03501508895735764;0.9426841435500739;-0.033009004343504914;0.9432611735929404;1.0100010233254784
38.90638;1.0599879826472758;0.9997548707313128;0.9431870604183491;0.013264247737245109;0.01251385544845472;1.0607829890069878;1.0100062537172034;9.999998871333423;1.250386531331928;0.03501603859977252;0.03501508719941721;0.9426843521122306;-0.033009004354820334;0.9432610870603725;1.010001102669555
38.91638;1.0599881343305158;0.9997548189217138;0.9431870684844731;0.01326424999895146;0.012513854945054817;1.0607831921466273;1.010006403656032;9.999998546135691;1.2503863807203082;0.035016037836939747;0.03501508570702076;0.9426845595297051;-0.03300900436269863;0.9432610012006322;1.0100011880363682
38.92638;1.059988282585614;0.9997547664674129;0.9431870790558782;0.01326425235111878;0.01251385437812588;1.0607833913499118;1.010006550587176;9.999998272090025;1.2503862279717404;0.03501603703145453;0.03501508446960173;0.9426847653188717;-0.03300900436724085;0.9432609168149105;1.0100012790349202
38.93638;1.0599884263710209;0.9997547135352625;0.943187092077995;0.013264254786054877;0.012513853745461292;1.0607835860232688;1.0100066943529749;9.999998050705347;1.2503860727834575;0.035016036195160284;0.03501508347380284;0.9426849690994646;-0.033009004368547507;0.9432608346106628;1.0100013752102968
38.94638;1.0599885646383156;0.99975466029945;0.9431871074322314;0.013264257295239945;0.012513853047103899;1.0607837756668963;1.0100068348140523;9.999997882069595;1.2503859149766945;0.03501603533559968;0.03501508270525577;0.9426851705554333;-0.03300900436672914;0.9432607552100607;1.0100014760885503
38.95638;1.059988696432051;0.9997546069142467;0.9431871249315081;0.013264259869713559;0.012513852285184838;1.060783959842959;1.0100069718033005;9.999997764902215;1.2503857545882122;0.03501603445764959;0.03501508214987435;0.9426853694646984;-0.03300900436191721;0.9432606791680715;1.010001581109415
38.96638;1.059988820955448;0.9997545534759157;0.9431871443484761;0.013264262500325998;0.012513851463030008;1.0607841382436463;1.0100071050612414;9.99999769746556;1.250385591945277;0.035016033565974145;0.03501508179343645;0.942685565754409;-0.033009004354287004;0.9432606069639105;1.0100016895234791
38.97638;1.059988937616136;0.9997545000375434;0.9431871654537823;0.01326426517922237;0.012513850584497369;1.0607843107293737;1.0100072343027948;9.99999767882248;1.2503854275777024;0.035016032667772604;0.035015081619897186;0.9426857594925186;-0.03300900434406101;0.9432605390231331;1.0100018003413662
38.98638;1.0599890460274561;0.9997544466820619;0.943187188030536;0.013264267901135527;0.012513849653707644;1.06078447729686;1.0100073593605592;9.99999770840268;1.2503852619852105;0.035016031774565276;0.035015081610257945;0.9426859508063341;-0.03300900433148517;0.9432604757869991;1.0100019123753141
38.99638;1.0599891458899882;0.9997543935897902;0.9431872119116906;0.013264270662646368;0.012513848674789546;1.0607846380407706;1.0100074801745134;9.99999778458267;1.2503850955478153;0.035016030902152925;0.035015081742297664;0.9426861397622758;-0.03300900431680339;0.943260417755578;1.0100020243402648
