time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.00638;1.0599892368198554;0.9997543410306787;0.9431872370072889;0.013264273460074296;0.012513847652203477;1.0607847931231633;1.0100075965929525;9.999997904789316;1.2503849286328212;0.03501603006874306;0.03501508199236145;0.9426863262928202;-0.033009004300248036;0.9432603654981385;1.0100021349448096
39.01638;1.0599893183222686;0.9997542892542223;0.9431872632522098;0.013264276288565467;0.01251384659163807;1.0607849426855842;1.0100077082573657;9.999998066592482;1.2503847616492585;0.03501602929130049;0.03501508233865256;0.9426865102647316;-0.033009004282050745;0.9432603196582955;1.0100022429661912
39.02638;1.0599893899368302;0.9997542383875914;0.9431872905425398;0.013264279143532752;0.012513845500132001;1.0607850867592608;1.0100078146887528;9.99999826729007;1.2503845950314345;0.035016028582826535;0.035015082763588126;0.9426866916133052;-0.033009004262454955;0.9432602808938625;1.0100023472857282
39.03638;1.0599894513996553;0.9997541884749666;0.943187318735152;0.013264282022539663;0.012513844385252012;1.060785225320711;1.0100079153795816;9.999998502175202;1.250384429286697;0.035016027952077734;0.035015083256209285;0.9426868703970951;-0.03300900424171436;0.9432602497591933;1.0100024468506437
39.04638;1.0599895027213369;0.9997541395932047;0.9431873476880104;0.0132642849256495;0.012513843254455665;1.0607853584357037;1.0100080098163782;9.999998763841234;1.2503842650216777;0.035016027404123906;0.03501508381461735;0.9426870467922741;-0.0330090042200852;0.943260226668169;1.0100025406673945
39.05638;1.0599895441897815;0.9997540918772229;0.9431873773085856;0.013264287854372541;0.012513842114655525;1.0607854862794905;1.0100080975214982;9.999999043298274;1.250384102855701;0.035016026942366704;0.03501508444425377;0.9426872210834796;-0.03300900419781895;0.9432602119594705;1.0100026278815508
39.06638;1.0599895763238143;0.9997540454301761;0.943187407533469;0.013264290809952764;0.012513840971659269;1.060785609036496;1.0100081781136625;9.99999933147562;1.2503839433333142;0.03501602657182087;0.03501508515301316;0.9426873936273149;-0.03300900417515433;0.9432602059453398;1.0100027078333473
39.07638;1.0599895997230675;0.9997540002477457;0.9431874382205531;0.013264293791785215;0.012513839829669778;1.0607857268495815;1.0100082513342012;9.999999619887005;1.250383786938701;0.03501602630019555;0.0350150859493874;0.9426875647901436;-0.03300900415231251;0.9432602088966263;1.0100027800485374
39.08638;1.0599896148529397;0.9997539562743855;0.9431874691058908;0.013264296796934506;0.012513838691151942;1.0607858398432233;1.0100083170491234;9.999999900559878;1.2503836341316228;0.0350160261359281;0.03501508684344885;0.9426877348414605;-0.03300900412950287;0.9432602210230641;1.010002844216352
39.09638;1.059989621982056;0.9997539135406268;0.9431874998769825;0.013264299821097423;0.012513837557592215;1.0607859481422532;1.0100083752626716;10.000000166007334;1.2503834852938134;0.03501602608561237;0.03501508784704056;0.9426879038004313;-0.03300900410693319;0.943260242487972;1.010002900144199
39.10638;1.0599896212425592;0.999753872189721;0.9431875302666359;0.013264302860605573;0.01251383643044371;1.060786051881347;1.0100084261003246;10.000000409891586;1.250383340665983;0.035016026152614343;0.03501508897416827;0.942688071387857;-0.03300900408480479;0.9432602734494835;1.0100029476751669
39.11638;1.0599896125953954;0.999753832336434;0.9431875601298529;0.013264305913924749;0.012513835311053042;1.0607861512499643;1.010008469723963;10.000000627689658;1.2503832004135462;0.03501602633685657;0.03501509024316249;0.9426882371899824;-0.03300900406329486;0.9432603141102578;1.0100029866538902
39.12638;1.0599895958416992;0.9997537939358265;0.9431875894801062;0.013264308981041008;0.012513834199939771;1.0607862465312934;1.01000850623993;10.000000816572967;1.250383064769167;0.035016026635230894;0.03501509167802332;0.942688400879926;-0.03300900404255003;0.9432603647232412;1.0100030169841743
39.13638;1.059989570841046;0.9997537568244041;0.9431876184507755;0.013264312061908977;0.012513833096372757;1.0607863380855447;1.010008535650435;10.000000974901853;1.2503829340895274;0.03501602704179984;0.03501509330553819;0.9426885622787492;-0.033009004022697526;0.943260425529973;1.0100030386738559
39.14638;1.0599895376858437;0.9997537208712625;0.943187647211375;0.013264315156314824;0.012513831998817723;1.060786426309899;1.0100085578649538;10.000001101373583;1.2503828087738622;0.03501602754795575;0.035015095150756355;0.9426887212461272;-0.03300900400385718;0.9432604966748869;1.010003051842467
39.15638;1.0599894966712877;0.9997536860826843;0.9431876758953645;0.013264318264550549;0.012513830906025128;1.060786511580825;1.01000857277915;10.000001194299877;1.2503826891927161;0.03501602814393859;0.035015097234885786;0.942688877567648;-0.03300900398613721;0.9432605781354995;1.0100030567779112
39.16638;1.0599894481957304;0.9997536526103283;0.9431877045555722;0.01326432138674339;0.012513829817964131;1.0607865942229462;1.010008580379272;10.000001252064218;1.2503825757703055;0.03501602882025173;0.03501509957481098;0.9426890309791449;-0.033009003969609624;0.9432606697036715;1.0100030539410427
39.17638;1.0599893926649044;0.999753620706521;0.9431877331289671;0.013264324521312511;0.012513828736524174;1.060786674566421;1.01000858081722;10.000001273911344;1.2503824690453926;0.03501602956700935;0.03501510218366867;0.9426891812656861;-0.03300900395427254;0.9432607710321548;1.0100030437856575
39.18638;1.0599893304039891;0.9997535906805324;0.9431877614466921;0.013264327664694892;0.012513827665945979;1.0607867529857198;1.0100085744104539;10.000001259887773;1.2503823695879341;0.03501603037228171;0.03501510507076524;0.9426893282904513;-0.03300900394002317;0.9432608817325954;1.0100030265703726
39.19638;1.0599892616349518;0.9997535628329669;0.9431877893372865;0.013264330812476815;0.012513826612280912;1.0607868298363141;1.0100085615665129;10.000001210501875;1.2503822779756173;0.035016031220907524;0.0350151082385451;0.9426894719679527;-0.03300900392667359;0.9432610014765852;1.0100030023630728
39.20638;1.0599891865177675;0.9997535373442816;0.9431878167428769;0.013264333960783444;0.012513825581990013;1.0607869054019816;1.0100085427150305;10.000001126780694;1.2503821948086666;0.03501603209513055;0.035015111680462035;0.9426896122279026;-0.03300900391400419;0.9432611300020997;1.0100029711945102
39.21638;1.059989105194652;0.9997535142076308;0.943187843764326;0.013264337107263427;0.012513824580922447;1.0607869798809382;1.010008518290598;10.000001010569502;1.2503821206327816;0.035016032977448666;0.03501511538317952;0.9426897489750485;-0.033009003901803446;0.9432612670288506;1.0100029332508544
39.22638;1.0599890178394977;0.9997534932377006;0.9431878706387162;0.013264340250854632;0.01251382361426321;1.0607870533483768;1.010008488741467;10.000000864530772;1.250382055906537;0.03501603385263395;0.03501511933073332;0.9426898820766998;-0.03300900388986579;0.9432614121998639;1.0100028889538313
39.23638;1.0599889246994316;0.9997534740908662;0.9431878976584623;0.013264343390438875;0.012513822686495429;1.060787125782724;1.010008454556461;10.000000691690184;1.2503820010517905;0.03501603470640257;0.03501512350666976;0.942690011377976;-0.033009003877982335;0.9432615651080023;1.0100028388269202
39.24638;1.0599888260797254;0.9997534563325157;0.9431879251101082;0.01326434652381741;0.01251382180061246;1.0607871971791683;1.010008416274103;10.000000495141757;1.2503819564939405;0.035016035524717534;0.03501512789368523;0.9426901367635566;-0.03300900386594708;0.9432617253977921;1.010002783298667
39.25638;1.059988722283745;0.9997534395820192;0.9431879533018067;0.013264349647816663;0.012513820958073265;1.0607872676017478;1.0100083744259758;10.000000278026441;1.2503819226690862;0.035016036297200404;0.03501513247327331;0.9426902582333413;-0.03300900385356032;0.9432618928427933;1.010002722656066
39.26638;1.0599886135272865;0.9997534236161083;0.9431879825866663;0.013264352759362242;0.01251382016056604;1.060787337160402;1.0100083294517652;10.00000004347574;1.250381899983942;0.03501603701904714;0.035015137225791526;0.942690375897095;-0.033009003840631816;0.9432620672597773;1.010002657164448
39.27638;1.0599884998785134;0.9997534083727746;0.9431880133282853;0.013264355856313291;0.012513819411396163;1.0607874060542581;1.0100082816588798;9.999999794423006;1.2503818887887554;0.035016037687670934;0.03501514213112813;0.9426904899169235;-0.03300900382699329;0.9432622483461661;1.010002587173889
39.28638;1.0599883812814834;0.9997533939175999;0.9431880458709165;0.01326435893722072;0.012513818714670498;1.0607874746695247;1.0100082312560108;9.999999533040661;1.2503818894602792;0.035016038299280496;0.0350151471696321;0.9426906004655426;-0.03300900381250199;0.9432624356636251;1.0100025130909227
39.29638;1.0599882575943629;0.9997533803738927;0.9431880804925935;0.013264362001315554;0.012513818073556587;1.0607875436081744;1.010008178439953;9.99999926030603;1.2503819024944334;0.0350160388481358;0.03501515232166006;0.9426907077275557;-0.03300900379703235;0.9432626287582453;1.0100024353158341
39.30638;1.0599881286041442;0.9997533678360164;0.9431881173474527;0.013264365049005813;0.01251381748969511;1.0607876136466683;1.0100081234565095;9.99999897624834;1.2503819284296216;0.03501603932663102;0.03501515756735683;0.9426908119379015;-0.03300900378047683;0.9432628272376044;1.0100023542195349
39.31638;1.0599879940613082;0.999753356350743;0.9431881564898076;0.013264368081523606;0.012513816963949896;1.0607876856651905;1.0100080665796907;9.999998680508446;1.2503819676641685;0.03501603972683867;0.0350151628882687;0.942690913375032;-0.03300900376275264;0.9432630307591789;1.0100022701298523
39.32638;1.0599878536981417;0.9997533459669474;0.9431881979582111;0.013264371100221314;0.012513816497093272;1.0607877605827938;1.0100080080811638;9.999998373074225;1.250382020371645;0.03501604004307998;0.03501516826911022;0.9426910122981519;-0.03300900374378963;0.9432632389748735;1.01000218334599
39.33638;1.0599877072411883;0.9997533367876441;0.9431882418399716;0.013264374106809147;0.012513816090110022;1.0607878393140564;1.010007948263413;9.999998054645143;1.2503820865500308;0.035016040271575226;0.03501517369817799;0.9426911089346638;-0.03300900372350817;0.9432634514476135;1.0100020941698058
39.34638;1.0599875544741877;0.9997533289769175;0.9431882882685723;0.01326437710389836;0.01251381574477926;1.0607879226879877;1.0100078874993372;9.99999772608349;1.2503821660937118;0.03501604040764216;0.0350151791665018;0.9426912035278825;-0.033009003701813734;0.9432636676139796;1.0100020029101449
39.35638;1.0599873952572727;0.9997533227528186;0.9431883373375951;0.013264380094597983;0.012513815464142226;1.060788011345716;1.010007826197947;9.999997387995041;1.250382258864539;0.0350160404458796;0.03501518466718014;0.9426912963652432;-0.03300900367860934;0.9432638868553976;1.0100019098751716
39.36638;1.0599872294386754;0.9997533184347316;0.9431883890200083;0.013264383082153948;0.012513815252176848;1.060788105708921;1.010007764720188;9.999997041052422;1.2503823648166272;0.03501604038431962;0.03501519019599302;0.9426913877753862;-0.03300900365381682;0.9432641085872608;1.0100018153512265
39.37638;1.059987056786344;0.9997533164992635;0.9431884431990512;0.013264386070781294;0.012513815112638535;1.060788206033311;1.0100077033264214;9.99999668634686;1.2503824840964666;0.0350160402272657;0.03501519575158513;0.9426914781188627;-0.03300900362738351;0.9432643322458618;1.0100017195732804
39.38638;1.0599868770093042;0.9997533175370977;0.9431884997624121;0.013264389065815112;0.01251381504776419;1.0607883125054063;1.0100076421591189;9.999996325305625;1.2503826169751082;0.035016039984065474;0.03501520133309636;0.9426915677944835;-0.033009003599259235;0.9432645572189666;1.010001622701524
39.39638;1.0599866897842112;0.9997533221339943;0.9431885586499056;0.013264392071977537;0.01251381505813304;1.0607884253378643;1.010007581216322;9.999995959224906;1.2503827636247227;0.03501603966730587;0.03501520693685903;0.9426916572691899;-0.03300900356937939;0.943264782819811;1.0100015247855636
39.40638;1.0599864947632913;0.9997533307880498;0.9431886198574593;0.013264395091780073;0.012513815143639974;1.0607885448371013;1.0100075203413346;9.999995588862983;1.2503829238938353;0.035016039291780626;0.035015212555127906;0.9426917470646922;-0.03300900353768086;0.9432650082582367;1.010001425749406
39.41638;1.0599862916128335;0.999753343885303;0.9431886834494028;0.013264398125433147;0.012513815303871908;1.060788671443555;1.0100074592496937;9.999995214500236;1.250383097213972;0.03501603887212454;0.03501521817722144;0.9426918376588259;-0.033009003504130253;0.9432652326002903;1.010001325415359
39.42638;1.0599860800456236;0.9997533617156399;0.9431887495651191;0.013264401171602075;0.012513815537562024;1.0607888057178607;1.0100073975574626;9.999994836375075;1.250383282713752;0.03501603842016549;0.035015223792578556;0.9426919294114425;-0.033009003468727496;0.9432654548381222;1.010001223543583
39.43638;1.0599858598001508;0.9997533845432283;0.9431888183859095;0.013264404228309379;0.01251381584254;1.0607889482433859;1.0100073348459635;9.999994455047174;1.250383479546222;0.035016037944360874;0.0350152293940577;0.9426920225925287;-0.033009003431462756;0.9432656740491296;1.0100011198840464
39.44638;1.0599856306169255;0.9997534126683815;0.9431888901086183;0.013264407293571312;0.012513816216218193;1.0607890995012486;1.0100072707849463;9.999994071283892;1.2503836871928957;0.035016037452095354;0.03501523497843035;0.942692117444477;-0.03300900339226659;0.9432658894965015;1.0100010142084181
39.45638;1.0599853922333462;0.9997534463972535;0.943188964996429;0.01326441036539213;0.012513816656052732;1.0607892598257724;1.0100072051824602;9.999993686054243;1.250383905483927;0.03501603695270292;0.03501524054378455;0.9426922142412654;-0.033009003351016794;0.9432661006158679;1.0100009062990607
39.46638;1.0599851443814556;0.9997534859719879;0.9431890434431505;0.01326441344121826;0.012513817160116401;1.0607894294355196;1.010007137907623;9.999993301261657;1.2503841343777686;0.035016036456996885;0.035015246085883946;0.9426923132906706;-0.03300900330759027;0.9432663069228173;1.0100007959114947
39.47638;1.0599848868344695;0.999753531541652;0.9431891259530408;0.01326441651782341;0.012513817727074036;1.0607896084149921;1.0100070687999576;9.999992920311712;1.2503843737328149;0.03501603597383516;0.03501525159539265;0.9426924148290575;-0.03300900326190989;0.9432665079225216;1.0100006827442156
39.48638;1.0599846194861802;0.9997535831717193;0.9431892130699934;0.013264419591878983;0.012513818355270668;1.0607897966379567;1.0100069976443036;9.99999254767104;1.2503846232909572;0.03501603550827269;0.03501525705708476;0.9426925189551424;-0.03300900321397091;0.9432667030826547;1.0100005664452814
39.49638;1.0599843423971596;0.9997536408852555;0.9431893052953929;0.01326442265981567;0.012513819041760452;1.0607899937352012;1.0100069242071643;9.999992187778268;1.2503848827423858;0.035016035062684095;0.0350152624515059;0.9426926256571004;-0.0330090031638475;0.9432668918735991;1.010000446634974
39.50638;1.05998405580657;0.9997537046996601;0.9431894029963614;0.013264425716983122;0.012513819782125192;1.0607901991214126;1.0100068482643951;9.999991844110381;1.2503851515982651;0.03501603463907346;0.03501526775890144;0.9426927347907276;-0.03300900311168231;0.9432670738780042;1.0100003229251204
39.51638;1.0599837600933042;0.9997537745844767;0.9431895063483557;0.013264428757899642;0.01251382057175201;1.0607904120454803;1.010006769571585;9.999991519010575;1.2503854290420549;0.035016034241229003;0.03501527296205188;0.9426928460462518;-0.03300900305767007;0.9432672488772478;1.0100001949501087
39.52638;1.0599834557218581;0.9997538503774729;0.9431896153504238;0.01326443177729742;0.01251382140763609;1.0607906316443194;1.0100066878529812;9.999991213998001;1.250385713973353;0.035016033875654634;0.03501527804564104;0.9426929590036197;-0.033009003002046865;0.9432674168035289;1.0100000624076593
39.53638;1.0599831432372926;0.9997539317768466;0.9431897299369962;0.013264434770217529;0.012513822288928566;1.0607908569616014;1.010006602846279;9.999990930189988;1.2503860051509221;0.03501603355001412;0.03501528299651472;0.9426930732005999;-0.033009002945075736;0.9432675776758139;1.009999925105412
39.54638;1.0599828232469062;0.9997540184286615;0.9431898501246253;0.013264437731523816;0.01251382321650367;1.0607910869293538;1.0100065143246932;9.999990668948184;1.2503863013534624;0.035016033270533986;0.03501528780692356;0.9426931881779139;-0.033009002887002516;0.9432677316407315;1.0099997829996377
39.55638;1.0599824963491278;0.9997541100222679;0.9431899760336723;0.013264440656006661;0.012513824192760259;1.0607913203786548;1.0100064220873122;9.999990432642795;1.2503866015105611;0.03501603304128334;0.03501529247569975;0.9426933035399453;-0.033009002828014194;0.9432678789972605;1.0099996361638948
39.56638;1.0599821630616222;0.9997542063103348;0.9431901077890391;0.013264443538789906;0.012513825221185512;1.0607915561167736;1.010006325986014;9.999990225051567;1.2503869047305047;0.03501603286471425;0.03501529700551197;0.9426934189879697;-0.03300900276826011;0.9432680201114945;1.0099994846859854
39.57638;1.059981823796844;0.9997543070495049;0.9431902454476185;0.013264446375314307;0.012513826304912646;1.0607917930608703;1.010006225990917;9.99999005093665;1.2503872102133438;0.035016032741628095;0.035015301399623305;0.942693534279701;-0.03300900270790194;0.9432681553030227;1.0099993285934594
39.58638;1.0599814788799133;0.9997544119605217;0.9431903889653207;0.013264449161099746;0.012513827445449415;1.0607920303764362;1.0100061222040864;9.999989915436396;1.2503875171328975;0.03501603267101856;0.03501530565999873;0.9426936491388616;-0.03300900264712642;0.943268284785627;1.0099991678447766
39.59638;1.059981128568823;0.9997545207818482;0.9431905381729884;0.013264451891954241;0.012513828642795943;1.0607922675053885;1.0100060147787997;9.999989824027155;1.2503878246138156;0.03501603264983154;0.03501530978671642;0.9426937631777876;-0.03300900258613734;0.943268408672999;1.0099990023544747
39.60638;1.059980773092215;0.999754633321707;0.9431906928231117;0.013264454564344112;0.012513829896198602;1.0607925040580442;1.0100059038320703;9.99998978257843;1.2503881318111911;0.0350160326725061;0.03501531377869857;0.9426938759292369;-0.033009002525166184;0.9432685270055123;1.0099988320675322
39.61638;1.0599804126984025;0.9997547494327002;0.9431908527052977;0.013264457175434329;0.012513831204211035;1.0607927396744308;1.010005789411401;9.999989797195964;1.2503884379806014;0.03501603273147656;0.0350153176353624;0.94269398698603;-0.0330090024644841;0.9432686397768082;1.0099986570482777
39.62638;1.0599800476745307;0.9997548689771353;0.9431910176898101;0.013264459723376523;0.012513832563984138;1.0607929739429067;1.0100056714999792;9.999989874154256;1.2503887424865974;0.03501603281878133;0.035015321358010956;0.9426940960833796;-0.033009002404390336;0.9432687469977528;1.0099984774731177
39.63638;1.0599796783419217;0.9997549918134182;0.94319118764285;0.013264462208226217;0.012513833971262012;1.0607932064134467;1.0100055500595988;9.999990019971818;1.2503890447584107;0.03501603292741112;0.03501532494988024;0.9426942030446778;-0.03300900234519002;0.9432688487678631;1.0099982935537608
39.64638;1.0599793050312598;0.9997551177892703;0.9431913623373462;0.013264464632313917;0.012513835421514515;1.0607934366792189;1.01000542510784;9.99999024094384;1.2503893442023553;0.03501603305155632;0.03501532841607119;0.9426943076710752;-0.033009002287173184;0.9432689453067734;1.009998105531795
39.65638;1.0599789280601255;0.9997552467172842;0.9431915414227162;0.013264466999054994;0.012513836910621435;1.0607936644346379;1.0100052967875817;9.999990541931878;1.2503896401417849;0.03501603318681677;0.0350153317635208;0.9426944096566019;-0.033009002230593464;0.943269036946227;1.0099979137478947
39.66638;1.059978547740455;0.9997553783334799;0.9431917244546746;0.013264469311297883;0.01251383843479568;1.0607938894521787;1.0100051653609412;9.999990925944523;1.2503899318651168;0.03501603333075428;0.0350153349985361;0.9426945086257477;-0.033009002175652884;0.9432691240419406;1.0099977186807019
39.67638;1.059978164407753;0.9997555123462211;0.943191911008925;0.013264471570337995;0.012513839990806077;1.0607941115138109;1.0100050311009154;9.999991394815384;1.2503902187131817;0.03501603348291527;0.03501533812434631;0.9426946043034542;-0.03300900212250684;0.9432692068500091;1.0099975209174423
39.68638;1.0599777784890614;0.9997556485532901;0.9431921008009435;0.013264473775580248;0.012513841576617795;1.0607943303602732;1.0100048941652158;9.999991949476668;1.2503905000292386;0.035016033645630176;0.03501534114335671;0.942694696623961;-0.03300900207128155;0.9432692855079294;1.0099973210933844
39.69638;1.0599773905798386;0.9997557868680862;0.9431922936993571;0.01326447592511267;0.012513843191792265;1.0607945456530457;1.0100047545755706;9.999992589840557;1.2503907750004923;0.035016033825869756;0.035015344061109226;0.9426947856596475;-0.03300900202206895;0.9432693601034295;1.0099971198635989
39.70638;1.059977001393601;0.999755927242847;0.9431924896346651;0.013264478016628148;0.012513844837233858;1.0607947569502039;1.0100046122624806;9.999993314727229;1.250391042623977;0.03501603403447028;0.035015346885885396;0.9426948714940653;-0.033009001974899775;0.9432694307157781;1.0099969179272357
39.71638;1.0599766115658158;0.999756069573049;0.9431926885127303;0.013264480048021951;0.01251384651448594;1.0607949637679674;1.0100044670351427;9.999994121313897;1.2503913018183057;0.03501603428206989;0.035015349625279094;0.9426949541388854;-0.03300900192974645;0.9432694974390093;1.0099967160582282
39.72638;1.0599762214997006;0.9997562136839769;0.9431928901816395;0.013264482018505467;0.012513848225220099;1.0607951656885128;1.0100043185392746;9.999995004588925;1.2503915515269624;0.03501603457752881;0.035015352285240935;0.9426950334764125;-0.033009001886560266;0.9432695604378653;1.0099965150912136
39.73638;1.0599758314058434;0.9997563594218575;0.9431930943770857;0.01326448392974445;0.01251384997155735;1.0607953623864244;1.010004166331404;9.999995957911098;1.250391790772525;0.03501603493039086;0.03501535487233045;0.9426951092407732;-0.03300900184529156;0.9432696199713642;1.0099963158474552
39.74638;1.0599754414678755;0.9997565067045965;0.9431933006860382;0.01326448578559283;0.012513851756499382;1.0607955535700846;1.0100040100064975;9.999996974095717;1.2503920186773236;0.03501603535189693;0.03501535739629822;0.942695181031722;-0.03300900180589643;0.943269676335775;1.0099961190600344
39.75638;1.0599750519150468;0.9997566554382812;0.9431935086284512;0.013264487591085455;0.012513853583029729;1.060795738912269;1.0100038492616055;9.999998045547525;1.250392234455454;0.03501603585382629;0.03501535987084563;0.9426952483577034;-0.03300900176836375;0.9432697298125521;1.0099959253401645
39.76638;1.059974662961144;0.9997568053765062;0.9431937177698905;0.013264489351893742;0.012513855452524151;1.06079591804213;1.010003683881406;9.999999163681688;1.2503924373946713;0.03501603644749624;0.03501536231235991;0.9426953107690065;-0.03300900173274095;0.9432697806584915;1.00999573514214
39.77638;1.0599742747924628;0.9997569560462017;0.9431939277742362;0.0132644910742222;0.01251385736416833;1.0607960906066942;1.0100035137243433;10.000000319081947;1.2503926268671652;0.03501603714196045;0.0350153647384692;0.9426953680232879;-0.03300900169913182;0.9432698290804986;1.0099955487553427
39.78638;1.059973887644604;0.9997571067957395;0.9431941384104188;0.013264492764690404;0.012513859315375808;1.060796256321985;1.010003338721915;10.000001502695223;1.250392802402832;0.035016037943405735;0.0350153671670655;0.9426954201428217;-0.033009001667677666;0.9432698751967871;1.0099953663760803
39.79638;1.0599735018655254;0.999757256909;0.9431943495118552;0.013264494429940675;0.01251386130215367;1.060796414964952;1.0100031588476215;10.000002707139094;1.2503929637532978;0.035016038858821666;0.03501536961398929;0.9426954673433402;-0.03300900163853131;0.9432699190284708;1.009995188197109
39.80638;1.059973117922163;0.9997574056843873;0.9431945609445384;0.01326449607615395;0.012513863319466304;1.0607965663451526;1.0100029741033174;10.000003927186716;1.2503931108258974;0.03501603989991916;0.03501537208959239;0.9426955098747404;-0.03300900161182738;0.9432699605360443;1.0099950144536638
39.81638;1.0599727363566989;0.999757552458837;0.9431947726434418;0.013264497708987981;0.01251386536219493;1.0607967103264913;1.0100027845521904;10.000005159178524;1.2503932435168599;0.035016041082123556;0.03501537459781965;0.9426955478499868;-0.03300900158767102;0.9432699996987659;1.0099948454162255
39.82638;1.0599723577389242;0.9997576966214874;0.943194984638329;0.013264499333904877;0.01251386742618057;1.0607968468434534;1.010002590357028;10.00000640003131;1.2503933616105063;0.03501604242084379;0.03501537713925668;0.9426955811807175;-0.033009001566157194;0.9432700366202831;1.0099946813502434
39.83638;1.0599719826599403;0.9997578376274381;0.9431951970080634;0.013264500956245422;0.012513869508323412;1.0607969758305253;1.0100023917907197;10.000007646840576;1.250393464820398;0.03501604392916795;0.03501537971475902;0.9426956096383601;-0.033009001547380644;0.943270071581;1.009994522513872
39.84638;1.0599716117308442;0.9997579750223657;0.9431954098174793;0.013264502580769473;0.01251387160585787;1.0607970971766194;1.010002189227483;10.000008897226257;1.250393552914617;0.03501604561651707;0.03501538232797616;0.9426956329581218;-0.033009001531402446;0.9432701049652557;1.009994369166465
39.85638;1.059971245534956;0.9997581084784962;0.9431956230837973;0.013264504211241278;0.01251387371606973;1.0607972107626278;1.0100019831591154;10.000010149454084;1.2503936258611839;0.03501604748667929;0.03501538498804668;0.9426956509077157;-0.0330090015182099;0.9432701371437033;1.0099942214938702
39.86638;1.0599708845939992;0.9997582377564875;0.9431958367768114;0.013264505850907457;0.012513875836367755;1.0607973164722844;1.0100017742120893;10.000011401858984;1.2503936839004621;0.03501604953650577;0.035015387710740566;0.9426956632987211;-0.033009001507715234;0.9432701684241608;1.0099940795605242
39.87638;1.0599705294253394;0.9997583625805918;0.9431960508122108;0.013264507503865583;0.012513877963599719;1.0607974141849466;1.0100015631018788;10.000012652302892;1.2503937275135073;0.03501605175767135;0.03501539051518384;0.9426956699485314;-0.03300900149978712;0.9432701990605372;1.0099939433987446
39.88638;1.0599701806001238;0.9997584825683438;0.9431962649837103;0.013264509176292525;0.012513880093320613;1.0607975038395638;1.0100013505714058;10.000013897872243;1.2503937573801192;0.0350160541408757;0.03501539341700862;0.9426956706525099;-0.03300900149428836;0.9432702292484086;1.009993813074631
39.89638;1.0599698386746248;0.9997585972862512;0.943196478865907;0.01326451087643185;0.012513882220448852;1.0607975855252205;1.0100011373780127;10.000015134497666;1.2503937742984146;0.035016056678218756;0.03501539642360459;0.9426956652477653;-0.033009001491100226;0.9432702590797484;1.009993688643336
39.90638;1.0599695040487727;0.999758706395501;0.9431966917904491;0.013264512613376125;0.012513884340528742;1.0607976595114017;1.0100009242522918;10.000016356962313;1.2503937790176882;0.035016059361656256;0.035015399534974095;0.9426956536890612;-0.033009001490115056;0.9432702885327282;1.0099935701263982
39.91638;1.0599691769098518;0.9997588098026822;0.943196902955165;0.01326451439594961;0.01251388644967716;1.060797726176518;1.0100007117685545;10.000017559563211;1.2503937721402343;0.03501606218127435;0.03501540274545625;0.942695636037304;-0.03300900149120999;0.9432703175293115;1.0099934575276202
39.92638;1.0599688573177686;0.9997589076633678;0.9431971115697091;0.013264516232812265;0.012513888543916184;1.0607977858794784;1.0100005002380132;10.000018737199309;1.250393754169422;0.035016065126782174;0.03501540604454391;0.9426956124122966;-0.03300900149424499;0.943270345930937;1.0099933508421355
39.93638;1.0599685453464196;0.9997590002343958;0.9431973169191942;0.013264518133343723;0.012513890619690432;1.0607978389059238;1.0100002897532594;10.000019886727614;1.250393725589759;0.03501606818959445;0.035015409419758024;0.9426955829423224;-0.03300900149908709;0.9432703734729991;1.0099932501025601
39.94638;1.0599682411627365;0.999759087759308;0.9431975184007285;0.013264520107683885;0.012513892674740588;1.0607978854687299;1.0100000803284228;10.000021007343928;1.250393686923905;0.03501607136197912;0.0350154128586984;0.9426955477297847;-0.0330090015056352;0.9432703997972949;1.0099931554039883
39.95638;1.0599679449849175;0.999759170450304;0.9431977155550627;0.013264522165500019;0.01251389470774009;1.0607979257213296;1.0099998719560426;10.000022099459715;1.2503936387901866;0.03501607463460421;0.03501541634831734;0.9426955068762046;-0.033009001513834076;0.9432704245211061;1.0099930668328931
39.96638;1.0599676569928185;0.9997592484710084;0.943197908037121;0.013264524314983168;0.01251389671698946;1.0607979598729156;1.0099996645831033;10.000023163877758;1.250393581931807;0.03501607799545759;0.03501541987562123;0.9426954605024057;-0.03300900152366348;0.943270447208854;1.0099929843804645
39.97638;1.059967377328011;0.9997593218849165;0.9431980955740582;0.01326452656303319;0.012513898699525098;1.0607979882602032;1.0099994581444105;10.000024201809508;1.2503935171818483;0.03501608143169362;0.0350154234305388;0.9426954087148743;-0.0330090015351116;0.9432704673429868;1.0099929079264467
39.98638;1.0599671061860436;0.9997593906141073;0.9431982779240757;0.013264528915702713;0.012513900651386236;1.0607980112299698;1.0099992526212658;10.00002521466746;1.250393445413788;0.03501608493298795;0.03501542700657896;0.9426953516168542;-0.033009001548173725;0.943270484400154;1.0099928372792735
39.99638;1.059966843900985;0.9997594544541965;0.9431984548063096;0.01326453137758543;0.012513902568571166;1.0607980290342813;1.009999048040882;10.000026203602276;1.2503933675098975;0.03501608849078996;0.035015430598475596;0.9426952893953686;-0.03300900156287244;0.9432704979547885;1.009992772216091
40.00638;1.059966590954423;0.9997595131705589;0.9431986258788039;0.013264533950637637;0.01251390444758821;1.060798041852852;1.0099988444527022;10.0000271690597;1.2503932843014054;0.035016092093794124;0.03501543419995697;0.9426952223526289;-0.03300900157925368;0.9432705076982322;1.0099927124971622
40.01638;1.0599663478886763;0.999759566584465;0.9431987908027385;0.013264536634058313;0.012513906285408207;1.0607980498619485;1.0099986419358584;10.000028110515107;1.2503931964694683;0.03501609572783014;0.03501543780311653;0.9426951508195013;-0.03300900159737075;0.9432705133774861;1.0099926578718887
40.02638;1.0599661151908981;0.9997596145368695;0.9431989493045505;0.013264539425627052;0.01251390807936759;1.0607980532791221;1.009998440637151;10.000029026843086;1.2503931044634795;0.03501609938042314;0.03501544139918226;0.9426950750472393;-0.03300900161729011;0.943270514734893;1.009992608084111
40.03638;1.0599658932313658;0.999759656809088;0.9431991011814068;0.01326454232349687;0.012513909826784471;1.0607980523405691;1.0099982407720587;10.000029917152132;1.250393008532904;0.03501610304408485;0.03501544497883424;0.94269499514817;-0.03300900163908992;0.9432705115011892;1.0099925628677668
40.04638;1.0599656822416217;0.9997596931220121;0.9431992462887561;0.01326454532696926;0.012513911524457926;1.0607980472909952;1.0099980425403254;10.000030781449807;1.2503929088533976;0.03501610671712844;0.035015448531660276;0.942694911062682;-0.03300900166283725;0.9432705033993637;1.0099925219451185
40.05638;1.0599654823007256;0.9997597232006571;0.9431993845429038;0.013264548435681329;0.012513913169116946;1.06079803843842;1.009997846043557;10.000031620871813;1.2503928055686935;0.03501611040109584;0.03501545204706607;0.9426948225639887;-0.03300900168858226;0.9432704901056701;1.009992485027274
40.06638;1.0599652933522212;0.9997597468354708;0.9431995159200405;0.013264551648318275;0.01251391475826378;1.0607980261848216;1.0099976513108717;10.000032437435866;1.2503926987558225;0.03501611409646327;0.035015455515430505;0.942694729336521;-0.03300900171636637;0.9432704712537503;1.0099924518063967
40.07638;1.0599651152606662;0.999759763894321;0.943199640426531;0.013264554962144346;0.012513916289946247;1.060798011018316;1.0099974584042954;10.00003323351074;1.2503925884630946;0.03501611780322031;0.03501545892829494;0.9426946310888615;-0.03300900174621716;0.9432704465593633;1.0099924219158143
40.08638;1.0599649478449393;0.999759774299066;0.9431997580465143;0.013264558372865788;0.012513917762115984;1.0607979934892329;1.0099972674828073;10.000034011363411;1.2503924747731372;0.035016121523165314;0.03501546227969204;0.9426945276348895;-0.03300900177814548;0.9432704159251006;1.009992394841147
40.09638;1.0599647908542424;0.9997597780342423;0.9431998687098323;0.013264561873881111;0.012513919172903577;1.06079797414177;1.0099970787432075;10.000034772981836;1.250392357829789;0.03501612525655818;0.03501546556682544;0.9426944189107843;-0.03300900181215458;0.9432703793854325;1.009992369901267
40.10638;1.059964643977816;0.9997597751914024;0.9431999723317093;0.013264565455949534;0.012513920521351633;1.060797953471764;1.0099968923101577;10.000035520192801;1.250392237879122;0.03501612899933124;0.03501546878751755;0.9426943049639507;-0.0330090018482336;0.9432703369875247;1.0099923463570974
40.11638;1.0599645069310952;0.9997597659596682;0.9432000688809336;0.01326456910812082;0.012513921807423;1.0607979319778447;1.0099967082245158;10.00003625451292;1.250392115295608;0.03501613274604013;0.03501547193777761;0.9426941859699461;-0.033009001886330144;0.9432702887212435;1.0099923234908115
40.12638;1.0599643795089715;0.9997597505436517;0.9432001583751312;0.013264572818968567;0.012513923031195797;1.0607979102196265;1.0099965265442017;10.000036976314714;1.2503919905458605;0.035016136493219;0.035015475013627624;0.9426940622364698;-0.03300900192633205;0.9432702344974803;1.009992300591188
40.13638;1.059964261545053;0.9997597291053144;0.9432002408329241;0.013264576577362549;0.012513924192468778;1.0607978888260772;1.00999634744701;10.00003768423715;1.2503918641095324;0.03501614024092272;0.03501547801649331;0.9426939341483545;-0.033009001968073194;0.9432701741913041;1.009992276926631
40.14638;1.0599641528405126;0.9997597018061322;0.9432003162789956;0.013264580372621425;0.012513925291066331;1.0607978684636499;1.0099961712648537;10.00003837546994;1.2503917363877606;0.03501614399362304;0.03501548095722409;0.942693802094644;-0.03300900201135353;0.9432701077369074;1.009992251726969
40.15638;1.0599640531438859;0.999759668912424;0.9432003847784969;0.01326458419439862;0.01251392632679324;1.0607978497613815;1.0099959984439428;10.000039046885789;1.2503916076678225;0.035016147760335035;0.03501548385427443;0.9426936664022945;-0.03300900205595635;0.943270035187499;1.0099922241849615
40.16638;1.0599639621830033;0.9997596308638093;0.943200446427418;0.01326458803272515;0.012513927298969434;1.060797833282331;1.0099958294723883;10.000039697029278;1.2503914782086265;0.03501615155315867;0.03501548672772122;0.9426935272754159;-0.033009002101652675;0.9432699566932188;1.0099921935396963
40.17638;1.0599638796621056;0.9997595882658029;0.9432005013132355;0.013264591877620479;0.012513928206129449;1.0607978195840737;1.0099956648213884;10.000040327125538;1.2503913483696147;0.035016155384273065;0.03501548959483768;0.9426933847792038;-0.033009002148207275;0.9432698724458841;1.0099921592131993
40.18638;1.0599638052190399;0.999759541830502;0.9432005494915708;0.013264595718460436;0.012513929045949095;1.060797809203387;1.0099955048733227;10.000040939753118;1.250391218622644;0.035016159264079194;0.035015492468513335;0.9426932388633119;-0.033009002195398054;0.9432697826359738;1.0099921208553986
40.19638;1.0599637384123928;0.9997594923001634;0.9432005909926549;0.01326459954476167;0.012513929815381982;1.0607978025349605;1.0099953498359708;10.000041537411384;1.2503910894691126;0.03501616320118549;0.035015495356784165;0.9426930893730058;-0.03300900224303878;0.9432696873881197;1.0099920782511747
40.20638;1.0599636787397824;0.9997594403743354;0.9432006258452521;0.013264603348208316;0.01251393051133416;1.0607977998248102;1.0099951996945054;10.00004212267093;1.250390961410207;0.03501616720225185;0.03501549826379847;0.9426929360780859;-0.033009002290992726;0.9432695866915106;1.0099920312152917
40.21638;1.0599636256900051;0.9997593866667296;0.9432006540703649;0.01326460712368357;0.01251393113183798;1.0607978012966583;1.009995054222135;10.000042698808144;1.2503908349729356;0.03501617127239725;0.03501550119074645;0.9426927787577193;-0.033009002339163665;0.9432694804090415;1.0099919795783057
40.22638;1.0599635787943058;0.9997593317316122;0.9432006756558103;0.013264610868522929;0.012513931676668439;1.060797807187292;1.0099949130846668;10.00004327000418;1.2503907107495176;0.035016175417330334;0.0350155041359024;0.9426926172837321;-0.033009002387466714;0.9432693683696411;1.0099919232133756
40.23638;1.0599635375890764;0.999759276116135;0.9432006905675263;0.013264614581287396;0.012513932146238544;1.06079781766673;1.0099947759690315;10.000043841359275;1.250390589421212;0.03501617964569464;0.035015507096390903;0.9426924516286775;-0.03300900243580823;0.9432692505059055;1.0099918620092336
40.24638;1.059963501570228;0.9997592203872707;0.9432006987750242;0.013264618261127816;0.012513932539119909;1.0607978327882304;1.0099946425719846;10.000044418715335;1.2503904716765846;0.03501618396930132;0.03501551007133451;0.942692281815421;-0.03300900248409476;0.9432691269834954;1.0099917957989024
40.25638;1.0599634702885639;0.999759165164256;0.9432007002771244;0.013264621907678598;0.012513932850868393;1.060797852493799;1.0099945125036676;10.000045007669513;1.2503903580485995;0.035016188400073894;0.03501551306365928;0.9426921078916;-0.03300900253225546;0.9432689981907362;1.009991724326561
40.26638;1.059963443532058;0.999759111128743;0.9432006951467853;0.013264625521166628;0.01251393307592004;1.060797876639567;1.0099943852844442;10.000045612271768;1.250390248816476;0.03501619294665484;0.03501551607943665;0.9426919299464818;-0.0330090025802517;0.9432688645869278;1.0099916472838482
40.27638;1.0599634213889464;0.999759058937274;0.9432006835544696;0.013264629102023067;0.012513933209850423;1.0607979050222853;1.0099942604280518;10.000046234472872;1.2503901440256784;0.03501619761468318;0.03501551912549558;0.9426917481218694;-0.03300900262806776;0.9432687266252759;1.009991564360348
40.28638;1.0599634041262915;0.9997590090990549;0.9432006657407978;0.013264632649755435;0.012513933249536832;1.0607979374124636;1.0099941375027266;10.000046873743766;1.2503900435743114;0.03501620240944122;0.035015522207465295;0.9426915626034946;-0.03300900267569063;0.9432685847983102;1.0099914752737726
40.29638;1.0599633920743277;0.9997589619690279;0.9432006419685064;0.01326463616259309;0.012513933192734963;1.0607979736278044;1.0099940161547705;10.000047526516882;1.2503899472973559;0.03501620733710599;0.035015525328273754;0.9426913735947977;-0.03300900272308473;0.9432684396450672;1.0099913798055862
40.30638;1.0599633856035167;0.9997589178143725;0.9432006124924489;0.013264639638158373;0.01251393303761289;1.0607980135874906;1.0099938961285542;10.000048186676628;1.2503898550076205;0.03501621240323371;0.03501552848532414;0.942691181266032;-0.03300900277017589;0.9432682917102927;1.0099912778296456
40.31638;1.0599633850834176;0.999758876810949;0.9432005775510844;0.013264643073670273;0.012513932781542723;1.0607980572717193;1.0099937772910788;10.000048846997045;1.2503897665218662;0.03501621761123669;0.03501553166832923;0.9426909857084521;-0.03300900281686023;0.9432681415203862;1.009991169303622
40.32638;1.0599633908454964;0.9997588390177872;0.9432005373577941;0.013264646465689632;0.012513932420375913;1.0607981046682402;1.0099936596528585;10.000049500117782;1.2503896817296716;0.03501622296351414;0.03501553486022815;0.9426907869206351;-0.033009002863027;0.9432679895543966;1.0099910542341808
40.33638;1.059963403197677;0.9997588043919698;0.9432004921116949;0.013264649809845442;0.012513931948811712;1.060798155776915;1.0099935433311193;10.000050138823644;1.2503896006416002;0.035016228461890155;0.03501553803893495;0.9426905848281045;-0.03300900290856719;0.9432678362196756;1.0099909326678584
40.34638;1.0599634224186216;0.9997587727769794;0.9432004420240023;0.013264653100714485;0.01251393136140196;1.0607982106260616;1.0099934284312992;10.000050755765159;1.2503895232878035;0.03501623410496455;0.035015541179191215;0.9426903793214869;-0.03300900295336598;0.943267681871853;1.0099908047308201
40.35638;1.0599634487307104;0.999758743862082;0.9432003873002911;0.013264656332560496;0.012513930653930862;1.060798269246181;1.0099933149765894;10.000051342800395;1.2503894495581926;0.03501623988632695;0.035015544256236396;0.9426901702678551;-0.033009002997313984;0.9432675268730911;1.0099906706449664
40.36638;1.0599634822601212;0.9997587171973056;0.943200328077569;0.013264659500200142;0.012513929824051626;1.0607983315938085;1.0099932029596719;10.000051891000156;1.2503893792307061;0.03501624579632059;0.03501554724897237;0.9426899575337233;-0.03300900304033889;0.9432673716560406;1.0099905306947803
40.37638;1.0599635229578277;0.9997586922931053;0.9432002643421592;0.01326466259834751;0.012513928870862362;1.0607983975016522;1.0099930923921328;10.000052391646872;1.2503893121613554;0.03501625182481871;0.03501555014006821;0.9426897410518292;-0.033009003082416104;0.9432672167684557;1.0099903852277556
40.38638;1.0599635705704518;0.9997586687398925;0.9432001958720638;0.01326466562013033;0.012513927794800947;1.0607984667076946;1.0099929833080556;10.000052837293548;1.250389248374452;0.035016257961864285;0.03501555291540581;0.9426895208241846;-0.03300900312355392;0.9432670628621017;1.0099902347370953
40.39638;1.0599636247184248;0.9997586462670243;0.9432001223155495;0.013264668556825232;0.012513926597808917;1.0607985389200478;1.0099928758226833;10.000053222197169;1.250389188038856;0.03501626419643624;0.03501555556603126;0.9426892968923744;-0.03300900316378267;0.9432669106077226;1.0099900799646706
40.40638;1.05996368498732;0.9997586247379293;0.9432000433541169;0.01326467139883437;0.0125139252827198;1.060798613869462;1.0099927702286517;10.000053542228743;1.250389131451908;0.03501627051651749;0.035015558090598795;0.9426890693997519;-0.0330090032031533;0.9432667606116352;1.009989921906287
40.41638;1.059963750957959;0.9997586041476723;0.9431999587301936;0.013264674136769357;0.012513923852627562;1.0607986913310419;1.009992666985569;10.000053794816214;1.2503890789698693;0.03501627691145843;0.03501556049239745;0.9426888386394963;-0.033009003241731685;0.9432666134015372;1.0099897617031435
40.42638;1.059963822194938;0.9997585846212652;0.9431998681605426;0.01326467676207359;0.012513922310825053;1.060798771133726;1.0099925666185459;10.000053979176975;1.2503890309056356;0.03501628337275694;0.035015562772168086;0.9426886049807017;-0.03300900327959192;0.9432664694349514;1.0099896005094833
40.43638;1.0599638982623663;0.9997585663517247;0.9431997712967607;0.013264679266945611;0.012513920660488967;1.060798853188016;1.0099924696874252;10.000054096397626;1.250388987482381;0.035016289891229166;0.03501556492517667;0.9426883687794604;-0.033009003316810885;0.9432663291016702;1.0099894393603506
40.44638;1.0599639788063302;0.9997585495075945;0.9431996677227827;0.013264681644240934;0.01251391890399226;1.0607989375275542;1.009992376785485;10.000054149000869;1.2503889487752564;0.0350162964536791;0.03501556694290225;0.9426881303542753;-0.033009003353455454;0.9432661927589683;1.009989279062663
40.45638;1.0599640636029746;0.9997585341855042;0.9431995569608885;0.013264683887668315;0.012513917042567187;1.060799024314595;1.0099922884504413;10.0000541400551;1.2503889146866893;0.03501630304287688;0.03501556881449255;0.9426878900069534;-0.03300900338957861;0.9432660607785995;1.0099891202124112
40.46638;1.059964152487706;0.9997585204248878;0.9431994385021498;0.013264685991528137;0.012513915076548409;1.0607991138186237;1.0099922050718202;10.000054072277722;1.250388885065109;0.03501630964129483;0.035015570528553884;0.9426876480844272;-0.03300900342523134;0.9432659335448529;1.0099889633085883
40.47638;1.0599642452837763;0.9997585082352723;0.9431993118427585;0.013264687950505824;0.01251391300550679;1.0607992064612437;1.0099921268621723;10.000053947820632;1.2503888598493422;0.035016316233534184;0.03501557207486109;0.9426874050573598;-0.0330090034604644;0.9432658114039808;1.009988808830261
40.48638;1.0599643418207354;0.9997584975920221;0.9431991765270008;0.013264689760046274;0.012513910828028042;1.060799302877105;1.0099920538877893;10.000053768590933;1.2503888391332743;0.03501632280450233;0.03501557344478882;0.9426871615360252;-0.03300900349532348;0.9432656946380074;1.0099886572517491
40.49638;1.0599644419816416;0.9997584884430286;0.9431990322027515;0.013264691416507992;0.012513908542256395;1.0607994038892024;1.0099919861751268;10.000053536628405;1.2503888231611398;0.03501632933817694;0.03501557463211599;0.9426869181980182;-0.033009003529845475;0.94326558351649;1.0099885090046954
40.50638;1.0599645457210514;0.9997584807370018;0.943198878665928;0.013264692917360899;0.01251390614739818;1.0607995104184653;1.0099919238091426;10.000053254484492;1.2503888122110012;0.03501633581954345;0.035015575633330624;0.9426866757440718;-0.033009003564035445;0.9432654783499177;1.0099883644018124
40.51638;1.0599646530455997;0.9997584743899137;0.9431987158840389;0.013264694261916867;0.012513903644771838;1.0607996233150423;1.009991866928263;10.000052925136925;1.250388806435248;0.0350163422354786;0.03501557644681497;0.9426864349351448;-0.033009003597852936;0.9432653794638077;1.00998822358551
40.52638;1.0599647640119634;0.9997584692166273;0.9431985440021362;0.013264695451964752;0.012513901037940998;1.060799743176762;1.0099918156509216;10.000052551417841;1.2503888058307746;0.03501634857329404;0.03501557707171469;0.9426861965949281;-0.03300900363124047;0.9432652871265861;1.0099880865480588
40.53638;1.0599648787563771;0.9997584649317217;0.9431983633111933;0.01326469649212113;0.012513898332538367;1.0607998703178192;1.0099917699920102;10.00005213617624;1.2503888103232308;0.03501635482079429;0.035015577505763715;0.9426859615255958;-0.033009003664146344;0.9432652015019131;1.009987953247266
40.54638;1.059964997447163;0.999758461187583;0.9431981741801646;0.0132646973895009;0.01251389553616005;1.060800004879539;1.009991729812579;10.000051683353188;1.2503888198717528;0.035016360968113086;0.03501557774538805;0.9426857304291316;-0.0330090036965073;0.9432651227001987;1.009987823747855
40.55638;1.0599651201740814;0.9997584576125328;0.943197977020835;0.01326469815221474;0.012513892658188317;1.060800146932229;1.009991694875478;10.000051198305783;1.2503888345494034;0.03501636700835863;0.035015577790466094;0.9426855039028312;-0.033009003728218786;0.9432650508938305;1.0099876982580138
40.56638;1.059965246922269;0.9997584538498042;0.9431977723109324;0.013264698787892932;0.012513889709385401;1.060800296434418;1.0099916649834892;10.000050686976502;1.2503888545133686;0.0350163729363503;0.03501557764714311;0.9426852824431919;-0.03300900375912372;0.9432649863477631;1.009987577068809
40.57638;1.0599653776246916;0.999758449533238;0.9431975605757871;0.013264699302920914;0.012513886701819115;1.0608004530918433;1.009991640054411;10.00005015525987;1.2503888798932574;0.035016378746427865;0.03501557732500638;0.9426850664231051;-0.03300900378902942;0.9432649293491212;1.0099874604874073
40.58638;1.059965512219668;0.999758444226762;0.9431973423033844;0.013264699702011096;0.012513883648565016;1.0608006163086934;1.0099916200771395;10.000049608940447;1.250388910707093;0.03501638443091133;0.03501557683412474;0.942684856124373;-0.03300900381774036;0.9432648801506393;1.0099873488053117
40.59638;1.0599656507223405;0.999758437392434;0.9431971179369627;0.013264699988833038;0.01251388056199777;1.0608007852856949;1.0099916050290463;10.00004905392459;1.2503889467981104;0.035016389979421594;0.035015576184314015;0.9426846517955458;-0.03300900384508091;0.9432648389783964;1.0099872423084602
