time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.60638;1.0599657932587454;0.9997584283742063;0.9431968879759652;0.013264700167262588;0.012513877452284307;1.0608009591530054;1.0099915948381941;10.000048496631484;1.2503889878159997;0.03501639537795596;0.03501557538303434;0.9426844536388335;-0.033009003870887385;0.9432648060733118;1.0099871412780594
40.61638;1.059965940006508;0.999758416443584;0.9431966529971286;0.013264700241516185;0.012513874328113484;1.0608011370224637;1.0099915894110545;10.000047943448516;1.2503890332866396;0.03501640060794502;0.03501557443273669;0.9426842617628393;-0.03300900389498912;0.943264781712212;1.0099870459152211
40.62638;1.0599660911358055;0.9997584009116597;0.9431964135247344;0.01326470021558713;0.012513871198446673;1.0608013179512839;1.0099915886482682;10.000047399365071;1.250389082696517;0.03501640564616737;0.035015573331891106;0.9426840761580055;-0.03300900391722012;0.9432647661619163;1.0099869562582386
40.63638;1.0599662467994597;0.9997583812085078;0.9431961699405178;0.013264700093439462;0.01251386807295158;1.060801500935707;1.0099915923784364;10.000046867985128;1.250389135550082;0.035016410466565624;0.03501557207890699;0.9426838967160343;-0.03300900393744687;0.9432647596096281;1.0099868722192265
40.64638;1.0599664070946528;0.9997583569184064;0.9431959225399539;0.013264699879785652;0.012513864960662828;1.0608016849934359;1.0099916002906284;10.00004635267752;1.2503891914268677;0.035016415043597274;0.03501557067536893;0.9426837233130438;-0.033009003955563804;0.943264762164158;1.0099867936759503
40.65638;1.0599665720140985;0.9997583277933055;0.9431956716103306;0.013264699580453312;0.012513861868299832;1.0608018692823318;1.0099916119272274;10.000045856716712;1.2503892500039324;0.03501641935476959;0.035015569127353256;0.9426835559051778;-0.03300900397146356;0.9432647739246257;1.0099867204625803
40.66638;1.0599667414408203;0.999758293725701;0.9431954174607873;0.01326469920208048;0.01251385879957149;1.0608020531730038;1.009991626697877;10.000045382644677;1.250389311025915;0.03501642338176968;0.03501556744530604;0.9426833945644447;-0.0330090039850317;0.9432647950452193;1.0099866522970617
40.67638;1.0599669151435231;0.9997582546940957;0.9431951604493841;0.013264698751152862;0.01251385575536032;1.060802236193592;1.009991643920804;10.00004493185827;1.250389374296018;0.035016427110031056;0.0350155656431125;0.942683239453879;-0.03300900399616259;0.9432648257514474;1.0099865887666606
40.68638;1.0599670927951916;0.9997582106887121;0.9431949009669265;0.013264698232971816;0.012513852734688267;1.0608024178973727;1.0099916628963714;10.000044504264032;1.2503894396860615;0.035016430525906056;0.03501556373671358;0.9426830907864485;-0.03300900400476501;0.9432648663027592;1.0099865293685104
40.69638;1.0599672740650268;0.9997581616688698;0.9431946393571559;0.013264697651898227;0.012513849736329241;1.060802597778734;1.0099916829906777;10.000044098365443;1.2503895070905722;0.03501643361414164;0.03501556174187797;0.942682948802891;-0.033009004010770525;0.9432649169359297;1.0099864735492314
40.70638;1.0599674586832495;0.9997581076208923;0.9431943758752873;0.01326469701237605;0.012513846759541104;1.0608027752491147;1.0099917037021195;10.00004371199246;1.2503895763666664;0.03501643635858049;0.03501555967147729;0.9426828137463165;-0.03300900401414474;0.9432649778092038;1.009986420733674
40.71638;1.059967646403662;0.9997580486303026;0.943194110702569;0.013264696318758802;0.012513843803534605;1.0608029496487679;1.0099917246350938;10.000043342711157;1.2503896473281255;0.03501643874502633;0.03501555753420725;0.9426826858165225;-0.033009004014881084;0.9432650489452427;1.009986370330073
40.72638;1.0599678369495122;0.9997579849014563;0.9431938439745069;0.013264695574042895;0.01251384086753734;1.0608031203105397;1.0099917454150396;10.000042987837972;1.2503897197432592;0.03501644076397329;0.035015555334972435;0.9426825651577455;-0.033009004012987585;0.9432651301867849;1.009986321688653
40.73638;1.059968030005107;0.999757916789725;0.9431935758270545;0.013264694779577028;0.012513837952175524;1.0608032866606936;1.0099917656957678;10.000042644733051;1.2503897933032129;0.03501644241045587;0.03501555307586215;0.9426824518979792;-0.03300900400846952;0.9432652211826502;1.0099862741140113
40.74638;1.0599682252264737;0.9997578447755309;0.9431933063757204;0.013264693936164038;0.012513835060206195;1.060803448293254;1.0099917852605484;10.000042311228441;1.2503898676099472;0.035016443681469056;0.03501555075761293;0.9426823462032111;-0.03300900400130253;0.9432653214161567;1.009986227008949
40.75638;1.0599684222846975;0.9997577693055612;0.9431930355693863;0.013264693044566928;0.0125138321952801;1.0608036049242493;1.0099918040977585;10.000041985678685;1.250389942165692;0.03501644457529362;0.035015548381088536;0.9426822483086325;-0.03300900399141576;0.9432654302268995;1.0099861800004042
40.76638;1.059968620943942;0.9997576906963379;0.9431927631199465;0.013264692104850661;0.01251382936050649;1.0608037562354278;1.0099918223829236;10.000041666436696;1.2503900163581414;0.03501644509228943;0.03501554594903091;0.9426821584569193;-0.033009003978694385;0.9432655467656506;1.0099861329224105
40.77638;1.0599688210851408;0.9997576092193652;0.943192488665811;0.01326469111619559;0.0125138265586016;1.0608039018004112;1.0099918403967385;10.000041351031886;1.250390089557648;0.03501644523398341;0.035015543468198504;0.9426820767577979;-0.03300900396298967;0.9432656699469227;1.0099860856973037
40.78638;1.0599690226379523;0.9997575252115984;0.9431922119670483;0.013264690077699696;0.012513823793043449;1.0608040411553825;1.009991858463719;10.000041035805218;1.2503901612734298;0.03501644500247675;0.035015540949666454;0.9426820031385876;-0.033009003944133995;0.9432657985094758;1.0099860381911185
40.79638;1.0599692255004116;0.9997574390708625;0.9431919329423764;0.013264688989162467;0.012513821068795662;1.0608041738270155;1.0099918769045442;10.000040716662182;1.2503902311566397;0.0350164444020442;0.03501553840734471;0.9426819374220545;-0.033009003921967865;0.9432659311820142;1.009985990147191
40.80638;1.059969429552572;0.9997573511500791;0.9431916516572845;0.013264687850944224;0.012513818391819975;1.060804299274825;1.0099918959756038;10.000040390546065;1.250390298899055;0.035016443439738046;0.03501553585735811;0.9426818793758769;-0.033009003896368704;0.943266066824012;1.0099859412486012
40.81638;1.0599696347485963;0.9997572616716115;0.9431913683347591;0.013264686663105896;0.01251381576790459;1.060804416936031;1.0099919158778794;10.000040056277241;1.2503903642341267;0.0350164421238542;0.035015533316712026;0.9426818287379317;-0.03300900386726158;0.9432662044327262;1.009985891221137
40.82638;1.0599698411559684;0.9997571707640768;0.9431910833307949;0.013264685425286821;0.012513813202108787;1.0608045264112191;1.009991936826992;10.000039713696347;1.250390427018796;0.03501644046326341;0.03501553079895003;0.9426817852996031;-0.0330090038346154;0.9432663430709665;1.0099858399101305
40.83638;1.0599700489222563;0.9997570785742754;0.9431907970973279;0.013264684137790316;0.012513810698818375;1.060804627569275;1.0099919590532467;10.000039361987023;1.2503904872301983;0.035016438467958905;0.035015528311682025;0.9426817489631439;-0.03300900379843177;0.9432664818103812;1.0099857873227498
40.84638;1.0599702582426094;0.9997569853138859;0.9431905101411516;0.013264682802396736;0.012513808261641246;1.0608047204628595;1.0099919827452484;10.000038999018123;1.2503905448637649;0.03501643614947389;0.0350155258607124;0.9426817197252536;-0.03300900375872477;0.9432666196975955;1.009985733600323
40.85638;1.0599704693370868;0.9997568912106976;0.9431902229524547;0.013264681421769772;0.012513805893483004;1.0608048052111112;1.0099920080545186;10.000038621713413;1.2503905998736935;0.03501643352260565;0.035015523456266455;0.9426816976231102;-0.033009003715508016;0.9432667557759783;1.0099856789637647
40.86638;1.0599706824254447;0.9997567964533093;0.9431899359705168;0.013264679998100359;0.012513803596766165;1.0608048819416658;1.009992035139022;10.000038226736446;1.2503906522225312;0.035016430608164256;0.035015521115610244;0.9426816826513766;-0.03300900366879929;0.9432668891844818;1.009985623713029
40.87638;1.0599708976922246;0.9997567011361631;0.9431896496273047;0.01326467853233331;0.01251380137335885;1.0608049507407518;1.0099920641439315;10.0000378113414;1.2503907019535514;0.03501642743208565;0.03501551886209746;0.9426816747158715;-0.03300900361861771;0.9432670192372367;1.009985568229519
40.88638;1.0599711152750328;0.9997566052245418;0.9431893643716837;0.013264677024258379;0.012513799224493251;1.060805011603495;1.0099920951372792;10.000037373779767;1.2503907491857518;0.03501642402025151;0.03501551672136106;0.9426816736734888;-0.03300900356495928;0.9432671454426581;1.009985512948559
40.89638;1.0599713353349525;0.9997565086309472;0.9431890806209697;0.013264675472565206;0.012513797150675268;1.06080506441228;1.0099921280975646;10.000036912925266;1.250390794025163;0.03501642039575158;0.03501551471587101;0.9426816794059932;-0.033009003507782346;0.9432672675190167;1.0099854583877688
40.90638;1.059971558085734;0.9997564113045246;0.943188798714872;0.013264673874533008;0.012513795151692854;1.0608051089560746;1.0099921629545807;10.000036427809158;1.250390836473038;0.03501641658129618;0.03501551286136657;0.9426816918637462;-0.03300900344703476;0.9432673853749607;1.009985405211269
40.91638;1.0599717836254186;0.9997563132015254;0.9431885189260144;0.013264672226589344;0.012513793226773493;1.0608051449616425;1.0099921996031194;10.000035917883777;1.2503908763969829;0.035016412600229335;0.035015511167054196;0.9426817110333521;-0.03300900338270047;0.9432674990122709;1.0099853542287436
40.92638;1.059972011766971;0.9997562142652057;0.9431882415216952;0.013264670525890292;0.012513791374396331;1.0608051721109995;1.0099922378650363;10.000035383788118;1.250390913569767;0.03501640847274206;0.035015509637548875;0.9426817368684389;-0.03300900331481621;0.9432676084522718;1.0099853063489552
40.93638;1.0599722421403026;0.9997561144936843;0.9431879668044406;0.01326466877122592;0.01251378959220542;1.0608051901002866;1.009992277454699;10.000034827401784;1.2503909478004975;0.035016404212923985;0.03501550827310585;0.9426817692520036;-0.03300900324345566;0.9432677137462776;1.0099852625386618
40.94638;1.0599724744510273;0.9997560139546741;0.9431876950879363;0.01326466696297371;0.012513787877782045;1.0608051987314318;1.0099923180196222;10.000034250840704;1.250390979104901;0.035016399831359235;0.035015507068848144;0.9426818079711553;-0.03300900316871599;0.943267814974021;1.0099852237931897
40.95638;1.0599727086008601;0.9997559127460306;0.943187426667231;0.013264665102568409;0.012513786229748355;1.060805197905358;1.0099923592608957;10.00003365585055;1.2503910077307006;0.03501639534016238;0.03501550601614004;0.9426818526888722;-0.03300900309070932;0.9432679121881965;1.0099851911176188
40.96638;1.059972944597527;0.9997558110101804;0.9431871617684132;0.013264663191348789;0.012513784648376682;1.0608051875144628;1.0099924009910273;10.000033044171554;1.2503910340073507;0.03501639075391114;0.03501550510517185;0.9426819029514999;-0.03300900300954494;0.9432680053870631;1.0099851654721077
40.97638;1.0599731824363747;0.9997557089523438;0.943186900472057;0.013264661229880587;0.012513783135839606;1.0608051673852286;1.0099924430394616;10.000032417610027;1.2503910582170292;0.03501638608500591;0.035015504327337174;0.9426819582750288;-0.03300900292532358;0.943268094595412;1.0099851476518082
40.98638;1.0599734220998158;0.9997556068110053;0.9431866427268849;0.013264659218766083;0.012513781696413387;1.0608051372951408;1.0099924852045057;10.000031777739807;1.2503910806155227;0.03501638133809286;0.03501550367796045;0.9426820182636713;-0.03300900283815533;0.9432681800191965;1.0099851382119285
40.99638;1.0599736636128612;0.9997555048303655;0.9431863884676457;0.013264657159482617;0.012513780335926688;1.0608050969613068;1.0099925273538815;10.000031125939193;1.250391101515041;0.03501637650864354;0.0350155031567712;0.9426820826811558;-0.033009002748172145;0.9432682620927504;1.009985137522634
41.00638;1.0599739070975802;0.9997554032560093;0.943186137697103;0.013264655053624083;0.012513779060023027;1.0608050460205372;1.0099925694507;10.000030463493673;1.2503911213397068;0.03501637158558818;0.0350155027651444;0.9426821514747034;-0.03300900265552077;0.9432683413525371;1.0099851458417315
41.01638;1.0599741528446631;0.9997553023188696;0.9431858904655464;0.013264652901612621;0.012513777872581422;1.0608049841172043;1.0099926114498732;10.00002979152931;1.2503911406863215;0.035016366553586205;0.03501550250484853;0.9426822247421855;-0.033009002560345384;0.9432684182991093;1.0099851633390022
41.02638;1.0599744013502361;0.999755202193137;0.9431856468340106;0.0132646507027209;0.012513776775472059;1.0608049110686644;1.009992653272615;10.000029111241584;1.2503911603675857;0.035016361396030114;0.035015502379067066;0.9426823026292985;-0.033009002462771955;0.9432684933081167;1.0099851901435344
41.03638;1.0599746532271874;0.9997551029858363;0.9431854068891312;0.013264648455639277;0.012513775769177424;1.0608048269507464;1.0099926948918818;10.000028424678208;1.2503911813299493;0.03501635610138642;0.03501550239116984;0.9426823852154063;-0.03300900236291496;0.943268566554393;1.0099852264074063
41.04638;1.0599749089958166;0.9997550047873802;0.9431851707835044;0.013264646158035437;0.012513774853877486;1.0608047320500986;1.0099927363419672;10.000027735057602;1.2503912044448344;0.0350163506674043;0.03501550254090329;0.9426824724761167;-0.03300900226090318;0.9432686380178414;1.0099852723089409
41.05638;1.0599751689074437;0.9997549077247991;0.9431849387584583;0.013264643806133626;0.012513774030601298;1.060804626780046;1.0099927775856468;10.000027045840158;1.250391230342534;0.03501634509977035;0.03501550282263415;0.9426825643615393;-0.033009002156897324;0.9432687075654898;1.009985327962374
41.06638;1.0599754329230648;0.9997548119636995;0.9431847111114924;0.013264641395179895;0.01251377330125155;1.0608045116158684;1.0099928184137779;10.000026359358719;1.2503912594197204;0.03501633940830233;0.0350155032271727;0.9426826609203419;-0.0330090020510903;0.943268775019023;1.0099853932982756
41.07638;1.0599757008174027;0.9997547176476389;0.943184488105344;0.013264638919444465;0.012513772667691362;1.0608043870312647;1.0099928585179985;10.00002567607967;1.2503912919422966;0.035016333602749285;0.03501550374424507;0.9426827623585787;-0.03300900194369317;0.9432688402116352;1.0099854680550484
41.08638;1.0599759723118654;0.9997546248200438;0.9431842698950644;0.013264636371997736;0.012513772131563369;1.0608042534973163;1.009992897627868;10.000024994888815;1.2503913281137267;0.03501632769023189;0.035015504365044164;0.9426828689931883;-0.033009001834928435;0.9432689030387628;1.0099855519090515
41.09638;1.0599762471257157;0.9997545333849571;0.9431840565287529;0.013264633745701299;0.01251377169512774;1.0608041115264677;1.0099929355548682;10.000024313866373;1.250391368125671;0.035016321677062236;0.035015505084163866;0.9426829811465435;-0.03300900172505637;0.9432689634345158;1.0099856445740858
41.10638;1.0599765249586945;0.9997544431184402;0.9431838480048269;0.01326463103455357;0.012513771361642488;1.0608039615969314;1.0099929721872782;10.00002363077204;1.250391412233358;0.035016315572528295;0.035015505898416524;0.9426830990889127;-0.033009001614397876;0.9432690212525615;1.0099857457870098
41.11638;1.0599768055316707;0.9997543537232566;0.9431836443682295;0.013264628233968727;0.012513771134469052;1.0608038040186085;1.0099930075424943;10.00002294328053;1.2503914607983482;0.035016309389157674;0.03501550680510347;0.942683223059451;-0.03300900150330268;0.9432690761804646;1.009985855325651
41.12638;1.059977088619441;0.9997542648962616;0.9431834457654732;0.013264625340304188;0.012513771015627994;1.060803638979593;1.0099930418042058;10.000022249184175;1.250391514260258;0.03501630314044527;0.03501550780221075;0.9426833532912134;-0.033009001392102215;0.9432691278257694;1.0099859730637462
41.13638;1.0599773739711646;0.9997541763721675;0.9431832523863944;0.013264622350639646;0.012513771004735684;1.0608034667444013;1.0099930752406818;10.000021546644588;1.2503915730521526;0.03501629684118971;0.03501550888825449;0.9426834900374034;-0.03300900128111288;0.9432691758733518;1.0099860989141887
41.14638;1.0599776612811316;0.9997540879042998;0.9431830643920441;0.013264619262843549;0.01251377109902601;1.0608032877798488;1.0099931081015392;10.000020834675457;1.2503916375343924;0.03501629051030251;0.03501551006158709;0.9426836336180826;-0.03300900117066439;0.943269220118129;1.0099862327349545
41.15638;1.0599779502431903;0.9997539992027213;0.9431828819461633;0.01326461607547271;0.012513771294446365;1.0608031027434817;1.009993140630032;10.000020113704682;1.2503917080119356;0.03501628417249875;0.03501551132072024;0.9426837844284566;-0.03300900106110053;0.9432692603902113;1.0099863743247692
41.16638;1.0599782405245888;0.9997539099446653;0.9431827052968446;0.01326461278792062;0.012513771586688593;1.0608029124086846;1.0099931731264704;10.000019385707688;1.2503917847292856;0.035016277857583454;0.03501551266485137;0.9426839428594437;-0.033009000952766376;0.9432692965100247;1.009986523472706
41.17638;1.0599785317151333;0.9997538198491384;0.94318253476113;0.013264609401210553;0.01251377197155149;1.060802717573212;1.0099932059091745;10.000018653653981;1.2503918677767003;0.035016271597853664;0.03501551409467884;0.9426841091722337;-0.0330090008460034;0.9432693283009064;1.009986680005886
41.18638;1.0599788233514613;0.9997537286917292;0.9431823705937622;0.013264605918545521;0.012513772444926938;1.0608025189615402;1.0099932391876187;10.000017920878907;1.2503919570602509;0.03501626542464472;0.03501551561435857;0.9426842834087844;-0.033009000741133464;0.9432693556157836;1.009986843777315
41.19638;1.059979114964675;0.9997536362889549;0.9431822128861902;0.01326460234497012;0.012513773002466071;1.0608023171228511;1.0099932730149597;10.000017191113885;1.2503920524072525;0.03501625936630542;0.035015517230515575;0.9426844653641476;-0.033009000638425566;0.9432693783624964;1.0099870145493883
41.20638;1.0599794060986165;0.9997535425467716;0.9431820616051466;0.013264598686780983;0.012513773639240137;1.0608021123556175;1.0099933073641854;10.000016468822785;1.2503921536607714;0.03501625344995174;0.03501551894681241;0.9426846546515427;-0.03300900053806964;0.9432693965176915;1.009987191860308
41.21638;1.0599796963043715;0.9997534475161157;0.9431819166968417;0.013264594951017124;0.012513774350073526;1.0608019047584927;1.0099933421894025;10.000015758893502;1.2503922606805762;0.03501624770415126;0.035015520761693605;0.9426848508294154;-0.03300900044017047;0.9432694101365451;1.0099873750339907
41.22638;1.0599799851593077;0.9997533513734642;0.9431817780923265;0.01326459114527475;0.012513775130315107;1.060801694413823;1.009993377435544;10.000015065674502;1.2503923733232678;0.03501624215742859;0.035015522672281266;0.9426850534417357;-0.03300900034475827;0.9432694193917012;1.00998756331472
41.23638;1.0599802723062937;0.9997532543424544;0.9431816456036021;0.01326458727798266;0.012513775975672117;1.0608014815218647;1.0099934130819435;10.000014392422896;1.2503924914411986;0.035016236834971876;0.03501552467853477;0.9426852619784952;-0.033009000251807516;0.9432694246017949;1.0099877559455048
41.24638;1.0599805574297372;0.999753156607688;0.9431815188220404;0.013264583358327411;0.012513776880822634;1.0608012664115531;1.0099934491860232;10.00001374135241;1.2503926148571898;0.035016231757530936;0.03501552678392263;0.942685475887203;-0.03300900016126147;0.9432694261738583;1.0099879521493216
41.25638;1.0599808401431656;0.999753058283609;0.9431813970812425;0.013264579395459846;0.01251377783867346;1.0608010495396232;1.0099934858268436;10.00001311330191;1.2503927433354673;0.03501622694066618;0.0350155289928574;0.9426856946114476;-0.03300900007306404;0.9432694244920341;1.0099881510914235
41.26638;1.0599811199120943;0.9997529594762529;0.9431812795399569;0.01326457539739303;0.012513778841309336;1.0608008314658388;1.0099935230122223;10.000012507405986;1.2503928766533605;0.03501622239366562;0.03501553130722347;0.9426859175945718;-0.03300899998718088;0.9432694198587723;1.0099883518802182
41.27638;1.0599813961450064;0.9997528603898542;0.9431811653450564;0.013264571370785771;0.012513779881534964;1.0608006127012604;1.0099935607268244;10.000011922121553;1.2503930147420208;0.035016218120128374;0.035015533725947144;0.9426861443005795;-0.033008999903594155;0.943269412530467;1.0099885536310806
41.28638;1.0599816683506849;0.9997527613406043;0.9431810537094143;0.013264567322078612;0.012513780953417146;1.0608003935339663;1.0099935990468474;10.000011356653705;1.2503931577518963;0.03501621412043513;0.03501553624780739;0.9426863742462364;-0.03300899982228314;0.9432694027365431;1.0099887555249039
41.29638;1.0599819361619283;0.9997526626462835;0.9431809438825065;0.01326456325831222;0.012513782051604428;1.060800174006321;1.0099936380794305;10.000010810782397;1.2503933060609655;0.03501621039401591;0.03501553887299449;0.9426866069517269;-0.03300899974321424;0.9432693905903892;1.0099889567795428
41.30638;1.0599821992285294;0.9997525645558658;0.9431808351564857;0.013264559187110628;0.012513783171026072;1.060799954022899;1.0099936778089678;10.000010283770152;1.2503934602686524;0.03501620693931216;0.035015541602407156;0.9426868418765723;-0.03300899966635624;0.943269376004594;1.0099891565716257
41.31638;1.059982457124919;0.9997524672574026;0.9431807269667836;0.013264555116816762;0.012513784307243243;1.0607997335125396;1.0099937180867855;10.000009774538361;1.2503936210386595;0.03501620375329676;0.035015544437684475;0.9426870784798258;-0.033008999591701414;0.9432693586954501;1.0099893540179334
41.32638;1.0599827093555325;0.9997523708718785;0.9431806189938476;0.013264551056517235;0.01251378545631046;1.0607995125763876;1.0099937587177539;10.000009282977253;1.2503937888121426;0.0350162008333112;0.035015547381949286;0.942687316328406;-0.033008999519270846;0.9432693382462987;1.00998954826035
41.33638;1.0599829554097604;0.999752275452175;0.9431805111594176;0.013264547015096464;0.012513786614593831;1.0607992915089324;1.0099937994790023;10.000008810222438;1.2503939636881687;0.03501619817904867;0.035015550439720884;0.9426875550747019;-0.03300899944912736;0.943269314216319;1.0099897385831078
41.34638;1.0599831947837077;0.9997521809957809;0.943180403505292;0.013264542999911304;0.012513787779198147;1.0607990706868466;1.009993840081865;10.000008357492266;1.2503941455960546;0.03501619579141446;0.03501555361617643;0.9426877943066612;-0.03300899938139459;0.9432692862255205;1.0099899244316686
41.35638;1.059983426964226;0.9997520874265103;0.9431802960737007;0.013264539016665505;0.012513788948448798;1.0607988504493115;1.0099938801786212;10.000007925179629;1.250394334516765;0.035016193669404644;0.035015556916181655;0.9426880334596047;-0.0330089993162403;0.9432692539776911;1.0099901053130933
41.36638;1.0599836514286882;0.9997519945900858;0.9431801889026784;0.013264535070174877;0.012513790121790212;1.0607986310676405;1.0099939194083007;10.000007513215616;1.2503945305400428;0.03501619180914112;0.03501556034337699;0.942688271867103;-0.033008999253826624;0.9432692172888896;1.0099902807369245
41.37638;1.059983867687791;0.9997519023200097;0.9431800820837544;0.01326453116459161;0.012513791299403759;1.06079841280522;1.0099939574102217;10.000007122259953;1.2503947338678116;0.035016190207166197;0.03501556389947813;0.9426885088457679;-0.033008999194274004;0.9432691761028275;1.0099904502419919
41.38638;1.0599840753176433;0.9997518104872813;0.9431799757965145;0.013264527303328891;0.01251379248211372;1.0607981960295332;1.0099939938221227;10.000006754507606;1.2503949448020422;0.035016188864439655;0.035015567583950025;0.942688743766158;-0.03300899913766206;0.9432691304323244;1.0099906133971437
41.39638;1.0599842739362257;0.9997517189445959;0.9431798702955305;0.013264523489424862;0.012513793670879441;1.0607979813253958;1.0099940283420754;10.00000641312702;1.2503951636226371;0.03501618778667808;0.03501557139388133;0.942688976116119;-0.03300899908404877;0.9432690803076424;1.009990769813304
41.40638;1.0599844631933797;0.9997516274472517;0.9431797658680021;0.013264519726546964;0.012513794865912541;1.0607977694798274;1.0099940608341804;10.000006100678796;1.250395390489543;0.03501618698182235;0.03501557532397929;0.9426892055337703;-0.033008999033488085;0.9432690258561152;1.0099909192342693
41.41638;1.0599846428191735;0.9997515356547129;0.943179662818085;0.01326451602022224;0.012513796066965987;1.0607975612894696;1.0099940913330758;10.000005817907914;1.250395625438721;0.035016186457443824;0.03501557936703324;0.942689431810824;-0.03300899898603409;0.943268967445875;1.009991061595544
41.42638;1.0599848126500808;0.9997514432011939;0.9431795614909723;0.013264512377624884;0.012513797274454576;1.0607973573838532;1.009994119936279;10.000005563637222;1.2503958683660805;0.03501618622071259;0.035015583513892286;0.9426896548765091;-0.033008998941725584;0.9432689056702621;1.009991196982251
41.43638;1.0599849726026465;0.9997513497599227;0.9431794623157731;0.013264508805332392;0.012513798489722464;1.0607971582265647;1.0099941467517581;10.000005335130226;1.2503961190280604;0.035016186280888456;0.03501558775261464;0.9426898747559666;-0.033008998900569256;0.9432688411673475;1.0099913255745252
41.44638;1.0599851226728112;0.999751255066973;0.9431793658214506;0.01326450530719045;0.012513799713851703;1.0607969642291424;1.0099941718940881;10.00000512855103;1.2503963771257376;0.03501618664949619;0.03501559206835551;0.9426900914948613;-0.033008998862533535;0.943268774485356;1.0099914476126852
41.45638;1.059985262973888;0.999751158949481;0.9431792725687227;0.013264501884038143;0.012513800945815189;1.060796775861339;1.009994195436015;10.00000494016465;1.2503966424274602;0.03501618733653682;0.03501559644373794;0.942690305071393;-0.03300899882754753;0.9432687060469859;1.0099915633303866
41.46638;1.0599853937177723;0.9997510613538738;0.9431791830433948;0.013264498534288297;0.012513802182054938;1.0607965936912946;1.0099942173948389;10.000004768114168;1.2503969148508152;0.03501618834699659;0.03501560085893595;0.9426905153620692;-0.03300899879551208;0.9432686361701037;1.0099916729007332
41.47638;1.0599855151025714;0.9997509623398524;0.943179097605443;0.013264495253785985;0.01251380341797339;1.0607964183311658;1.0099942377749203;10.00000461308515;1.2503971944759567;0.03501618967955556;0.03501560529331399;0.942690722191424;-0.03300899876631917;0.9432685651095607;1.0099917764400812
41.48638;1.0599856272142723;0.9997508620494883;0.9431790165070819;0.01326449203541494;0.01251380464937604;1.0607962503728379;1.0099942565887705;10.000004476977338;1.2503974815266563;0.035016191326354106;0.03501560972756943;0.9426909254073358;-0.03300899873985854;0.9432684930651118;1.009991874021522
41.49638;1.0599857300429678;0.9997507606174841;0.9431789399184671;0.013264488869744554;0.01251380587276797;1.0607960904186835;1.0099942738753191;10.000004360924299;1.2503977763641345;0.03501619327505602;0.03501561414270805;0.9426911249201955;-0.03300899871600212;0.9432684201996898;1.0099919657032772
41.50638;1.05998582361132;0.9997506580775541;0.9431788679324895;0.013264485746725825;0.012513807084592904;1.0607959391358868;1.0099942897411271;10.000004264195079;1.2503980794386835;0.03501619551274792;0.03501561851785616;0.9426913206977782;-0.033008998694589856;0.943268346698512;1.009992051568064
41.51638;1.0599859081259053;0.9997505543707236;0.9431788005975104;0.013264482657322876;0.012513808279966;1.060795797208732;1.0099943043662682;10.000004184467583;1.2503983911459242;0.0350161980263713;0.03501562283138122;0.9426915127439071;-0.03300899867544924;0.943268272823377;1.009992131724413
41.52638;1.0599859840024346;0.9997504493464622;0.9431787379571283;0.013264479594028537;0.012513809452521937;1.0607956652213364;1.0099943179548418;10.000004119043375;1.2503987117266055;0.03501620079895311;0.03501562706453014;0.9426917010865201;-0.03300899865843145;0.9432681989337731;1.009992206291733
41.53638;1.0599860517422965;0.9997503427123379;0.9431786800409347;0.013264476550325607;0.012513810595742417;1.0607955435943315;1.0099943307024508;10.000004065613531;1.2503990413061945;0.035016203807187375;0.03501563120299401;0.9426918857356146;-0.03300899864343089;0.9432681254572858;1.0099922753842185
41.54638;1.059986111825996;0.9997502341098766;0.9431786268563829;0.013264473520087533;0.012513811703771307;1.0607954326107347;1.0099943428363318;10.000004021924774;1.250399379950453;0.03501620702315556;0.03501563523606337;0.9426920666004223;-0.033008998630392104;0.9432680528696136;1.0099923390877372
41.55638;1.059986164717188;0.999750123287146;0.9431785784165192;0.01326447049742107;0.01251381277116548;1.0607953324536161;1.0099943546877928;10.000003985360152;1.2503997276874996;0.03501621041811409;0.0350156391571806;0.9426922434783592;-0.033008998619307804;0.9432679817250297;1.0099923974580896
41.56638;1.0599862108616809;0.9997500101436158;0.943178534755085;0.013264467476530971;0.012513813792755757;1.060795243219127;1.009994366693314;10.000003953502743;1.2504000845978045;0.035016213964410146;0.03501564296386331;0.9426924161497574;-0.03300899861020118;0.9432679126663165;1.0099924505185895
41.57638;1.0599862506085516;0.9997498946394006;0.9431784958696321;0.013264464451453043;0.01251381476345783;1.0607951649099796;1.0099943793023756;10.000003924879623;1.2504004508954834;0.03501621763544553;0.03501564665384972;0.9426925844528379;-0.03300899860310518;0.9432678463789675;1.00999249820821
41.58638;1.0599862841825565;0.9997497767045558;0.9431784616109503;0.013264461415839791;0.012513815677848785;1.060795097387692;1.0099943928812;10.000003898367009;1.2504008268518907;0.03501622140715246;0.03501565022176208;0.942692748280904;-0.03300899859805032;0.9432677834854039;1.0099925403315484
41.59638;1.0599863117790742;0.9997496561672647;0.943178431622133;0.013264458363052666;0.012513816530381692;1.0607950403365758;1.0099944076625733;10.000003872146976;1.2504012126989432;0.03501622525842385;0.03501565365922945;0.9426929076049775;-0.03300899859505199;0.9432677244318927;1.0099925765906688
41.60638;1.0599863336689281;0.9997495326918927;0.9431784053712685;0.013264455287132293;0.012513817316269165;1.060794993316192;1.0099944237440706;10.000003843541736;1.2504016086346248;0.0350162291678958;0.03501565695687422;0.9426930625743578;-0.03300899859411665;0.9432676694684852;1.0099926066611757
41.61638;1.059986350209402;0.999749405785491;0.9431783822325818;0.013264452184222059;0.012513818031875986;1.0607949558453815;1.009994441150697;10.000003808880022;1.2504020147659174;0.03501623311306457;0.035015660107812395;0.9426932135729312;-0.033008998595277644;0.9432676186876338;1.0099926302499775
41.62638;1.0599863617889342;0.9997492748826816;0.943178361546358;0.013264449052961423;0.012513818673997956;1.0607949274481425;1.009994459931959;10.000003763181821;1.2504024309356216;0.0350162370731182;0.0350156631105954;0.9426933611560169;-0.03300899859861123;0.9432675720467552;1.0099926471527547
41.63638;1.0599863687968927;0.9997491394188899;0.9431783426318677;0.013264445893552895;0.012513819239192052;1.0607949076931713;1.0099944802090197;10.000003700596428;1.250402856659104;0.03501624102926421;0.035015665967990675;0.9426935059504432;-0.03300899860421239;0.9432675293897489;1.00999265729172
41.64638;1.0599863716145004;0.999748998852278;0.9431783248421939;0.013264442707013123;0.012513819724400589;1.0607948961971068;1.009994502136185;10.000003615242168;1.250403291267992;0.03501624496217629;0.03501566868353557;0.9426936486089391;-0.03300899861215895;0.9432674904873738;1.0099926606773493
41.65638;1.05998637060106;0.999748852691248;0.9431783076925028;0.013264439495370406;0.012513820128216247;1.0607948925726665;1.009994525816893;10.000003501489683;1.2504037340976877;0.03501624885012583;0.035015671259532505;0.9426937897894747;-0.033008998622477075;0.9432674550562347;1.009992657356594
41.66638;1.0599863661287185;0.9997487005237926;0.9431782909246408;0.013264436261681008;0.012513820451351385;1.060794896453268;1.0099945512410167;10.000003353910722;1.2504041845664406;0.035016252669189514;0.03501567369615468;0.9426939300635678;-0.03300899863512375;0.9432674227054102;1.009992647445658
41.67638;1.0599863586184015;0.9997485420513399;0.9431782744204057;0.013264433009787411;0.012513820695751963;1.0607949075678815;1.009994578299774;10.000003167804273;1.2504046421359711;0.03501625639632808;0.035015675991874655;0.9426940697929637;-0.03300899865000503;0.9432673928715966;1.0099926312068033
41.68638;1.0599863485069825;0.999748377184083;0.9431782580495469;0.013264429744870609;0.012513820862704854;1.0607949257084042;1.009994606865235;10.000002939746128;1.2504051062664325;0.0350162600123945;0.035015678145184005;0.9426942090896806;-0.033008998667014795;0.9432673648469405;1.0099926090758566
41.69638;1.0599863362354751;0.9997482061139011;0.9431782415900946;0.013264426473931156;0.012513820951463328;1.0607949506456438;1.0099946368540291;10.00000266691859;1.2504055764312645;0.03501626350139907;0.035015680155292474;0.9426943478582621;-0.033008998686051595;0.9432673378926572;1.0099925816428288
41.70638;1.059986322312167;0.999748029233979;0.9431782247461974;0.013264423204960372;0.01251382096012216;1.0607949820922602;1.0099946682221232;10.000002346075036;1.2504060521226616;0.03501626684939459;0.03501568202203667;0.9426944858656413;-0.033008998707003516;0.943267311369869;1.0099925496095477
41.71638;1.0599863073717615;0.9997478469219763;0.9431782071972327;0.013264419945535155;0.012513820887833236;1.0607950197159892;1.0099947009304118;10.0000019733134;1.25040653281358;0.03501627004614159;0.03501568374588283;0.9426946227870233;-0.03300899872974576;0.9432672848133514;1.0099925137210137
41.72638;1.0599862921844532;0.999747659337592;0.9431781886462911;0.013264416701645474;0.012513820735729531;1.0607950631995229;1.0099947349508196;10.00000154412916;1.2504070179034354;0.03501627308622004;0.03501568532743489;0.9426947581892375;-0.03300899875415999;0.9432672579387518;1.0099924747286937
41.73638;1.059986277615132;0.9997474664191238;0.9431781688777303;0.013264413477084376;0.012513820505631575;1.0607951122689128;1.0099947702704832;10.00000105350807;1.250407506675295;0.035016275966594956;0.03501568676738631;0.9426948915184291;-0.03300899878013279;0.9432672306571169;1.0099924334139991
41.74638;1.059986264538082;0.9997472680590039;0.9431781477967065;0.013264410273945806;0.012513820197868614;1.0607951666428364;1.0099948068122102;10.000000496531108;1.2504079983358667;0.035016278682472035;0.03501568806774243;0.9426950221657429;-0.033008998807541864;0.9432672030843545;1.0099923905883532
41.75638;1.0599862537634692;0.9997470642528273;0.9431781254077585;0.013264407093728788;0.012513819810445853;1.0607952259914337;1.0099948443613223;9.99999986957899;1.250408492145664;0.03501628122557922;0.035015689232844815;0.94269514954873;-0.03300899883625362;0.9432671754843933;1.0099923470162435
41.76638;1.0599862460074436;0.9997468551402647;0.9431781017947729;0.01326440393829088;0.01251381934027031;1.0607952899695627;1.0099948826430414;9.999999171846177;1.2504089874876578;0.035016283586057996;0.03501569026804999;0.9426952731524316;-0.03300899886611391;0.9432671481807361;1.0099923033321818
41.77638;1.0599862418615904;0.9997466409903962;0.9431780771514293;0.013264400810519973;0.012513818784126324;1.0607953582559417;1.009994921486931;9.999998406154411;1.2504094837992172;0.03501628575538673;0.035015691176806765;0.9426953925505536;-0.033008998896938875;0.943267121479164;1.0099922600276787
41.78638;1.0599862417714656;0.9997464221807908;0.9431780517919651;0.013264397714268123;0.012513818137792863;1.0607954304914438;1.009994960906852;9.999997577895154;1.2504099805144486;0.03501628772891371;0.035015691959971736;0.9426955073815981;-0.03300899892852028;0.9432670955848842;1.0099922175090381
41.79638;1.0599862460815368;0.9997461991757898;0.9431780261291074;0.013264394653573574;0.012513817395078132;1.0607955061762186;1.009995001075392;9.99999669278134;1.2504104770802387;0.03501628950717814;0.03501569261787879;0.9426956172842551;-0.03300899896063202;0.9432670705337158;1.0099921762154183
41.80638;1.0599862550801162;0.9997459724753982;0.9431780006338601;0.013264391631785461;0.01251381654805894;1.0607955846765706;1.0099950422621875;9.99999575560819;1.2504109729223463;0.03501629109357776;0.035015693152112254;0.9426957219010608;-0.033008998993041924;0.9432670462367218;1.00999213667393
41.81638;1.0599862689929584;0.9997457425666765;0.9431779757491746;0.013264388651229102;0.0125138155876877;1.0607956653267356;1.0099950847497723;9.999994770679008;1.2504114674113733;0.035016292490523786;0.03501569356597035;0.942695820959038;-0.033008999025529256;0.9432670226545474;1.0099920993718299
41.82638;1.0599862880168682;0.9997455099053284;0.943177951832732;0.013264385713653024;0.012513814504544429;1.0607957475306993;1.0099951287786657;9.999993742735832;1.2504119599562384;0.035016293698840566;0.03501569386341298;0.9426959143056557;-0.03300899905789196;0.943266999927754;1.0099920646186193
41.83638;1.05998631236808;0.9997452748899731;0.9431779292144002;0.013264382820495359;0.012513813290251091;1.0607958308275278;1.0099951745702977;9.999992677447553;1.2504124500767704;0.03501629471864565;0.035015694046657116;0.9426960018413135;-0.03300899908993672;0.9432669783372268;1.0099920325901182
41.84638;1.0599863422309883;0.9997450378774739;0.9431779083005096;0.013264379972428663;0.012513811939026984;1.0607959148882835;1.009995222350139;9.99999158086619;1.250412937334649;0.03501629554949325;0.03501569411450709;0.9426960834100608;-0.03300899912145424;0.9432669581752049;1.009992003484705
41.85638;1.0599863776885567;0.9997447992520369;0.943177889611369;0.013264377168939516;0.012513810448045084;1.0607959994390073;1.009995272319512;9.99999045825679;1.2504134212461535;0.03501629619147764;0.035015694062033004;0.9426961587747787;-0.033008999152203664;0.9432669396525001;1.0099919776399122
41.86638;1.0599864187700136;0.9997445594041439;0.9431778737188489;0.013264374408363026;0.012513808816435837;1.0607960841815982;1.0099953246336302;9.999989313877359;1.2504139012218805;0.03501629664593334;0.03501569387986933;0.9426962276933724;-0.03300899918193068;0.9432669229042588;1.0099919555264791
41.87638;1.0599864655420095;0.9997443186324243;0.9431778611555491;0.013264371688020901;0.01251380704462121;1.0607961688094658;1.0099953794247183;9.999988151895915;1.2504143765345812;0.03501629691466971;0.03501569355357208;0.942696289974603;-0.033008999210395386;0.9432669080622467;1.009991937643323
41.88638;1.0599865181278787;0.9997440771532526;0.9431778523966554;0.013264369004383754;0.012513805134893016;1.0607962531111406;1.0099954368286699;9.999986976644596;1.2504148463801517;0.03501629700038303;0.035015693066078206;0.9426963454781349;-0.033008999237371;0.9432668953045565;1.009991924425959
41.89638;1.0599865766829912;0.9997438352202698;0.9431778479059085;0.0132643663537143;0.012513803091970511;1.0607963370472269;1.009995496962274;9.99998579176877;1.2504153099125128;0.035016296907052956;0.03501569240228951;0.9426963941300146;-0.03300899926263193;0.9432668848631471;1.0099919162278799
41.90638;1.0599866413431793;0.999743593241156;0.9431778481381976;0.013264363733008162;0.012513800922728626;1.0607964207551261;1.00999555986651;9.999984600083344;1.2504157661423476;0.0350162966379855;0.03501569155057838;0.9426964359236251;-0.033008999285972646;0.9432668770203355;1.0099919133294537
41.91638;1.0599867121150446;0.99974335184403;0.9431778534848477;0.013264361140345142;0.01251379863569187;1.0607965044901035;1.0099956254541878;9.999983404294563;1.2504162138868422;0.035016296194206514;0.03501569050101753;0.9426964708463009;-0.03300899930723639;0.9432668721062608;1.009991915940254
41.92638;1.059986788767725;0.9997431118514472;0.9431778642806948;0.013264358574433591;0.012513796240472184;1.0607965885131097;1.0099956934669143;9.999982207173819;1.2504166518839739;0.035016295575094114;0.03501568924498583;0.942696498842136;-0.03300899932631362;0.9432668704956122;1.0099919242254292
41.93638;1.059986870826016;0.9997428741902828;0.9431778809209612;0.01326435603415592;0.012513793747149744;1.0607966730354146;1.0099957634790715;9.999981011462792;1.2504170788884958;0.03501629477999239;0.035015687776752805;0.9426965198526033;-0.03300899934312731;0.9432668726024498;1.0099919383463376
41.94638;1.059986957665366;0.9997426398083504;0.9431779039493533;0.013264353519005635;0.012513791165801296;1.0607967582492543;1.0099958349947056;9.99997981995132;1.2504174936655301;0.03501629380993046;0.03501568609462495;0.942696533832914;-0.03300899935762903;0.9432668788805018;1.009991958434141
41.95638;1.059987048601274;0.9997424096147776;0.943177933966114;0.013264351029961248;0.012513788505941127;1.0607968443002256;1.0099959075353473;9.999978635425878;1.2504178950173694;0.03501629266856477;0.035015684201043465;0.9426965407758706;-0.03300899936979458;0.9432668898158637;1.0099919845161756
41.96638;1.0599871429035213;0.9997421844588272;0.9431779714653286;0.013264348569639043;0.012513785776095635;1.0607969311877925;1.0099959806236896;9.999977460798261;1.25041828187404;0.03501629136132766;0.035015682101305415;0.9426965407774794;-0.033008999379618445;0.9432669059156558;1.0099920164993055
41.97638;1.0599872398066763;0.9997419651480002;0.9431780168081303;0.013264346141964983;0.012513782984214268;1.0607970187365638;1.0099960537704837;9.999976299364901;1.2504186533340524;0.03501628989410608;0.035015679801644446;0.9426965340437392;-0.03300899938711959;0.943266927705209;1.0099920541972738
41.98638;1.059987338569464;0.9997417524781553;0.9431780702908715;0.013264343751906516;0.012513780138637933;1.0607971066927102;1.0099961264922974;9.999975154771397;1.2504190085952769;0.035016288272742634;0.0350156773088412;0.9426965208305512;-0.03300899939234367;0.943266955664022;1.0099920973593635
41.99638;1.0599874385295818;0.9997415472134599;0.9431781321938133;0.013264341404971163;0.012513777248644655;1.0607971948376724;1.009996198270075;9.999974030932387;1.250419346866096;0.03501628650119821;0.03501567463159607;0.94269650141046;-0.03300899939534046;0.9432669901119966;1.0099921457096521
42.00638;1.0599875391565037;0.9997413499821034;0.9431782028231339;0.013264339106312474;0.012513774324247;1.0607972829663244;1.009996268515221;9.999972932188449;1.2504196673490056;0.035016284578754345;0.03501567178237949;0.9426964760666471;-0.033008999396141214;0.9432670311982507;1.0099921989509304
42.01638;1.0599876401228123;0.9997411611930423;0.9431782825431132;0.013264336859688634;0.01251377137585214;1.0607973707853087;1.0099963366377023;9.999971863201642;1.2504199693057103;0.035016282500559756;0.0350156687778864;0.9426964450733644;-0.03300899939476593;0.9432670790037425;1.0099922567342792
42.02638;1.0599877413236827;0.999740981074044;0.9431783717695462;0.013264334667141288;0.012513768414493313;1.0607974579257142;1.0099964021255592;9.999970828138789;1.250420252229683;0.03501628026165753;0.03501566563706896;0.9426964086834059;-0.03300899939124068;0.9432671336406699;1.009992318685762
42.03638;1.059987842827671;0.9997408097732537;0.9431784709657212;0.013264332529023084;0.012513765452249683;1.0607975440415234;1.0099964645005655;9.999969829965663;1.2504205159836261;0.03501627785974668;0.03501566237825214;0.9426963671314309;-0.03300899938559907;0.9432671952975998;1.009992384498067
42.04638;1.0599879447958074;0.9997406474457502;0.9431785806551902;0.013264330443226086;0.012513762501793271;1.0607976288198675;1.0099965232323997;9.999968870479208;1.2504207607106774;0.03501627529370936;0.03501565901712086;0.942696320642115;-0.03300899937787376;0.9432672642216485;1.0099924540168315
42.05638;1.0599880473625578;0.9997404943144446;0.9431787013690257;0.013264328405290121;0.0125137595754207;1.0607977118824092;1.0099965777506066;9.999967950379009;1.2504209866501763;0.03501627256200903;0.03501565556687383;0.942696269460224;-0.033008999368090416;0.9432673406258189;1.0099925272624803
42.06638;1.059988150536679;0.9997403506924899;0.9431788335180099;0.013264326410307371;0.012513756684936019;1.0607977927098977;1.009996627489606;9.99996706904949;1.250421194063771;0.03501626966594707;0.03501565203988464;0.9426962138912369;-0.033008999356268644;0.9432674245373154;1.0099926043658014
42.07638;1.059988254203242;0.9997402169601343;0.9431789772996568;0.013264324454337157;0.012513753842022576;1.060797870679633;1.0099966719495894;9.999966224559515;1.250421383250471;0.03501626661399288;0.03501564844727451;0.9426961543058676;-0.033008999342438124;0.9432675157331609;1.0099926854772403
42.08638;1.0599883581765137;0.9997400935210322;0.943179132677028;0.01326432253459939;0.012513751057963603;1.0607979451664398;1.0099967108403713;9.999965414848495;1.250421554499767;0.035016263421534;0.03501564479682718;0.9426960910894959;-0.03300899932667594;0.9432676138676646;1.0099927707174943
42.09638;1.0599884622156877;0.9997399807649009;0.9431792994072693;0.013264320649160869;0.012513748343282798;1.060798015610546;1.0099967441801254;9.999964639705002;1.2504217079521467;0.03501626010707444;0.03501564109352295;0.9426960245586572;-0.03300899930913599;0.943267718612661;1.009992860154244
42.10638;1.0599885660296016;0.9997398790470838;0.9431794771148964;0.013264318795863778;0.01251374570773537;1.0607980814870719;1.009996772232406;9.999963900818113;1.250421843512093;0.03501625668911077;0.03501563734054049;0.9426959548892155;-0.03300899929003267;0.943267829668714;1.0099929537461243
42.11638;1.0599886693602494;0.9997397886805536;0.9431796653025174;0.013264316970881517;0.012513743159984478;1.0607981422161585;1.0099967953729392;9.999963200039932;1.2504219608984086;0.035016253186438;0.035015633537222125;0.9426958821065355;-0.03300899926960269;0.943267946726914;1.0099930512549162
42.12638;1.059988772091681;0.9997397099015163;0.9431798632616922;0.013264315168358649;0.012513740707122396;1.0607981971434177;1.0099968139897677;9.99996253885679;1.250422059782823;0.03501624961978686;0.03501562967796928;0.9426958061625881;-0.033008999248092225;0.9432680694265725;1.0099931522357979
42.13638;1.059988874217618;0.999739642793071;0.9431800700996524;0.01326431338163467;0.012513738354447457;1.060798245618412;1.0099968284751952;9.999961918958281;1.2504221398842492;0.03501624601094924;0.0350156257548935;0.9426957270289852;-0.03300899922575678;0.9432681972957062;1.00999325609433
42.14638;1.0599889757207057;0.9997395872619994;0.9431802849655407;0.013264311604820968;0.01251373610526024;1.0607982870890365;1.0099968393053833;9.999961342431245;1.250422200929828;0.03501624238102048;0.03501562176087534;0.9426956447060886;-0.0330089992028473;0.9432683297107897;1.0099933620631665
42.15638;1.059989076570286;0.9997395431134467;0.9431805072241791;0.013264309833493916;0.012513733960559319;1.0607983211478582;1.0099968470735285;9.999960811497939;1.2504222426365348;0.035016238750582865;0.035015617691135564;0.9426955591661089;-0.033008999179600595;0.9432684659380444;1.009993469176496
42.16638;1.0599891768198952;0.9997395101171375;0.9431807364109608;0.0132643080646436;0.012513731919038519;1.0607983475220655;1.009996852379986;9.999960327836236;1.2504222648072256;0.03501623514111624;0.03501561354585416;0.9426954703285805;-0.03300899915624548;0.9432686052449952;1.009993576402896
42.17638;1.0599892766233;0.9997394880513496;0.9431809721321885;0.013264306296479315;0.012513729977695945;1.0607983660484395;1.0099968556588486;9.999959891914694;1.250422267370462;0.03501623157625982;0.035015609333177815;0.9426953781254785;-0.03300899913300758;0.9432687469596123;1.0099936828402298
42.18638;1.0599893761598358;0.999739476793301;0.9431812140536077;0.013264304528182004;0.012513728132610955;1.0607983766470703;1.00999685709841;9.999959502693596;1.2504222503159055;0.035016228081091096;0.035015605067574576;0.942695282601704;-0.033008999110109426;0.9432688904318567;1.0099937878250191
