time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
42.19638;1.0599894756288708;0.9997394763365863;0.9431814619022799;0.013264302759784779;0.012513726379354485;1.060798379255993;1.0099968567221314;9.999959157505447;1.250422213632323;0.035016224679621726;0.035015600764093845;0.9426951839477684;-0.03300899908776859;0.9432690350190043;1.0099938909505772
42.20638;1.05998957530746;0.9997394866492683;0.9431817154356146;0.01326430099247578;0.012513724713175961;1.0607983737259912;1.0099968545211162;9.999958852598759;1.250422157329276;0.03501622139282827;0.03501559643431012;0.942695082450693;-0.03300899906618664;0.9432691801552854;1.0099939920055583
42.21638;1.059989675483358;0.9997395075371007;0.9431819743891475;0.013264299228968152;0.012513723129295495;1.0607983598025086;1.0099968505217174;9.999958584487182;1.2504220815581935;0.035016218236041396;0.03501559208643353;0.9426949784250386;-0.03300899904554045;0.9432693254243035;1.0099940908599754
42.22638;1.0599897762580353;0.9997395386095987;0.9431822384124742;0.013264297473175155;0.012513721622836529;1.0607983373017538;1.009996844798062;9.99995835097739;1.250421986678806;0.03501621521601382;0.03501558772780934;0.9426948721755033;-0.03300899902599804;0.9432694705694996;1.0099941873817944
42.23638;1.0599898774295176;0.9997395793214472;0.9431825070475127;0.013264295729000623;0.012513720188385152;1.0607983062849644;1.0099968374633976;9.999958151031711;1.2504218732273091;0.03501621233307989;0.03501558336621928;0.9426947640044896;-0.033008999007737606;0.9432696154751289;1.0099942814143015
42.24638;1.0599899785846398;0.9997396290699239;0.9431827797518165;0.013264293999200205;0.012513718820637431;1.0607982670141118;1.0099968286487992;9.999957983747766;1.2504217419373023;0.03501620958710701;0.035015579007910524;0.9426946542494166;-0.03300899899093425;0.9432697601491472;1.009994372775305
42.25638;1.0599900792870152;0.9997396872338097;0.9431830559286206;0.013264292285103159;0.012513717515975242;1.0607982198457557;1.009996818466908;9.999957847784351;1.2504215937385634;0.035016206980099586;0.035015574654361344;0.9426945432955769;-0.033008998975736094;0.9432699046882245;1.0099944612580078
42.26638;1.0599901791940318;0.999739753076678;0.9431833349486725;0.01326429058702528;0.012513716272838371;1.0607981651981153;1.00999680698094;9.999957741614004;1.2504214296501877;0.03501620451586142;0.03501557030178655;0.9426944315116462;-0.03300899896226524;0.9432700492644578;1.009994546636078
42.27638;1.0599902781239692;0.9997398256686932;0.9431836161432267;0.013264288905388683;0.012513715090992233;1.0607981034715543;1.009996794221498;9.99995766353938;1.2504212507015713;0.03501620219981208;0.03501556594560912;0.9426943191803353;-0.03300899895063333;0.9432701941249639;1.0099946286560655
42.28638;1.0599903761194394;0.9997399039893561;0.9431838988206266;0.013264287242393041;0.012513713971284616;1.0607980349592785;1.009996780210137;9.999957611695677;1.2504210578896096;0.0350162000381462;0.03501556158649263;0.942694206501902;-0.0330089989409411;0.9432703395042317;1.0099947070140516
42.29638;1.0599904734543513;0.999739987114958;0.9431841823573976;0.013264285602939081;0.012513712915162255;1.0607979598914294;1.0099967649100399;9.999957584264772;1.2504208521948157;0.03501619803729054;0.0350155572325751;0.942694093628829;-0.03300899893326011;0.9432704855397952;1.0099947813633432
42.30638;1.0599905705479844;0.9997400743184671;0.9431844662555277;0.01326428399371489;0.012513711923229257;1.0607978785310688;1.0099967481674057;9.999957579331094;1.250420634729213;0.03501619620489136;0.035015552898781624;0.9426939807105379;-0.033008998927622775;0.9432706323421054;1.0099948513663868
42.31638;1.0599906678204682;0.999740165088231;0.9431847500844116;0.01326428242108516;0.012513710994491525;1.0607977911741029;1.009996729730424;9.999957594937023;1.2504204068337856;0.035016194549891314;0.03501554860592832;0.9426938679160632;-0.03300899892403104;0.9432707800973814;1.0099949167479962
42.32638;1.0599907655604066;0.9997402590950043;0.9431850333863647;0.013264280889707656;0.012513710126616211;1.0607976980721392;1.0099967092982332;9.999957629344626;1.2504201700362922;0.035016193079593375;0.03501554437937943;0.9426937554017709;-0.033008998922468585;0.9432709290401915;1.0099949773376553
42.33638;1.0599908638548394;0.9997403561035088;0.9431853156215724;0.013264279402771965;0.012513709315877027;1.0607975993927772;1.0099966865709677;9.999957680862122;1.2504199259825626;0.03501619179575597;0.035015540246648165;0.942693643328034;-0.03300899892290356;0.9432710793748738;1.0099950330933918
42.34638;1.0599909626461763;0.9997404559251969;0.9431855961390742;0.013264277962183284;0.012513708557095916;1.0607974952550747;1.009996661297307;9.999957747985624;1.2504196762983022;0.035016190693058516;0.035015536232433024;0.9426935319722483;-0.03300899892528086;0.9432712312299554;1.0099950840694867
42.35638;1.0599910618918273;0.9997405584465247;0.9431858741431817;0.013264276568052437;0.012513707844578744;1.0607973857820376;1.0099966332737875;9.999957830204341;1.2504194224143947;0.03501618975972614;0.03501553235315276;0.9426934218077978;-0.03300899892952337;0.9432713845997727;1.0099951303269388
42.36638;1.0599911616415885;0.9997406636330989;0.9431861486851362;0.013264275219331037;0.012513707173553575;1.0607972711259366;1.009996602322808;9.999957928197649;1.2504191655479229;0.035016188978989414;0.03501552861752329;0.942693313450337;-0.03300899893555596;0.9432715393292231;1.0099951718507714
42.37638;1.05999126197329;0.9997407715065755;0.943186418725459;0.013264273915414694;0.0125137065405505;1.060797151507022;1.0099965682986873;9.999958043129807;1.250418906808661;0.03501618833146642;0.035015525032070546;0.9426932075251614;-0.033008998943329385;0.9432716951917487;1.009995208541584
42.38638;1.059991362908727;0.9997408821852155;0.9431866832282352;0.013264272656904389;0.012513705942507412;1.0607970273208103;1.0099965310681747;9.999958176362465;1.2504186472521395;0.03501618779685708;0.03501552160329408;0.9426931045930328;-0.03300899895282706;0.9432718519411561;1.0099952402770938
42.39638;1.0599914643816233;0.9997409959267034;0.9431869412102196;0.013264271445524821;0.012513705376438543;1.060796899239167;1.009996490448799;9.999958330103192;1.2504183878078323;0.035016187353354246;0.03501551833570955;0.9426930051716702;-0.033008998964054966;0.9432720092908545;1.0099952669896606
42.40638;1.059991566269701;0.9997411130606983;0.943187191739047;0.013264270284044375;0.01251370484013622;1.0607967681872967;1.0099964461941555;9.999958507911291;1.2504181291903462;0.03501618697610042;0.0350155152317707;0.9426929097411976;-0.03300899897701636;0.9432721669099163;1.009995288700078
42.41638;1.0599916684494954;0.99974123389576;0.943187433966564;0.013264269175811725;0.012513704332533116;1.0607966352365208;1.0099963980520412;9.999958713956374;1.25041787192815;0.03501618663690311;0.03501551229447449;0.9426928186876993;-0.03300899899168715;0.9432723244801231;1.0099953054715285
42.42638;1.0599917707830409;0.9997413586871339;0.9431876672124584;0.013264268123509497;0.012513703853630005;1.0607965015237881;1.0099963458791754;9.99995895181811;1.2504176164170497;0.035016186306555036;0.035015509528287754;0.9426927322621617;-0.033008999008000355;0.9432724817350929;1.0099953173459542
42.43638;1.0599918730478568;0.9997414875966958;0.9431878909592869;0.01326426712853641;0.012513703404601216;1.06079636820773;1.009996289747925;9.99995922408693;1.2504173629371744;0.03501618595892009;0.03501550693761288;0.9426926505983446;-0.033008999025840195;0.943272638406776;1.0099953243569062
42.44638;1.0599919749144098;0.9997416206126176;0.9431881047572922;0.013264266191677651;0.012513702987638396;1.0607962364138999;1.0099962299126153;9.999959532239545;1.2504171117315186;0.03501618557401979;0.035015504526521996;0.9426925737513291;-0.0330089990450537;0.9432727941725007;1.0099953266072288
42.45638;1.0599920759999768;0.9997417575391526;0.9431883082015107;0.013264265313404336;0.012513702605167725;1.060796107177338;1.0099961667236919;9.99995987647393;1.2504168631033543;0.03501618513812611;0.03501550229951611;0.9426925017058799;-0.03300899906547159;0.9432729487038983;1.0099953243244555
42.46638;1.0599921759269915;0.9997418981261624;0.943188500983572;0.013264264493186469;0.012513702259007196;1.0607959814304533;1.0099961006616398;9.999960255877399;1.250416617413656;0.035016184641128954;0.03501550026011906;0.9426924343492709;-0.03300899908692726;0.9432731017697822;1.0099953178206842
42.47638;1.0599922743582413;0.9997420421664184;0.9431886829043283;0.01326426372939576;0.012513701949924494;1.0607958600173517;1.0099960323963941;9.999960668671873;1.2504163749694306;0.03501618407385512;0.0350154984100794;0.9426923714616858;-0.03300899910927972;0.9432732533039451;1.0099953073726122
42.48638;1.059992371012454;0.9997421894449432;0.9431888538380625;0.013264263020474232;0.012513701677502258;1.0607957436790239;1.0099959627650799;9.999961112695015;1.2504161359265948;0.03501618342739874;0.035015496751654274;0.9426923127735065;-0.03300899913242403;0.9432734033753511;1.0099952931230742
42.49638;1.059992465618116;0.9997423397217696;0.9431890136949129;0.013264262365948735;0.01251370144009952;1.0607956330432287;1.009995892729057;9.999961586281465;1.2504159003181747;0.03501618269362939;0.035015495289159884;0.9426922580371416;-0.03300899915627024;0.9432735520606865;1.0099952750904972
42.50638;1.05999255785364;0.9997424928152092;0.9431891623607286;0.013264261766505008;0.012513701234876377;1.0607955286759498;1.0099958233505313;9.999962088715083;1.2504156681568195;0.035016181866076496;0.03501549402847116;0.9426922070470345;-0.03300899918071102;0.9432736993004551;1.009995253283646
42.51638;1.059992647349937;0.9997426486104171;0.9431892996283195;0.013264261223519251;0.012513701058135384;1.0607954311379346;1.0099957557464898;9.999962619562147;1.2504154395262093;0.035016180941040725;0.03501549297593591;0.9426921596159314;-0.033008999205600936;0.9432738448426968;1.0099952278243358
42.52638;1.0599927337046255;0.9997428069544694;0.9431894251993375;0.013264260737934583;0.012513700905920803;1.060795340974429;1.0099956909966654;9.999963177439852;1.250415214613527;0.03501617991824682;0.03501549213710843;0.9426921155272509;-0.03300899923076324;0.9432739883028672;1.0099951989934965
42.53638;1.059992816488567;0.999742967610927;0.9431895387235625;0.013264260309324542;0.01251370077453424;1.0607952586857745;1.009995630079362;9.999963759397847;1.2504149936629751;0.03501617880043688;0.035015491516689846;0.9426920745164843;-0.033008999256025594;0.9432741292409109;1.009995167218647
42.54638;1.0599928952904285;0.9997431303292361;0.9431896398220887;0.013264259936583837;0.012513700660598665;1.0607951847250647;1.0099955738697142;9.999964361443574;1.2504147769121707;0.03501617759237835;0.035015491118931756;0.9426920363188094;-0.03300899928124619;0.9432742671865373;1.0099951330373724
42.55638;1.059992969742673;0.9997432948578224;0.9431897281341348;0.013264259619541576;0.012513700560197278;1.0607951194685064;1.0099955231163669;9.999964979789132;1.2504145645880478;0.03501617630005757;0.035015490946941036;0.9426920007220051;-0.03300899930630426;0.9432744016432976;1.0099950970203242
42.56638;1.0599930394685113;0.9997434608813398;0.943189803380402;0.013264259360056707;0.012513700468108568;1.060795063150775;1.009995478403366;9.999965611716684;1.2504143569341208;0.0350161749300704;0.035015491002778065;0.9426919675663461;-0.03300899933108027;0.9432745320978433;1.0099950596894993
42.57638;1.059993104025278;0.9997436280044965;0.9431898654072358;0.013264259161989748;0.012513700378581608;1.0607950158690254;1.0099954401817883;9.999966255311273;1.2504141541705953;0.03501617348943796;0.03501549128929493;0.9426919367153656;-0.033008999355452394;0.9432746580521786;1.0099950215228142
42.58638;1.059993162896308;0.9997437957693063;0.943189914184664;0.013264259029884781;0.012513700286528978;1.0607949776789078;1.0099954088173333;9.999966908489139;1.2504139564239716;0.03501617198476073;0.0350154918114181;0.9426919080407464;-0.03300899937929965;0.9432747790676236;1.00999498300372
42.59638;1.0599932155230418;0.99974396369892;0.9431899497411231;0.013264258967427901;0.012513700187581215;1.0607949486465347;1.0099953845929386;9.999967568145825;1.2504137637712531;0.03501617041975944;0.03501549257385988;0.942691881409939;-0.03300899940249387;0.9432748948112393;1.009994944589106
42.60638;1.0599932614097713;0.9997441313321154;0.9431899721319816;0.01326425897754762;0.012513700077365925;1.0607949287908114;1.0099953677066087;9.999968230202178;1.2504135763384152;0.03501616879272934;0.035015493576054685;0.9426918566915706;-0.03300899942490211;0.9432750050982192;1.0099949066240028
42.61638;1.0599933002439494;0.9997442981934821;0.9431899815094407;0.013264259064045113;0.012513699951194678;1.0607949180005216;1.009995358275723;9.999968890462476;1.2504133942700948;0.035016167095984034;0.03501549481008933;0.9426918338527834;-0.033008999446416935;0.9432751098741197;1.0099948693228584
42.62638;1.0599933319085049;0.999744463787586;0.9431899781754316;0.013264259232200816;0.012513699804388094;1.0607949159636045;1.009995356373743;9.999969544743623;1.2504132175955531;0.03501616531871895;0.0350154962632215;0.9426918130922971;-0.03300899946696998;0.9432752091820417;1.0099948328257282
42.63638;1.0599933564128259;0.9997446276272627;0.9431899625477024;0.013264259487627102;0.012513699632334127;1.0607949221482766;1.0099953620902589;9.999970187979576;1.2504130461391123;0.0350161634504968;0.03501549792171048;0.9426917948485065;-0.03300899948650399;0.9432753031954526;1.0099947972516312
42.64638;1.0599933738460798;0.9997447892153014;0.9431899351374923;0.013264259835629903;0.01251369943089853;1.0607949359291553;1.0099953755205362;9.999970813763;1.250412879527617;0.03501616148118491;0.035015499775054824;0.9426917796649066;-0.033008999504952265;0.943275392224128;1.009994762718423
42.65638;1.0599933843351628;0.9997449480223359;0.9431898965760356;0.013264260281597511;0.012513699198275212;1.0607949567434838;1.0099953967040127;9.999971415159147;1.2504127172243895;0.03501615939980336;0.035015501819689016;0.9426917680376219;-0.03300899952225377;0.9432754766351663;1.0099947293826357
42.66638;1.0599933879516212;0.999745103513267;0.9431898476089755;0.013264260830763895;0.012513698936432961;1.0607949841063555;1.0099954255931254;9.999971986609149;1.2504125584954933;0.03501615719644648;0.035015504059549465;0.9426917603459131;-0.03300899953837093;0.9432755567842888;1.0099946975036478
42.67638;1.0599933846234364;0.9997452551909449;0.9431897890538721;0.01326426148724839;0.012513698650209286;1.0607950175813552;1.009995462037139;9.999972525468952;1.250412402353302;0.03501615486613394;0.035015506502557005;0.9426917568709103;-0.033008999553287434;0.9432756329754265;1.0099946674495097
42.68638;1.0599933741403837;0.9997454026482452;0.9431897217931842;0.013264262253613131;0.012513698344940292;1.060795056779994;1.0099955057737562;9.999973031732946;1.2504122475867097;0.03501615241112122;0.0350155091550945;0.9426917578512514;-0.033008999566990334;0.9432757054234129;1.0099946396415067
42.69638;1.0599933562611867;0.9997455456187555;0.9431896467916704;0.013264263131111084;0.012513698024602473;1.06079510130651;1.009995556469567;9.999973506626285;1.2504120928813531;0.03501614983878152;0.035015512018224726;0.9426917635183205;-0.033008999579450346;0.9432757742694311;1.0099946145100263
42.70638;1.0599933308394422;0.9997456839895469;0.9431895650843;0.013264264120014394;0.012513697691563803;1.060795150698567;1.0099956137769244;9.99997395164565;1.2504119369760196;0.03501614715634459;0.03501551508775165;0.9426917740571062;-0.03300899959062993;0.9432758396221186;1.0099945924794913
42.71638;1.0599932979065447;0.999745817779849;0.9431894777328212;0.013264265220123233;0.012513697347269441;1.0607952044626305;1.0099956773485559;9.999974368516895;1.2504117787911608;0.03501614436959628;0.03501551835597239;0.942691789543846;-0.03300899960051345;0.9432759015658853;1.0099945739657388
42.72638;1.059993257702815;0.9997459471039455;0.9431893857788457;0.013264266431635712;0.012513696992553329;1.0607952621662138;1.009995746824952;9.999974759305184;1.2504116174676552;0.035016141487062204;0.035015521812854944;0.9426918099729329;-0.03300899960911206;0.9432759601824575;1.0099945593901096
42.73638;1.0599932106227086;0.9997460721315641;0.9431892902054242;0.013264267756039876;0.012513696627666297;1.06079532350365;1.0099958218193823;9.999975126042383;1.2504114523069396;0.03501613852164668;0.0350155254496264;0.9426918352975798;-0.03300899961644009;0.9432760155926122;1.0099945491968376
42.74638;1.059993157106447;0.9997461930468476;0.9431891919089205;0.013264269196438312;0.012513696253095095;1.0607953882797536;1.0099959019222235;9.999975470442974;1.2504112826547789;0.035016135486923124;0.03501552926537201;0.9426918653902174;-0.03300899962250419;0.9432760679570682;1.009994543842579
42.75638;1.0599930975659322;0.9997463099863896;0.943189091717383;0.013264270756649226;0.012513695870922369;1.0607954563297521;1.0099959867469854;9.999975794272755;1.250411107804417;0.035016132393571105;0.03501553326923459;0.9426919000243628;-0.0330089996273236;0.9432761174322744;1.0099945437775233
42.76638;1.0599930323609639;0.9997464230015478;0.9431889904570762;0.013264272439639496;0.01251369548509966;1.0607955274733325;1.0099960759984559;9.999976099819863;1.2504109269873274;0.03501612924886611;0.03501553747462131;0.9426919388912715;-0.03300899963096353;0.9432761641291659;1.0099945494157345
42.77638;1.0599929617966204;0.999746532131;0.9431888890169167;0.013264274246718782;0.012513695100287256;1.0607956015401383;1.0099961695367912;9.999976389715881;1.250410739420802;0.03501612605861257;0.03501554189211541;0.9426919815377193;-0.03300899963353951;0.9432762081187661;1.0099945610549093
42.78638;1.0599928860996621;0.9997466375192102;0.9431887883844344;0.013264276177605835;0.01251369472039203;1.0607956783933625;1.0099962673907572;9.999976666136117;1.250410544339946;0.03501612283040327;0.03501554652656755;0.9426920273104791;-0.03300899963519226;0.9432762494740138;1.0099945788104272
42.79638;1.0599928053972303;0.999746739432231;0.943188689643064;0.013264278230458478;0.012513694347803282;1.060795757920657;1.0099963696896692;9.999976930437626;1.250410341024673;0.0350161195753039;0.035015551377127516;0.9426920754495062;-0.033008999636088825;0.9432762882888942;1.0099946026329787
42.80638;1.0599927197637786;0.9997468381989288;0.9431885939264808;0.013264280402112093;0.012513693983615385;1.0607958400431126;1.009996476597767;9.999977184302706;1.2504101288649083;0.03501611630566355;0.03501555643913305;0.942692125197654;-0.0330089996364443;0.9432763246455966;1.009994632355674
42.81638;1.0599926292684725;0.9997469341693851;0.9431885023446551;0.013264282688977938;0.012513693628363624;1.0607959247574332;1.0099965883140132;9.999977431484346;1.2504099074650972;0.035016113032032024;0.03501556170747458;0.9426921758079658;-0.033008999636509564;0.9432763585638645;1.0099946677271865
42.82638;1.0599925339857406;0.9997470276348441;0.9431884159442354;0.013264285086709715;0.012513693282985301;1.0607960121317044;1.009996705055089;9.999977677825795;1.250409676685244;0.03501610976346052;0.03501556717873743;0.9426922265542788;-0.03300899963653496;0.9432763899562219;1.0099947084573904
42.83638;1.0599924340628086;0.9997471187242973;0.9431883357069987;0.013264287587973928;0.012513692949851978;1.0607961021920844;1.0099968269609352;9.999977929639693;1.2504094365346916;0.0350161065094453;0.03501557285018044;0.9426922767744073;-0.03300899963674466;0.9432764185812947;1.0099947542744283
42.84638;1.0599923297778389;0.9997472074350844;0.9431882624659911;0.013264290181739918;0.012513692633032569;1.0607961948303226;1.0099969540150266;9.99997819285694;1.2504091870617227;0.035016103279822616;0.03501557871706989;0.9426923258967813;-0.03300899963732481;0.9432764440204642;1.009994804965327
42.85638;1.0599922214859214;0.9997472937677429;0.9431881967669022;0.013264292855663336;0.012513692337458677;1.060796289829687;1.009997086068148;9.999978473181226;1.250408928346042;0.035016100084015025;0.0350155847723434;0.9426923734570277;-0.03300899963842112;0.9432764657035105;1.0099948603945947
42.86638;1.0599921095525011;0.9997473778095181;0.9431881388543231;0.013264295598608051;0.012513692067995871;1.0607963868919768;1.0099972229222411;9.999978776024781;1.2504086604758748;0.03501609693209587;0.03501559101061465;0.9426924190800852;-0.03300899964014371;0.9432764829911662;1.0099949204874203
42.87638;1.0599919943622866;0.9997474597404205;0.9431880887775977;0.01326429840079892;0.012513691829279175;1.0607964856586107;1.009997364398415;9.999979106356179;1.2504083834701945;0.03501609383460909;0.03501559743184375;0.942692462430348;-0.03300899964257335;0.9432764952978819;1.009994985188586
42.88638;1.059991876363229;0.9997475397610492;0.9431880464650633;0.013264301252592656;0.012513691626021265;1.060796585783071;1.009997510366641;9.999979468788283;1.2504080972588265;0.035016090799441596;0.03501560403970724;0.9426925031932949;-0.033008999645775985;0.9432765021652617;1.0099950544139773
42.89638;1.0599917560483596;0.9997476179664364;0.9431880117451534;0.013264304143954301;0.012513691463034613;1.0607966869427998;1.0099976607660741;9.999979867758608;1.2504078017514455;0.03501608783124291;0.035015610837699614;0.9426925410876481;-0.03300899964982499;0.9432765032336694;1.00999512797561
42.90638;1.059991633881187;0.9997476943227077;0.9431879844225073;0.01326430706467646;0.01251369134460989;1.0607967887801095;1.0099978156051743;9.999980307494322;1.2504074969028098;0.03501608493418416;0.035015617827246326;0.9426925758599134;-0.0330089996548008;0.9432764981726458;1.0099952055459471
42.91638;1.0599915102775523;0.9997477687990888;0.943187964369734;0.013264310004664746;0.012513691273789167;1.060796890904116;1.0099979748699306;9.999980791494172;1.2504071827213643;0.035016082112138885;0.0350156250073027;0.9426926072625822;-0.03300899966076169;0.9432764866311859;1.0099952867293363
42.92638;1.0599913856190715;0.999747841457074;0.9431879514709025;0.01326431295436587;0.01251369125226665;1.060796992918346;1.0099981384250747;9.999981321993674;1.2504068592932678;0.03501607936628715;0.03501563237462229;0.942692635036766;-0.03300899966772214;0.9432764682455822;1.0099953711421272
42.93638;1.0599912602352353;0.9997479124044242;0.9431879455072916;0.013264315904937153;0.012513691280829612;1.060797094379913;1.0099983060491704;9.999981900054202;1.250406526860173;0.035016076694055855;0.035015639924871216;0.9426926588867439;-0.03300899967566226;0.9432764427149473;1.009995458441704
42.94638;1.0599911344027568;0.9997479817692904;0.943187946175323;0.013264318848106112;0.012513691360137785;1.0607971947540278;1.0099984775300317;9.999982525966988;1.2504061858530928;0.03501607409067195;0.03501564765376518;0.942692678435795;-0.033008999684549234;0.9432764098681747;1.0099955483382101
42.95638;1.059991008375303;0.9997480497077851;0.9431879531475736;0.013264321776220207;0.012513691491484586;1.060797293421347;1.0099986527295655;9.999983199213714;1.250405836809721;0.035016071552344874;0.03501565555647847;0.94269269320655;-0.03300899969434863;0.9432763696807048;1.0099956405089685
42.96638;1.0599908823962996;0.9997481163086527;0.9431879660402422;0.013264324682085295;0.012513691676465695;1.0607973896937426;1.0099988316071438;9.999983917948807;1.2504054802424263;0.035016069077964104;0.0350156636257323;0.9426927026993215;-0.033008999705026576;0.9432763222931677;1.0099957344381305
42.97638;1.0599907566653184;0.9997481814826816;0.9431879843471394;0.013264327558312547;0.012513691915582579;1.0607974828293958;1.0099990141777992;9.999984678608913;1.2504051166183785;0.035016066668789585;0.03501567185287112;0.9426927065358789;-0.03300899971654411;0.9432762680290745;1.0099958294130287
42.98638;1.0599906312631322;0.9997482449717559;0.9431880074339015;0.013264330396616156;0.012513692207670762;1.0607975720887817;1.009999200456666;9.999985476225559;1.2504047464717962;0.03501606432765191;0.0350156802325469;0.9426927045312153;-0.0330089997288577;0.943276207350043;1.0099959247187074
42.99638;1.059990506114739;0.9997483063975005;0.9431880345922146;0.013264333187986874;0.012513692551312943;1.0607976568077293;1.0099993904395739;9.999986305401407;1.2504043704381729;0.03501606205694007;0.03501568876561429;0.9426926966526425;-0.033008999741935934;0.943276140765557;1.0099960198351299
43.00638;1.0599903810761053;0.999748365289511;0.9431880651074838;0.01326433592446484;0.012513692946501875;1.0607977364471213;1.009999584086862;9.999987161276865;1.2504039891522165;0.035016059855953116;0.03501569745777778;0.9426926829298314;-0.0330089997557639;0.9432760687848465;1.009996114490938
43.01638;1.0599902560344132;0.9997484211226884;0.9431880983040087;0.013264338601053836;0.012513693394794429;1.0607978106038323;1.0099997813154562;9.999988040126818;1.2504036031798171;0.035016057719731576;0.03501570631675653;0.9426926633867138;-0.03300899977032196;0.9432759919295405;1.0099962085629268
43.02638;1.059990130894426;0.9997484733535267;0.9431881335572475;0.013264341215692584;0.012513693899109037;1.0607978789378012;1.0099999820206207;9.99998893928317;1.2504032130643095;0.03501605564007789;0.03501571535068707;0.9426926380451749;-0.033008999785552176;0.9432759107561869;1.0099963019360747
43.03638;1.0599900055391929;0.9997485214520281;0.9431881702597456;0.013264343767380365;0.012513694463818672;1.0607979410662352;1.01000018606899;9.999989856248328;1.2504028194231307;0.03501605360752993;0.03501572456694761;0.9426926069549812;-0.03300899980132619;0.9432758258329876;1.0099963944599133
43.04638;1.059989879822421;0.9997485649346308;0.9431882077374866;0.013264346254278653;0.01251369509407393;1.0607979965353882;1.010000393255865;9.999990787923608;1.250402422956931;0.035016051613041735;0.03501573397079412;0.9426925701779257;-0.033008999817444686;0.9432757376544042;1.0099964859913015
43.05638;1.0599897535557161;0.9997486034138929;0.9431882451878262;0.013264348673313582;0.012513695794805524;1.0607980448792487;1.01000060335225;9.999991730388421;1.250402024335944;0.03501604964956199;0.03501574356553095;0.9426925277637099;-0.033008999833669984;0.9432756466020161;1.0099965764130094
43.06638;1.059989626517768;0.999748636679203;0.9431882817150335;0.013264351021272873;0.012513696570374657;1.0607980857360835;1.0100008162376237;9.999992678994554;1.2504016241105114;0.03501604771254989;0.03501575335262795;0.9426924797573399;-0.03300899984976062;0.9432755529894127;1.0099966656054626
43.07638;1.0599894985045843;0.9997486647422547;0.9431883164549839;0.013264353296448022;0.01251369742413773;1.0607981189519997;1.010001031945114;9.999993629109056;1.2504012227088919;0.03501604579870102;0.035015763329587876;0.942692426181816;-0.03300899986550342;0.9432754571009938;1.0099967534628103
43.08638;1.0599893693593903;0.999748687805502;0.9431883487053313;0.013264355499369362;0.012513698357653534;1.0607981445866206;1.0100012505903266;9.999994577147854;1.2504008204895005;0.0350160439050792;0.03501577348785608;0.942692366992008;-0.033008999880740124;0.9432753592587603;1.0099968399406434
43.09638;1.0599892389619592;0.9997487061877333;0.94318837795908;0.01326435763196004;0.012513699370703213;1.0607981628412948;1.0100014722939774;9.999995520762036;1.2504004178174695;0.03501604202899939;0.03501578381247611;0.9426923020821488;-0.03300899989536315;0.9432752598876952;1.0099969250509269
43.10638;1.059989107250973;0.9997487202429582;0.9431884038424001;0.013264359696566863;0.01251370046244131;1.0607981739765573;1.0100016971437593;9.999996458345045;1.2504000150982906;0.035016040166658595;0.035015794283639615;0.9426922313674811;-0.03300899990928907;0.9432751594573462;1.0099970088733796
43.11638;1.0599889742743285;0.9997487302983207;0.9431884260248249;0.013264361696271246;0.01251370163266101;1.0607981782462974;1.010001925194638;9.999997388963587;1.250399612786505;0.03501603831279424;0.03501580488126987;0.942692154884989;-0.03300899992245478;0.9432750583876783;1.0099970915623127
43.12638;1.0599888401753241;0.9997487366345034;0.9431884441466035;0.013264363635703203;0.01251370288268349;1.0607981758357925;1.0100021564987154;9.99999831248734;1.2503992113780344;0.035016036463663976;0.03501581559036097;0.9426920728333071;-0.033008999934836775;0.9432749570614362;1.0099971732392243
43.13638;1.0599887051072614;0.9997487395220604;0.9431884578375161;0.013264365520856303;0.012513704215757055;1.0607981668051478;1.0100023911154128;9.999999229317622;1.250398811351139;0.03501603461907599;0.03501582640280917;0.942691985509107;-0.033008999946446765;0.943274855905679;1.0099972538972064
43.14638;1.0599885691589426;0.9997487392607503;0.9431884668257294;0.013264367357655451;0.01251370563534811;1.0607981511091855;1.0100026290661246;10.000000140291442;1.250398413134921;0.03501603278024193;0.03501583731707213;0.942691893215175;-0.033008999957293214;0.9432747554099609;1.0099973334086891
43.15638;1.0599884323607287;0.9997487361986076;0.943188470991563;0.013264369150241193;0.012513707141734219;1.0607981287397028;1.010002870285704;10.000001046821042;1.2503980171068494;0.035016030946386695;0.03501584833725221;0.9426917962302774;-0.03300899996735046;0.9432746560696053;1.0099974115690729
43.16638;1.0599882947526855;0.9997487307484889;0.9431884703023744;0.013264370900214888;0.012513708730937748;1.0607980998666486;1.0100031146327357;10.000001950505803;1.2503976235713223;0.03501602911400355;0.03501585946896432;0.9426916948590763;-0.0330089999765666;0.9432745583510672;1.0099974881764995
43.17638;1.059988156428111;0.9997487233452201;0.9431884647184506;0.013264372607499629;0.012513710396950952;1.060798064829685;1.0100033619187072;10.000002852418755;1.2503972327638804;0.035016027279831274;0.03501587071471158;0.9426915895207699;-0.033008999984889306;0.9432744626976771;1.0099975631520441
43.18638;1.0599880175249794;0.9997487143641297;0.9431884541552937;0.013264374272021531;0.012513712133982053;1.0607980240608628;1.010003611912023;10.000003753146606;1.250396844840407;0.03501602544433356;0.0350158820736751;0.9426914807371987;-0.033008999992277015;0.943274369547033;1.0099976366139616
43.19638;1.0599878781828072;0.9997487040876624;0.9431884385281752;0.01326437589440526;0.012513713936659968;1.0607979780623944;1.0100038643350369;10.000004653622172;1.2503964598304955;0.03501602361183826;0.035015893542593206;0.9426913689809389;-0.03300899999869569;0.9432742793117858;1.009997708805234
43.20638;1.0599877384698637;0.9997486927076279;0.9431884178396422;0.013264377474973409;0.01251371579923202;1.0607979273699857;1.010004118835736;10.000005555310667;1.2503960776899057;0.03501602178929712;0.03501590511403598;0.9426912545615236;-0.033009000004109;0.9432741923007701;1.0099977799114561
43.21638;1.0599875983697877;0.9997486803139537;0.9431883922085937;0.013264379011803148;0.012513717715186683;1.0607978724726996;1.0100043749457899;10.000006459130427;1.2503956984624354;0.03501601998633862;0.035015916774135576;0.9426911376524174;-0.03300900000846572;0.9432741086835158;1.0099978499341558
43.22638;1.0599874578568815;0.9997486668765416;0.9431883618121291;0.013264380499224444;0.012513719677005833;1.0607978137800862;1.0100046321290796;10.000007364457643;1.2503953223297652;0.035016018214444763;0.03501592850148672;0.9426910183742118;-0.03300900001170522;0.9432740285501939;1.0099979187245463
43.23638;1.0599873169336589;0.9997486522727637;0.9431883268154556;0.01326438192857533;0.012513721676258789;1.0607977516035605;1.0100048899000027;10.00000826948059;1.25039494944908;0.035016016483636295;0.03501594026775944;0.9426908968304417;-0.033009000013786885;0.9432739519823371;1.0099979861037782
43.24638;1.0599871756375487;0.999748636328652;0.9431882873162045;0.013264383290741238;0.012513723704957116;1.06079768611076;1.0100051478477674;10.00000917230975;1.2503945797822738;0.03501601479857821;0.035015952040968495;0.9426907730572781;-0.03300900001471093;0.943273879068316;1.0099980519166702
43.25638;1.059987034108232;0.9997486188284558;0.9431882432823555;0.013264384577228379;0.012513725757089604;1.0607976173406508;1.0100054055532939;10.000010071585693;1.2503942130934513;0.03501601315759301;0.035015963789508706;0.9426906469606281;-0.033009000014508426;0.9432738098738883;1.0099981159948785
43.26638;1.0599868926346545;0.999748599560568;0.943188194524963;0.013264385779235582;0.012513727828323168;1.0607975453070941;1.0100056625359384;10.00001096649127;1.2503938490298154;0.035016011556771386;0.03501597548427823;0.942690518365713;-0.03300900001321813;0.9432737444159858;1.0099981781024927
43.27638;1.0599867516146928;0.9997485784108756;0.943188140775053;0.013264386887524944;0.012513729913974977;1.0607974701175797;1.0100059182964574;10.000011856603697;1.2503934871796796;0.035016009995878755;0.035015987099567394;0.9426903871348224;-0.03300900001087511;0.9432736826462126;1.0099982379420511
43.28638;1.0599866115249728;0.9997485554162541;0.9431880818395244;0.013264387893744144;0.01251373200766403;1.060797391984654;1.010006172402412;10.000012741535498;1.250393127120305;0.03501600847991373;0.035015998613745304;0.9426902532069624;-0.033009000007515985;0.9432736244390663;1.0099982952590074
43.29638;1.0599864729430124;0.9997485307035455;0.9431880176996174;0.0132643887915814;0.012513734102278597;1.0607973110973652;1.010006424545485;10.000013620439564;1.2503927684089862;0.03501600701599536;0.03501601000896501;0.9426901165680728;-0.03300900000320054;0.9432735696177071;1.0099983499073784
43.30638;1.0599863365211266;0.9997485043543386;0.9431879484992702;0.013264389577061457;0.012513736192327868;1.06079722752721;1.0100066745910359;10.000014491698185;1.2503924105205486;0.03501600560984519;0.03501602126817417;0.9426899772714519;-0.03300899999803859;0.9432735180117996;1.0099984017928292
43.31638;1.0599862028816505;0.9997484763429524;0.9431878745108321;0.013264390247806098;0.012513738275044721;1.0607971412971955;1.0100069226142712;10.00001535267075;1.2503920528953683;0.035016004263799395;0.035016032370002274;0.9426898355382258;-0.033008999992180536;0.9432734695125505;1.0099984508891355
43.32638;1.0599860725275165;0.9997484465876009;0.9431877961223262;0.013264390801668613;0.012513740349061735;1.060797052481925;1.0100071688409735;10.000016199320394;1.250391695079494;0.035016002976184846;0.035016043286993585;0.9426896918211256;-0.033008999985769456;0.9432734240831376;1.0099984973776266
43.33638;1.0599859458088157;0.9997484150235555;0.9431877138462779;0.013264391236438302;0.012513742413132882;1.0607969611512134;1.0100074135410233;10.000017026307244;1.2503913367638653;0.0350160017411889;0.03501605398968008;0.9426895467263808;-0.033008999978912434;0.9432733816919064;1.009998541677686
43.34638;1.059985822929374;0.9997483816416833;0.943187628352296;0.013264391550992956;0.012513744466387894;1.0607968672500065;1.0100076569936118;10.00001782786998;1.2503909777159639;0.03501600054853941;0.03501606445090713;0.9426894008446347;-0.033008999971687325;0.9432733422417359;1.009998584317911
43.35638;1.0599857039829965;0.9997483465152945;0.9431875404602145;0.01326439174592223;0.012513746508311148;1.0607967705946917;1.0100078995021955;10.000018598923955;1.2503906177398276;0.03501599938354008;0.035016074646576;0.9426892546097354;-0.033008999964152054;0.9432733055862897;1.0099986258158256
43.36638;1.0599855889798475;0.999748309817816;0.9431874510406318;0.013264391822731078;0.012513748537847853;1.0607966708893242;1.0100081413777615;10.000019336036356;1.2503902567339764;0.03501599822765336;0.035016084555333095;0.9426891082654656;-0.03300899995635106;0.943273271588103;1.0099986666178553
43.37638;1.0599854778404194;0.9997482717710608;0.9431873609034198;0.013264391783235276;0.012513750552793348;1.060796567689428;1.0100083828930169;10.00002003778708;1.250389894786131;0.035015997059689004;0.035016094159093264;0.9426889619298479;-0.033008999948325866;0.9432732401504621;1.0099987070309342
43.38638;1.0599853704156996;0.9997482325593394;0.9431872707928626;0.013264391629841471;0.01251375254987579;1.0607964604489017;1.0100086242611814;10.00002070389744;1.2503895321780372;0.03501599585761597;0.03501610344387791;0.9426888156503639;-0.03300899994011846;0.9432732112419387;1.0099987471500496
43.39638;1.0599852665682283;0.9997481923376252;0.9431871814405218;0.013264391365848597;0.012513754525091497;1.0607963486662388;1.0100088656437507;10.000021333729553;1.2503891693015814;0.035015994599506425;0.03501611240020116;0.9426886694220592;-0.03300899993177999;0.9432731849080991;1.0099987868377447
43.40638;1.0599851662232258;0.9997481513196567;0.943187093543692;0.01326439099593237;0.012513756473829154;1.0607962320200364;1.010009107145381;10.000021925571744;1.2503888066342623;0.035015993262786184;0.03501612102208948;0.9426885232272025;-0.0330089999233978;0.9432731612156569;1.0099988257678163
43.41638;1.0599850693750048;0.9997481097974114;0.9431870077167137;0.01326439052684081;0.012513758391128614;1.0607961104369426;1.0100093488161308;10.00002247747884;1.2503884448146758;0.0350159918239991;0.0350161293059767;0.9426883770616546;-0.03300899991509982;0.9432731401662573;1.0099988635126675
43.42638;1.0599849761208548;0.999748068033705;0.9431869245373604;0.013264389967460427;0.012513760272578753;1.0607959840658063;1.010009590680392;10.000022988720536;1.250388084691738;0.03501599026072465;0.035016137251404865;0.94268823091919;-0.03300899990702457;0.943273121669587;1.0099988996270837
43.43638;1.0599848866205999;0.9997480261095025;0.94318684462982;0.013264389328114173;0.012513762115382918;1.0607958531743154;1.0100098326978457;10.000023460377658;1.250387727265378;0.03501598855327461;0.035016144861753334;0.9426880848025798;-0.03300899989930462;0.9432731055694836;1.009998933707166
43.44638;1.0599848009444321;0.9997479838479536;0.9431867686815568;0.013264388619337741;0.012513763918902101;1.0607957180574281;1.0100100746519216;10.000023894872587;1.2503873735708289;0.03501598668412641;0.035016152143406545;0.9426879387595742;-0.03300899989207921;0.9432730916571456;1.0099989654481356
43.45638;1.0599847189853309;0.9997479408826916;0.9431866974309377;0.013264387850551161;0.012513765684513675;1.0607955790088774;1.0100103161039604;10.00002429500466;1.2503870246072066;0.03501598463689028;0.03501615910450201;0.9426877928783788;-0.033008999885515415;0.9432730796623288;1.0099989946829728
43.46638;1.0599846404944975;0.9997478967876163;0.9431866316719357;0.013264387029403366;0.012513767414920388;1.060795436292329;1.0100105564314432;10.000024663325723;1.250386681325113;0.03501598239687969;0.035016165753138;0.9426876472447635;-0.03300899987981463;0.943273069274159;1.009999021380059
43.47638;1.0599845651464075;0.9997478511639565;0.943186572257302;0.013264386162266823;0.012513769113395901;1.0607952900600381;1.0100107948879529;10.000025002117745;1.2503863446308745;0.035015979952748987;0.03501617209582704;0.9426875018860952;-0.03300899987518654;0.9432730602090128;1.0099990456280061
43.48638;1.0599844925638042;0.9997478037022278;0.9431865200660949;0.013264385255396794;0.012513770783481563;1.0607951403041325;1.0100110306946346;10.000025313514552;1.2503860154460968;0.03501597729698367;0.03501617813747004;0.94268735674577;-0.03300899987180552;0.9432730522778023;1.0099990676070856
43.49638;1.0599844223538326;0.9997477541972444;0.9431864759176631;0.013264384315593018;0.012513772428729555;1.0607949869504383;1.0100112631422808;10.000025599670428;1.2503856948271737;0.03501597442378965;0.035016183881136385;0.94268721171614;-0.033008999869783236;0.9432730453806218;1.009999087508246
43.50638;1.0599843542134022;0.9997477024744102;0.943186440485654;0.013264383349975456;0.01251377405189438;1.060794830030371;1.010011491650912;10.000025862985753;1.2503853840295287;0.035015971326261004;0.035016189328431854;0.9426870666695975;-0.03300899986917567;0.9432730394377995;1.0099991054185418
43.51638;1.0599842880125159;0.9997476483240486;0.9431864142499272;0.013264382365590955;0.012513775654370464;1.060794669769717;1.0100117157834059;10.000026106151013;1.2503850844508424;0.03501596799648701;0.035016194482595055;0.9426869214721361;-0.03300899987001117;0.9432730343644329;1.0099991212809987
43.52638;1.0599842237824368;0.9997475915558244;0.9431863974565252;0.013264381369273904;0.01251377723652835;1.0607945065443272;1.0100119352058288;10.000026331511958;1.2503847974682756;0.03501596442830988;0.03501619935192392;0.9426867760069811;-0.03300899987230759;0.9432730300884379;1.0099991349896438
43.53638;1.059984161641136;0.9997475321061877;0.9431863901287129;0.013264380367124795;0.012513778797858218;1.060794340760827;1.0100121496128225;10.000026539760663;1.250384524277862;0.03501596061998994;0.035016203950342675;0.942686630147529;-0.03300899987607245;0.9432730265618523;1.0099991465102085
43.54638;1.0599841017128335;0.9997474700604059;0.9431863921396278;0.01326437936363691;0.012513780336773486;1.0607941727630452;1.0100123586644678;10.000026729210155;1.2503842659009228;0.03501595657673346;0.035016208295094095;0.9426864836898878;-0.03300899988130198;0.9432730237940016;1.0099991558907295
43.55638;1.0599840441014137;0.9997474055970292;0.9431864032343912;0.013264378361855981;0.012513781851213724;1.060794002839256;1.0100125619515399;10.00002689628964;1.250384023308542;0.03501595231099153;0.03501621240296673;0.9426863363607458;-0.033008999887979784;0.9432730218766865;1.0099991632155771
43.56638;1.0599839889096465;0.9997473389105155;0.9431864229874344;0.013264377364320682;0.012513783339477752;1.0607938312903646;1.0100127589989878;10.00002703642401;1.2503837974727074;0.035015947837911926;0.035016216285776045;0.9426861878809645;-0.03300899989606092;0.9432730209917837;1.0099991686189607
43.57638;1.0599839362569838;0.9997472701416293;0.9431864507724953;0.013264376373349429;0.01251378480017452;1.0607936584522648;1.010012949276256;10.000027144765566;1.2503835893133624;0.03501594317097509;0.035016219947185914;0.9426860380113632;-0.03300899990545124;0.9432730214115124;1.009999172287429
43.58638;1.0599838863125803;0.9997471993657822;0.9431864858039426;0.013264375391450449;0.012513786231707123;1.0607934846331342;1.010013132188017;10.000027217018076;1.2503833996921867;0.03501593832228804;0.035016223384621535;0.9426858865798048;-0.033008999916015615;0.9432730234500202;1.0099991743659371
43.59638;1.0599838393418115;0.999747126605276;0.9431865272660638;0.013264374422598051;0.012513787631966597;1.0607933100334572;1.0100133070875832;10.000027250415027;1.250383229496729;0.03501593330531987;0.035016226595125426;0.9426857334765205;-0.03300899992760995;0.9432730274217921;1.0099991748711994
43.60638;1.059983795707001;0.9997470518196964;0.9431865744346142;0.013264373472627154;0.012513788998316707;1.0607931347107336;1.0100134733424666;10.000027244213003;1.250383079585344;0.03501592813794721;0.035016229578457306;0.9426855786146711;-0.03300899994009382;0.9432730336287373;1.0099991737005514
43.61638;1.0599837557977931;0.9997469749323054;0.9431866266970627;0.013264372548060151;0.01251379032790303;1.060792958595054;1.010013630419849;10.000027199308322;1.2503829505867778;0.035015922843868716;0.03501623233543472;0.9426854218819576;-0.03300899995332156;0.9432730423391107;1.0099991707026263
43.62638;1.0599837199277655;0.9997468958858147;0.9431866835067;0.013264371655113029;0.012513791617938464;1.0607927815946905;1.010013777913481;10.000027117577945;1.250382842856933;0.03501591745095679;0.035016234866745335;0.942685263113951;-0.033008999967147984;0.9432730537939081;1.009999165743677
43.63638;1.0599836882660683;0.9997468146550457;0.9431867443453953;0.01326437079956921;0.012513792865471357;1.060792603779097;1.0100139154660457;10.000027001406592;1.2503827565655072;0.035015911989382316;0.0350162371738479;0.9426851020952012;-0.033008999981451195;0.9432730682121696;1.0099991587059236
43.64638;1.0599836608263444;0.9997467312426552;0.9431868087311676;0.013264369986733197;0.012513794067184598;1.060792425487026;1.0100140426779476;10.00002685346445;1.250382691744223;0.035015906492414865;0.035016239257898304;0.9426849385961263;-0.033008999996145816;0.9432730857628484;1.00999914943709
43.65638;1.0599836374791791;0.9997466456890551;0.9431868762626495;0.013264369221302433;0.012513795219589924;1.0607922472748845;1.0100141591105354;10.000026676775917;1.2503826483502423;0.03501590099817566;0.035016241118637846;0.942684772464867;-0.033009000011182905;0.9432731065446346;1.009999137706261
43.66638;1.059983617977384;0.99974655806886;0.9431869466452323;0.013264368507530514;0.012513796319275424;1.0607920697860165;1.0100142643079686;10.000026474615112;1.250382626279223;0.03501589554856749;0.03501624275829939;0.9426846036979932;-0.03300900002655283;0.9432731305691098;1.0099991231911782
43.67638;1.059983601995516;0.9997464684974838;0.9431870196586208;0.01326436784978206;0.012513797363729626;1.0607918936255336;1.0100143577307237;10.000026250020298;1.2503826252693568;0.03501589018586208;0.03501624418560518;0.9426844324229045;-0.0330090000422822;0.9432731577405811;1.0099991055316762
43.68638;1.0599835891596328;0.9997463771629267;0.943187095086049;0.0132643672528751;0.012513798352739669;1.0607917192794791;1.0100144386644296;10.000026005819752;1.25038264482615;0.035015884950427595;0.03501624541404708;0.942684258862087;-0.03300900005840567;0.9432731878618491;1.009999084416209
43.69638;1.0599835790648537;0.999746284298177;0.9431871726388843;0.013264366721786595;0.012513799288915864;1.060791547100192;1.0100145062255002;10.0000257454302;1.2503826841882004;0.035015879878509175;0.03501624645860008;0.9426840833382611;-0.03300900007493632;0.9432732206384159;1.0099990596486879
43.70638;1.0599835713004806;0.9997461900722459;0.9431872519036875;0.013264366261308906;0.012513800176694616;1.0607913773148474;1.0100145594783791;10.000025473136343;1.2503827423273208;0.03501587499903881;0.03501624733399892;0.9426839062722254;-0.03300900009185597;0.9432732556453337;1.0099990311943299
43.71638;1.059983565453382;0.999746094507369;0.9431873323363947;0.013264365876079539;0.0125138010209872;1.0607912100173698;1.010014597561185;10.000025193506977;1.2503828180138146;0.03501587033352456;0.035016248052428194;0.9426837281477055;-0.03300900010911551;0.9432732923214996;1.0099989991668523
43.72638;1.059983561048376;0.9997459974747506;0.9431874133286609;0.013264365570790878;0.01251380182675339;1.0607910451556253;1.010014619730409;10.000024911265943;1.2503829098963457;0.03501586589897548;0.0350162486215646;0.9426835495145205;-0.03300900012664212;0.9432733300356714;1.0099989637475204
43.73638;1.0599835575006202;0.9997458988000739;0.9431874943264863;0.01326436535008881;0.012513802598891345;1.0607908824992807;1.0100146253634683;10.000024631713716;1.2503830165866894;0.03501586170855278;0.035016249044385134;0.9426833710142555;-0.03300900014434988;0.9432733681527559;1.0099989251282377
43.74638;1.0599835541860512;0.9997457984780924;0.9431875748954784;0.013264365218173835;0.012513803341551976;1.0607907216379808;1.010014613986669;10.000024360431542;1.250383136752979;0.035015857769864774;0.03501624931898762;0.9426831933293687;-0.03300900016214066;0.9432734060564882;1.0099988835499685
43.75638;1.0599835505229052;0.9997456967856863;0.9431876546885642;0.013264365178758548;0.012513804057464996;1.060790562087228;1.0100145852844324;10.00002410242756;1.2503832691762007;0.03501585408585055;0.035016249440187545;0.9426830171213669;-0.03300900017989442;0.9432734431629152;1.0099988393671995
43.76638;1.059983545931631;0.9997455941876223;0.9431877334029635;0.013264365234731844;0.01251380474790868;1.0607904034158058;1.010014539081273;10.00002386193134;1.2503834127768452;0.03501585065742323;0.035016249405233776;0.9426828430374445;-0.033009000197465534;0.9432734789276142;1.0099987930326986
43.77638;1.0599835397824406;0.9997454912244707;0.9431878107625633;0.013264365387111055;0.01251380541345502;1.0607902453131457;1.0100144753744378;10.000023642806436;1.250383566653008;0.03501584748238391;0.03501624921817221;0.9426826716988904;-0.03300900021469651;0.9432735128275989;1.0099987450137937
43.78638;1.0599835314226767;0.9997453884800821;0.9431878864888662;0.013264365634858674;0.012513806054796767;1.0607900876218093;1.0100143943693898;10.000023448694991;1.2503837301425809;0.0350158445521271;0.035016248887334483;0.9426825036550119;-0.03300900023143248;0.9432735443449594;1.009998695694071
