time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.79638;1.0599835202378196;0.9997452865468721;0.9431879602776922;0.013264365976113543;0.012513806672466979;1.0607899303324935;1.0100142964290895;10.000023282888145;1.2503839028788364;0.03501584185166604;0.03501624841925747;0.9426823393578085;-0.033009000247517635;0.943273572985634;1.0099986453097136
43.80638;1.0599835057079434;0.9997451859453241;0.9431880317971757;0.013264366409720433;0.012513807266346436;1.0607897735565555;1.0100141819772426;10.000023148391822;1.2503840847671404;0.03501583936234413;0.035016247815915544;0.9426821791233638;-0.033009000262795615;0.9432735983135311;1.0099985939784326
43.81638;1.0599834874209035;0.9997450870676736;0.9431881006853243;0.01326436693581567;0.012513807836611384;1.060789617499859;1.0100140514455638;10.000023047942966;1.2503842758304486;0.03501583706448679;0.03501624707640635;0.942682023112491;-0.03300900027713282;0.9432736199735163;1.0099985417823298
43.82638;1.0599834650439783;0.9997449902545852;0.9431881665611741;0.01326436755536808;0.012513808384797497;1.0607894624114247;1.0100139053012867;10.000022983861626;1.2503844759998537;0.03501583494019839;0.035016246198499155;0.9426818713931712;-0.03300900029044007;0.9432736377223796;1.0099984887994788
43.83638;1.0599834383004791;0.9997448959295265;0.9431882290508379;0.013264368269828004;0.012513808913195241;1.0607893085253275;1.0100137441183576;10.000022957943417;1.250384684994508;0.035015832973819355;0.03501624517985986;0.9426817240008746;-0.03300900030267343;0.9432736514411888;1.0099984350827431
43.84638;1.059983406945611;0.9997448046328707;0.9431882877723095;0.013264369081189543;0.012513809423864973;1.060789156064634;1.0100135686264846;10.000022971350957;1.2503849023232672;0.035015831147799506;0.035016244021266095;0.9426815809669578;-0.03300900031382231;0.9432736611066536;1.0099983806494162
43.85638;1.0599833707248993;0.9997447170091491;0.9431883422979733;0.013264369992507831;0.012513809918527357;1.0607890052954614;1.0100133796739847;10.000023024944326;1.2503851273686069;0.03501582943970825;0.035016242729061016;0.9426814423876766;-0.03300900032390394;0.943273666764679;1.0099983254592215
43.86638;1.0599833293589032;0.9997446337844678;0.9431883921928076;0.013264371008536517;0.01251381039865203;1.0607888565254717;1.0100131781369543;10.000023119963974;1.2503853595102838;0.03501582782434515;0.03501624131556432;0.9426813084912141;-0.033009000332963626;0.9432736685069338;1.009998269376057
43.87638;1.0599832825767483;0.99974455566385;0.9431884370637088;0.013264372134818741;0.01251381086584986;1.0607887100155995;1.0100129648860416;10.000023257900274;1.2503855982217815;0.03501582627747724;0.035016239798248486;0.9426811796395429;-0.033009000341059774;0.9432736664608389;1.0099982121906275
43.88638;1.0599832301182437;0.9997444832579303;0.9431884764936772;0.013264373375388131;0.012513811322663397;1.06078856590464;1.0100127407748356;10.000023439516369;1.250385843090739;0.03501582477784562;0.035016238196492945;0.9426810562790197;-0.033009000348240385;0.9432736607842016;1.0099981536801756
43.89638;1.0599831716869748;0.9997444171611806;0.9431885099670487;0.013264374731766202;0.012513811772256458;1.0607884242215044;1.0100125065760943;10.000023664063354;1.2503860938049178;0.03501582330553927;0.035016236527811995;0.9426809388444792;-0.03300900035453326;0.9432736516181642;1.0099980936222255
43.90638;1.05998310694569;0.9997443580483447;0.9431885369205056;0.013264376204237706;0.012513812217256637;1.0607882849542534;1.0100122629495265;10.000023929090172;1.250386350153076;0.03501582183908707;0.0350162348073429;0.9426808276905023;-0.03300900035994697;0.9432736390481068;1.0099980317755177
43.91638;1.0599830355410105;0.999744306634652;0.9431885568533978;0.013264377792914988;0.012513812659645296;1.0607881481391925;1.0100120105132575;10.00002423106665;1.2503866119383946;0.035015820356982544;0.035016233049108704;0.9426807231298211;-0.0330090003644787;0.943273623120577;1.009997967895646
43.92638;1.0599829571256523;0.999744263566105;0.9431885693831618;0.013264379497167392;0.012513813101012827;1.0607880139706027;1.0100117499784018;10.00002456673728;1.2503868787942547;0.035015818841920454;0.0350162312651819;0.942680625462367;-0.03300900036812221;0.9432736039153131;1.0099979018237426
43.93638;1.0599828714366732;0.9997442293760158;0.9431885742113931;0.013264381315251395;0.01251381354211568;1.060787882871249;1.0100114822368438;10.000024933740796;1.2503871501289094;0.035015817282221195;0.03501622946347753;0.9426805348846102;-0.03300900037086399;0.9432735816431698;1.0099978335804225
43.94638;1.059982778405844;0.9997442045185877;0.9431885710461198;0.013264383244882412;0.012513813982925634;1.0607877554452496;1.010011208332158;10.000025329973106;1.2503874252493168;0.03501581567113714;0.03501622764687693;0.9426804513912599;-0.033009000372693595;0.943273556636622;1.0099977633507806
43.95638;1.0599826782036692;0.9997441893901663;0.9431885595907911;0.013264385283629;0.012513814423417903;1.0607876323346155;1.0100109293672574;10.000025753042504;1.2503877034835045;0.03501581400636873;0.03501622581393353;0.9426803747865914;-0.0330090003736351;0.9432735291893279;1.0099976913821318
43.96638;1.059982571217541;0.9997441843194474;0.9431885396588638;0.013264387428216805;0.012513814864069408;1.0607875140977365;1.0100106464174472;10.000026199816716;1.2503879842308825;0.03501581229002077;0.035016223960287134;0.9426803047934658;-0.033009000373748286;0.9432734994114615;1.009997617908631
43.97638;1.059982458008327;0.9997441895596305;0.9431885112922905;0.013264389672760299;0.01251381530553359;1.0607874012367091;1.010010360463776;10.000026665857058;1.2503882669613067;0.035015810529654426;0.03501622207947439;0.9426802411770331;-0.033009000373088945;0.9432734672115936;1.0099975431182326
43.98638;1.0599823392075587;0.9997442052372341;0.9431884747569735;0.013264392008060264;0.012513815747721185;1.060787294296244;1.0100100723445644;10.000027146160322;1.2503885511491528;0.03501580873944823;0.03501622016233667;0.9426801837637203;-0.03300900037167713;0.943273432355504;1.0099974671089547
43.99638;1.059982215397082;0.9997442312725897;0.9431884304794924;0.013264394423103868;0.01251381618997682;1.060787193831379;1.010009782764721;10.000027636678986;1.2503888361948365;0.035015806937735754;0.035016218196403305;0.9426801323581723;-0.03300900036950146;0.9432733945254331;1.0099973898357435
44.00638;1.059982087087506;0.9997442673561152;0.9431883789888349;0.013264396906648202;0.01251381663289473;1.060787100286613;1.0100094923765037;10.000028134293155;1.250389121473872;0.035015805141685584;0.03501621616694383;0.9426800867126258;-0.033009000366541114;0.9432733533324352;1.009997311081019
44.01638;1.0599819547482796;0.9997443129900899;0.9431883208305405;0.013264399447852973;0.012513817079513065;1.0607870139796942;1.0100092018184137;10.000028635464744;1.2503894065133498;0.03501580336545977;0.0350162140590949;0.9426800466175302;-0.03300900036277319;0.9432733082999414;1.0099972304667055
44.02638;1.059981818804208;0.9997443675452611;0.9431882565028725;0.013264402036557302;0.012513817534879958;1.060786935198352;1.010008911660996;10.00002913532578;1.2503896910912573;0.03501580162199291;0.035016211859771815;0.9426800119789119;-0.03300900035814839;0.943273258882784;1.0099971475070824
44.03638;1.0599816796269261;0.9997444302717933;0.9431881864816704;0.013264404662662965;0.012513818004899688;1.0607868642754992;1.0100086223754363;10.000029627499913;1.2503899751637702;0.035015799922912746;0.03501620955981897;0.9426799827506964;-0.033009000352557605;0.9432732045144313;1.0099970616856586
44.04638;1.0599815375528034;0.9997445002891986;0.9431881112603437;0.013264407314970774;0.012513818494908515;1.0607868016107986;1.0100083343452135;10.000030104716602;1.2503902587863645;0.0350157982778594;0.03501620715680369;0.9426799588124951;-0.03300900034582639;0.9432731446205956;1.009996972502115
44.05638;1.0599813929347763;0.9997445766255946;0.94318803132887;0.013264409981250341;0.012513819009145817;1.0607867476607036;1.0100080478340498;10.000030560142442;1.2503905421662793;0.03501579669666428;0.035016204657141725;0.9426799399538304;-0.033009000337741894;0.9432730785902149;1.0099968794797676
44.06638;1.0599812461936293;0.9997446582873766;0.943187947109612;0.013264412649462548;0.012513819551899888;1.0607867028169788;1.0100077629773982;10.000030988364424;1.2503908257201455;0.035015795190929705;0.03501620207517698;0.942679925961728;-0.03300900032810572;0.94327300579272;1.0099967821978955
44.07638;1.0599810977904198;0.9997447443122177;0.9431878588913396;0.013264415308610516;0.012513820128597794;1.0607866672573734;1.0100074798670247;10.000031385883185;1.2503911099738105;0.03501579377378312;0.03501619942842158;0.9426799166979726;-0.03300900031679247;0.9432729257311477;1.0099966803281055
44.08638;1.0599809481536648;0.9997448337881925;0.9431877668177748;0.01326441794886199;0.012513820745771006;1.060786641004992;1.0100071986015255;10.000031751480117;1.2503913953930637;0.03501579246058327;0.03501619673229074;0.9426799121252777;-0.03300900030376842;0.9432728382078063;1.00999657364557
44.09638;1.059980797622567;0.999744925796225;0.9431876709482454;0.013264420561264478;0.012513821410850137;1.0607866240940733;1.010006919207545;10.000032086045119;1.2503916822862913;0.035015791268205226;0.03501619399799515;0.9426799123166237;-0.03300900028906477;0.9432727432752375;1.009996462041627
44.10638;1.0599806464013117;0.9997450193375794;0.9431875713594573;0.01326442313715672;0.012513822132388785;1.0607866165703141;1.01000664156202;10.000032391831654;1.250391970728826;0.03501579021208665;0.03501619123356157;0.9426799174141289;-0.0330090002727544;0.9432726410205591;1.0099963454992602
44.11638;1.0599804946090365;0.9997451133878524;0.9431874682277989;0.013264425668011767;0.01251382292054646;1.060786618382237;1.0100063654803328;10.000032671513022;1.250392260497498;0.03501578930494905;0.03501618844571431;0.942679927514345;-0.03300900025494761;0.9432725314386522;1.0099962240400338
44.12638;1.0599803424121519;0.9997452069809687;0.9431873618225772;0.013264428146439008;0.012513823787106916;1.060786629364383;1.010006090886764;10.000032927565293;1.2503925511399268;0.035015788558140054;0.035016185640464756;0.9426799426016603;-0.033009000235769186;0.9432724144679376;1.0099960977321523
44.13638;1.0599801900901973;0.9997452991849324;0.9431872524426956;0.013264430567433488;0.012513824743923678;1.0607866493292084;1.0100058178590587;10.000033162227352;1.2503928421057147;0.0350157879842343;0.03501618282248737;0.942679962616119;-0.033009000215321646;0.9432722901025756;1.0099959667381437
44.14638;1.0599800380819888;0.9997453890834028;0.9431871403303376;0.013264432928273175;0.012513825800511713;1.0607866781762267;1.0100055465419149;10.000033377444618;1.2503931327521671;0.03501578760010338;0.035016179995327176;0.9426799875507712;-0.033009000193685134;0.9432721585177538;1.009995831281671
44.15638;1.0599798870330441;0.9997454758596644;0.9431870255832432;0.013264435227315697;0.01251382696318082;1.0607867159270465;1.010005277103097;10.00003357438443;1.2503934223300985;0.035015787428724396;0.03501617716316404;0.942680017435388;-0.03300900017094721;0.9432720201246068;1.0099956915162172
44.16638;1.0599797377070865;0.9997455588789333;0.9431869081823051;0.013264437463658909;0.012513828235850616;1.0607867626517764;1.010005009789959;10.000033752609228;1.2503937100824327;0.03501578749659967;0.03501617433193006;0.9426800522302807;-0.03300900014721617;0.9432718755068179;1.0099955474004867
44.17638;1.0599795908523149;0.9997456376856833;0.9431867881384466;0.013264439638364989;0.012513829620880514;1.0607868183560278;1.0100047449567395;10.000033909451881;1.2503939953283734;0.03501578782750008;0.03501617150813344;0.9426800917827135;-0.03300900012261949;0.9432717253124306;1.0099953986834542
44.18638;1.0599794472000792;0.9997457120107986;0.9431866656105576;0.013264441755542445;0.012513831119683084;1.060786882928429;1.0100044829869839;10.000034040615898;1.2503942774829022;0.03501578843782631;0.03501616869807763;0.942680135881504;-0.033009000097298;0.9432715702010976;1.009995245039968
44.19638;1.0599793075034838;0.9997457818259764;0.9431865409083581;0.013264443821310513;0.01251383273323396;1.0607869561857675;1.0100042242007203;10.000034141882953;1.2503945560625844;0.035015789335412;0.03501616590981006;0.9426801843128282;-0.033009000071379815;0.9432714108698816;1.0099950862492622
44.20638;1.0599791724585654;0.9997458473602555;0.9431864144162035;0.013264445841444622;0.012513834461967587;1.0607870379476787;1.0100039688326217;10.000034210526888;1.2503948306370123;0.03501579052010759;0.035016163155377845;0.9426802368718045;-0.033009000044962274;0.9432712480805149;1.0099949222211555
44.21638;1.059979042576714;0.999745909078764;0.9431862865382278;0.013264447820535997;0.01251383630546234;1.0607871280424814;1.0100037170570013;10.00003424572886;1.2503951007450287;0.035015791986214545;0.03501616045133348;0.9426802933415495;-0.0330090000181296;0.9432710826350784;1.009994752857756
44.22638;1.0599789181734034;0.9997459676194478;0.9431861576917866;0.013264449763124611;0.012513838262530165;1.060787226242358;1.0100034690040054;10.000034248045802;1.2503953658739415;0.03501579372616333;0.03501615781805866;0.9426803534764768;-0.03300899999096165;0.9432709153515023;1.0099945779594934
44.23638;1.0599787994784051;0.9997460236808712;0.9431860282977346;0.013264451674921714;0.012513840331673175;1.0607873321961583;1.0100032247386164;10.000034218172337;1.2503956255023256;0.03501579573255949;0.035016155278937665;0.9426804170202211;-0.03300899996352139;0.9432707470532642;1.0099943973125318
44.24638;1.0599786867795655;0.9997460779330392;0.943185898760356;0.013264453563400764;0.01251384251169865;1.0607874454007102;1.0100029842308254;10.000034156264899;1.2503958791664807;0.03501579799751889;0.03501615286087058;0.9426804836918921;-0.033008999935860026;0.9432705785619541;1.0099942108086264
44.25638;1.0599785805127813;0.9997461309896982;0.9431857694448117;0.013264455437827186;0.012513844801681764;1.060787565232638;1.0100027473788933;10.000034062734239;1.250396126563949;0.035015800511969945;0.03501615059490269;0.9426805531167346;-0.0330089999080378;0.9432704107233113;1.0099940184042377
44.26638;1.059978481187047;0.9997461834408995;0.9431856406830232;0.013264457308140916;0.012513847200089702;1.0607876910175278;1.0100025140554703;10.000033939012898;1.2503963675779082;0.0350158032669093;0.0350161485140681;0.9426806248336611;-0.03300899988014182;0.9432702444024804;1.009993820007554
44.27638;1.059978389220507;0.9997462358522435;0.9431855128417678;0.013264459183053294;0.01251384970405978;1.0607878220489693;1.010002284129426;10.00003378680164;1.250396602112758;0.03501580625394212;0.035016146650832046;0.9426806983768954;-0.03300899985230379;0.9432700803798595;1.0099936154806066
44.28638;1.0599783049138993;0.9997462886579518;0.9431853863781956;0.013264461068975426;0.012513852309288656;1.060787957561875;1.01000205752198;10.000033606693368;1.2503968299526365;0.03501580946255053;0.03501614503720751;0.9426807732980986;-0.03300899982471347;0.9432699192676474;1.0099934047679548
44.29638;1.059978228496501;0.9997463421065615;0.9431852618019769;0.013264462970267371;0.01251385501019868;1.0607880967358498;1.0100018342819317;10.000033397778509;1.250397050818607;0.03501581287728571;0.03501614370489859;0.9426808491681183;-0.033008999797607956;0.9432697615544836;1.0099931880033155
44.30638;1.0599781600452216;0.9997463963783727;0.9431851395922544;0.01326446488984535;0.012513857799938946;1.0607882387191319;1.0100016145434223;10.000033158360365;1.2503972644893198;0.03501581647878402;0.035016142684397455;0.9426809255892153;-0.033008999771225705;0.9432696076775218;1.0099929654552118
44.31638;1.0599780993997747;0.9997464517338913;0.9431850201675335;0.013264466829269161;0.01251386067090657;1.060788382629382;1.010001398372386;10.00003288676026;1.2503974708648786;0.03501582024536033;0.03501614200508314;0.9426810021660794;-0.033008999745752214;0.9432694580151083;1.009992737407502
44.32638;1.0599780462127972;0.9997465085268232;0.9431849039166588;0.013264468788185924;0.012513863616455961;1.06078852754473;1.0100011856611395;10.000032581539815;1.25039767001072;0.03501582415167775;0.035016141695085844;0.942681078497992;-0.033008999721310314;0.9432693128433424;1.0099925041385112
44.33638;1.0599780000129315;0.9997465671001833;0.9431847912382827;0.013264470763750959;0.012513866631736098;1.060788672536742;1.0100009761211333;10.000032241326888;1.2503978622132397;0.03501582816860117;0.03501614177885744;0.9426811542121006;-0.03300899969799734;0.9432691723262516;1.0099922659406
44.34638;1.0599779602370407;0.9997466276843501;0.9431846825657982;0.013264472750934784;0.012513869712069721;1.0607888167581252;1.0100007692957413;10.000031864793073;1.250398048007105;0.03501583226632907;0.03501614227367856;0.942681228964607;-0.03300899967590777;0.9432690365443109;1.009992023108847
44.35638;1.0599779262906235;0.9997466903738602;0.9431845783524663;0.013264474743328026;0.012513872851335558;1.0607889595367734;1.0100005645850803;10.000031450763128;1.2503982281157606;0.03501583641739057;0.03501614318784409;0.9426813024157328;-0.03300899965512148;0.9432689055289099;1.009991775962937
44.36638;1.0599778976164254;0.9997467551846446;0.9431844790207166;0.013264476732963914;0.012513876042720746;1.0607891004247236;1.0100003613546045;10.000030998412367;1.2503984033279407;0.03501584059897375;0.03501614452053561;0.9426813742051031;-0.03300899963570233;0.9432687792820333;1.0099915248928515
44.37638;1.0599778737533712;0.9997468220869439;0.94318438495597;0.01326447871020194;0.012513879280169202;1.0607892391973188;1.0100001590712104;10.000030507865736;1.250398574433571;0.03501584479556385;0.0350161462624556;0.9426814439293669;-0.03300899961771227;0.9432686577744638;1.0099912703399734
44.38638;1.0599778543746499;0.9997468909634889;0.9431842965625823;0.01326448066560275;0.012513882558087625;1.060789375807831;1.0099999573228688;10.000029980463617;1.2503987422358207;0.03501584899925583;0.03501614839915366;0.9426815111590516;-0.03300899960120868;0.9432685409385224;1.009991012738741
44.39638;1.0599778392879422;0.9997469616383624;0.9431842142873967;0.0132644825918551;0.012513885870277753;1.060789510300815;1.0099997557317804;10.000029418018785;1.2503989075416648;0.035015853206169886;0.03501615091608015;0.9426815754855705;-0.03300899958624194;0.9432684286902432;1.0099907525057215
44.40638;1.059977828400418;0.9997470340115787;0.9431841385740712;0.01326448448344936;0.01251388921027935;1.0607896427387586;1.0099995538786763;10.000028821889742;1.2503990711338602;0.03501585741274937;0.035016153800490696;0.9426816365417221;-0.03300899957287223;0.9432683209487417;1.009990490064094
44.41638;1.0599778216673785;0.9997471081221334;0.9431840698071491;0.013264486335513522;0.012513892572563745;1.0607897731819127;1.0099993513092513;10.00002819267559;1.2503992337458973;0.03501586161386089;0.03501615703946561;0.9426816940161313;-0.03300899956116828;0.9432682176189774;1.0099902258377682
44.42638;1.0599778190323716;0.9997471840736933;0.9431840082870899;0.01326448814362649;0.012513895953015119;1.0607899017010403;1.009999147598001;10.000027530664276;1.2503993959987574;0.03501586580119533;0.03501616061763961;0.9426817476831835;-0.033008999551185136;0.9432681185945961;1.0099899602071025
44.43638;1.059977820320774;0.9997472619021603;0.9431839542177247;0.013264489903939717;0.012513899348665423;1.0607900284188414;1.0099989423846287;10.000026836820595;1.2503995583247105;0.03501586996386198;0.035016164516529405;0.9426817973964267;-0.03300899954296169;0.9432680238200312;1.0099896934566235
44.44638;1.0599778251397096;0.9997473415083469;0.9431839076686753;0.01326449161274081;0.012513902757077316;1.060790153568203;1.0099987353798303;10.000026113375473;1.250399720954498;0.03501587409250705;0.0350161687144305;0.9426818430456886;-0.03300899953651753;0.9432679333916104;1.009989425774727
44.45638;1.059977832919989;0.9997474227402717;0.9431838685576218;0.013264493265824599;0.012513906175608753;1.0607902774644438;1.009998526419729;10.000025363086241;1.2503998839453978;0.0350158781826849;0.03501617318673649;0.9426818845228052;-0.03300899953182445;0.9432678476264237;1.0099891573524162
44.46638;1.0599778430811202;0.9997475054802013;0.9431838367022489;0.013264494857810748;0.01251390960073298;1.0607904003615534;1.0099983155311394;10.000024588052705;1.250400047215266;0.03501588223347903;0.035016177908046855;0.9426819216846493;-0.03300899952879352;0.9432677669948635;1.0099888884676678
44.47638;1.0599778551582473;0.9997475896043999;0.9431838118827159;0.01326449638207189;0.012513913027911407;1.0607905223719354;1.009998102864752;10.000023789433062;1.2504002106339753;0.03501588624311493;0.03501618285498712;0.9426819543344731;-0.033008999527295906;0.9432676919484502;1.0099886194446195
44.48638;1.0599778687895314;0.999747674977826;0.9431837938879961;0.013264497831859356;0.012513916452452022;1.0607906435252374;1.0099978885373886;10.00002296761239;1.2504003741189016;0.03501589020707898;0.035016188006827494;0.9426819822665091;-0.033008999527195854;0.9432676227858746;1.0099883505867775
44.49638;1.0599778836315679;0.9997477615660912;0.9431837825378956;0.013264499201053614;0.012513919870075949;1.0607907638130638;1.0099976725895796;10.000022122428172;1.2504005376652925;0.03501589412106612;0.035016193343050346;0.9426820053089384;-0.03300899952837038;0.9432675595954532;1.009988082202091
44.50638;1.059977899321325;0.9997478494648897;0.9431837776514669;0.013264500483737913;0.012513923276320673;1.0607908831273511;1.0099974550927964;10.000021253599929;1.2504007013543261;0.03501589798469094;0.035016198840206875;0.9426820233335123;-0.033008999530691314;0.9432675022419799;1.009987814680159
44.51638;1.0599779154717173;0.9997479387970427;0.9431837790094378;0.013264501673552408;0.012513926666055511;1.0607910011707133;1.0099972362463732;10.000020361102965;1.250400865274926;0.0350159018033694;0.03501620447214628;0.9426820362980312;-0.03300899953399558;0.9432674504177414;1.009987548498463
44.52638;1.0599779316568203;0.9997480296669282;0.9431837863229923;0.013264502763218361;0.012513930033631626;1.060791117471202;1.0099970163651393;10.00001944560163;1.2504010293478793;0.03501590558950165;0.03501621021413359;0.9426820442888273;-0.03300899953808771;0.9432674037346385;1.0099872841565583
44.53638;1.0599779474120474;0.9997481222004211;0.9431837991892662;0.013264503744483565;0.01251393337266552;1.060791231480486;1.009996795835701;10.000018508655385;1.2504011932330568;0.03501590936105057;0.03501621604587894;0.9426820474969673;-0.033008999542769;0.9432673617425533;1.0099870221749
44.54638;1.059977962254747;0.9997482165575912;0.9431838170977136;0.013264504608622482;0.012513936675655554;1.060791342601956;1.0099965751229183;10.00001755217322;1.25040135633236;0.03501591313678601;0.035016221949824;0.9426820461961408;-0.033008999547872606;0.9432673238662851;1.009986763129685
44.55638;1.0599779757180405;0.9997483129208491;0.9431838394844678;0.013264505347443138;0.01251393993482021;1.0607914501767448;1.0099963547356487;10.000016577521743;1.2504015178321952;0.035015916933142405;0.03501622790802951;0.9426820407795908;-0.03300899955328499;0.943267289381026;1.009986507578943
44.56638;1.0599779874186883;0.9997484115124511;0.9431838657347136;0.013264505954762702;0.012513943143299972;1.0607915535463603;1.009996135127491;10.000015585214777;1.2504016768812554;0.03501592076472362;0.035016233902571206;0.9426820317785966;-0.03300899955894356;0.9432672574704556;1.0099862559858173
44.57638;1.05997799712227;0.9997485126039134;0.9431838951435355;0.01326450642757424;0.01251394629470812;1.0607916521095961;1.0099959166995427;10.000014575806931;1.2504018327751583;0.035015924645206684;0.03501623991745086;0.9426820198155677;-0.033008999564828966;0.9432672273123272;1.0099860087679446
44.58638;1.0599780047029297;0.9997486164775838;0.9431839269204928;0.013264506765909408;0.012513949381902648;1.0607917453182019;1.0099956999448023;10.00001355086985;1.2504019849119543;0.035015928588725306;0.03501624593815401;0.9426820055471794;-0.033008999570958805;0.9432671981152146;1.0099857663429281
44.59638;1.0599780100235499;0.9997487233837136;0.9431839602427863;0.013264506971444203;0.012513952396993171;1.0607918327186525;1.009995485579034;10.00001251259467;1.2504021326456962;0.035015932613180444;0.03501625195002143;0.942681989658081;-0.033008999577381015;0.9432671691161731;1.009985529083313
44.60638;1.0599780128868872;0.9997488334830475;0.9431839942910702;0.013264507046226228;0.012513955332273863;1.060791914033887;1.0099952745486385;10.00001146304903;1.250402275237453;0.03501593674129644;0.03501625793767205;0.9426819729122482;-0.033008999584173526;0.9432671396247654;1.0099852972464451
44.61638;1.0599780130765653;0.9997489467984153;0.9431840282208216;0.013264506992676032;0.01251395818053449;1.0607919891703534;1.0099950679624592;10.000010404286694;1.2504024118719466;0.035015940996849536;0.035016263886138155;0.9426819561915228;-0.03300899959144865;0.9432671090437514;1.0099850709305362
44.62638;1.0599780104053766;0.9997490632754449;0.9431840611348052;0.013264506814430305;0.012513960934801414;1.0607920581450965;1.0099948670259238;10.000009338393577;1.2504025416794002;0.0350159454007487;0.035016269783703036;0.9426819404626015;-0.03300899959936093;0.9432670767797616;1.0099848500755804
44.63638;1.0599780047499985;0.9997491829009173;0.9431840921178347;0.01326450651680583;0.012513963588554434;1.0607921210064781;1.0099946729611073;10.000008266857183;1.25040266377317;0.035015949970281256;0.035016275624674034;0.9426819267003081;-0.033008999608100886;0.9432670421899425;1.0099846345152266
44.64638;1.059977996031734;0.9997493058086109;0.9431841202918927;0.013264506106185767;0.01251396613616403;1.0607921778073133;1.0099944869154673;10.000007190098698;1.2504027773120432;0.03501595471986894;0.035016281409449596;0.9426819158044548;-0.03300899961786098;0.9432670046461799;1.0099844240614948
44.65638;1.0599779841221608;0.9997494323500458;0.9431841448713008;0.013264505588836352;0.01251396857322164;1.0607922286697482;1.0099943099208033;10.000006107674208;1.2504028815711823;0.03501595966118884;0.03501628714132253;0.9426819085048119;-0.03300899962881413;0.9432669635931904;1.0099842185589125
44.66638;1.0599779687966657;0.9997495630429202;0.9431841652082231;0.013264504970380855;0.012513970896991949;1.0607922738499826;1.0099941428801773;10.000005018981167;1.2504029759838047;0.03501596480285984;0.0350162928219849;0.9426819052886188;-0.033008999641130576;0.9432669185090582;1.009984017879728
44.67638;1.0599779498344188;0.9997496984448478;0.9431841808022933;0.013264504256216527;0.012513973106227318;1.0607923136625366;1.0099939865324588;10.000003924347695;1.2504030600926705;0.03501597015214206;0.035016298449791254;0.9426819064064161;-0.033008999654996436;0.943266868822416;1.0099838219259776
44.68638;1.0599779271655911;0.9997498390739601;0.9431841912777696;0.013264503451804256;0.012513975199930553;1.0607923483558854;1.009993841431549;10.000002825838468;1.2504031334456156;0.03501597571669709;0.035016304022355144;0.9426819119126382;-0.0330089996706063;0.9432668139570257;1.0099836306521184
44.69638;1.0599779009106605;0.9997499853590593;0.9431841963638117;0.013264502562443502;0.012513977175923459;1.0607923780746014;1.0099937079559063;10.000001727163175;1.2504031955709656;0.035015981502642034;0.035016309538265386;0.9426819217053073;-0.033008999688144955;0.9432667535256544;1.0099834440549487
44.70638;1.0599778713360488;0.9997501375951507;0.9431841958976844;0.013264501593249997;0.012513979030214402;1.0607924028369657;1.0099935863174565;10.000000632961378;1.2504032460075754;0.03501598751282745;0.03501631499544317;0.9426819355981176;-0.03300899970777852;0.9432666874363519;1.0099832621834601
44.71638;1.0599778388270806;0.9997502959432261;0.9431841897865624;0.013264500549025126;0.012513980757847586;1.0607924224900895;1.0099934765734266;9.999999547648114;1.25040328425434;0.0350159937489776;0.03501632038988908;0.9426819534021327;-0.03300899972965606;0.9432666158007417;1.009983085211541
44.72638;1.059977803890459;0.9997504604451514;0.9431841779612959;0.01326449943367584;0.012513982354622085;1.0607924367240291;1.0099933786636879;9.999998474342844;1.2504033096640654;0.03501600021410218;0.03501632571424742;0.9426819749810452;-0.03300899975390494;0.9432665388051705;1.009982913445428
44.73638;1.0599777671880846;0.9997506309741029;0.9431841604301923;0.013264498250358856;0.012513983817947761;1.060792445129399;1.0099932924981958;9.999997414819351;1.2504033213861365;0.03501600691251364;0.03501633095607664;0.9426820002906801;-0.03300899978061955;0.9432664566460505;1.0099827472492922
44.74638;1.0599777295619144;0.999750807192058;0.9431841373363041;0.013264497002297596;0.012513985146504928;1.0607924472301726;1.0099932180298408;9.999996370238614;1.2504033183920364;0.03501601384832765;0.03501633610002085;0.9426820293894809;-0.03300899980986189;0.9432663694779756;1.0099825870064034
44.75638;1.0599776919865873;0.9997509886432434;0.9431841089394291;0.01326449569257709;0.012513986339784533;1.0607924425294448;1.0099931552170014;9.999995341420487;1.250403299587078;0.03501602102357034;0.0350163411308282;0.9426820623913942;-0.03300899984166938;0.9432662773687134;1.0099824330749367
44.76638;1.0599776554974762;0.9997511749249787;0.9431840755862891;0.013264494323283601;0.012513987397743674;1.0607924306002017;1.009993103959971;9.999994328169132;1.2504032639709617;0.035016028437641726;0.03501634603178973;0.9426820993657635;-0.03300899987605112;0.9432661802960012;1.0099822857286405
44.77638;1.0599776211359981;0.9997513657936075;0.94318403765564;0.013264492895951257;0.01251398832042986;1.060792411170012;1.0099930641382897;9.999993328615716;1.2504032106954857;0.035016036087291556;0.035016350781982224;0.9426821402588286;-0.03300899991298446;0.9432660781890144;1.0099821451712825
44.78638;1.0599775898790245;0.9997515611237786;0.9431839955107936;0.013264491413078285;0.012513989107775084;1.0607923841732576;1.0099930357153648;9.999992339277902;1.2504031389674086;0.03501604396447548;0.035016355357692146;0.9426821849174811;-0.033008999952441435;0.9432659709703497;1.009982011568647
44.79638;1.0599775626086294;0.9997517607546161;0.9431839495278439;0.013264489878901891;0.012513989759048182;1.0607923497509704;1.0099930187950992;9.999991355637526;1.2504030480169595;0.03501605205552798;0.035016359736157125;0.9426822331521018;-0.03300899999441741;0.94326585852504;1.0099818850172047
44.80638;1.0599775401754663;0.9997519644219054;0.9431839000730596;0.013264488298816607;0.012513990271692947;1.060792308174173;1.009993013569959;9.999990373087835;1.2504029372105725;0.035016060344129005;0.035016363896677866;0.9426822847794114;-0.03300900003891312;0.9432657406531313;1.0099817654851178
44.81638;1.0599775233875093;0.9997521718954429;0.9431838473388191;0.013264486678096253;0.012513990640667091;1.0607922597739021;1.009993020223716;9.999989387470945;1.2504028061131405;0.03501606881326615;0.03501636781945227;0.9426823396887845;-0.033009000085898084;0.9432656171254447;1.0099816528072378
44.82638;1.0599775128534383;0.9997523831195124;0.9431837912147254;0.013264485020810426;0.012513990858796332;1.0607922049600857;1.00999303890402;9.99998839447959;1.2504026544640532;0.035016077445772835;0.03501637148577341;0.9426823978731566;-0.03300900013530956;0.9432654878052439;1.0099815467614826
44.83638;1.0599775089227617;0.9997525981586616;0.943183731366116;0.0132644833294391;0.012513990917731315;1.060792144251882;1.0099930697432615;9.999987389009393;1.2504024821484057;0.0350160862265861;0.03501637487939412;0.9426824593697544;-0.0330090001870786;0.9432653527115256;1.0099814471323212
44.84638;1.059977511780142;0.9997528170637944;0.9431836674415192;0.013264481605265919;0.012513990810116261;1.0607920782339761;1.0099931127990085;9.999986365587052;1.2504022891693467;0.03501609514382523;0.035016377987438445;0.9426825242201017;-0.03300900024114654;0.9432652119723453;1.0099813537220583
44.85638;1.059977521493851;0.999753039788111;0.9431835992291273;0.013264479848852958;0.012513990532597212;1.060792007478088;1.0099931679682004;9.999985319136456;1.2504020756627905;0.03501610418635648;0.03501638080217394;0.9426825924719451;-0.03300900029746287;0.9432650657391098;1.0099812663971677
44.86638;1.059977537998995;0.9997532661459174;0.9431835267172065;0.013264478059597974;0.012513990086614872;1.060791932508079;1.0099932350362704;9.999984245329347;1.250401841960196;0.03501611334125281;0.03501638332276499;0.9426826641460707;-0.03300900035597598;0.9432649141549202;1.009981185139089
44.87638;1.0599775611030093;0.9997534958415404;0.9431834501019453;0.013264476235138933;0.012513989475833763;1.0607918538504146;1.009993313773432;9.999983140895308;1.2504015886035875;0.03501612259425432;0.03501638555557115;0.942682739222778;-0.033009000416629304;0.9432647573904634;1.0099811100140381
44.88638;1.0599775905014421;0.9997537285503321;0.9431833697245234;0.01326447437187902;0.012513988703452772;1.0607917721359281;1.0099934039415757;9.99998200374966;1.2504013162620669;0.03501613193173833;0.03501638751459547;0.942682817670261;-0.03300900047936855;0.9432645957124285;1.0099810411721495
44.89638;1.0599776258028055;0.9997539639794986;0.9431832859495403;0.013264472466222503;0.012513987771893779;1.0607916881178103;1.0099935053096463;9.999980832567438;1.250401025639758;0.03501614134072132;0.035016389220836705;0.9426828994426;-0.03300900054414992;0.943264429506224;1.0099809789643883
44.90638;1.0599776665646312;0.9997542018585686;0.9431831991048315;0.013264470515825211;0.012513986683680077;1.0607916025445023;1.0099936177094464;9.999979626336783;1.2504007174560812;0.035016150807396;0.03501639069921429;0.9426829844746278;-0.03300900061094333;0.9432642592219457;1.0099809240181976
44.91638;1.0599777122929142;0.9997544418506265;0.9431831095239595;0.013264468520323456;0.012513985441856553;1.0607915160530703;1.0099937410103121;9.999978383922809;1.2504003924303702;0.035016160316417036;0.03501639197539599;0.9426830726943259;-0.03300900067974107;0.9432640853357012;1.0099808771451024
44.92638;1.0599777624437652;0.999754683479134;0.9431830176045866;0.013264466481266387;0.012513984049724328;1.0607914291969325;1.0099938750382766;9.999977103436773;1.250400051253118;0.03501616985011946;0.035016393073944246;0.9426831640288307;-0.03300900075056585;0.9432639083655557;1.0099808391665013
44.93638;1.059977816483183;0.9997549261138702;0.9431829238261582;0.013264464402201161;0.012513982510270418;1.060791342512662;1.0099940195343668;9.9999757823751;1.2503996946016096;0.03501617938852322;0.035016394017932294;0.9426832584312389;-0.03300900082345978;0.9432637288675332;1.0099808107705264
44.94638;1.059977873941338;0.999755168973583;0.9431828287496239;0.01326446228924026;0.012513980826016038;1.060791256562524;1.009994174150678;9.999974418816816;1.2503993231236015;0.035016188912033924;0.035016394829431884;0.9426833558893096;-0.033009000898462156;0.9432635473872402;1.0099807924247597
44.95638;1.0599779344109805;0.9997554111471614;0.9431827330210968;0.013264460150761109;0.012513979000067607;1.0607911719443455;1.0099943385058108;9.999973012324094;1.2503989373696784;0.035016198403265406;0.035016395529528704;0.9426834563725917;-0.03300900097558769;0.9432633644504486;1.0099807843407154
44.96638;1.0599779975507058;0.9997556516177751;0.9431826373195972;0.01326445799582438;0.012513977037410612;1.0607910892409578;1.009994512295229;9.999971564009934;1.2503985378748967;0.03501620784470316;0.03501639613833346;0.9426835597940002;-0.03300900105481133;0.9432631806159405;1.0099807865124266
44.97638;1.0599780631620705;0.9997558892810631;0.9431825422483489;0.013264455832939935;0.01251397494467385;1.0607910089340136;1.0099946953423435;9.99997007671822;1.2503981254085392;0.035016217216141426;0.03501639667650696;0.9426836660354591;-0.033009001136072;0.9432629964742062;1.0099807988239953
44.98638;1.0599781312601155;0.9997561230265001;0.9431824482848425;0.01326445367009274;0.012513972729194125;1.0607909313369415;1.0099948875417006;9.999968555356014;1.250397701079509;0.03501622649587163;0.035016397167421325;0.9426837749810653;-0.0330090012192829;0.9432628126071142;1.0099808211490258
44.99638;1.0599782020155846;0.9997563518924331;0.9431823557864105;0.013264451514623748;0.012513970398794655;1.0607908565800113;1.009995088781501;9.999967006441162;1.2503972662007208;0.03501623566333441;0.03501639763768717;0.9426838864848238;-0.033009001304336066;0.9432626296234061;1.0099808534091153
45.00638;1.0599782756249967;0.9997565751514632;0.9431822649621174;0.013264449372409086;0.01251396796173264;1.060790784692261;1.0099952988829948;9.999965437032138;1.2503968221467312;0.035016244699631195;0.035016398116024194;0.9426840003173634;-0.03300900139112032;0.9432624481905187;1.0099808956047127
45.01638;1.0599783522008075;0.9997567922384479;0.9431821758410747;0.013264447247814079;0.012513965426799887;1.060790715791507;1.0099955174978534;9.999963853999965;1.2503963702876868;0.035016253587074046;0.03501639863109206;0.9426841161964424;-0.03300900147953642;0.9432622690154863;1.0099809477673567
45.02638;1.0599784316900147;0.9997570026433606;0.9431820883051286;0.013264445144542157;0.012513962803644824;1.0607906502202415;1.0099957440271994;9.999962263802159;1.2503959119418226;0.03501626231046107;0.035016399208420784;0.942684233857299;-0.033009001569470495;0.9432620928542981;1.0099810098734716
45.03638;1.059978513865249;0.9997572058870492;0.9431820021327385;0.013264443066236182;0.012513960102303219;1.0607905884766944;1.0099959776744456;9.99996067234482;1.2503954483552335;0.03501627085818976;0.03501639986871053;0.9426843530637333;-0.03300900166075201;0.9432619204910277;1.0099810818428534
45.04638;1.059978598369688;0.9997574015464965;0.9431819170092535;0.01326444101684341;0.012513957332406057;1.0607905310365133;1.0099962175688038;9.999959084718455;1.2503949807067818;0.03501627922090494;0.03501640062782891;0.9426844735863692;-0.033009001753161925;0.9432617526276391;1.0099811635664095
45.05638;1.0599786847401442;0.9997575892947483;0.9431818325981045;0.013264439001158285;0.012513954502667029;1.0607904782457944;1.0099964628779008;9.999957504859735;1.2503945101317375;0.03501628738939611;0.03501640149540533;0.9426845952093974;-0.03300900184648769;0.943261589784623;1.0099812548956626
45.06638;1.059978772466883;0.9997577689607158;0.9431817486609313;0.013264437025414192;0.012513951620184056;1.0607904303893845;1.0099967128648548;9.999955935864937;1.2503940377655618;0.03501629535338011;0.03501640247359725;0.942684717760879;-0.033009001940545804;0.9432614322909122;1.0099813556856634
45.07638;1.0599788611164092;0.9997579405420683;0.943181665077562;0.013264435097788553;0.012513948690409445;1.0607903877970595;1.009996966835539;9.999954380955735;1.2503935647896756;0.035016303101049716;0.03501640355912485;0.9426848411306936;-0.03300900203516042;0.9432612803389008;1.009981465883206
45.08638;1.0599789504292696;0.9997581041221633;0.9431815818043741;0.013264433228084524;0.012513945718000546;1.060790350754758;1.0099972240446193;9.999952843887257;1.2503930924640556;0.03501631061976873;0.03501640474555838;0.9426849652551037;-0.03300900213015885;0.9432611340688634;1.0099815855129333
45.09638;1.0599790403137845;0.9997582597810504;0.9431814988741386;0.013264431426031382;0.012513942707051794;1.0607903193260548;1.0099974836640413;9.999951328971571;1.2503926221300132;0.03501631789773026;0.03501640602358702;0.9426850900832109;-0.03300900222538809;0.9432609936591853;1.0099817145541055
45.10638;1.0599791306987867;0.999758407597464;0.9431814163585693;0.013264429699612326;0.012513939660533713;1.060790293288338;1.0099977448067337;9.999949841390455;1.2503921551733497;0.03501632492510505;0.03501640738091822;0.9426852155483333;-0.03300900232073024;0.9432608593719959;1.0099818528668127
45.11638;1.0599792213986488;0.9997585477043497;0.9431813342765071;0.013264428054398179;0.012513936579842603;1.0607902721710507;1.009998006579515;9.999948387208393;1.250391692974718;0.03501633169403482;0.03501640880268283;0.9426853415191379;-0.03300900241611406;0.9432607315403426;1.009982000229712
45.12638;1.0599793121743952;0.9997586803169486;0.9431812525673583;0.013264426493384177;0.012513933464757336;1.0607902553575361;1.0099982681627486;9.99994697265961;1.2503912369079238;0.035016338197386976;0.03501641027216332;0.9426854677334847;-0.0330090025115031;0.9432606105342651;1.0099821563675222
45.13638;1.0599794028722476;0.9997588057429591;0.9431811711230936;0.013264425017432909;0.012513930313579896;1.0607902422290216;1.0099985288463267;9.999945602990858;1.2503907884009682;0.03501634442650951;0.03501641177090598;0.9426855938167289;-0.033009002606867274;0.9432604967189189;1.009982320888726
45.14638;1.0599794934508209;0.9997589243801632;0.9431810897852917;0.01326442362635978;0.012513927123233435;1.0607902322851015;1.0099987879826406;9.999944281567807;1.2503903489701795;0.035016350370235476;0.03501641327794216;0.942685719417624;-0.033009002702174994;0.9432603904340328;1.0099824932543853
45.15638;1.0599795839113757;0.9997590366307882;0.9431810083142063;0.0132644223197487;0.012513923889603932;1.060790225176638;1.009999044949092;9.99994301002221;1.2503899201351165;0.0350163560167303;0.03501641476989397;0.9426858443239765;-0.033009002797391995;0.9432602919898216;1.0099826728734327
45.16638;1.059979674241086;0.9997591427534384;0.943180926382191;0.01326442109689897;0.01251392060814862;1.0607902206456237;1.0099992991528894;9.999941789025254;1.2503895032622343;0.03501636135554734;0.03501641622359419;0.9426859684523056;-0.03300900289246789;0.9432602016364541;1.0099828592190176
45.17638;1.0599797644167288;0.9997592428030994;0.9431808436172032;0.013264419956440458;0.012513917274293804;1.0607902184312987;1.009999550023412;9.999940618657858;1.2503890994731552;0.035016366378116906;0.035016417619850644;0.9426860917425554;-0.033009002987333;0.94326011957039;1.0099830519046018
45.18638;1.059979854400268;0.999759336728761;0.9431807597109771;0.013264418896371675;0.01251391388380941;1.0607902182110756;1.009999796997954;9.999939498496403;1.2503887096767317;0.03501637107780281;0.03501641894425071;0.9426862140344139;-0.03300900308190176;0.9432600460071802;1.0099832507205617
45.19638;1.0599799440975144;0.9997594245283865;0.9431806745436411;0.013264417914654759;0.012513910433271994;1.0607902196404924;1.010000039535915;9.9999384277899;1.2503883346762332;0.03501637544899417;0.03501642018475107;0.9426863350379446;-0.03300900317606225;0.9432599812404624;1.009983455567112
45.20638;1.059980033350307;0.9997595063623007;0.9431805882028305;0.013264417009920527;0.01251390692006476;1.0607902224548844;1.0100002771471404;9.999937405294933;1.2503879752387426;0.035016379485246885;0.0350164213305747;0.9426864544210509;-0.03300900326966367;0.9432599256532496;1.0099836663783806
45.21638;1.0599801219675695;0.9997595825825901;0.9431805008555715;0.013264416181315063;0.012513903342289735;1.0607902265258178;1.0100005094097801;9.999936428513289;1.2503876320202536;0.03501638317798119;0.03501642237261504;0.9426865718711966;-0.03300900336251863;0.9432598796562255;1.0099838831238273
45.22638;1.0599802097532758;0.9997596536370117;0.9431804126423263;0.013264415427011593;0.012513899699644181;1.0607902318772673;1.010000736010978;9.99993549324847;1.250387305438453;0.03501638651646834;0.03501642330251472;0.9426866870901379;-0.033009003454414126;0.9432598435844612;1.0099841057288939
45.23638;1.0599802964950662;0.9997597198900356;0.9431803237625754;0.013264414742673328;0.012513895994833282;1.0607902386820496;1.0100009567913284;9.999934594472535;1.2503869957031268;0.03501638948938916;0.03501642411121913;0.9426867998308476;-0.03300900354512064;0.9432598176857871;1.0099843339362498
45.24638;1.0599803819035922;0.9997597814622944;0.9431802346564011;0.013264414121477115;0.01251389223402165;1.0607902472170732;1.0100011716714903;9.9999337275393;1.2503867029549793;0.03501639208749191;0.035016424789018334;0.9426869099694677;-0.033009003634408285;0.9432598021608529;1.0099845673321894
45.25638;1.0599804656297998;0.9997598382002186;0.9431801460898408;0.013264413555342483;0.012513888426054338;1.0607902577795951;1.0100013804965744;9.999932888470662;1.2503864273122074;0.03501639430664063;0.03501642532838266;0.9426870174911414;-0.03300900372206805;0.9432597971108606;1.0099848055047482
45.26638;1.0599805474202724;0.9997598898343089;0.9431800590605214;0.013264413036170276;0.012513884581303205;1.0607902705720615;1.0100015829952853;9.99993207361195;1.2503861688234412;0.035016396149925626;0.035016425728354304;0.9426871224147938;-0.03300900380791405;0.9432598024646949;1.0099850481036163
45.27638;1.0599806272492796;0.9997599361760295;0.9431799745372721;0.01326441255642475;0.012513880710544371;1.060790285603929;1.010001778846122;9.999931279060034;1.250385927460955;0.03501639762642399;0.03501642599596082;0.9426872248115731;-0.03300900389177283;0.9432598179870271;1.0099852947477044
45.28638;1.0599807053222419;0.9997599771961522;0.943179893204184;0.013264412108930843;0.012513876824179829;1.0607903026585122;1.0100019676995637;9.9999305002996;1.25038570318348;0.03501639874662401;0.0350164261434399;0.9426873248966043;-0.03300900397348897;0.9432598433250188;1.0099855449463488
45.29638;1.0599807819559441;0.999760013011388;0.9431798154285224;0.01326441168688244;0.012513872932113689;1.0607903213241132;1.0100021491399032;9.999929732562196;1.2503854959709513;0.03501639951851523;0.035016426184237906;0.9426874230372002;-0.03300900405294504;0.9432598780777858;1.0099857981475224
45.30638;1.0599808574188831;0.9997600438182405;0.9431797414012971;0.013264411284667656;0.012513869043807788;1.060790341093673;1.0100023226202022;9.999928971637305;1.2503853057852674;0.03501639994708306;0.035016426128550805;0.9426875196775942;-0.03300900413006377;0.943259921880256;1.0099860538181085
45.31638;1.059980931879178;0.99976006981213;0.9431796712333471;0.013264410898198924;0.01251386516817482;1.0607903615185492;1.010002487423691;9.999928214393321;1.250385132456951;0.03501640003504595;0.035016425979301755;0.9426876152692367;-0.033009004204775184;0.9432599744120765;1.0099863114247243
45.32638;1.0599810054479297;0.9997600911328929;0.9431796049740201;0.013264410523759205;0.012513861313386445;1.0607903823194524;1.0100026427414865;9.999927458268152;1.2503849755328345;0.03501639978218279;0.03501642573190033;0.9426877102229837;-0.03300900427698465;0.943260035279004;1.0099865703803808
45.33638;1.0599810782387755;0.9997601078048726;0.943179542654788;0.013264410156909663;0.012513857486776771;1.0607904033785471;1.0100027878322848;9.999926700303151;1.250384834250081;0.03501639918420754;0.0350164253763934;0.9426878049061275;-0.03300900434658388;0.9432601038746524;1.0099868300888335
45.34638;1.0599811504187908;0.9997601196843556;0.9431794843758703;0.013264409793100963;0.012513853695160684;1.060790424677625;1.0100029221477098;9.999925937186235;1.250384707685216;0.03501639823376968;0.03501642489860198;0.9426878997160465;-0.0330090044134746;0.9432601793731583;1.0099870899967378
45.35638;1.0599812221890696;0.9997601264833146;0.9431794303373714;0.013264409428483812;0.012513849944992555;1.0607904462434479;1.0100030453730993;9.999925166033718;1.2503845948866306;0.03501639692508909;0.035016424283023095;0.9426879951540187;-0.033009004477563865;0.9432602608341846;1.0099873495203893
45.36638;1.0599812937368953;0.9997601278727767;0.9431793807733886;0.013264409059306176;0.012513846241807982;1.0607904680734548;1.010003157378401;9.999924384643185;1.2503844949236946;0.03501639525932367;0.0350164235188077;0.9426880918011528;-0.03300900453875478;0.9432603473093636;1.009987607970272
45.37638;1.0599813652496843;0.9997601235907824;0.9431793358915037;0.013264408681513365;0.012513842590091367;1.0607904900227638;1.0100032581378664;9.999923591292617;1.2503844069529702;0.035016393245109655;0.03501642260290167;0.9426881902253288;-0.03300900459695363;0.9432604379159701;1.0099878646189835
45.38638;1.0599814369098017;0.9997601134665207;0.9431792958646292;0.013264408291834598;0.012513838994279387;1.0607905117005374;1.0100033476778467;9.9999227844828;1.2503843302347233;0.03501639089431557;0.035016421536910626;0.9426882908838699;-0.0330090046520733;0.9432605318803392;1.0099881188052027
