time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.39638;1.0599815088050253;0.999760097328731;0.943179260820233;0.013264407888748027;0.01251383545958695;1.060790532468574;1.0100034260175734;9.99992196232286;1.2503842640055154;0.03501638821749034;0.03501642032211568;0.9426883940628137;-0.033009004704036976;0.9432606285319876;1.0099883699319767
45.40638;1.059981580844366;0.9997600748824309;0.9431792308082794;0.013264407472243117;0.012513831991785544;1.0607905515359897;1.010003493136898;9.99992112202752;1.2503842073678761;0.03501638522274409;0.03501641895799819;0.9426884999032205;-0.03300900475279105;0.9432607272795299;1.0099886174215555
45.41638;1.0599816527958223;0.9997600457122204;0.9431792057887668;0.013264407043264642;0.012513828596532633;1.0607905680679615;1.0100035490195711;9.99992026045099;1.2503841593335645;0.03501638191816047;0.0350164174438399;0.9426886084925393;-0.03300900479830196;0.9432608276133613;1.0099888607352798
45.42638;1.0599817244904979;0.9997600094352717;0.9431791856774365;0.013264406602800967;0.012513825278915277;1.060790581311726;1.0100035936489737;9.99991937535847;1.2503841189131752;0.03501637831325022;0.03501641577978897;0.9426887199312218;-0.033009004840545274;0.943260929095489;1.009989099436719
45.43638;1.0599817960251245;0.9997599658646916;0.9431791703980662;0.013264406150248438;0.012513822043475663;1.0607905907331068;1.010003626918995;9.999918466235327;1.2503840851852057;0.03501637441759505;0.03501641396736357;0.9426888343390321;-0.033009004879505914;0.9432610313298175;1.0099893332096994
45.44638;1.0599818677380157;0.9997599150824918;0.9431791599017839;0.013264405682394662;0.012513818894180644;1.0607905960333208;1.0100036486418398;9.999917533913473;1.2503840573347675;0.035016370239772075;0.035016412010903906;0.9426889518266839;-0.033009004915163655;0.9432611339595864;1.0099895617877175
45.45638;1.0599819400541493;0.9997598573907864;0.9431791541743163;0.013264405194029182;0.012513815833916754;1.0607905970080256;1.0100036586940793;9.999916579381123;1.2503840345607995;0.035016365788505095;0.03501640991754612;0.9426890724467064;-0.03300900494746631;0.9432612366723321;1.0099897848763615
45.46638;1.059982013400779;0.9997597931971706;0.9431791531533887;0.013264404679613193;0.012513812864323548;1.0607905934163548;1.010003657112417;9.999915602880225;1.250384015959308;0.035016361074009156;0.03501640769531866;0.9426891961440589;-0.033009004976332405;0.9432613391708693;1.0099900021555754
45.47638;1.0599820881644917;0.9997597229740425;0.9431791565676048;0.013264404134608176;0.01251380998614393;1.0607905849818589;1.010003644065846;9.9999146042158;1.2503840006132043;0.03501635610689177;0.03501640535283485;0.9426893227474107;-0.03300900500169073;0.9432614411124142;1.0099902132948924
45.48638;1.0599821646574505;0.999759647283475;0.9431791639229833;0.01326440355534076;0.012513807199401915;1.0607905714901125;1.010003619804198;9.999913583672713;1.250383987748245;0.03501635089585529;0.035016402900147896;0.94268945199131;-0.03300900502352283;0.9432615420704097;1.00999041793308
45.49638;1.0599822431940162;0.9997595667496397;0.9431791746542066;0.013264402938278784;0.01251380450356172;1.0607905528908772;1.0100035846435862;9.999912541993643;1.2503839767089029;0.035016345446952604;0.035016400347855275;0.9426895835549334;-0.03300900504186455;0.9432616416085015;1.0099906156902916
45.50638;1.0599823242433877;0.9997594820073239;0.9431791881888366;0.013264402279942194;0.012513801897559948;1.0607905293036433;1.0100035389886097;9.999911479524904;1.2503839668723502;0.03501633976410051;0.03501639770440741;0.9426897171257034;-0.03300900505676829;0.9432617394188993;1.0099908061974852
45.51638;1.059982408434492;0.9997593937189571;0.9431792039379188;0.013264401576576608;0.012513799379182636;1.0607905009081222;1.0100034833280302;9.99991039612768;1.250383957683669;0.03501633384887406;0.035016394973992386;0.9426898524003717;-0.03300900506828593;0.9432618353513708;1.0099909890978982
45.52638;1.0599824963776259;0.999759302607294;0.943179221403114;0.013264400823327048;0.01251379694496872;1.060790467841011;1.010003418123258;9.999909292113546;1.2503839487189694;0.035016327701123985;0.03501639215579972;0.9426899889911582;-0.033009005076487095;0.9432619293521529;1.0099911640833759
45.53638;1.0599825885341212;0.9997592094163477;0.9431792402618192;0.013264400014434201;0.012513794591486176;1.060790430171936;1.0100033436935802;9.999908169000777;1.250383939648664;0.03501632132328773;0.03501638924428894;0.942690126403002;-0.03300900508146956;0.9432620214128132;1.0099913309586683
45.54638;1.059982685220335;0.9997591148962882;0.9431792603028778;0.013264399144343188;0.012513792316237268;1.060790387908595;1.0100032602405118;9.999907029651844;1.250383930181277;0.035016314724860456;0.0350163862317579;0.9426902641401658;-0.03300900508334982;0.9432621114756686;1.0099914896857323
45.55638;1.0599827866288711;0.9997590198646488;0.9431792813705587;0.013264398208273541;0.012513790116930943;1.0607903410393587;1.0100031679400046;9.999905877822396;1.2503839200859233;0.03501630792128854;0.03501638311199853;0.9426904018009634;-0.03300900508225268;0.9432621993365061;1.0099916404297777
45.56638;1.059982892796629;0.9997589251893032;0.9431793033420192;0.013264397202064139;0.012513787990244343;1.0607902896296955;1.0100030670250122;9.999904716945688;1.2503839092044617;0.03501630092840308;0.03501637988185576;0.9426905390677545;-0.03300900507830113;0.9432622846804118;1.00999178359011
45.57638;1.059983003544235;0.9997588316836641;0.9431793260724844;0.013264396122012124;0.012513785931495467;1.0607902339092556;1.0100029578883836;9.999903549173464;1.2503838974082804;0.035016293758374194;0.03501637654202742;0.9426906756458853;-0.03300900507159735;0.9432623671963323;1.009991919808977
45.58638;1.0599831185002675;0.9997587400546778;0.9431793493730042;0.01326439496523728;0.012513783935023004;1.060790174324047;1.010002841146022;9.999902376027723;1.2503838846224864;0.03501628642057377;0.03501637309912713;0.9426908112703556;-0.03300900506221925;0.9432624466371791;1.0099920499280761
45.59638;1.0599832372644267;0.9997586509073163;0.9431793730515796;0.013264393729969758;0.01251378199464066;1.0607901115278036;1.0100027175691064;9.999901200189544;1.250383870887043;0.03501627892503614;0.03501636956538644;0.9426909457437335;-0.03300900505024783;0.9432625228269973;1.0099921748275185
45.60638;1.0599833595573895;0.9997585647850988;0.943179396959356;0.01326439241465256;0.012513780104364321;1.0607900462690611;1.010002587947199;9.99990002681809;1.2503838563514276;0.03501627128578116;0.035016365953488726;0.9426910788908713;-0.03300900503578216;0.9432625956559978;1.0099922952546434
45.61638;1.0599834852251868;0.9997584822569967;0.9431794209775658;0.013264391016821938;0.012513778258900661;1.06078997925134;1.0100024530110774;9.99989886346548;1.2503838412845119;0.03501626352353621;0.035016362271210015;0.9426912105154001;-0.03300900501892562;0.9432626650596775;1.009992411736096
45.62638;1.0599836141819892;0.9997584039442013;0.9431794449606762;0.01326438953370723;0.012513776453005752;1.0607899110772019;1.0100023134561769;9.999897718850196;1.2503838261354208;0.03501625566464982;0.03501635852087091;0.942691340447377;-0.03300900499978732;0.9432627310075306;1.009992524517714
45.63638;1.059983746436087;0.9997583304364271;0.943179468719226;0.013264387963891573;0.012513774680331186;1.0607898422646038;1.0100021699947654;9.999896601255946;1.2503838115716854;0.035016247736026414;0.035016354702999894;0.9426914686062661;-0.03300900497851459;0.9432627935217421;1.0099926336011258
45.64638;1.0599838821550935;0.9997582622408262;0.9431794920624756;0.013264386308310764;0.01251377293329678;1.060789773275005;1.0100020233623843;9.999895517390087;1.2503837984646327;0.03501623976235296;0.035016350819479625;0.9426915950271475;-0.03300900495532122;0.9432628526898093;1.0099927389525811
45.65638;1.059984021601425;0.9997581998094865;0.9431795148213168;0.013264384570550477;0.012513771204049496;1.0607897045413455;1.0100018743084525;9.999894472448071;1.2503837878202027;0.03501623176584529;0.03501634687310561;0.9426917198493491;-0.03300900493048339;0.9432629086657426;1.0099928407072492
45.66638;1.0599841649963027;0.9997581435303947;0.9431795367757678;0.013264382756198938;0.012513769484846117;1.060789636511065;1.0100017236067707;9.999893471085867;1.2503837806702442;0.03501622376476979;0.03501634286515314;0.9426918432695011;-0.03300900490430653;0.9432629616492819;1.0099929391752163
45.67638;1.0599843124934427;0.99975809369229;0.9431795575719226;0.013264380871151261;0.0125137677676971;1.0607895696562175;1.0100015720632192;9.999892517671377;1.250383777956694;0.035016215772521814;0.03501633879360743;0.9426919655073177;-0.03300900487708836;0.9432630118189044;1.0099930347017199
45.68638;1.0599844641937843;0.999758050521316;0.9431795767233578;0.013264378920492993;0.012513766044792526;1.0607895043958586;1.0100014205094092;9.999891615080035;1.2503837804678195;0.03501620779918496;0.03501633465257746;0.9426920868376204;-0.03300900484909783;0.9432630593166266;1.0099931275347478
45.69638;1.0599846201027756;0.9997580142472828;0.943179593602553;0.013264376908005877;0.01251376430988466;1.0607894409976666;1.0100012698093959;9.999890763870232;1.250383788885439;0.03501619985460968;0.03501633043218921;0.9426922076575538;-0.03300900482056328;0.943263104325052;1.0099932177746476
45.70638;1.0599847801332387;0.9997579850948975;0.9431796074211307;0.01326437483532959;0.012513762558731654;1.0607893795620895;1.0100011209006576;9.99988996306791;1.2503838038761286;0.03501619195188727;0.03501632611932845;0.9426923284805777;-0.03300900479166759;0.9432631471030778;1.0099933054156491
45.71638;1.0599849442043563;0.9997579631962944;0.9431796173503546;0.013264372702227089;0.012513760787672813;1.0607893201273073;1.0100009747814391;9.999889211113386;1.2503838260819033;0.03501618410987524;0.03501632169940996;0.9426924498289062;-0.0330090047625535;0.9432631879359094;1.0099933904381577
45.72638;1.0599851123430648;0.9997579485271193;0.9431796227211705;0.013264370508417148;0.012513758992510034;1.0607892627986844;1.0100008323776792;9.99988850602952;1.2503838560350773;0.03501617635372855;0.03501631715834242;0.9426925721608446;-0.033009004733328975;0.9432632270898831;1.0099934728969626
45.73638;1.059985284680839;0.999757940965475;0.9431796231030267;0.013264368254854398;0.01251375716905759;1.0607892077308965;1.0100006944170838;9.999887845566686;1.2503838941152414;0.03501616871328492;0.03501631248405451;0.9426926959160747;-0.03300900470406674;0.9432632648393685;1.0099935529660622
45.74638;1.0599854613339588;0.9997579404236513;0.9431796182520736;0.013264365943642033;0.012513755313926277;1.0607891549965975;1.0100005614332819;9.999887227794977;1.2503839405133217;0.035016161220872886;0.03501630766639064;0.9426928215314208;-0.03300900467479858;0.9432633015329277;1.0099936309144009
45.75638;1.0599856423153817;0.9997579469212841;0.9431796080415986;0.013264363577875417;0.012513753424212983;1.0607891045048692;1.010000433859571;9.999886651542013;1.250383995187193;0.03501615391107483;0.03501630269541798;0.9426929493042384;-0.03300900464550641;0.9432633376004652;1.0099937070572809
45.76638;1.0599858275855314;0.9997579605607584;0.9431795924007135;0.013264361162021612;0.012513751496463962;1.0607890559941056;1.0100003121145125;9.999886116123047;1.250384057896019;0.035016146821882456;0.03501629756091661;0.942693079273159;-0.033009004616127345;0.9432633734864064;1.0099937817484115
45.77638;1.0599860171168325;0.999757981463883;0.9431795712568004;0.013264358701835658;0.01251374952639595;1.060789009071586;1.0100001966332413;9.999885620885669;1.2503841282876913;0.03501613999371351;0.03501629225359158;0.9426932112747076;-0.033009004586584755;0.9432634095634838;1.0099938553887038
45.78638;1.0599862108444922;0.9997580097645313;0.9431795445067722;0.013264356203765466;0.01251374750951339;1.0607889633222294;1.0100000878117243;9.999885165143917;1.2503842059684536;0.03501613346464032;0.0350162867659363;0.9426933450459459;-0.033009004556825386;0.9432634460421475;1.0099939283886867
45.79638;1.0599864085769624;0.9997580456425808;0.943179512014078;0.013264353674650354;0.012513745441639395;1.0607889184633643;1.009999985844465;9.999884748053288;1.250384290575566;0.03501612726539267;0.03501628109283021;0.9426934802669655;-0.03300900452683018;0.9432634829460297;1.0099940010879382
45.80638;1.0599866099820985;0.9997580892815369;0.9431794736656771;0.013264351121394711;0.012513743319381427;1.0607888743999185;1.0099998905725658;9.999884368176467;1.2503843818504847;0.03501612141910395;0.035016275231815455;0.942693616591378;-0.0330090044965955;0.9432635202402866;1.0099940737138948
45.81638;1.0599868146363773;0.9997581407994043;0.9431794294621417;0.0132643485504984;0.01251374114063847;1.0607888311134468;1.0099998014651368;9.999884023476934;1.2503844796141703;0.03501611594467927;0.03501626918180256;0.9426937536986258;-0.03300900446611697;0.9432635580074835;1.0099941464004152
45.82638;1.0599870220494294;0.9997582002811193;0.9431793794834561;0.013264345968144126;0.012513738905182321;1.0607887885723066;1.009999717729995;9.999883711584198;1.2503845836498129;0.03501611085909956;0.03501626294089196;0.9426938913341891;-0.03300900443539061;0.9432635965065748;1.009994219208795
45.83638;1.0599872316651768;0.9997582678431796;0.943179323745638;0.01326434338096172;0.012513736614975138;1.0607887468072015;1.0099996385211805;9.999883429305248;1.2503846936832135;0.035016106177998996;0.03501625650570085;0.9426940292654176;-0.03300900440441755;0.9432636361123086;1.0099942921590284
45.84638;1.0599874429064238;0.9997583436285781;0.943179262105562;0.013264340796555564;0.012513734273054822;1.0607887060338885;1.0099995631136223;9.99988317202418;1.2503848094964163;0.035016101915877444;0.03501624987314646;0.9426941672166099;-0.03300900437320894;0.9432636772276823;1.0099943652486028
45.85638;1.0599876552285454;0.9997584277711034;0.9431791942607795;0.013264338222866146;0.012513731881677275;1.0607886666490183;1.0099994909267296;9.999882934178713;1.2503849309310324;0.035016098085120816;0.03501624304263754;0.9426943048948522;-0.033009004341789765;0.9432637202171508;1.0099944384072796
45.86638;1.0599878681346488;0.9997585203437167;0.9431791198456105;0.013264335666895161;0.012513729441927102;1.0607886290946953;1.0099994215055006;9.99988271001177;1.2503850577182065;0.035016094694068564;0.03501623601727577;0.9426944420461234;-0.03300900431019039;0.9432637653400604;1.009994511457115
45.87638;1.059988081196341;0.9997586212642776;0.9431790385808243;0.01326433313438962;0.012513726955089823;1.060788593749325;1.0099993545247679;9.9998824933254;1.250385189377114;0.03501609174717346;0.0350162288050043;0.9426945784590937;-0.033009004278430204;0.9432638126884909;1.0099945840993572
45.88638;1.0599882940697176;0.9997587302350557;0.9431789503414938;0.013264330630618777;0.012513724424116331;1.0607885609437906;1.0099992897340717;9.999882276643525;1.2503853252581836;0.035016089247425115;0.03501622141986992;0.9426947139089024;-0.03300900424651373;0.9432638621707767;1.0099946558786175
45.89638;1.0599885064589363;0.9997588467628958;0.9431788551132565;0.013264328160716257;0.012513721854048393;1.0607885310267544;1.0099992268775355;9.999882051224091;1.2503854646174228;0.03501608719809751;0.035016213882286276;0.9426948480802866;-0.03300900421444611;0.9432639135610087;1.0099947262147666
45.90638;1.0599887180505654;0.9997589701886967;0.9431787529591424;0.013264325729614218;0.012513719251740718;1.0607885043908838;1.0099991656749086;9.999881808335248;1.2503856067010706;0.03501608560316952;0.03501620621785815;0.9426949805411636;-0.03300900418225274;0.9432639665839188;1.0099947945577112
45.91638;1.0599889284709594;0.999759099711618;0.9431786440424503;0.013264323342752904;0.012513716624988729;1.0607884814764565;1.0099991058337738;9.999881540429827;1.2503857507966099;0.035016084466411225;0.03501619845448187;0.9426951107820503;-0.03300900414998247;0.9432640209554292;1.0099948605414737
45.92638;1.0599891373202512;0.9997592344390679;0.9431785286613544;0.013264321007075633;0.01251371398099792;1.06078846273587;1.0099990470716316;9.999881241280557;1.250385896164645;0.035016083789630476;0.035016190619435915;0.9426952382966222;-0.033009004117693676;0.943264076360489;1.0099949240408954
45.93638;1.0599893442748665;0.9997593734495841;0.9431784072649249;0.01326431873106741;0.012513711325574656;1.0607884485319896;1.0099989891583345;9.999880905923348;1.2503860419574877;0.035016083572179245;0.03501618274003827;0.9426953626670556;-0.03300900408543759;0.9432641324539602;1.0099949851285084
45.94638;1.0599895491642892;0.9997595158677821;0.9431782804203046;0.013264316523415497;0.0125137086638858;1.0607884390959006;1.0099989319259457;9.999880530722532;1.2503861873015003;0.03501608381135645;0.03501617484630899;0.9426954835894832;-0.03300900405324831;0.9432641889374705;1.0099950439852041
45.95638;1.0599897519589128;0.9997596609193031;0.9431781487542993;0.013264314391293507;0.01251370600135395;1.060788434592434;1.0099988752494824;9.9998801128144;1.250386331505876;0.035016084502120355;0.03501616697073983;0.9426956008375362;-0.03300900402115746;0.9432642456385079;1.0099951008215313
45.96638;1.0599899526996257;0.9997598079135366;0.9431780129276057;0.013264312339750818;0.012513703343417382;1.060788435176871;1.0099988190267932;9.999879649402084;1.250386474219186;0.035016085636358524;0.035016159145120254;0.9426957142531251;-0.033009003989235425;0.9432643025094107;1.009995155803948
45.97638;1.0599901514256311;0.999759956192694;0.9431778736094647;0.013264310371658521;0.012513700694755705;1.0607884410278254;1.00999876311892;9.999879137425086;1.2503866154365633;0.035016087203161586;0.03501615139826517;0.942695823761515;-0.033009003957615426;0.9432643595646766;1.0099952089817772
45.98638;1.059990348102203;0.9997601050784737;0.9431777314378286;0.013264308487361395;0.012513698059327222;1.0607884523700544;1.0099987073086891;9.999878573237904;1.2503867553921248;0.03501608919014713;0.03501614375458345;0.9426959293245515;-0.03300900392647763;0.9432644168205307;1.0099952602836317
45.99638;1.0599905425511327;0.999760253813046;0.943177587025923;0.01326430668512389;0.012513695441475053;1.0607884694213439;1.0099986513438481;9.999877952989648;1.2503868944415182;0.03501609158267921;0.0350161362308603;0.9426960308941794;-0.033009003896026255;0.9432644743090882;1.0099953095944343
46.00638;1.059990734440017;0.9997604015609943;0.9431774409824681;0.013264304962378255;0.012513692846644178;1.0607884922928954;1.0099985949877532;9.999877274046373;1.2503870329915512;0.03501609436161701;0.03501612883456563;0.9426961284468379;-0.03300900386648623;0.9432645321612452;1.009995356786093
46.01638;1.0599909233510663;0.9997605474958464;0.9431772938920173;0.01326430331634383;0.01251369028074552;1.0607885209533803;1.009998538018738;9.999876536148122;1.2503871714413612;0.03501609750512326;0.03501612156703355;0.9426962220250796;-0.03300900383810434;0.9432645906103307;1.009995401692833
46.02638;1.0599911088615823;0.9997606908953488;0.9431771462841969;0.01326430174437622;0.012513687748920182;1.0607885552668073;1.0099984802013167;9.999875741423528;1.2503873101163139;0.03501610099249901;0.03501611442707107;0.9426963117295009;-0.0330090038111306;0.9432646498659629;1.0099954441487164
46.03638;1.0599912905539175;0.9997608311724788;0.9431769986064842;0.013264300245340916;0.012513685254671536;1.060788595017663;1.0099984212569653;9.999874893600476;1.2503874491681755;0.03501610480373903;0.035016107411307375;0.9426963976932231;-0.03300900378578787;0.9432647100294779;1.0099954840396776
46.04638;1.0599914680336595;0.9997609678190195;0.9431768511799679;0.013264298821240222;0.012513682799924888;1.0607886398602693;1.0099983608658911;9.99987399707777;1.2503875884511462;0.035016108917133505;0.035016100514204736;0.9426964800475834;-0.03300900376225141;0.9432647711352695;1.0099955212938192
46.05638;1.059991641062729;0.9997611003361672;0.943176704173706;0.013264297477052715;0.012513680386050828;1.0607886892512162;1.0099982987268468;9.999873056267585;1.2503877275495026;0.035016113308709795;0.03501609373001027;0.9426965588611605;-0.03300900374064228;0.9432648332199562;1.009995555894948
46.06638;1.059991809646406;0.9997612282286944;0.9431765576926378;0.013264296218855854;0.012513678015349786;1.0607887424620426;1.0099982346285856;9.999872075453164;1.2503878659850711;0.03501611795197065;0.03501608705457612;0.9426966341314094;-0.033009003721034984;0.9432648963776242;1.00999558792049
46.07638;1.059991973932301;0.9997613510435802;0.9431764119286478;0.013264295052333754;0.012513675692220963;1.0607887986409468;1.0099981684773012;9.999871058872662;1.250388003362014;0.03501612281812804;0.03501608048520444;0.9426967058892827;-0.03300900370347524;0.9432649607970588;1.0099956175088571
46.08638;1.059992134072089;0.9997614684251989;0.943176267229677;0.013264293982406068;0.012513673423196063;1.0607888568927817;1.0099981003007503;9.999870010427909;1.250388139353965;0.03501612787827018;0.035016074017573943;0.9426967743010682;-0.03300900368799986;0.9432650267514813;1.0099956448091627
46.09638;1.059992290165501;0.9997615801378315;0.9431761240874446;0.01326429301263898;0.012513671215658493;1.0607889163850264;1.0099980302406315;9.999868933247031;1.2503882736602085;0.03501613310546992;0.03501606764150961;0.942696839674571;-0.03300900367465538;0.9432650945543084;1.0099956699712032
46.10638;1.059992442216048;0.9997616860278702;0.9431759830768963;0.013264292144258201;0.012513669076121134;1.0607889763635436;1.0099979585348404;9.999867829414312;1.2503884059995485;0.03501613847472356;0.03501606134127421;0.9426969023977265;-0.03300900366350176;0.9432651644811819;1.0099956931333827
46.11638;1.059992590095276;0.9997617860091235;0.9431758447489375;0.01326429137625874;0.012513667009393274;1.0607890360784722;1.0099978854773901;9.99986669987622;1.2503885361185099;0.03501614396204763;0.03501605509950113;0.9426969628731113;-0.033009003654601465;0.9432652366607176;1.0099957144265646
46.12638;1.0599927335709505;0.9997618800868927;0.9431757095502592;0.013264290706584556;0.012513665019030368;1.060789094816442;1.009997811332279;9.999865544665893;1.250388663805983;0.035016149544426306;0.03501604889861551;0.9426970214863092;-0.03300900364801648;0.9432653110208225;1.0099957339943597
46.13638;1.059992872328007;0.9997619683126127;0.9431755777863179;0.013264290133188056;0.012513663108225059;1.0607891520481023;1.0099977362694232;9.999864363113646;1.2503887889199499;0.03501615519792676;0.035016042721388106;0.9426970785761716;-0.03300900364381329;0.9432653873870389;1.0099957519538085
46.14638;1.0599930059429752;0.9997620506834753;0.9431754495697867;0.013264289654639376;0.012513661280372066;1.0607892075399803;1.009997660358745;9.999863153912667;1.250388911415218;0.035016160892746784;0.03501603655345267;0.9426971343896399;-0.03300900364205416;0.9432654656576854;1.0099957683346594
46.15638;1.0599931338639115;0.9997621271037265;0.9431753247908895;0.013264289270585643;0.01251365953907846;1.0607892613573187;1.0099975835685289;9.999861915558999;1.2503890313251336;0.03501616659153239;0.03501603038361107;0.9426971890424062;-0.03300900364277926;0.9432655458450058;1.009995783136112
46.16638;1.0599932554253846;0.9997621973940553;0.9431752031409277;0.01326428898216125;0.012513657887259003;1.0607893137436197;1.0099975057771462;9.99986064732728;1.25038914870354;0.03501617225484026;0.035016024200441635;0.9426972425236428;-0.033009003645997875;0.9432656279745489;1.0099957964658934
46.17638;1.0599933699482234;0.9997622613091095;0.9431750841606658;0.013264288791589855;0.012513656325835218;1.0607893649307547;1.009997426824098;9.999859350043986;1.2503892636082843;0.03501617784823199;0.03501601798917307;0.9426972947702422;-0.03300900365167511;0.9432657120493365;1.009995808544632
46.18638;1.059993476895851;0.9997623186032754;0.9431749673366768;0.013264288701262561;0.012513654853951022;1.0607894150073078;1.0099973465779728;9.999858025637444;1.250389376099279;0.035016183345164945;0.035016011731957376;0.942697345735318;-0.033009003659710066;0.943265798118777;1.0099958195698762
46.19638;1.0599935759519772;0.999762369122509;0.9431748522238417;0.013264288713679797;0.01251365347095968;1.060789463918688;1.0099972649994176;9.99985667591027;1.250389486172065;0.035016188727190214;0.03501600541144921;0.9426973953872964;-0.03300900366994147;0.9432658863045995;1.0099958296690714
46.20638;1.059993666991563;0.9997624128487702;0.9431747385115814;0.013264288831309284;0.012513652177933477;1.0607895115409673;1.009997182165751;9.999855301911523;1.250389593707085;0.035016193984468286;0.03501599901374231;0.9426974436764658;-0.03300900368219027;0.9432659767445144;1.0099958389865722
46.21638;1.0599937500318057;0.9997624498916925;0.9431746260208123;0.013264289055375304;0.012513650977510477;1.0607895577543969;1.0099970982475432;9.999853904209592;1.2503896985495802;0.03501619911445611;0.03501599252858042;0.9426974905038874;-0.03300900369629217;0.9432660695274669;1.0099958477310789
46.22638;1.0599938252052779;0.9997624804720147;0.9431745146480744;0.01326428938510975;0.012513649872994028;1.060789602495992;1.0099970134635545;9.99985248384327;1.2503898005953922;0.0350162041175816;0.0350159859500057;0.9426975356968887;-0.033009003712098035;0.9432661646696184;1.0099958560699986
46.23638;1.059993892740217;0.999762504915626;0.9431744043015007;0.013264289818279361;0.01251364886746867;1.0607896457493942;1.00999692800769;9.9998510433211;1.250389899733323;0.03501620899434121;0.03501597927749684;0.9426975790215167;-0.033009003729478376;0.9432662621509537;1.00999586395352
46.24638;1.0599939529427966;0.999762523647653;0.943174294902662;0.013264290352288736;0.012513647963268391;1.060789687472405;1.0099968419848806;9.999849586711997;1.250389995795617;0.03501621374631234;0.035015972513758646;0.9426976202514499;-0.03300900374833215;0.9432663619850056;1.0099958710475074
46.25638;1.0599940061614659;0.9997625371587051;0.9431741864390105;0.013264290985066268;0.012513647162192424;1.0607897275552576;1.0099967554466343;9.99984811927481;1.250390088634686;0.03501621837723363;0.03501596566162946;0.9426976592198568;-0.033009003768571445;0.9432664642713403;1.009995876827195
46.26638;1.0599940527081584;0.9997625459414162;0.9431740789817218;0.013264291715295844;0.012513646466248647;1.0607897658833108;1.009996668486722;9.99984664720006;1.2503901781911353;0.03501622289149271;0.0350159587257719;0.9426976958090645;-0.03300900379009988;0.9432665691931005;1.00999588072829
46.27638;1.0599940927839595;0.9997625504647658;0.9431739726602522;0.013264292542374372;0.01251364587841711;1.0607898024674127;1.009996581255173;9.99984517703379;1.250390264466172;0.03501622729240061;0.03501595171630409;0.9426977299007036;-0.033009003812798594;0.9432666769557913;1.0099958822708484
46.28638;1.0599941264793558;0.9997625511986525;0.9431738676669734;0.013264293466231942;0.012513645403014017;1.0607898374687645;1.0099964938810708;9.999843715184786;1.2503903474347893;0.03501623158144962;0.03501594464746272;0.9426977613072612;-0.033009003836508705;0.9432667877297323;1.0099958811293894
46.29638;1.0599941538355226;0.9997625486272932;0.9431737642498003;0.013264294486445453;0.012513645045231095;1.0607898710455177;1.0099964064422238;9.999842267718542;1.2503904269872996;0.035016235758649615;0.03501593753322039;0.94269778976314;-0.033009003861021194;0.9432669016112301;1.0099958771385102
46.30638;1.0599941748889639;0.999762543250907;0.9431736626060434;0.01326429560143587;0.01251364481025557;1.060789903227119;1.0099963190343992;9.999840839712332;1.250390502968574;0.035016239823945;0.03501593038651325;0.9426978149600586;-0.03300900388609459;0.9432670185862009;1.009995870279301
46.31638;1.0599941896847571;0.9997625355958104;0.9431735627918044;0.013264296808982265;0.01251364470287949;1.060789933949531;1.0099962318232354;9.999839434585088;1.2503905752337525;0.03501624377632325;0.0350159232203794;0.9426978365368763;-0.0330090039114895;0.9432671385460251;1.0099958606586967
46.32638;1.0599941983238874;0.9997625262368118;0.9431734647821538;0.013264298107492094;0.012513644727571514;1.0607899631242848;1.0099961450013224;9.999838054133525;1.2503906436283343;0.03501624761068161;0.03501591604600863;0.9426978541048474;-0.03300900393699695;0.9432672613474106;1.0099958484625329
46.33638;1.059994201034956;0.9997625158329465;0.943173368594146;0.013264299496982128;0.012513644888525438;1.0607899906567146;1.0099960587533061;9.999836698979472;1.2503907079423846;0.03501625131680467;0.03501590886982271;0.9426978673560549;-0.03300900396245356;0.9432673868406735;1.009995833940687
46.34638;1.059994198178982;0.9997625051351079;0.9431732743272222;0.013264300979066248;0.012513645189383473;1.0607900164880293;1.0099959732909751;9.999835369165366;1.250390767922136;0.03501625487991924;0.03501590169403972;0.9426978761370663;-0.033009003987735354;0.9432675148627996;1.0099958173926553
46.35638;1.05999419017094;0.9997624949491173;0.9431731821332296;0.013264302555930073;0.01251364563232561;1.0607900407005804;1.0099958888526779;9.999834064971592;1.2503908233638892;0.03501625828065313;0.03501589451921044;0.9426978804349784;-0.03300900401274521;0.943267645252991;1.0099957990684674
46.36638;1.0599941773946486;0.999762486111436;0.943173092157035;0.0132643042289835;0.01251364621720039;1.0607900635823646;1.0099958056538367;9.999832787838217;1.2503908742013918;0.0350162614964741;0.03501588734448209;0.9426978803359208;-0.03300900403741528;0.9432677778879613;1.0099957790718477
46.37638;1.0599941601885627;0.9997624795025748;0.943173004423375;0.013264305997910291;0.01251364694197516;1.0607900855614134;1.0099957238812354;9.999831541067515;1.2503909204800645;0.03501626450668173;0.035015880166884096;0.9426978759989854;-0.033009004061700035;0.943267912708204;1.0099957573998113
46.38638;1.0599941389106062;0.9997624760603218;0.943172918758812;0.01326430786118948;0.012513647803707159;1.0607901070998138;1.0099956437289386;9.999830329877488;1.2503909623056775;0.035016267298466214;0.03501587298314933;0.9426978676105532;-0.033009004085554704;0.9432680497574939;1.0099957341021677
46.39638;1.0599941140103426;0.9997624767660237;0.9431728348803121;0.013264309817711937;0.01251364879830829;1.0607901286633716;1.0099955654010198;9.999829160479385;1.2503909998602676;0.035016269869111584;0.03501586579349168;0.942697855310395;-0.03300900410892419;0.9432681891957913;1.0099957094136622
46.40638;1.0599940860472445;0.9997624825758845;0.9431727525324157;0.01326431186717604;0.012513649919587581;1.0607901507385293;1.0099954890512273;9.999828038376512;1.2503910333913884;0.0350162722227825;0.035015858603010735;0.9426978391750226;-0.03300900413174306;0.9432683312080847;1.0099956837656614
46.41638;1.0599940556721121;0.9997624942851414;0.9431726714840578;0.013264314008672298;0.012513651158649738;1.060790173809286;1.0099954147594192;9.999826966876853;1.2503910631627677;0.03501627436566737;0.035015851418823504;0.9426978192907355;-0.03300900415393721;0.9432684758693495;1.0099956577127087
46.42638;1.0599940235901695;0.9997625124192829;0.9431725914668726;0.013264316239395847;0.012513652504162793;1.0607901982586128;1.0099953426156618;9.999825946796538;1.250391089436322;0.03501627630367897;0.035015844248378336;0.9426977958480208;-0.0330090041754346;0.9432686230752078;1.0099956318548964
46.43638;1.0599939905090057;0.9997625372729856;0.9431725121858981;0.013264318555010719;0.012513653944167773;1.0607902242699185;1.0099952728067592;9.999824976995644;1.250391112439156;0.03501627804235836;0.03501583710041847;0.9426977692166674;-0.033009004196183245;0.9432687725444084;1.0099956067875329
46.44638;1.0599939570985097;0.9997625690531085;0.9431724333559295;0.01326432095119441;0.012513655468327124;1.0607902518501264;1.0099952056072932;9.99982405509303;1.2503911322869088;0.03501627958613716;0.035015829983977925;0.9426977399930919;-0.03300900421615058;0.9432689238846598;1.009995583011354
46.45638;1.0599939239616392;0.9997626079696219;0.9431723546917585;0.01326432342470924;0.012513657068243849;1.0607902809590175;1.0099951413213089;9.999823178357861;1.2503911489227493;0.03501628093763943;0.03501582290678729;0.9426977089695211;-0.03300900423530671;0.9432690766964102;1.009995560830099
46.46638;1.0599938916177996;0.9997626542196427;0.9431722758661626;0.013264325973213916;0.012513658736069714;1.060790311608107;1.0099950802425424;9.9998223441183;1.2503911621358417;0.03501628209961317;0.035015815875168235;0.9426976770012326;-0.033009004253615505;0.943269230654332;1.0099955403916414
46.47638;1.0599938604846009;0.9997627079221608;0.9431721965137219;0.013264328594766955;0.012513660463566058;1.0607903438570516;1.009995022633035;9.999821549406501;1.2503911716338616;0.0350162830769377;0.03501580889374909;0.9426976448568961;-0.03300900427104057;0.9432693855821493;1.0099955218095757
46.48638;1.0599938308191506;0.9997627690554914;0.9431721162971952;0.013264331287772225;0.01251366224219295;1.060790377794833;1.009994968744011;9.999820791021829;1.2503911770698946;0.035016283874422786;0.03501580196512008;0.9426976131270266;-0.03300900428755522;0.943269541476226;1.0099955051945415
46.49638;1.0599938026780478;0.9997628374456979;0.9431720349637153;0.013264334051145797;0.012513664063578858;1.0607904135823991;1.0099949188751391;9.999820066421107;1.2503911780373413;0.03501628449282288;0.03501579509051456;0.9426975821663965;-0.03300900430313594;0.9432696983931541;1.0099954906708217
46.50638;1.0599937759609004;0.9997629128351374;0.9431719523648212;0.013264336884566621;0.01251366591977947;1.0607904514584976;1.0099948733953588;9.999819374472041;1.25039117410255;0.035016284928483396;0.03501578827113044;0.9426975520917077;-0.033009004317755726;0.9432698563131818;1.0099954784247218
46.51638;1.0599937505019972;0.9997629949576315;0.9431718684733614;0.013264339788512998;0.012513667802812984;1.0607904916789084;1.0099948327124215;9.999818715237264;1.2503911648242814;0.03501628517623857;0.03501578150781251;0.9426975228932575;-0.03300900433139859;0.9432700151020541;1.0099954686767911
46.52638;1.059993726135923;0.9997630835574225;0.9431717833848766;0.013264342763726619;0.01251366970426789;1.0607905345160769;1.009994797209457;9.999818089017616;1.2503911496967746;0.03501628523192402;0.03501577479913497;0.9426974945591193;-0.033009004344070406;0.9432701745314979;1.0099954616055435
46.53638;1.059993702710772;0.999763178391321;0.943171697256914;0.013264345810688477;0.012513671616271753;1.0607905802897009;1.0099947671547875;9.999817495873117;1.2503911280943365;0.03501628509312318;0.03501576814082674;0.9426974671123577;-0.03300900435578498;0.9432703343098728;1.0099954573105183
46.54638;1.0599936800986522;0.999763279244842;0.9431716102524919;0.013264348929963707;0.012513673532959119;1.0607906293026093;1.0099947426337683;9.999816936023898;1.250391099309015;0.03501628475806214;0.0350157615262388;0.9426974406484998;-0.033009004366542125;0.9432704941076093;1.0099954558246917
46.55638;1.0599936582225422;0.999763385936894;0.9431715225883337;0.013264352122618003;0.01251367545060813;1.0607906817744648;1.0099947235585802;9.999816410320209;1.2503910626272696;0.03501628422431908;0.03501575494703412;0.942697415383999;-0.03300900437631654;0.9432706535706264;1.0099954571654135
46.56638;1.0599936370513694;0.9997634982879078;0.943171434581389;0.013264355389414;0.01251367736612218;1.060790737879143;1.0099947097699644;9.999815920257948;1.2503910173906454;0.035016283490411665;0.03501574839512759;0.942697391618021;-0.03300900438506393;0.9432708123518765;1.0099954613680735
46.57638;1.059993616542617;0.9997636160846668;0.9431713465873252;0.013264358729574079;0.01251367927507439;1.0607907977355553;1.0099947011780692;9.99981546745475;1.250390963077242;0.035016282559961136;0.03501574186386957;0.9426973696654883;-0.033009004392736636;0.9432709701746227;1.0099954684338408
46.58638;1.0599935965933243;0.9997637390971061;0.9431712589644994;0.013264362140554146;0.01251368117124052;1.0607908612840904;1.0099946978257848;9.999815053090648;1.2503908993904498;0.0350162814435462;0.03501573534652558;0.9426973498565449;-0.033009004399288104;0.9432711268898103;1.0099954782450318
46.59638;1.059993577051481;0.9997638671254743;0.9431711721094949;0.01326436561884043;0.012513683047700125;1.06079092822159;1.009994699843348;9.999814677882432;1.250390826275091;0.03501628015606159;0.035015728834385536;0.9426973325341143;-0.03300900440466903;0.9432712824753705;1.0099954905684276
46.60638;1.0599935577436526;0.9997640000189656;0.9431710864490581;0.013264369160690596;0.012513684897860148;1.0607909980669892;1.00999470739975;9.999814342319183;1.25039074386326;0.03501627871253497;0.03501572231632678;0.9426973180091635;-0.03300900440882998;0.943271436957559;1.0099955051540455
46.61638;1.059993538489191;0.9997641376755236;0.9431710024170179;0.013264372761935967;0.01251368671625106;1.0607910703239016;1.0099947206594502;9.999814046923628;1.250390652403336;0.03501627712456423;0.03501571577915714;0.9426973065552497;-0.03300900441172385;0.9432715903250712;1.0099955218018024
46.62638;1.0599935191407637;0.9997642800590295;0.9431709204611883;0.013264376417231317;0.01251368849911904;1.0607911446498552;1.0099947396780884;9.999813792647041;1.2503905522020176;0.035016275400219087;0.035015709208134856;0.9426972984536635;-0.03300900441330437;0.9432717425234173;1.0099955402903467
46.63638;1.0599934996199956;0.9997644272188084;0.9431708410112072;0.013264380119655927;0.012513690244320337;1.0607912208454335;1.0099947643122473;9.999813581074292;1.2503904436204647;0.03501627354804943;0.03501570258736075;0.9426972940418595;-0.033009004413522225;0.9432718935220855;1.0099955602733934
46.64638;1.0599934798609636;0.9997645792718278;0.9431707644164856;0.013264383861019935;0.012513691950502927;1.0607912987223092;1.0099947942358678;9.999813413976327;1.2503903270585022;0.03501627157864336;0.03501569590087832;0.9426972937218544;-0.033009004412324766;0.9432720433527744;1.0099955813006922
46.65638;1.0599934597200809;0.9997647363443763;0.9431706909209815;0.013264387632680718;0.012513693615301818;1.0607913780832765;1.0099948290123204;9.999813292473114;1.2503902028524365;0.0350162695027294;0.03501568913510896;0.9426972978948263;-0.03300900440966514;0.9432721920175767;1.0099956029163317
46.66638;1.0599934389893615;0.9997648984772344;0.9431706206756048;0.013264391426280048;0.012513695233939864;1.0607914588070122;1.0099948681520352;9.99981321625656;1.2503900711911362;0.03501626733164165;0.035015682279492456;0.9426973068831844;-0.03300900440550156;0.9432723393499672;1.009995624718986
46.67638;1.0599934174639551;0.9997650655296738;0.9431705537600648;0.01326439523443683;0.012513696800193716;1.0607915408885347;1.009994911181616;9.999813183145735;1.2503899321434062;0.0350162650780106;0.035015675323002905;0.9426973209213607;-0.033009004399784686;0.9432724850141812;1.0099956463502608
46.68638;1.0599933949293034;0.9997652372057938;0.9431704901891567;0.0132643990517692;0.012513698308143209;1.0607916243637912;1.0099949577047256;9.999813189212025;1.250389785734624;0.03501626275331455;0.03501566825026796;0.9426973402082136;-0.033009004392463376;0.9432726286258017;1.0099956674642985
46.69638;1.059993371104429;0.9997654131956607;0.9431704298852748;0.013264402875030747;0.01251369975264646;1.0607917092020542;1.009995007369873;9.99981322903267;1.2503896319678511;0.0350162603670741;0.035015661042606255;0.9426973649476196;-0.03300900438350099;0.9432727698399154;1.00999568773482
46.70638;1.0599933456395405;0.9997655932435299;0.9431703726548507;0.013264406701611832;0.012513701129780083;1.060791795294055;1.0099950598047005;9.999813295637752;1.2503894708095373;0.03501625793036142;0.035015653683338845;0.9426973953162463;-0.03300900437287777;0.9432729083624369;1.009995706882998
46.71638;1.0599933181544585;0.9997657770855228;0.9431703182314048;0.013264410528047374;0.012513702437828315;1.0607918824910616;1.0099951146274566;9.999813380826478;1.2503893021829113;0.03501625545979763;0.035015646159747;0.9426974314034405;-0.03300900436059876;0.94327304392601;1.0099957247218634
46.72638;1.0599932882658636;0.9997659643590857;0.9431702663641868;0.013264414349367539;0.012513703677136572;1.0607919705985045;1.0099951714908653;9.999813476304457;1.2503891259367195;0.035016252979335666;0.035015638459170814;0.9426974732096025;-0.03300900434671866;0.9432731762901014;1.0099957411999059
46.73638;1.0599932555739877;0.9997661545587991;0.9431702168925264;0.013264418159171615;0.012513704849277045;1.0607920593605074;1.0099952300508597;9.999813574611709;1.2503889418439358;0.035016250519270785;0.035015630567491234;0.9426975206672346;-0.03300900433135932;0.9432733052814289;1.009995756386413
46.74638;1.0599932196033255;0.9997663470523616;0.9431701697610672;0.013264421950716756;0.012513705956802337;1.0607921484526246;1.009995289852016;9.999813669304789;1.250388749697629;0.03501624811075396;0.035015622473897744;0.9426975735911713;-0.033009004314697575;0.9432734307959585;1.009995770398107
46.75638;1.0599931797552269;0.9997665411755422;0.9431701249954209;0.013264425717957908;0.012513707002754624;1.0607922374390377;1.00999535025288;9.999813755077707;1.2503885494314426;0.03501624577915727;0.03501561417603239;0.9426976316295027;-0.033009004296935325;0.9432735527224161;1.0099957833344235
46.76638;1.059993135335611;0.9997667363915143;0.9431700827266442;0.013264429455882304;0.012513707989837919;1.0607923257990073;1.009995410477252;9.99981382744841;1.2503883411453867;0.035016243543094266;0.03501560568272643;0.9426976943574634;-0.033009004278280206;0.9432736708622612;1.0099957952840355
46.77638;1.0599930856298063;0.9997669323737756;0.9431700431897988;0.013264433161147697;0.012513708920254314;1.0607924130766662;1.0099954697269509;9.99981388194936;1.2503881250630642;0.0350162414181034;0.03501559701582906;0.9426977614257258;-0.03300900425892354;0.9432737849174775;1.00999580637845
46.78638;1.059993029983018;0.9997671289504829;0.9431700066209577;0.01326443683290739;0.012513709796419468;1.0607924989431614;1.0099955272530288;9.999813914463534;1.2503879015927197;0.03501623941959256;0.03501558820786906;0.9426978325697676;-0.033009004239009064;0.9432738945431526;1.0099958168179328
46.79638;1.059992967905702;0.9997673260199262;0.9431699731993171;0.013264440472884637;0.012513710621550794;1.060792583122536;1.009995582358271;9.999813922380099;1.2503876714673117;0.03501623756280636;0.035015579294010925;0.9426979074845464;-0.033009004218627847;0.9432739994232275;1.0099958268447855
46.80638;1.0599928991511365;0.9997675234925022;0.9431699430686743;0.013264444084365626;0.012513711398900137;1.0607926653761068;1.0099956344045307;9.999813904669164;1.2503874357053582;0.03501623586098632;0.03501557030528173;0.9426979857135462;-0.03300900419783896;0.9432740993156934;1.0099958366654864
46.81638;1.0599928236514553;0.9997677212851609;0.9431699163456658;0.01326444767059322;0.012513712130637856;1.060792745557847;1.0099956828569843;9.999813861154593;1.2503871953801453;0.03501623432365305;0.03501556126843499;0.9426980666566285;-0.03300900417668689;0.9432741940745433;1.0099958463180303
46.82638;1.059992741362178;0.9997679193663681;0.9431698930996868;0.01326445123394121;0.012513712818053063;1.06079282362975;1.009995727311077;9.999813792091452;1.2503869514602817;0.03501623295625475;0.03501555220960864;0.9426981496284301;-0.033009004155214086;0.9432742836930524;1.0099958555723212
46.83638;1.0599926521920322;0.9997681177449323;0.9431698733196104;0.013264454776159468;0.012513713462572837;1.0607928995970028;1.0099957674816975;9.999813697859642;1.2503867048169586;0.0350162317610109;0.03501554315653632;0.9426982338859454;-0.03300900413347387;0.9432743683103378;1.0099958640085953
46.84638;1.0599925560566934;0.9997683163832982;0.9431698569406542;0.013264458298884478;0.012513714066379576;1.0607929734013055;1.0099958031500316;9.999813578556129;1.2503864562811013;0.035016230737520346;0.03501553413846891;0.9426983187117229;-0.033009004111526345;0.9432744481134916;1.0099958711979622
46.85638;1.0599924529407065;0.999768515164428;0.9431698439414437;0.01326446180471486;0.012513714632298528;1.060793044900476;1.0099958341035309;9.999813434336488;1.2503862066449563;0.03501622988433696;0.03501552518574367;0.9426984035414148;-0.033009004089411896;0.9432745231954951;1.0099958767457309
46.86638;1.0599923429170357;0.9997687139590367;0.9431698343699007;0.013264465298510357;0.01251371516336922;1.0607931139669478;1.0099958601501726;9.999813266567529;1.2503859566062572;0.035016229201395126;0.03501551632858171;0.9426984879963354;-0.033009004067130976;0.9432745934971755;1.0099958801930093
46.87638;1.0599922261397183;0.9997689126686774;0.9431698282760604;0.013264468787264314;0.012513715662633344;1.0607931805992943;1.009995881179258;9.999813078171893;1.2503857067057216;0.03501622868881103;0.03501550759409455;0.9426985718316899;-0.03300900404465586;0.9432746588964399;1.0099958809622875
46.88638;1.0599921027705907;0.9997691112283427;0.9431698256828145;0.013264472278746864;0.012513716132796567;1.0607932449845505;1.009995897185528;9.999812872783433;1.2503854572685416;0.035016228342969885;0.03501549900357108;0.9426986548947525;-0.0330090040219621;0.9432747193323869;1.0099958784020695
46.89638;1.059991972865698;0.9997693096516602;0.943169826618782;0.013264475780187001;0.0125137165754906;1.060793307487738;1.009995908243815;9.999812654151048;1.250385208431401;0.03501622815647374;0.03501549057313522;0.9426987371117493;-0.03300900399903662;0.943274774809716;1.0099958718305624
46.90638;1.0599918363431013;0.9997695080260992;0.94316983113747;0.013264479297233255;0.01251371699116127;1.060793368576219;1.0099959144284214;9.999812426013518;1.2503849603189539;0.03501622812284999;0.03501548231719666;0.9426988184639784;-0.03300900397585381;0.9432748253235913;1.009995860540783
46.91638;1.0599916930562912;0.9997697064299121;0.9431698393200342;0.013264482833487275;0.012513717379558476;1.060793428738086;1.0099959157356628;9.999812191329005;1.2503847131821444;0.03501622824072877;0.035015474250784245;0.9426988989583287;-0.03300900395236317;0.9432748708474097;1.00999584385503
46.92638;1.0599915428856028;0.9997699048921475;0.9431698513031671;0.013264486390974467;0.012513717739574182;1.0607934883818382;1.0099959121137052;9.999811951044341;1.2503844673871225;0.035016228513229844;0.03501546638899022;0.9426989786642173;-0.03300900392850516;0.9432749113864851;1.0099958212289168
46.93638;1.0599913857961258;0.999770103411341;0.9431698673294391;0.013264489970831092;0.01251371806899989;1.0607935477182047;1.009995903551393;9.999811703994423;1.250384223327349;0.035016228942108825;0.03501545874596525;0.9426990577888482;-0.03300900390423057;0.9432749469763763;1.0099957923077159
46.94638;1.0599912218988994;0.9997703019973742;0.9431698877818132;0.01326449357359822;0.012513718365563996;1.0607936067579113;1.0099958901157047;9.999811448227371;1.2503839812689346;0.035016229521669606;0.03501545133585446;0.9426991366751274;-0.033009003879513416;0.943274977611091;1.0099957568874933
46.95638;1.0599910515168236;0.9997705006545872;0.9431699131305058;0.013264497199782425;0.012513718628486816;1.060793665434722;1.0099958719147288;9.999811181715074;1.2503837412487326;0.03501623023767937;0.03501544417460299;0.9426992157431044;-0.03300900385436265;0.9432750032356716;1.0099957148295826
46.96638;1.0599908751620217;0.9997706992732673;0.9431699437928225;0.013264500850175954;0.012513718858635052;1.060793723696899;1.0099958490383423;9.999810901475081;1.2503835031533435;0.03501623106896187;0.0350154372785163;0.9426992954177469;-0.03300900382882166;0.9432750238220414;1.0099956660697915
46.97638;1.0599906934438559;0.9997708975862452;0.9431699800456669;0.013264504524973937;0.012513719057280182;1.0607937814994688;1.0099958215698674;9.999810603266177;1.2503832668445483;0.03501623198877897;0.03501543065782737;0.942699375995485;-0.033009003802947905;0.9432750394044213;1.009995610750429
46.98638;1.0599905070437352;0.9997710951928357;0.9431700220465631;0.013264508223302109;0.012513719225260681;1.0607938387593407;1.009995789633162;9.999810282681908;1.2503830321978613;0.035016232967329905;0.035015424312146715;0.942699457545641;-0.03300900377679396;0.9432750500678245;1.0099955493091852
