time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.99638;1.05999031672178;0.9997712915051695;0.9431700698720388;0.013264511943732944;0.012513719362948313;1.0607938953853313;1.0099957533432447;9.99980993557911;1.2503827991154872;0.0350162339750301;0.035015418233869444;0.9426995399764265;-0.033009003750404456;0.9432750559570389;1.0099954824189497
47.00638;1.0599901232184374;0.9997714856993105;0.9431701235235455;0.013264515684345165;0.012513719470156063;1.0607939513792504;1.0099957127181602;9.999809557645593;1.2503825675388311;0.03501623498537959;0.03501541241530407;0.9426996231598733;-0.03300900372380949;0.9432750572862032;1.0099954108342248
47.01638;1.0599899270935011;0.999771676782307;0.9431701829189905;0.013264519442905097;0.012513719546043535;1.0607940068476225;1.009995667690639;9.999809144822034;1.2503823374045437;0.035016235977458295;0.035015406853530745;0.9426997069870434;-0.03300900369700924;0.9432750543285854;1.0099953352583766
47.02638;1.0599897286445357;0.9997718637272422;0.9431702479422773;0.013264523217564573;0.012513719589361918;1.0607940619221443;1.0099956182011427;9.999808694504758;1.2503821086146372;0.03501623693713697;0.03501540155026643;0.9426997913826208;-0.03300900366997665;0.9432750474026722;1.0099952563329284
47.03638;1.0599895279288811;0.9997720456069229;0.9431703185588947;0.013264527006773203;0.0125137195990444;1.0607941167535881;1.0099955642669627;9.999808206132995;1.2503818810622627;0.0350162378556906;0.03501539650803014;0.9426998762787204;-0.033009003642678746;0.9432750368489438;1.009995174729703
47.04638;1.0599893248210073;0.9997722216403665;0.943170394847737;0.0132645308087639;0.012513719574849067;1.0607941715560698;1.009995505940802;9.999807680739615;1.2503816546308735;0.035016238727623696;0.035015391728564695;0.9426999615317635;-0.03300900361509464;0.9432750229880568;1.0099950912025024
47.05638;1.0599891190917887;0.9997723911481683;0.9431704769241608;0.013264534621520274;0.012513719517336515;1.060794226586804;1.0099954432107512;9.999807120129867;1.2503814292095465;0.0350162395508918;0.03501538721514396;0.942700046873855;-0.03300900358722498;0.9432750060592391;1.009995006528657
47.06638;1.05998891050268;0.9997725535445748;0.9431705648939047;0.013264538442634501;0.012513719426755684;1.060794282087901;1.009995375997314;9.99980652649195;1.2503812047846914;0.03501624032892934;0.03501538297347092;0.9427001319175868;-0.03300900355909035;0.9432749861708567;1.0099949214286001
47.07638;1.0599886988522298;0.9997727083917702;0.943170658892612;0.013264542269020005;0.012513719301389937;1.0607943382617855;1.0099953042441023;9.999805902639451;1.2503809815120106;0.03501624107199529;0.03501537900922259;0.9427002161599309;-0.033009003530724286;0.9432749633230367;1.0099948365570008
47.08638;1.0599884839886735;0.9997728553918784;0.9431707591540796;0.013264546096937639;0.012513719136842126;1.0607943952818728;1.0099952279481308;9.999805252278517;1.2503807597276888;0.035016241795554855;0.03501537532652005;0.9427002990121824;-0.033009003502174054;0.9432749374821116;1.0099947525321715
47.09638;1.059988265841744;0.9997729942703916;0.9431708659823648;0.013264549921833799;0.012513718926954619;1.06079445328876;1.0099951470733977;9.999804580022998;1.250380539965211;0.03501624251583738;0.03501537192909355;0.942700379853445;-0.033009003473494995;0.9432749086227148;1.0099946699654612
47.10638;1.0599880444706968;0.9997731246621618;0.943170979603278;0.01326455373826513;0.01251371866486912;1.0607945123874094;1.009995061471213;9.999803891668359;1.2503803228979953;0.03501624324563618;0.03501536882122802;0.9427004580451929;-0.03300900344472977;0.9432748767468132;1.0099945895056475
47.11638;1.059987820107913;0.9997732460962758;0.9431711000276702;0.013264557540748538;0.012513718342817776;1.0607945726608177;1.0099949709464306;9.99980319449883;1.250380109092735;0.03501624399014089;0.035015366006179986;0.9427005329322763;-0.03300900341590626;0.9432748419320404;1.0099945118350575
47.12638;1.059987593110365;0.9997733580755729;0.9431712270136883;0.013264561324884492;0.012513717951858043;1.0607946341632755;1.009994875402393;9.999802496861532;1.2503798987762176;0.035016244742927936;0.03501536348220547;0.9427006039300698;-0.03300900338705583;0.9432748043651968;1.0099944375923897
47.13638;1.0599873637788608;0.9997734601848914;0.9431713601499678;0.013264565087414212;0.012513717483183662;1.0607946969369626;1.0099947749050873;9.999801807490595;1.2503796918515708;0.03501624548702724;0.03501536124020919;0.9427006706421341;-0.03300900335821739;0.943274764329953;1.00999436731991
47.14638;1.0599871322180086;0.9997735521323883;0.9431714989966608;0.013264568825096534;0.012513716929953206;1.0607947610609552;1.0099946696709394;9.999801135238805;1.2503794880422965;0.03501624620149573;0.03501535926681219;0.9427007328309761;-0.03300900332944154;0.9432747222005126;1.0099943014470993
47.15638;1.059986898373743;0.9997736337140783;0.9431716431557944;0.013264572534097496;0.01251371628800526;1.0607948266421914;1.0099945600252191;9.999800488855266;1.2503792869996528;0.03501624686752678;0.03501535755008644;0.9427007903048823;-0.03300900330080599;0.9432746784468072;1.009994240249834
47.16638;1.0599866621575569;0.9997737047679444;0.9431717922708641;0.013264576210525146;0.012513715555930612;1.060794893739477;1.0099944463392685;9.999799876912123;1.2503790884135932;0.03501624747082315;0.035015356083456295;0.9427008428948781;-0.033009003272417396;0.9432746335976104;1.0099941838596025
47.17638;1.0599864235273073;0.9997737651256762;0.9431719460218936;0.013264579850571365;0.012513714734810312;1.0607949623239996;1.0099943289903202;9.999799308403196;1.2503788921420453;0.03501624800111264;0.03501535486715801;0.9427008904567035;-0.03300900324440782;0.943274588148991;1.0099941323993793
47.18638;1.0599861824860595;0.9997738145945938;0.943172104101412;0.013264583449989792;0.012513713827120135;1.0607950323708495;1.009994208323753;9.999798793408734;1.250378698252651;0.03501624845001604;0.03501535390773214;0.94270093284773;-0.03300900321693298;0.9432745424833007;1.0099940860947525
47.19638;1.0599859390224362;0.9997738530804098;0.943172266150469;0.013264587003965326;0.012513712835727366;1.0607951040321428;1.0099940846362458;9.999798342745523;1.2503785069540925;0.035016248808613266;0.03501535321423078;0.9427009699875177;-0.03300900319015352;0.9432744968486135;1.009994045242822
47.20638;1.0599856930404352;0.9997738807915539;0.9431724317091947;0.013264590507398536;0.012513711763836146;1.0607951777087328;1.0099939582394792;9.999797966655146;1.2503783185360746;0.035016249066452065;0.03501535279257422;0.942701001940919;-0.033009003164209114;0.9432744513442873;1.0099940101776874
47.21638;1.0599854443145762;0.9997738982625682;0.9431726002659723;0.013264593955140309;0.012513710614913047;1.0607952539469343;1.0099938294848463;9.999797673748239;1.2503781333438027;0.03501624921263748;0.035015352642200036;0.9427010288641349;-0.03300900313920632;0.9432744059057463;1.009993981314186
47.22638;1.059985192481944;0.9997739061522964;0.9431727713677003;0.013264597342393143;0.012513709391926444;1.0607953332941222;1.0099936986983236;9.999797471229622;1.250377951712673;0.03501624923720663;0.035015352755132095;0.9427010508635704;-0.0330090031152276;0.9432743603524035;1.0099939591388627
47.23638;1.059984937076482;0.9997739050620434;0.9431729446447175;0.013264600665577081;0.012513708096973147;1.0607954162147455;1.009993566174675;9.999797365529268;1.250377773865225;0.03501624913060626;0.035015353117577294;0.9427010679032709;-0.03300900309236313;0.9432743144267483;1.0099939440932162
47.24638;1.0599846775932673;0.9997738954582818;0.9431731197518929;0.013264603922804288;0.012513706732124825;1.0607955030342764;1.0099934322626776;9.999797362011465;1.25037759979784;0.035016248882291136;0.03501535371640561;0.9427010798012941;-0.03300900307074413;0.9432742677678941;1.009993936484134
47.25638;1.0599844135126206;0.9997738776325572;0.9431732963124893;0.013264607112834377;0.012513705300361066;1.060795593910715;1.0099932974259795;9.999797464551119;1.250377429207998;0.03501624848101396;0.03501535454692529;0.9427010863071328;-0.033009003050544314;0.9432742199244847;1.0099939364867758
47.26638;1.059984144281391;0.9997738517735413;0.9431734738373249;0.013264610233291103;0.012513703805511998;1.0607956888791643;1.0099931622095033;9.999797675592731;1.2503772615483653;0.03501624791707818;0.03501535561446089;0.9427010872046635;-0.03300900303194655;0.9432741704243796;1.0099939441542243
47.27638;1.0599838693676749;0.9997738181107457;0.9431736516568037;0.013264613280139415;0.012513702252233364;1.0607957879406502;1.009993027166931;9.99979799617563;1.2503770962024483;0.035016247185612845;0.03501535693042781;0.9427010823690214;-0.0330090030150936;0.9432741188244195;1.009993959381949
47.28638;1.0599835883727513;0.9997737769111649;0.943173828980058;0.013264616248750185;0.012513700646786714;1.0607958911214186;1.0099928928336404;9.999798426342208;1.2503769326612704;0.03501624628940455;0.03501535850994077;0.9427010717848952;-0.03300900300006254;0.94327406473747;1.0099939818714783
47.29638;1.059983301083713;0.9997737283896531;0.9431740050309217;0.013264619135060943;0.01251369899719271;1.0607959984805087;1.0099927597275224;9.999798965876417;1.2503767705858553;0.03501624523841902;0.03501536037094046;0.9427010555452768;-0.03300900298689999;0.9432740078592475;1.009994011199623
47.30638;1.0599830074760963;0.9997736727400105;0.9431741791459242;0.013264621936178615;0.012513697311739715;1.060796110099794;1.0099926283316527;9.999799614414709;1.2503766097716325;0.03501624404625664;0.035015362531093226;0.9427010338105057;-0.03300900297568254;0.9432739480139505;1.0099940469939235
47.31638;1.059982707704752;0.9997736102254258;0.9431743508387569;0.013264624650830338;0.012513695597295635;1.0607962260626358;1.009992499063166;9.999800370948211;1.2503764500803174;0.035016242727921955;0.035015365003281236;0.9427010067512595;-0.03300900296653729;0.9432738852130784;1.0099940890333603
47.32638;1.0599824020613362;0.9997735412018397;0.943174519826329;0.013264627279627834;0.012513693858958981;1.0607963463721697;1.0099923722605522;9.999801233199259;1.2503762913859606;0.035016241299501226;0.03501536779041291;0.9427009745121809;-0.03300900295961465;0.9432738196645838;1.0099941371981092
47.33638;1.059982090911856;0.999773466088638;0.9431746859512651;0.013264629824805122;0.012513692100444066;1.060796470857727;1.009992248190468;9.999802197160195;1.250376133616591;0.0350162397768876;0.03501537088188152;0.942700937172584;-0.033009002955051124;0.9432737516962653;1.0099941913715196
47.34638;1.0599817746745406;0.9997733853223082;0.9431748490539138;0.013264632289474219;0.012513690324246485;1.060796599218753;1.0099921270659022;9.999803257228917;1.2503759768481566;0.03501623817512955;0.03501537425639861;0.9427008947210269;-0.03300900295295095;0.9432736816380339;1.0099942513699411
47.35638;1.0599814538557066;0.9997732993184282;0.9431750089239022;0.013264634676767256;0.012513688532073039;1.060796731173811;1.0099920091262924;9.999804406766101;1.2503758213189418;0.03501623650978233;0.035015377888814876;0.9427008470982188;-0.03300900295338391;0.9432736097359095;1.0099943169272492
47.36638;1.0599811290890024;0.9997732084887158;0.9431751653278012;0.013264636988734408;0.01251368672602441;1.0607968665107292;1.009991894713603;9.999805638202627;1.2503756673951858;0.03501623479699977;0.03501538175442933;0.9427007942684708;-0.03300900295638876;0.9432735361567052;1.00999438773147
47.37638;1.0599808011483622;0.9997731133339492;0.9431753180566204;0.013264639225315098;0.012513684909553572;1.0607970050222906;1.009991784219507;9.999806942632393;1.2503755155573018;0.03501623305282288;0.03501538582982114;0.9427007362445945;-0.03300900296197674;0.9432734610850702;1.0099944634670759
47.38638;1.05998047097121;0.99977301450425;0.9431754669938519;0.013264641384606896;0.012513683087363987;1.060797146492749;1.0099916780152547;9.999808309831593;1.2503753663824362;0.03501623129469067;0.035015390092503325;0.9427006730374862;-0.033009002970135724;0.9432733848146754;1.009994543835549
47.39638;1.0599801396440187;0.9997729127223132;0.9431756121456867;0.013264643464014162;0.012513681264962042;1.0607972907438816;1.0099915764408693;9.99980972929095;1.2503752205485703;0.03501622954275862;0.03501539452059858;0.9427006045916427;-0.03300900298085067;0.943273307733646;1.0099946285409627
47.40638;1.059979808282232;0.9997728086897638;0.9431757535943364;0.013264645460893114;0.012513679448500263;1.0607974376292961;1.0099914797464062;9.999811191535326;1.2503750789187407;0.03501622781730244;0.03501539909267804;0.9427005308065819;-0.033009002994129656;0.9432732302150456;1.0099947172393504
47.41638;1.0599794779248743;0.9997727030592186;0.9431758914434064;0.0132646473731746;0.012513677644662722;1.0607975869991892;1.009991388044405;9.999812688322821;1.2503749426048156;0.035016226134526936;0.03501540378768112;0.9427004516090023;-0.033009003009991385;0.9432731525199004;1.0099948095008253
47.42638;1.0599791495229112;0.9997725963787172;0.9431760257817915;0.013264649200638195;0.012513675860312158;1.060797738710503;1.0099913013717998;9.99981421197862;1.250374812885341;0.035016224506584745;0.03501540858561647;0.9427003669883135;-0.0330090030284251;0.9432730748274104;1.0099949047943835
47.43638;1.0599788239489885;0.9997724890456621;0.9431761566553337;0.013264650945468887;0.012513674101819127;1.060797892666972;1.0099912197723835;9.999815755532829;1.2503746910559437;0.0350162229455089;0.03501541346962254;0.942700276984181;-0.033009003049376116;0.9432729973665657;1.0099950025050974
47.44638;1.0599785020130843;0.9997723813496167;0.9431762840629467;0.013264652611208341;0.012513672374444333;1.0607980488699842;1.0099911433363276;9.999817313402653;1.2503745783207303;0.035016221465811626;0.03501541842828209;0.9427001816485368;-0.03300900307275788;0.9432729204806463;1.0099951020559126
47.45638;1.059978184454514;0.9997722735285004;0.9431764079587699;0.01326465420153199;0.012513670682493453;1.0607982074721591;1.0099910722171064;9.999818881233637;1.2503744757137658;0.03501622008460478;0.03501542345651474;0.9427000810268851;-0.033009003098474037;0.9432728445368179;1.0099952030438355
47.46638;1.0599778718885244;0.9997721657853217;0.9431765282312101;0.013264655720091402;0.012513669030139427;1.060798368803114;1.009991006603355;9.999820455379071;1.250374384025145;0.03501621882039224;0.035015428554768746;0.9426999751795809;-0.033009003126442484;0.9432727697869645;1.0099953052098596
47.47638;1.0599775647683631;0.9997720582864463;0.9431766447016098;0.013264657170925632;0.012513667421775237;1.060798533375647;1.0099909466154962;9.999822032982824;1.2503743037757014;0.03501621769098503;0.035015433727294;0.9426998642114115;-0.033009003156592824;0.9432726963336692;1.0099954082810505
47.48638;1.0599772633921103;0.9997719511799211;0.9431767571849469;0.013264658558414712;0.012513665861685338;1.0607987018606047;1.0099908922021539;9.999823612196348;1.2503742353296878;0.03501621671130267;0.03501543897939961;0.9426997482870084;-0.033009003188840584;0.9432726242103694;1.009995511836729
47.49638;1.0599769679497701;0.9997718446562678;0.9431768655679478;0.013264659886545647;0.012513664354038218;1.0607988749865147;1.009990843143938;9.999825191710313;1.2503741791008882;0.03501621589055398;0.03501544431345712;0.9426996276341397;-0.03300900322307607;0.9432725534504123;1.0099956152768523
47.50638;1.0599766785712752;0.9997717389930934;0.9431769698757656;0.013264661157898571;0.012513662903222509;1.0607990533873057;1.00999079914017;9.99982676973976;1.2503741356095563;0.0350162152302491;0.0350154497265174;0.9426995025069492;-0.033009003259168695;0.943272484097604;1.0099957178780026
47.51638;1.05997639536757;0.9997716345549812;0.9431770702982744;0.013264662373127133;0.01251366151362303;1.0607992374707664;1.0099907598939852;9.999828343311021;1.250374105323725;0.03501621472620877;0.035015455211884705;0.9426993731117659;-0.033009003296966904;0.9432724162166929;1.0099958188487654
47.52638;1.0599761184759295;0.9997715317665757;0.9431771671241829;0.013264663531569257;0.012513660188598539;1.0607994273856345;1.0099907251681872;9.999829908554172;1.2503740885263295;0.03501621437174921;0.03501546076127292;0.9426992395897541;-0.033009003336292954;0.9432723498840586;1.009995917328232
47.53638;1.0599758480197894;0.9997714310347328;0.9431772606603828;0.013264664632122534;0.012513658929643163;1.0607996230872865;1.009990694786969;9.999831461653313;1.2503740853333973;0.03501621415744614;0.03501546636532281;0.9426991020662215;-0.03300900337693585;0.9432722850946605;1.0099960123759908
47.54638;1.0599755840249439;0.999771332657242;0.9431773511902609;0.013264665673662012;0.012513657736448615;1.060799824412743;1.0099906685954554;9.999832999027088;1.2503740957642389;0.03501621406931518;0.03501547201557352;0.9426989606811202;-0.03300900341864511;0.9432722216481233;1.0099961030265616
47.55638;1.0599753264830067;0.9997712368019049;0.9431774389147537;0.013264666655718294;0.012513656607515081;1.0608000311239407;1.0099906464410102;9.999834516586864;1.2503741197534075;0.03501621408923884;0.03501547770838185;0.9426988155962825;-0.03300900346113754;0.9432721591342069;1.0099961883798223
47.56638;1.0599750755068247;0.9997711435680492;0.943177523923885;0.01326466757905904;0.012513655541325901;1.0608002429594698;1.009990628161508;9.99983600964324;1.2503741570903535;0.03501621419775272;0.03501548344668389;0.9426986669842805;-0.03300900350412644;0.9432720970182142;1.0099962676562708
47.57638;1.0599748313633688;0.999771053061467;0.9431776062588564;0.013264668445205793;0.01251365453702872;1.0608004597376288;1.0099906135573136;9.999837473624806;1.2503742073790192;0.03501621437706367;0.03501548923800202;0.9426985149812626;-0.033009003547356225;0.9432720347742162;1.0099963401783536
47.58638;1.059974594381646;0.9997709653924743;0.943177685997029;0.01326466925573379;0.01251365359317964;1.0608006814866877;1.0099906023985057;9.999838904625515;1.2503742700504015;0.035016214612338434;0.035015495091643006;0.9426983596535584;-0.03300900359061323;0.9432719720529507;1.0099964052755643
47.59638;1.0599743648817788;0.9997708806301582;0.943177763267932;0.013264670012112453;0.012513652706494316;1.0608009085009926;1.0099905944472285;9.999840300001441;1.2503743443932287;0.03501621489111408;0.03501550101668;0.9426982010168659;-0.033009003633708824;0.9432719087822051;1.0099964622971103
47.60638;1.0599741431486431;0.9997707988006405;0.9431778382068665;0.013264670715468873;0.01251365187232552;1.0608011412215819;1.0099905894466195;9.999841659129762;1.250374429632779;0.03501621520322641;0.035015507019102325;0.9426980390767531;-0.03300900367645213;0.9432718450971189;1.0099965108362177
47.61638;1.0599739293834147;0.9997707199005759;0.9431779109667638;0.013264671366035631;0.012513651085280254;1.0608013799975602;1.009990587130762;9.999842983459548;1.2503745250447338;0.03501621554282933;0.03501551309920492;0.9426978738411121;-0.033009003718637686;0.9432717812372388;1.0099965508847093
47.62638;1.0599737236498161;0.9997706438857539;0.9431779818240708;0.013264671962691656;0.012513650339349822;1.0608016249141303;1.0099905872815451;9.999844275453237;1.2503746300405045;0.035016215910344074;0.035015519252349095;0.9426977052973337;-0.03300900376007068;0.9432717175521669;1.0099965827470119
47.63638;1.0599735258763263;0.9997705706684744;0.9431780512270868;0.013264672502962994;0.012513649627915194;1.0608018757671085;1.009990589779084;9.999845536842754;1.250374744206957;0.03501621631160742;0.035015525472112605;0.9426975333976119;-0.033009003800599526;0.9432716545148656;1.0099966068792041
47.64638;1.0599733359183576;0.9997705001410283;0.9431781196942299;0.013264672983338882;0.012513648943111336;1.0608021321495107;1.0099905946175562;9.999846767573594;1.2503748672872341;0.03501621675457634;0.035015531752372514;0.9426973580564167;-0.033009003840111746;0.943271592671617;1.0099966237901423
47.65638;1.0599731536342678;0.9997704321847496;0.9431781876744124;0.01326467339962306;0.012513648275238386;1.0608023935871422;1.0099906018852052;9.99984796652479;1.2503749991528126;0.035016217245124444;0.03501553808678515;0.9426971791346861;-0.0330090038785108;0.9432715325969347;1.0099966340048343
47.66638;1.059972978950882;0.999770366670014;0.9431782554910477;0.013264673747111044;0.012513647613216522;1.0608026596437623;1.0099906117138877;9.99984913253409;1.250375139815043;0.03501621778491088;0.03501554446835857;0.9426969964414526;-0.033009003915708365;0.9432714748507876;1.0099966380267482
47.67638;1.0599728119057958;0.9997703034766506;0.9431783233580028;0.01326467402000523;0.012513646945632787;1.0608029299741129;1.009990624241342;9.999850264035576;1.2503752893513913;0.03501621837414479;0.03501555089166202;0.9426968097705593;-0.03300900395162938;0.9432714199053311;1.0099966362351105
47.68638;1.0599726526593123;0.9997702424612148;0.9431783914222682;0.013264674210788438;0.012513646261987437;1.0608032043263058;1.0099906396285936;9.999851358273961;1.250375447729914;0.03501621901472549;0.03501555735443781;0.9426966189652298;-0.03300900398620411;0.9432713680787755;1.0099966287584523
47.69638;1.0599725014964683;0.9997701833730998;0.9431784598309776;0.013264674311467895;0.012513645553931823;1.0608034824996677;1.0099906580861646;9.999852411604511;1.250375614747307;0.035016219708916836;0.03501556385632827;0.9426964240241901;-0.03300900401935867;0.9432713195079757;1.0099966154711255
47.70638;1.0599723587661993;0.9997701258543749;0.9431785287908653;0.013264674315894278;0.012513644815634425;1.060803764325123;1.0099906798612885;9.999853420714386;1.250375790107377;0.035016220457431656;0.03501557039672742;0.9426962251872686;-0.03300900405103608;0.943271274172835;1.0099965961549418
47.71638;1.0599722247464187;0.9997700695349747;0.9431785985537711;0.01326467422062409;0.012513644043484469;1.06080404969778;1.0099907052113684;9.999854383224344;1.2503759734981696;0.03501622126071896;0.03501557697366261;0.9426960229145588;-0.03300900408121527;0.9432712319434639;1.0099965706546932
47.72638;1.059972099584262;0.9997700141318485;0.9431786693338695;0.013264674024272095;0.012513643236348687;1.0608043385796988;1.0099907343648864;9.999855296860884;1.2503761646323532;0.035016222120988746;0.03501558358469998;0.9426958177806943;-0.03300900410988193;0.9432711925854868;1.0099965389044714
47.73638;1.0599719833393857;0.9997699594941492;0.9431787412107122;0.013264673726309633;0.012513642396008781;1.0608046309089825;1.0099907674870428;9.99985615850767;1.2503763632251956;0.03501622304256967;0.0350155902288311;0.942695610352756;-0.03300900413697551;0.9432711557767554;1.0099965008886984
47.74638;1.0599718760194594;0.9997699055715443;0.9431788140472616;0.013264673325968642;0.01251364152652552;1.0608049265256192;1.009990804704448;9.999856964101879;1.2503765689185609;0.03501622403060639;0.035015596906849036;0.9426954011299463;-0.03300900416237506;0.9432711212027695;1.0099964565818147
47.75638;1.0599717775936581;0.9997698523698983;0.9431788874798329;0.013264672822225045;0.012513640632755493;1.060805225229383;1.0099908461387967;9.999857708874778;1.250376781235109;0.03501622508728157;0.03501560361943895;0.9426951905801952;-0.03300900418593023;0.943271088617886;1.009996405898744
47.76638;1.0599716879934369;0.9997697999672545;0.9431789610218487;0.01326467221401089;0.01251363971921667;1.0608055268521133;1.009990891884548;9.999858387811765;1.2503769995879206;0.03501622620802958;0.03501561036538916;0.9426949792038392;-0.03300900420747982;0.9432710578063046;1.0099963487140375
47.77638;1.0599716070878342;0.9997697485434885;0.9431790341748499;0.013264671499749392;0.01251363878976029;1.0608058312265418;1.009990941976815;9.999858996390401;1.2503772233338095;0.03501622738339637;0.035015617142091095;0.9426947675428643;-0.033009004226854856;0.9432710285711889;1.0099962848783361
47.78638;1.0599715346903833;0.9997696983410185;0.9431791064461108;0.013264670677426878;0.01251363784780333;1.060806138130852;1.0099909963603726;9.999859531140899;1.2503774518689568;0.0350162286044181;0.03501562394638409;0.9426945561175079;-0.03300900424389373;0.9432710007750765;1.0099962141490384
47.79638;1.0599714706211119;0.9997696495590139;0.9431791773548711;0.013264669745009935;0.012513636896676823;1.0608064473037924;1.009991054841326;9.99985998951522;1.2503776846970178;0.03501622986493545;0.03501563077487784;0.9426943453608786;-0.03300900425843987;0.943270974274508;1.009996136142512
47.80638;1.0599714147260206;0.9997696022882582;0.9431792464946205;0.01326466870003229;0.012513635939534343;1.0608067585245788;1.0099911170571954;9.999860369444129;1.2503779213291981;0.03501623116062442;0.035015637625573394;0.9426941356359553;-0.03300900427032468;0.9432709487575566;1.0099960504631704
47.81638;1.0599713668372113;0.9997695565157895;0.943179313611042;0.013264667539316875;0.012513634978918282;1.060807071677994;1.0099911824778613;9.999860669517009;1.2503781610750653;0.03501623248596924;0.035015644499218276;0.9426939272967187;-0.03300900427938969;0.9432709236808916;1.0099959569133876
47.82638;1.0599713267908464;0.9997695120990897;0.9431793786454705;0.01326466625977839;0.012513634016899217;1.0608073867832535;1.0099912504609014;9.999860889097958;1.2503784029709684;0.03501623383050461;0.03501565139844311;0.9426937206913801;-0.03300900428552781;0.9432708983410607;1.0099958555522373
47.83638;1.0599712944868103;0.9997694687444197;0.9431794416883957;0.013264664859569494;0.012513633055797745;1.0608077040067334;1.0099913203601711;9.999861027600122;1.250378645882798;0.03501623517923133;0.03501565832719934;0.9426935160954042;-0.033009004288680026;0.9432708719528035;1.009995746605977
47.84638;1.0599712698604322;0.9997694260809812;0.9431795028897063;0.013264663339004794;0.012513632098584911;1.0608080235667114;1.0099913916205117;9.999861084308998;1.2503788886990654;0.035016236516828524;0.03501566529133587;0.9426933136769065;-0.033009004288812066;0.9432708437232118;1.0099956303975082
47.85638;1.0599712528004572;0.999769383727757;0.9431795624367104;0.013264661701135888;0.012513631148679124;1.0608083455816528;1.0099914638463445;9.999861059584388;1.2503791305503364;0.03501623782942519;0.035015672297554735;0.9426931135516978;-0.033009004285924216;0.9432708129831776;1.0099955073631617
47.86638;1.0599712431269357;0.9997693412522166;0.9431796205497724;0.013264659951418787;0.012513630208898537;1.0608086700810795;1.009991536831852;9.999860955952338;1.2503793708846238;0.03501623910275141;0.03501567935337032;0.9426929158550531;-0.03300900428006834;0.9432707792693793;1.0099953781026
47.87638;1.0599712406253818;0.9997692981428212;0.9431796774246493;0.013264658096408807;0.01251362928003256;1.0608089971025576;1.0099916105094662;9.9998607776847;1.2503796093345956;0.03501624032123894;0.035015686470878916;0.9426927207640754;-0.03300900427132988;0.9432707422516812;1.0099952434069634
47.88638;1.059971245074598;0.999769253912478;0.9431797331917514;0.013264656142377224;0.012513628360820681;1.060809326650765;1.0099916848373014;9.999860529605852;1.2503798455588175;0.035016241470163786;0.03501569366804409;0.9426925284911662;-0.03300900425978699;0.9432707016198045;1.0099951042552366
47.89638;1.059971256244645;0.9997692082261792;0.9431797879299508;0.013264654094646184;0.012513627449916489;1.0608096585517155;1.0099917597153456;9.999860216439892;1.2503800792372206;0.03501624253741279;0.03501570096441394;0.9426923393041162;-0.03300900424548259;0.9432706570306145;1.0099949617676791
47.90638;1.0599712739115694;0.9997691609202359;0.9431798417137356;0.013264651957673354;0.012513626547835766;1.0608099923614476;1.0099918350323336;9.999859842568151;1.250380310164496;0.035016243513528396;0.035015708376406635;0.9426921535633255;-0.033009004228425544;0.9432706081216466;1.0099948171576223
47.91638;1.059971297896798;0.9997691119323123;0.9431798946566732;0.013264649735234047;0.012513625656541717;1.0608103273919711;1.009991910797657;9.99985941186383;1.2503805382586106;0.03501624439278225;0.03501571591471328;0.9426919716967833;-0.03300900420861147;0.9432705545621787;1.0099946716987085
47.92638;1.0599713280712209;0.9997690612296543;0.9431799468538387;0.013264647430545092;0.012513624777017694;1.0608106627988914;1.0099919871792875;9.999858928054039;1.2503807634552162;0.035016245174019724;0.03501572358279633;0.9426917941054513;-0.033009004186038186;0.9432704960789072;1.0099945266144772
47.93638;1.0599713643300468;0.9997690087958431;0.9431799982483062;0.013264645046891935;0.012513623907414478;1.0608109976621138;1.0099920643850333;9.99985839543946;1.2503809856091976;0.035016245858365665;0.03501573137649579;0.9426916210868903;-0.03300900416070307;0.9432704324775536;1.0099943829025508
47.94638;1.0599714065938026;0.9997689546517669;0.9431800486173875;0.013264642588488201;0.012513623043573315;1.0608113310488407;1.0099921425111003;9.99985781894805;1.250381204487345;0.03501624644655801;0.03501573928605579;0.9426914528299298;-0.03300900413259488;0.9432703636701311;1.0099942412504832
47.95638;1.059971454832494;0.9997688988435516;0.9431800977228331;0.013264640060683562;0.012513622181015493;1.0608116620313621;1.00999222151033;9.999857203533583;1.250381419817541;0.0350162469404338;0.03501574730040135;0.9426912894599391;-0.03300900410169407;0.9432702896259176;1.0099941021298486
47.96638;1.0599715090507964;0.9997688413920991;0.943180145434282;0.01326463746934773;0.012513621316109622;1.0608119896397412;1.0099923012439123;9.999856554168787;1.2503816313325133;0.035016247346625555;0.03501575541003312;0.9426911311032498;-0.033009004067979145;0.9432702102724521;1.009993965980894
47.97638;1.0599715692163367;0.9997687822518042;0.9431801916986303;0.013264634819942972;0.012513620445914224;1.0608123128507778;1.0099923814761878;9.999855876442975;1.2503818388048158;0.03501624767658926;0.03501576360621032;0.9426909779471211;-0.03300900403143166;0.9432701254731688;1.009993833303453
47.98638;1.059971635190256;0.9997687213301304;0.9431802364604756;0.013264632117196019;0.012513619568280293;1.0608126306778216;1.0099924618693257;9.99985517648297;1.2503820420715435;0.03501624794426521;0.03501577187930405;0.9426908302517297;-0.033009003992041326;0.9432700351307076;1.0099937046039469
47.99638;1.0599717067389898;0.9997686585684805;0.9431802796591762;0.013264629365725034;0.012513618682652506;1.0608129422292487;1.0099925420345017;9.999854460462435;1.2503822410468441;0.03501624816564846;0.0350157802190732;0.9426906882844569;-0.033009003949807124;0.943269939350538;1.0099935803071536
48.00638;1.059971783630661;0.9997685940029472;0.9431803212802784;0.013264626570365484;0.012513617789848573;1.0608132466562337;1.0099926215002417;9.999853734878775;1.2503824357404292;0.03501624835722804;0.03501578861660204;0.9426905522654973;-0.033009003904726025;0.9432698385050684;1.009993460650853
48.01638;1.059971865708138;0.9997685277325603;0.9431803614288896;0.01326462373566808;0.012513616890760328;1.0608135430823575;1.0099926996338717;9.999853007090385;1.2503826262733184;0.035016248531920965;0.0350157970661847;0.942690422395914;-0.033009003856782744;0.9432697330898097;1.0099933455779957
48.02638;1.059971952856131;0.9997684598435237;0.9431804003778964;0.013264620865501146;0.012513615985930242;1.0608138306015906;1.0099927757082476;9.99985228517693;1.2503828128559213;0.035016248697779646;0.035015805564294324;0.9426902988609431;-0.033009003805950364;0.9432696235426073;1.0099932347773979
48.03638;1.0599720449166699;0.9997683903988407;0.943180438510623;0.01326461796277884;0.012513615076412098;1.0608141083644567;1.0099928490662744;9.999851577479827;1.2503829957306345;0.03501624886002737;0.03501581410586382;0.942690181762493;-0.03300900375219469;0.9432695102417118;1.009993127857308
48.04638;1.0599721416598478;0.9997683194715905;0.9431804762224335;0.01326461502923879;0.0125136141647285;1.0608143756559043;1.009992919220245;9.999850892152663;1.250383175138853;0.0350162490221547;0.035015822681964404;0.9426900710609666;-0.03300900369547297;0.9432693935731027;1.0099930244717314
48.05638;1.0599722427842357;0.9997682471425221;0.9431805138975825;0.01326461206561538;0.012513613254289846;1.0608146318637726;1.0099929858653678;9.9998502367042;1.2503833513206344;0.03501624918651918;0.03501583128022498;0.9426899665805578;-0.03300900363572404;0.9432692738992902;1.0099929243629486
48.06638;1.0599723478897383;0.999768173502127;0.9431805519364375;0.013264609072396127;0.012513612347559839;1.060814876407103;1.0099930488256397;9.999849618127595;1.2503835245114756;0.03501624935646334;0.03501583988656931;0.9426898681023893;-0.03300900357287431;0.9432691514754781;1.0099928273985639
48.07638;1.0599724565162791;0.9997680986760586;0.943180590740692;0.01326460605080289;0.012513611445989455;1.0608151087006974;1.0099931079612376;9.999849043279939;1.2503836949627696;0.03501624953723893;0.0350158484887686;0.9426897754493856;-0.033009003506863255;0.9432690263747261;1.0099927336417258
48.08638;1.0599725682958607;0.9997680228208734;0.9431806306385869;0.01326460300262392;0.012513610551905476;1.060815328143696;1.0099931631412904;9.999848518287095;1.2503838629695145;0.0350162497352024;0.03501585708022313;0.9426896884480145;-0.033009003437653076;0.9432688984537388;1.0099926433958657
48.09638;1.059972683076238;0.9997679461062713;0.9431806718094156;0.013264599929243653;0.012513609669282682;1.0608155341287475;1.0099932142992292;9.999848047874444;1.2503840288548869;0.03501624995784369;0.03501586565918649;0.9426896068446213;-0.03300900336522205;0.9432687674385951;1.009992557139833
48.10638;1.0599728008933622;0.999767868721124;0.9431807142761638;0.013264596831845051;0.012513608802999433;1.0608157260631526;1.009993261479926;9.999847635892424;1.2503841929845598;0.03501625021234125;0.035015874225384415;0.9426895302778732;-0.03300900328955185;0.943268633062908;1.0099924753519745
48.11638;1.059972921868398;0.9997677908758613;0.9431807579871809;0.013264593712110332;0.012513607958144888;1.060815903363318;1.0099933048210585;9.999847285655958;1.2503843558351648;0.035016250502614234;0.03501588277965604;0.9426894582892252;-0.03300900321061051;0.9432684950709337;1.0099923983586594
48.12638;1.0599730461589696;0.9997677127535464;0.9431808028752534;0.013264590571839168;0.01251360713945005;1.0608160654366467;1.0099933444730689;9.99984699920593;1.2503845179790245;0.035016250829198646;0.03501589132476449;0.9426893903337559;-0.033009003128356626;0.9432683531446384;1.0099923263666926
48.13638;1.0599731739753004;0.9997676344035302;0.9431808487997269;0.013264587412599678;0.012513606350635193;1.060816211706211;1.0099933805215493;9.999846776857753;1.2503846799605058;0.03501625119094963;0.03501589986437912;0.9426893257866834;-0.033009003042772045;0.9432682069627417;1.009992259598845
48.14638;1.0599733055608742;0.9997675556738402;0.9431808954930906;0.013264584236313097;0.012513605594294496;1.0608163416457235;1.0099934129865402;9.999846617653184;1.250384842188647;0.03501625158667494;0.03501590840161368;0.9426892639771084;-0.03300900295389694;0.9432680563546224;1.0099921983073492
48.15638;1.0599734410641173;0.9997674762846719;0.9431809426269419;0.013264581045713014;0.012513604872432053;1.0608164548083108;1.0099934418838328;9.999846520260265;1.2503850049218803;0.03501625201752341;0.03501591693823462;0.9426892042547645;-0.033009002861853654;0.943267901358756;1.0099921426484926
48.16638;1.0599735804345063;0.9997673959473543;0.9431809899347334;0.013264577843947438;0.012513604187241775;1.0608165509023508;1.009993467223644;9.9998464840219;1.2503851683525693;0.03501625248882983;0.03501592547474679;0.9426891460255449;-0.03300900276685528;0.9432677421467359;1.0099920926172736
48.17638;1.0599737234974438;0.999767314388747;0.9431810372806937;0.013264574633717125;0.012513603541658733;1.0608166298511335;1.0099934889304176;9.999846509206613;1.2503853327116288;0.035016253008968795;0.035015934009181675;0.94268908874531;-0.03300900266918947;0.9432675789138835;1.0099920481216893
48.18638;1.0599738701186106;0.9997672313123203;0.9431810845919956;0.013264571416615053;0.012513602939093758;1.0608166917457111;1.0099935068584942;9.999846595853457;1.2503854982782834;0.03501625358571283;0.03501594253367506;0.942689031923399;-0.03300900256918674;0.9432674118285365;1.009992009033007
48.19638;1.05997402029777;0.9997671463881616;0.9431811317060346;0.013264568193036463;0.0125136023828006;1.0608167367631776;1.0099935209138755;9.999846742845499;1.250385665295587;0.035016254224548946;0.03501595103464875;0.9426889751607553;-0.033009002467202106;0.9432672410679763;1.0099919751374442
48.20638;1.059974174169222;0.999767059297418;0.9431811783288785;0.013264564963049256;0.012513601876053363;1.060816765163641;1.009993531090287;9.99984694844063;1.2503858338939111;0.03501625493078314;0.03501595949939467;0.9426889182107068;-0.03300900236362477;0.9432670668887865;1.0099919461270905
48.21638;1.0599743319459003;0.9997669697730892;0.943181224150946;0.013264561727958145;0.012513601422971445;1.0608167773094508;1.0099935374185067;9.999847210237682;1.250386004095219;0.035016255711278754;0.03501596792362691;0.9426888610018526;-0.033009002258884965;0.9432668896218088;1.0099919216494795
48.22638;1.0599744938033655;0.9997668775820758;0.9431812689380125;0.013264558491191222;0.01251360102822708;1.0608167736043927;1.0099935399671665;9.999847523559238;1.250386175828683;0.035016256572968946;0.03501597631465844;0.9426888035828567;-0.033009002153410134;0.9432667095717417;1.009991901311816
48.23638;1.0599746597667252;0.9997667824593506;0.94318131251338;0.013264555257472178;0.012513600694947512;1.0608167544340843;1.009993538902034;9.999847881022099;1.2503863488858968;0.035016257519581914;0.03501598468864851;0.9426887460034804;-0.033009002047572004;0.9432665269502498;1.0099918847008293
48.24638;1.05997482971523;0.9997666840508319;0.9431813547533697;0.013264552031043179;0.012513600423064191;1.0608167201962102;1.0099935345210684;9.999848274481124;1.2503865229150108;0.03501625854948107;0.03501599306555216;0.9426886881798483;-0.03300900194170255;0.9432663418880092;1.0099918714467142
48.25638;1.0599750034530389;0.9997665819056278;0.9431813956354544;0.013264548814847395;0.012513600210096777;1.060816671313169;1.0099935271862892;9.99984869683156;1.2503866975230575;0.03501625965623194;0.03501600146664594;0.9426886298446712;-0.033009001836144726;0.94326615445032;1.0099918612029992
48.26638;1.0599751807449103;0.9997664754812207;0.9431814352396636;0.013264545610958358;0.012513600053177611;1.060816608150377;1.009993517198783;9.999849141767188;1.2503868723758722;0.03501626083061144;0.035016009912645904;0.9426885706199539;-0.033009001731264205;0.9432659646914046;1.0099918535772234
48.27638;1.0599753613660041;0.9997663641401415;0.9431814736773706;0.013264542420683275;0.012513599950524992;1.060816530975521;1.0099935047848734;9.999849602271409;1.2503870471453433;0.035016262062203034;0.03501601842043052;0.9426885101031178;-0.03300900162743097;0.9432657727703393;1.0099918481183408
48.28638;1.0599755451842097;0.9997662471920254;0.9431815110154895;0.013264539243542307;0.01251359990204511;1.0608164399993316;1.0099934901914194;9.999850069976251;1.250387221362402;0.035016263339657974;0.03501602700161317;0.942688447903527;-0.03300900152500205;0.9432655790129242;1.009991844361775
48.29638;1.0599757321728223;0.9997661239957971;0.94318154728577;0.01326453607653785;0.012513599908999942;1.0608163353728637;1.0099934737212646;9.999850535957863;1.2503873944077222;0.03501626465009023;0.035016035663417155;0.9426883836805418;-0.03300900142430722;0.9432653838770739;1.009991841899538
48.30638;1.0599759223379572;0.9997659940458199;0.9431815825624967;0.013264532915471215;0.012513599973199467;1.0608162172079434;1.0099934556852803;9.999850991265742;1.2503875656598717;0.03501626597778696;0.0350160444100606;0.9426883171734926;-0.033009001325641114;0.9432651878647293;1.0099918403844739
48.31638;1.0599761156438006;0.9997658570081316;0.9431816169751315;0.01326452975720717;0.012513600096670602;1.060816085725904;1.009993436349735;9.99985142690903;1.250387734613013;0.035016267300040545;0.03501605324486538;0.9426882481768297;-0.03300900122927047;0.9432649914370362;1.0099918394949619
48.32638;1.0599763119712093;0.9997657127516689;0.9431816506373042;0.013264526600466137;0.012513600281749164;1.060815941403433;1.0099934158880828;9.99985183445114;1.2503879008413163;0.035016268583975114;0.03501606217148709;0.9426881764827877;-0.03300900113545751;0.9432647949761712;1.0099918389918445
48.33638;1.0599765111338635;0.9997655613566558;0.9431816835535055;0.013264523445252818;0.012513600530912501;1.06081578500006;1.009993394376399;9.999852206892003;1.2503880638470435;0.035016269791666436;0.03501607119184614;0.9426881018668518;-0.03300900104448456;0.9432645987473431;1.0099918388127673
48.34638;1.059976712951009;0.9997654030624146;0.9431817155382975;0.013264520292370515;0.012513600846154613;1.060815617483384;1.0099933718813685;9.999852538921271;1.2503882229990826;0.03501627088889965;0.035016080303681404;0.9426880241669677;-0.03300900095665344;0.943264402851359;1.0099918390592244
48.35638;1.0599769173043716;0.9997652381889025;0.9431817462216645;0.013264517143101277;0.01251360122897568;1.0608154399007383;1.0099933485494816;9.999852826550404;1.250388377680097;0.03501627184850897;0.035016089501756664;0.9426879433796241;-0.033009000872254314;0.9432642072467073;1.0099918398414123
48.36638;1.059977124146381;0.999765067052252;0.943181775126457;0.01326451399896537;0.012513601681575753;1.0608152532787072;1.0099933245935098;9.999853066871172;1.250388527463412;0.035016272647946114;0.03501609878037437;0.9426878596683577;-0.03300900079153637;0.9432640118668527;1.0099918411217153
48.37638;1.059977333446472;0.9997648898908968;0.9431818017396559;0.01326451086222597;0.012513602207469027;1.0608150585845153;1.0099933002238333;9.999853257896511;1.2503886721486035;0.03501627326527868;0.03501610813357982;0.942687773310369;-0.03300900071470434;0.9432638167881965;1.0099918427411025
48.38638;1.0599775450836824;0.9997647068777682;0.9431818255807872;0.013264507736635673;0.012513602810788926;1.0608148567500753;1.009993275585183;9.999853398088261;1.2503888117143775;0.03501627367800816;0.03501611755411803;0.9426876846451333;-0.03300900064193013;0.9432636223526056;1.009991844570958
48.39638;1.0599777588001864;0.9997645182402819;0.9431818462710926;0.013264504627194298;0.012513603496009332;1.0608146487556858;1.0099932506991478;9.999853486291451;1.2503889462511597;0.03501627386745843;0.03501612703253755;0.9426875940380658;-0.033009000573376565;0.94326342913877;1.0099918466012037
48.40638;1.059977974260996;0.99976432435823;0.943181863577325;0.013264501539358159;0.012513604268683826;1.060814435665511;1.0099932254820347;9.99985352224071;1.2503890758833862;0.03501627382444299;0.03501613655695447;0.9426875018739861;-0.0330090005092253;0.9432632378308148;1.0099918489149562
48.41638;1.0599781911026365;0.9997641257079881;0.9431818773957049;0.013264498478668375;0.012513605135820812;1.0608142185563514;1.009993199849164;9.999853506964842;1.2503892007576574;0.0350162735492442;0.03501614611482339;0.9426874085672268;-0.0330090004496717;0.9432630491326596;1.0099918516355246
48.42638;1.0599784089003013;0.9997639227234169;0.9431818876920663;0.013264495450417387;0.012513606104761963;1.0608139984539626;1.0099931737776453;9.999853442704579;1.250389321093661;0.03501627304801184;0.03501615569539945;0.9426873145234771;-0.033009000394891214;0.943262863745104;1.0099918549307811
48.43638;1.0599786271304874;0.9997637157458571;0.9431818944589423;0.013264492459123348;0.012513607181618846;1.0608137763601875;1.00999314729644;9.999853332190082;1.2503894371899986;0.0350162723306895;0.03501616529039931;0.9426872200470003;-0.0330090003450144;0.9432626823601066;1.0099918590190191
48.44638;1.0599788452040608;0.9997635050936083;0.9431818976814226;0.013264489508462193;0.01251360837101445;1.0608135533101841;1.0099931204405581;9.999853177920173;1.2503895493771415;0.035016271409234676;0.0350161748923986;0.9426871252789412;-0.03300900030010918;0.9432625056549212;1.0099918640889387
48.45638;1.0599790625344994;0.9997632911463794;0.9431818972976284;0.013264486601459943;0.012513609676693955;1.060813330389597;1.0099930931805068;9.9998529822025;1.2503896579804292;0.03501627029560428;0.03501618449119786;0.9426870302261757;-0.03300900026016824;0.9432623342438956;1.0099918702213528
48.46638;1.0599792785981332;0.9997630743485323;0.9431818931845634;0.01326448373998147;0.012513611102006689;1.0608131087180808;1.0099930653985394;9.99985274748105;1.2503897632828833;0.035016269001198565;0.03501619407081527;0.9426869348277793;-0.03300900022512616;0.9432621685932404;1.0099918774158503
48.47638;1.0599794929783473;0.9997628551306011;0.9431818851754719;0.01326448092399324;0.012513612650363779;1.0608128893775894;1.009993036953509;9.999852476075468;1.2503898654630237;0.03501626753659957;0.03501620361069795;0.9426868389858628;-0.03300900019490345;0.943262008963903;1.009991885683017
48.48638;1.0599797053634732;0.9997626338821421;0.9431818730729933;0.013264478152161526;0.012513614325777044;1.0608126732763596;1.009993007794998;9.99985216959154;1.2503899645515102;0.03501626591100392;0.03501621308971333;0.9426867425768682;-0.033009000169431875;0.9432618554461424;1.009991895124496
48.49638;1.0599799155315928;0.9997624110871909;0.9431818566549276;0.013264475423513484;0.012513616133370787;1.0608124610403165;1.00999297802777;9.999851828843616;1.2503900604416982;0.0350162641336359;0.03501622248939705;0.9426866454954007;-0.033009000148632964;0.9432617080710468;1.009991905922587
48.50638;1.0599801233486001;0.9997621874945841;0.9431818357215107;0.013264472738282556;0.012513618079509388;1.060812253009196;1.0099929478406475;9.999851454166016;1.2503901529557246;0.03501626221820869;0.03501623179542825;0.942686547716632;-0.03300900013237805;0.9432615668895903;1.009991918194951
48.51638;1.0599803287177554;0.9997619640608937;0.9431818101433471;0.013264470097547875;0.012513620171121509;1.0608120493171602;1.00999291740885;9.999851045806572;1.2503902419496846;0.03501626018644881;0.03501624099637882;0.9426864493013971;-0.033009000120466536;0.9432614319981069;1.0099919318396022
48.52638;1.059980531535172;0.9997617416571664;0.9431817798319008;0.013264467502878357;0.012513622414330083;1.0608118499816916;1.0099928869177004;9.999850604799533;1.2503903273695434;0.035016258065584255;0.03501625008039939;0.9426863503403569;-0.03300900011263726;0.9432613035559975;1.009991946559451
48.53638;1.0599807316890568;0.9997615208750157;0.9431817446734924;0.013264464956270537;0.012513624813335513;1.0608116549647362;1.0099928566667669;9.999850134228035;1.2503904092232607;0.03501625588223914;0.035016259032111155;0.9426862509144965;-0.03300900010860234;0.9432611817533747;1.009991961999119
48.54638;1.059980929030314;0.999761302120517;0.943181704470671;0.013264462459960682;0.012513627370115707;1.0608114642008573;1.0099928271066885;9.999849639809328;1.250390487574682;0.03501625365950211;0.035016267829877636;0.9426861510953143;-0.03300900010807669;0.9432610667452607;1.0099919778003525
48.55638;1.0599811233934384;0.9997610857818444;0.9431816589028218;0.01326446001622842;0.012513630084152709;1.060811277576028;1.0099927987217752;9.99984912927519;1.2503905625845833;0.03501625141851701;0.03501627644535433;0.9426860509799734;-0.033009000110805764;0.943260958654039;1.0099919935983357
48.56638;1.0599813146994317;0.9997608722502547;0.9431816075658019;0.013264457627231264;0.012513632952199198;1.060811094871479;1.0099927718622854;9.999848611193606;1.2503906345186784;0.03501624918126041;0.03501628484708345;0.9426859507728657;-0.03300900011658185;0.9432608575955451;1.0099920090769066
48.57638;1.0599815029912705;0.9997606618367977;0.943181550062674;0.01326445529467728;0.012513635968540339;1.0608109157157826;1.0099927466930336;9.999848093977635;1.2503907036934037;0.03501624697170464;0.035016293004410635;0.9426858508695298;-0.033009000125215744;0.9432607636433782;1.0099920240517681
48.58638;1.059981688407691;0.9997604547318355;0.9431814860361082;0.01326445301923733;0.012513639125021042;1.06081073959038;1.0099927232681454;9.999847585609364;1.2503907703523416;0.035016244814202166;0.035016300888977434;0.9426857518601314;-0.033009000136499995;0.9432606768046236;1.009992038449892
