time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.59638;1.0599818711863407;0.9997602510440263;0.9431814151935122;0.013264450800212244;0.012513642411012866;1.060810565893626;1.0099927016503172;9.999847093861137;1.2503908345502925;0.03501624273076936;0.03501630847522271;0.9426856544748129;-0.03300900015021575;0.9432605970211818;1.009992052215191
48.60638;1.0599820516536402;0.9997600508552081;0.9431813374138066;0.01326444863587362;0.012513645814300905;1.060810394015783;1.0099926820056513;9.999846626371484;1.2503908961897228;0.03501624074096902;0.03501631574070097;0.9426855595684157;-0.03300900016615052;0.9432605240980834;1.0099920652970698
48.61638;1.059982230211822;0.9997598542557709;0.9431812527975796;0.013264446524024219;0.012513649322237183;1.060810223398716;1.0099926646088637;9.999846190650672;1.250390955195998;0.03501623886346038;0.03501632266667854;0.9426854680870784;-0.03300900018408865;0.9432604576330397;1.0099920777066946
48.62638;1.0599824073872528;0.999759661342733;0.9431811615798931;0.013264444462834797;0.012513652922283567;1.0608100535803342;1.0099926497637413;9.99984579396395;1.2503910116707602;0.03501623711541839;0.03501632923926697;0.942685380936019;-0.03300900020379668;0.9432603970640802;1.0099920895424241
48.63638;1.059982583843799;0.9997594722036729;0.9431810640864743;0.013264442451677027;0.012513656602534257;1.0608098841846798;1.0099926377207398;9.99984544305652;1.2503910658852286;0.035016235511830834;0.035016335449596175;0.9426852988950168;-0.03300900022502584;0.9432603417458887;1.009992100982774
48.64638;1.0599827602676437;0.9997592869500255;0.9431809607824017;0.013264440491206633;0.012513660352265482;1.0608097148421796;1.0099926286325565;9.999845144278119;1.2503911181235274;0.035016234067253585;0.035016341293768544;0.9426852226787895;-0.03300900024752061;0.943260290979149;1.0099921122564588
48.65638;1.0599829372296334;0.9997591057545722;0.9431808522586609;0.013264438583226476;0.012513664161773562;1.060809545128104;1.0099926225366007;9.999844903966776;1.2503911685123617;0.035016232796218544;0.03501634677335095;0.9426851530091472;-0.03300900027102217;0.9432602440545251;1.0099921235717644
48.66638;1.05998311513598;0.9997589287949961;0.9431807391453574;0.01326443673042913;0.012513668021825446;1.0608093745789824;1.0099926193697406;9.999844728400792;1.2503912169672013;0.03501623171001523;0.03501635189447031;0.9426850905977846;-0.03300900029527329;0.9432602003358052;1.0099921350421917
48.67638;1.059983294228632;0.999758756174198;0.9431806220547153;0.013264434935765838;0.012513671923451894;1.0608092027022022;1.0099926190110866;9.999844623540888;1.250391263300529;0.03501623081413323;0.0350163566664816;0.9426850360774202;-0.03300900032003492;0.9432601593084157;1.0099921466605872
48.68638;1.0599834745817662;0.9997585879741752;0.9431805015750337;0.013264433201441675;0.012513675858180058;1.0608090289467882;1.0099926212984862;9.99984459501468;1.250391307369739;0.0350162301093783;0.0350163611000954;0.9426849899441341;-0.033009000345108064;0.9432601205804932;1.0099921583076252
48.69638;1.059983656131096;0.9997584243808925;0.9431803783074013;0.013264431527282907;0.012513679818465297;1.0608088527442385;1.009992626007132;9.999844647804034;1.250391349133231;0.03501622959455986;0.035016365203863635;0.9426849525280065;-0.033009000370339464;0.9432600839230747;1.00999216978433
48.70638;1.059983838735777;0.9997582656927582;0.9431802529220105;0.013264429910146456;0.012513683798007833;1.060808673609869;1.0099926328466202;9.999844785558695;1.2503913886547553;0.03501622926863226;0.035016368982874725;0.9426849239892643;-0.03300900039560093;0.9432600492942671;1.0099921808630068
48.71638;1.0599840222164867;0.9997581122077213;0.9431801261533054;0.013264428345463132;0.012513687791755497;1.0608084911932458;1.00999264149092;9.999845010578115;1.250391426090041;0.03501622913097135;0.03501637243936304;0.9426849043644374;-0.033009000420757925;0.9432600167333204;1.0099921913329568
48.72638;1.0599842064060185;0.99975796413863;0.9431799987458297;0.013264426829107447;0.012513691795266952;1.0608083052802235;1.0099926516138398;9.999845324401292;1.250391461614152;0.0350162291787866;0.0350163755713642;0.9426848936659197;-0.033009000445653115;0.9432599862214126;1.0099922010339484
48.73638;1.059984391202019;0.999757821661422;0.9431798714513955;0.013264425358116652;0.012513695803545971;1.0608081157812634;1.0099926629102203;9.999845727937238;1.2503914952992745;0.03501622940414188;0.0350163783719345;0.9426848919386707;-0.033009000470117865;0.9432599576453455;1.0099922098773377
48.74638;1.0599845764967237;0.9997576850161867;0.9431797450476107;0.013264423929737635;0.012513699810664865;1.0608079226685292;1.0099926750903911;9.999846221432609;1.250391527075061;0.035016229794405884;0.035016380831653156;0.9426848992219674;-0.033009000494000955;0.9432599308457204;1.0099922178716976
48.75638;1.0599847620150102;0.9997575545043514;0.9431796202867478;0.013264422540045737;0.012513703810885325;1.0608077258693152;1.0099926878353847;9.999846805035986;1.2503915568332804;0.0350162303362383;0.03501638294209956;0.9426849155187798;-0.03300900051718469;0.9432599056581321;1.0099922251224571
48.76638;1.0599849472593057;0.9997574303835569;0.9431794978146353;0.01326442118447004;0.01251370780018627;1.060807525226512;1.0099927007345608;9.999847479277554;1.2503915844876097;0.03501623101923123;0.03501638469743531;0.9426849408213903;-0.03300900053957737;0.9432598818899761;1.0099922317762047
48.77638;1.0599851316328008;0.9997573128262404;0.9431793781418576;0.013264419859411477;0.012513711776946478;1.0608073205438624;1.0099927132636102;9.999848244917251;1.2503916099084051;0.035016231837209706;0.0350163860936494;0.9426849751245565;-0.033009000561106866;0.9432598592707461;1.0099922379784017
48.78638;1.059985314577544;0.9997572020258271;0.9431792616688492;0.013264418562609645;0.01251371574166638;1.0608071116133777;1.009992724811692;9.999849102754796;1.2503916328989928;0.03501623278977374;0.035016387127466686;0.9426850184006901;-0.033009000581734456;0.9432598374480838;1.0099922438518476
48.79638;1.0599854956082297;0.9997570982714278;0.9431791487491304;0.013264417292431187;0.012513719695947102;1.0608068982328824;1.009992734728814;9.999850053712063;1.2503916532506167;0.03501623388320312;0.03501638779682598;0.9426850706106886;-0.033009000601467726;0.9432598160471656;1.0099922494425928
48.80638;1.0599856743077332;0.9997570018704306;0.9431790397758517;0.0132644160473979;0.012513723641122151;1.060806680281802;1.0099927423899298;9.999851098833842;1.250391670810858;0.035016235127209985;0.03501638810315873;0.9426851317791041;-0.03300900062035186;0.9432597947754794;1.0099922546783298
48.81638;1.059985850279636;0.9997569130817086;0.9431789352337652;0.013264414826178687;0.012513727577761;1.0608064577929408;1.0099927472680852;9.999852238992712;1.2503916855634858;0.03501623653115471;0.03501638805318341;0.942685202006962;-0.03300900063845323;0.9432597735144552;1.0099922594275035
48.82638;1.0599860230544975;0.9997568321254369;0.9431788356662487;0.013264413627801465;0.012513731506093854;1.06080623093611;1.009992748964684;9.999853474657353;1.2503916976437572;0.03501623810394674;0.03501638765728727;0.9426852813876191;-0.0330090006558374;0.9432597523017365;1.009992263624635
48.83638;1.0599861920859197;0.9997567591724433;0.9431787415894228;0.013264412451762032;0.012513735426362742;1.0608059999423747;1.0099927471600534;9.999854805754907;1.2503917072712445;0.035016239854730714;0.03501638692668463;0.9426853699970899;-0.033009000672541866;0.9432597312125618;1.0099922672904793
48.84638;1.059986356835267;0.99975669432548;0.9431786534510431;0.013264411297713089;0.012513739339060815;1.0608057650431064;1.009992741540674;9.999856230859637;1.2503917147484642;0.035016241791347574;0.03501638587274205;0.9426854679708879;-0.03300900068857818;0.9432597102691634;1.0099922704225843
48.85638;1.0599865168243279;0.9997566376370335;0.9431785716577722;0.013264410165366813;0.012513743244918694;1.060805526502722;1.0099927318165536;9.999857745853026;1.2503917205000012;0.03501624391714916;0.035016384507631025;0.9426855754809413;-0.03300900070396854;0.9432596894333812;1.009992272944644
48.86638;1.0599866716455748;0.9997565891254464;0.9431784966037093;0.01326440905532025;0.012513747144909996;1.0608052847261014;1.0099927178485464;9.99985934349069;1.2503917249795582;0.035016246228486675;0.035016382845094764;0.9426856926164119;-0.03300900071876518;0.9432596686660177;1.0099922747511925
48.87638;1.0599868209921834;0.9997565487351554;0.9431784286890948;0.013264407970029087;0.01251375104082859;1.060805040291787;1.0099926997379223;9.999861014250557;1.250391728548437;0.03501624871515504;0.03501638089970296;0.9426858192987557;-0.033009000733027045;0.9432596479773661;1.009992275748217
48.88638;1.0599869646945395;0.9997565162686857;0.9431783683157331;0.013264406913677019;0.012513754935339235;1.060804793869285;1.0099926777727413;9.999862747544721;1.2503917315549717;0.035016251363519525;0.03501637868404156;0.9426859552516899;-0.03300900074679713;0.9432596273508673;1.0099922759444744
48.89638;1.0599871026801202;0.9997564913979553;0.9431783157896286;0.013264405890874116;0.012513758831298034;1.0608045461098288;1.0099926523132008;9.999864532885411;1.2503917345283486;0.035016254160451454;0.035016376206717534;0.9426860999961973;-0.033009000760116605;0.9432596066519249;1.0099922756004054
48.90638;1.0599872349053745;0.9997564737277866;0.9431782712093261;0.013264404905331371;0.012513762731966376;1.0608042975822523;1.009992623725597;9.999866360568094;1.2503917382580976;0.035016257095949396;0.035016373472332926;0.9426862528660512;-0.03300900077304732;0.9432595857093012;1.0099922752937667
48.91638;1.0599873613675734;0.9997564627742301;0.9431782344697583;0.013264403959890874;0.012513766641366884;1.060804048773743;1.0099925923560895;9.999868221579252;1.25039174372451;0.03501626016221445;0.035016370483217304;0.9426864131057224;-0.03300900078566896;0.9432595644617021;1.0099922758686877
48.92638;1.0599874821221167;0.9997564579173661;0.9431782053265695;0.013264403057519952;0.01251377056267238;1.0608038000913431;1.0099925584835139;9.999870107775259;1.2503917519457497;0.03501626334870678;0.03501636724173408;0.9426865799974863;-0.03300900079806108;0.943259542970313;1.0099922783065562
48.93638;1.059987597211461;0.9997564584480878;0.9431781834587882;0.013264402201239457;0.012513774496213034;1.0608035518073142;1.0099925222788473;9.999872012600541;1.250391763821397;0.03501626663800903;0.035016363749652134;0.9426867528630704;-0.0330090008102837;0.9432595213087875;1.0099922835909252
48.94638;1.0599877065904673;0.9997564636551338;0.9431781685430443;0.013264401393031283;0.012513778439692484;1.0608033040227058;1.0099924838253327;9.999873931208219;1.2503917800508624;0.03501627000813119;0.03501636000672487;0.9426869310506308;-0.033009000822359025;0.9432594994610775;1.0099922926622102
48.95638;1.0599878101307894;0.9997564729060117;0.9431781603117503;0.013264400633543418;0.012513782389679873;1.0608030567273383;1.009992443169982;9.999875859849555;1.2503918011119246;0.0350162734369291;0.03501635601277273;0.9426871140177925;-0.033009000834270205;0.9432594772912366;1.0099923063973526
48.96638;1.0599879076902756;0.9997564857199733;0.9431781585498152;0.013264399922758604;0.012513786342457879;1.06080280991993;1.0099924003432599;9.999877795241735;1.2503918272666874;0.035016276903403525;0.03501635176863344;0.9426873013238335;-0.03300900084599023;0.9432594545765176;1.0099923255170031
48.97638;1.0599879992132017;0.9997565017794602;0.9431781630189371;0.013264399260936748;0.012513790293900193;1.0608025636964395;1.0099923553312211;9.999879734274398;1.2503918585950209;0.03501628038952003;0.035016347273309816;0.9426874925012868;-0.03300900085751206;0.9432594310434469;1.0099923505113693
48.98638;1.0599880847847278;0.9997565208706445;0.9431781733774027;0.013264398649219413;0.012513794239367985;1.060802318235194;1.0099923080821005;9.999881674065636;1.250391895016011;0.03501628388188959;0.035016342523989566;0.9426876870171965;-0.03300900086884763;0.9432594063886781;1.009992381700983
48.99638;1.0599881645988685;0.9997565428164783;0.9431781891782853;0.013264398089114022;0.012513798174190557;1.06080207374412;1.0099922585888932;9.999883612128373;1.2503919362985159;0.03501628736882071;0.03501633752031106;0.9426878843637233;-0.0330090008800265;0.9432593803285674;1.0099924193558192
49.00638;1.059988238901302;0.9997565674571475;0.943178209923758;0.01326439758167988;0.012513802093919637;1.0608018304692637;1.0099922069371474;9.999885546573175;1.2503919821124132;0.0350162908378317;0.03501633226597862;0.9426880841302995;-0.033009000891113555;0.9432593526367886;1.0099924637341549
49.01638;1.0599883079647352;0.999756594695631;0.9431782351040917;0.013264397127737188;0.012513805994396235;1.0608015887007056;1.0099921532395837;9.99988747634735;1.2503920320745474;0.035016294278907796;0.03501632676544353;0.9426882859805958;-0.033009000902201345;0.9432593231428814;1.009992515069654
49.02638;1.0599883720751837;0.9997566245417343;0.9431782642062065;0.013264396728424476;0.012513809872025902;1.0608013487489893;1.009992097546716;9.999889401333233;1.2503920857038222;0.035016297687694986;0.035016321021084165;0.9426884896406084;-0.03300900091338275;0.9432592917301265;1.0099925735826005
49.03638;1.0599884314989916;0.999756657064893;0.9431782967137846;0.013264396385024926;0.012513813723424456;1.0608011109544433;1.0099920398782642;9.999891322434324;1.2503921423503632;0.03501630106331477;0.035016315034073854;0.9426886949707458;-0.033009000924755054;0.943259258339873;1.0099926394646281
49.04638;1.0599884864858404;0.9997566923349834;0.9431783321031877;0.013264396098337176;0.012513817544653902;1.0608008756743283;1.0099919803395572;9.999893241665637;1.250392201257582;0.03501630440341217;0.0350163088060517;0.9426889019793454;-0.03300900093643221;0.9432592230039107;1.009992712810432
49.05638;1.0599885373353397;0.9997567304359248;0.9431783698210424;0.013264395868565163;0.012513821331656827;1.060800643241654;1.009991919135946;9.99989516183801;1.250392261704172;0.035016307699602886;0.035016302340545306;0.9426891106942745;-0.03300900094852977;0.943259185891448;1.0099927935619577
49.06638;1.0599885844397934;0.9997567714251554;0.9431784092611937;0.013264395695882801;0.01251382508151212;1.060800414008837;1.0099918564761767;9.999897086000477;1.250392323022756;0.03501631093548799;0.035016295645191174;0.942689321070095;-0.033009000961153896;0.9432591472921877;1.009992881491735
49.07638;1.0599886282628894;0.9997568152065773;0.9431784497781586;0.013264395580871145;0.012513828792536109;1.0608001884281206;1.0099917925227166;9.999899017115625;1.2503923845786071;0.03501631408971544;0.03501628873217968;0.9426895330578429;-0.033009000974415066;0.943259107532283;1.0099929762431383
49.08638;1.0599886692988896;0.999756861498644;0.9431784907325373;0.013264395524546274;0.012513832463488977;1.0607999670198434;1.00999172743972;9.999900957993528;1.250392445882861;0.03501631714182854;0.03501628161525101;0.9426897466689091;-0.03300900098843433;0.9432590669229602;1.0099930774147001
49.09638;1.0599887080131665;0.999756909922135;0.9431785315679425;0.013264395528071607;0.012513836093020779;1.060799750248353;1.0099916614647761;9.999902911362609;1.2503925066821486;0.035016320074651795;0.035016274307086884;0.9426899618837807;-0.033009001003314824;0.9432590257697492;1.0099931845806582
49.10638;1.0599887447870937;0.9997569600454117;0.943178571890617;0.013264395592135063;0.012513839679019149;1.0607995384318767;1.0099915949612193;9.99990487967894;1.2503925668707165;0.035016322872584986;0.035016266818988354;0.9426901785536933;-0.033009001019094604;0.9432589843624859;1.0099932972446324
49.11638;1.0599887799306116;0.9997570113515303;0.9431786114547833;0.01326439571649985;0.01251384321865866;1.0607993317363396;1.0099915284786958;9.999906864725038;1.2503926263169427;0.035016325520985735;0.03501625915959408;0.9426903964481504;-0.0330090010357189;0.9432589429424875;1.0099934148646592
49.12638;1.0599888137396887;0.9997570632524567;0.9431786500813111;0.013264395899977558;0.012513846709889831;1.0607991302249153;1.0099914627910078;9.999908867777863;1.250392684715318;0.03501632800803172;0.03501625133226162;0.942690615347141;-0.033009001053051316;0.9432589017092567;1.0099935369819464
49.13638;1.0599888465287501;0.9997571152026672;0.9431786876357473;0.013264396140437737;0.012513850152002367;1.0607989339413313;1.0099913988043048;9.999910890093501;1.2503927415727123;0.03501633032504184;0.035016243334955954;0.9426908350490287;-0.0330090010708961;0.9432588608768985;1.0099936633377409
49.14638;1.059988878611507;0.9997571667658803;0.9431787240477609;0.013264396435010817;0.0125138535440411;1.0607987429956673;1.0099913373364733;9.999912933106087;1.2503927963677455;0.03501633246438007;0.03501623516408633;0.9426910553403781;-0.03300900108900571;0.9432588207784596;1.0099937938568546
49.15638;1.0599889103018996;0.9997572175525732;0.9431787592881186;0.013264396780608107;0.01251385688347345;1.060798557596436;1.0099912789415253;9.99991499845039;1.2503928487195464;0.03501633441947418;0.03501622681819899;0.9426912759920717;-0.033009001107091214;0.9432587819903864;1.009993928500793
49.16638;1.059988941974361;0.99975726718713;0.9431787933380212;0.013264397174315148;0.012513860166879123;1.060798378037305;1.0099912239296418;9.999917087584974;1.2503928984340547;0.03501633618687816;0.035016218297550805;0.9426914967386362;-0.03300900112484652;0.9432587453428726;1.009994067169986
49.17638;1.059988974065732;0.9997573153576619;0.9431788262120349;0.01326439761350763;0.012513863391854391;1.0607982046804114;1.0099911725121982;9.999919201038136;1.2503929455016336;0.035016337767029455;0.03501620960138764;0.9426917172647612;-0.033009001141978425;0.9432587117574267;1.0099942097683716
49.18638;1.0599890069976858;0.999757361806343;0.9431788579892602;0.013264398095817698;0.012513866558579601;1.0607980379203634;1.0099911248770639;9.999921337998092;1.2503929900762478;0.035016339164877376;0.03501620072645353;0.9426919372772735;-0.03300900115823097;0.943258682103402;1.0099943563004496
49.19638;1.059989041116417;0.9997574062586527;0.9431788888158844;0.013264398619168042;0.012513869669950897;1.0607978781440826;1.0099910811446728;9.999923496795894;1.250393032389335;0.035016340390378396;0.03501619166777776;0.9426921565483931;-0.03300900117338576;0.9432586571623536;1.0099945068605092
49.20638;1.0599890766496343;0.9997574484189936;0.9431789188708276;0.013264399181352287;0.012513872730627209;1.0607977257562795;1.009991041366484;9.999925675933317;1.2503930727039068;0.03501634145672235;0.03501618242168903;0.9426923748326203;-0.03300900118723694;0.9432586375580724;1.0099946615239745
49.21638;1.0599891136768824;0.9997574880405646;0.9431789482639523;0.013264399778908456;0.012513875746689085;1.060797581237337;1.0099910056400014;9.999927874265868;1.2503931113263125;0.03501634237745152;0.03501617299010424;0.9426925918054113;-0.033009001199569156;0.9432586237065343;1.0099948202807634
49.22638;1.059989152149247;0.9997575249414286;0.9431789769594905;0.013264400407261586;0.012513878725684487;1.06079744512149;1.0099909741807969;9.999930089973931;1.250393148558136;0.03501634316552261;0.03501616338253377;0.9426928071118902;-0.033009001210159324;0.943258615891419;1.0099949830955444
49.23638;1.0599891919567583;0.9997575589306144;0.9431790048062582;0.013264401062768822;0.012513881675542557;1.0607973178737145;1.0099909472714796;9.999932319944994;1.2503931846802179;0.03501634383472129;0.03501615361222693;0.9426930204138604;-0.033009001218797386;0.943258614319174;1.0099951499683106
49.24638;1.0599892330186427;0.9997575897939844;0.9431790315933161;0.01326440174409672;0.012513884603275498;1.0607971997449968;1.0099909251931094;9.999934560216984;1.2503932200195378;0.035016344400346476;0.03501614368897643;0.9426932313726563;-0.03300900122532003;0.9432586190916886;1.0099953209265777
49.25638;1.0599892753318654;0.9997576174030631;0.9431790570924985;0.013264402451437243;0.012513887514461818;1.0607970907148037;1.009990908219064;9.999936806483259;1.250393254965836;0.035016344878142085;0.035016133616219004;0.9426934396315669;-0.03300900122964264;0.9432586301948438;1.0099954960277466
49.26638;1.0599893188983824;0.9997576418217831;0.9431790811101081;0.013264403184628624;0.012513890412711975;1.060796990551896;1.0099908966623143;9.999939054420189;1.2503932899565953;0.035016345283365675;0.03501612339530752;0.9426936448210581;-0.03300900123175709;0.9432586475147166;1.0099956753908452
49.27638;1.0599893636078108;0.9997576633280756;0.9431791035247968;0.013264403941567485;0.01251389329968127;1.060796898897753;1.0099908909105575;9.999941299785405;1.2503933255261985;0.035016345630725025;0.03501611303116219;0.9426938465472136;-0.0330090012316948;0.9432586708604238;1.0099958592000766
49.28638;1.0599894092656164;0.9997576823447115;0.9431791242714328;0.013264404717531892;0.012513896176720217;1.0607968153234735;1.0099908913835882;9.999943537698778;1.250393362334982;0.03501634593504717;0.035016102534084784;0.9426940444085984;-0.03300900122949436;0.9432586999890658;1.0099960476136332
49.29638;1.0599894556998073;0.999757699275042;0.9431791432809323;0.013264405505511242;0.012513899046502328;1.0607967393991942;1.0099908984576158;9.999945761593525;1.2503934010951494;0.03501634621160239;0.03501609191860903;0.9426942380982665;-0.03300900122520506;0.943258734596126;1.009996240654976
49.30638;1.0599895027385007;0.9997577143312653;0.9431791604650475;0.013264406296811344;0.012513901912629376;1.0607966707519554;1.009990912456168;9.999947963247319;1.2503934425012035;0.03501634647506006;0.03501608120125073;0.9426944274873094;-0.033009001218917186;0.9432587742893678;1.0099964382469793
49.31638;1.0599895501582581;0.9997577275235761;0.9431791757662791;0.013264407081123293;0.012513904778338851;1.0607966090664884;1.009990933676175;9.999950134333845;1.2503934872148603;0.035016346737997785;0.035016070399015935;0.942694612600272;-0.033009001210780084;0.943258818614275;1.0099966403255471
49.32638;1.0599895977308442;0.9997577388040328;0.9431791891727062;0.01326440784680889;0.012513907646114064;1.0607965540660351;1.0099909623639276;9.999952268232143;1.2503935358628153;0.035016347010427225;0.03501605953030922;0.9426947935378118;-0.033009001200990554;0.9432588671376684;1.009996846858656
49.33638;1.0599896452402833;0.9997577481563948;0.9431792006781036;0.013264408582234696;0.012513910517804311;1.0607965055352913;1.009990998677977;9.999954360821075;1.2503935890508895;0.03501634730017195;0.03501604861601565;0.9426949704040137;-0.03300900118976946;0.9432589195137419;1.0099970577710282
49.34638;1.0599896924282277;0.9997577555559305;0.9431792102606718;0.013264409277362289;0.01251391339452804;1.0607964633582887;1.0099910426716703;9.999956410111622;1.250393647342364;0.03501634761191758;0.03501603767951993;0.9426951432520826;-0.03300900117734088;0.9432589754406917;1.009997272888944
49.35638;1.0599897389742627;0.9997577609103012;0.9431792178726649;0.013264409924365582;0.01251391627675684;1.0607964275080752;1.009991094238737;9.999958415134884;1.2503937111690904;0.03501634794556121;0.03501602674750635;0.9426953120509596;-0.033009001163919985;0.9432590345620956;1.0099974919758905
49.36638;1.0599897845299782;0.9997577640669731;0.9431792233992509;0.01326441051704908;0.012513919164887533;1.0607963980188966;1.0099911530617416;9.999960375050915;1.25039378073361;0.035016348297230854;0.03501601585021719;0.9426954766990353;-0.03300900114971497;0.9432590964759872;1.0099977148265098
49.37638;1.0599898287358558;0.9997577648589886;0.943179226639046;0.013264411049877547;0.0125139220598297;1.0607963749712632;1.0099912186812177;9.99996228910477;1.250393855992557;0.03501634866152641;0.035016005019888524;0.9426956370733929;-0.033009001134932485;0.9432591608315581;1.0099979413353972
49.38638;1.0599898712334095;0.9997577630974268;0.9431792273609471;0.013264411517467418;0.012513924963041288;1.0607963584274616;1.0099912906426043;9.999964157035569;1.2503939368016284;0.03501634903189968;0.03501599428974963;0.9426957930644415;-0.033009001119782014;0.9432592273682419;1.0099981714770319
49.39638;1.0599899117349052;0.9997577585801545;0.9431792253764764;0.013264411915206489;0.012513927876201035;1.0607963483468383;1.009991368543677;9.99996597927803;1.250394023094966;0.03501634940048879;0.03501598369340634;0.9426959446356893;-0.03300900110448635;0.9432592959182365;1.0099984052167401
49.40638;1.059989950070778;0.9997577512077983;0.9431792205547475;0.01326441224068102;0.012513930801123136;1.0607963446155542;1.0099914519543343;9.999967756741064;1.250394114884693;0.03501634975843107;0.03501597326207211;0.9426960918904054;-0.03300900108927599;0.9432593664098131;1.0099986424758445
49.41638;1.0599899861592321;0.9997577409956613;0.9431792127991924;0.013264412494395106;0.01251393373988759;1.0607963471428514;1.0099915403718296;9.999969490522679;1.250394212177686;0.03501635009615732;0.03501596302148238;0.9426962350327953;-0.03300900107435273;0.9432594388143869;1.009998883172354
49.42638;1.0599900199921628;0.9997577278766925;0.9431792020292716;0.013264412679592347;0.012513936694701413;1.0607963558825133;1.0099916332480476;9.99997118174025;1.2503943150096195;0.03501635040351982;0.035015952993155394;0.9426963742740058;-0.033009001059865005;0.9432595131079903;1.0099991272139113
49.43638;1.0599900516787144;0.9997577115827279;0.9431791882066645;0.01326441280201887;0.012513939667370808;1.0607963708020864;1.0099917299793668;9.999972831442497;1.2503944235276292;0.0350163506692886;0.035015943199599296;0.9426965098257168;-0.03300900104592265;0.9432595893237453;1.0099993744163562
49.44638;1.0599900814858927;0.9997576917698839;0.9431791713991453;0.013264412869242083;0.012513942658772039;1.060796391852655;1.0099918298980073;9.99997444064552;1.2503945380116468;0.03501635088112305;0.0350159336676248;0.9426966419503205;-0.03300900103261565;0.9432596676100248;1.0099996244508642
49.45638;1.0599901097917848;0.9997576682006025;0.9431791517884027;0.013264412889029848;0.012513945668914206;1.0607964189392818;1.0099919323528284;9.999976010200374;1.2503946588618187;0.035016351026915575;0.03501592442734872;0.9426967709445309;-0.0330090010200132;0.9432597482083551;1.009999876890629
49.46638;1.059990136952651;0.9997576407891581;0.9431791296006163;0.013264412868034304;0.012513948697119859;1.060796451904229;1.0099920368223825;9.99997754028823;1.2503947864949871;0.03501635109604112;0.03501591550963565;0.9426968970994745;-0.03300900100815805;0.9432598313565107;1.0100001312751192
49.47638;1.0599901632033637;0.9997576095551424;0.9431791050555152;0.013264412812380541;0.012513951741248247;1.0607964905298162;1.0099921429826701;9.999979030268841;1.2503949211183292;0.03501635107971842;0.03501590694418817;0.9426970207093351;-0.033009000997068404;0.9432599171900387;1.010000387095558
49.48638;1.0599901886609424;0.9997575746215247;0.9431790783913481;0.013264412729225059;0.012513954796833673;1.0607965345986754;1.0099922506996066;9.9999804795317;1.2503950626266753;0.03501635097140803;0.03501589875949132;0.9426971420566688;-0.0330090009867452;0.9432600057157183;1.0100006437823346
49.49638;1.059990213389551;0.9997575362259495;0.9431790499320578;0.013264412627099195;0.012513957857090705;1.060796583988671;1.0099923599632383;9.999981888343783;1.250395210735113;0.0350163507674278;0.03501589098409199;0.9426972613675138;-0.03300900097717103;0.9432600968514929;1.0100009007260506
49.50638;1.0599902374493362;0.9997574946559913;0.9431790201170163;0.013264412514822023;0.012513960912867628;1.0607966386476457;1.0099924708464139;9.999983257595702;1.2503953650873292;0.03501635046668149;0.035015883646736135;0.9426973787921518;-0.033009000968293956;0.9432601904850966;1.0100011572579983
49.51638;1.059990260901234;0.9997574501869594;0.943178989463128;0.013264412399919155;0.012513963953228669;1.0607966984770574;1.0099925835077541;9.999984588103537;1.2503955252348278;0.03501635006970534;0.035015876774878614;0.9426974943816112;-0.03300900096001818;0.9432602865355906;1.0100014126136323
49.52638;1.0599902838221327;0.9997574031231569;0.9431789584987519;0.013264412287328376;0.012513966967985199;1.0607967633034145;1.0099926981625431;9.999985880328545;1.2503956906649385;0.03501634957728245;0.035015870392140096;0.9426976080830839;-0.033009000952222985;0.9432603850231387;1.0100016659056592
49.53638;1.0599903063289395;0.9997573538728783;0.9431789276780568;0.013264412179298501;0.012513969949875227;1.0607968328758073;1.0099928150241164;9.999987134537633;1.250395860918235;0.03501634898824046;0.035015864516231426;0.9426977198365799;-0.03300900094479177;0.9432604860987995;1.0100019161614213
49.54638;1.0599903285605947;0.999757302942588;0.9431788973055223;0.01326441207656108;0.012513972894095513;1.0607969068113459;1.0099929342892364;9.999988351293238;1.2503960356511812;0.03501634829903897;0.035015859159589525;0.942697829693445;-0.033009000937623115;0.9432605899978599;1.010002162476941
49.55638;1.0599903506484933;0.9997572508670794;0.9431788675191358;0.013264411979486416;0.01251397579676094;1.0607969845863756;1.00999305614483;9.999989531593902;1.2503962145883372;0.035016347507144906;0.03501585433001281;0.9426979378033019;-0.0330090009306336;0.9432606969979074;1.0100024041571305
49.56638;1.0599903727224507;0.9997571981239287;0.943178838266904;0.013264411888357015;0.01251397865443548;1.0607970655932406;1.0099931807670868;9.99999067618773;1.250396397441717;0.03501634661476035;0.03501585002883228;0.9426980442925209;-0.033009000923779216;0.9432608073982685;1.0100026407131861
49.57638;1.0599903949491731;0.9997571450602493;0.9431788092690832;0.013264411803256451;0.012513981464562564;1.060797149225649;1.0099933083426038;9.999991785217668;1.250396583880162;0.035016345628513426;0.03501584625033833;0.942698149160476;-0.033009000917078465;0.9432609214471257;1.010002871786607
49.58638;1.0599904175457493;0.9997570919160774;0.9431787801130237;0.013264411723789884;0.012513984225642183;1.060797234976714;1.0099934390571754;9.999992858573851;1.2503967735656953;0.03501634455552303;0.0350158429842003;0.9426982522595486;-0.03300900091059583;0.9432610392443065;1.0100030971768679
49.59638;1.0599904407549798;0.999757038911425;0.943178750455869;0.013264411648452247;0.012513986937125795;1.0607973224947818;1.0099935730241956;9.999993895853075;1.250396966191228;0.03501634339984117;0.03501584021731978;0.9426983533498868;-0.03300900090440515;0.9432611606722341;1.0100033169631601
49.60638;1.0599904648583283;0.9997569862824803;0.9431787200990068;0.013264411574557097;0.012513989599212893;1.0607974115691843;1.0099937102517957;9.999994895998528;1.2503971614920892;0.03501634216109043;0.03501583793347941;0.9426984521673778;-0.03300900089857204;0.9432612853858793;1.0100035314917635
49.61638;1.0599904902065995;0.9997569343032937;0.9431786889051805;0.013264411499160666;0.012513992212188527;1.060797502063595;1.0099938506771042;9.999995857094259;1.250397359273748;0.0350163408345908;0.035015836113991346;0.942698548477925;-0.033009000893138685;0.9432614128891308;1.010003741201967
49.62638;1.059990517196595;0.9997568833027541;0.9431786567595323;0.01326441141981888;0.012513994776037136;1.06079759382712;1.0099939941813936;9.99999677639761;1.2503975594082062;0.035016339412491757;0.035015834740817445;0.9426986421275467;-0.033009000888113;0.9432615426555335;1.0100039465091175
49.63638;1.059990546206831;0.9997568336238349;0.9431786236249335;0.01326441133495044;0.012513997290956194;1.060797686653007;1.0099941405539008;9.999997651222706;1.2503977617372404;0.035016337884564194;0.035015833798720336;0.9426987330421585;-0.03300900088349117;0.943261674229991;1.0100041477898378
49.64638;1.0599905775329186;0.9997567855884321;0.9431785895787113;0.01326441124457534;0.012513999757486969;1.0607977803239745;1.0099942894745417;9.999998480547344;1.2503979660008588;0.03501633623801862;0.035015833274141615;0.9426988211917;-0.033009000879291234;0.9432618073002729;1.0100043453594751
49.65638;1.0599906113840198;0.9997567395026845;0.943178554805511;0.013264411150920644;0.012514002175532916;1.0607978747026936;1.0099944405588588;9.999999265593125;1.2503981719077253;0.035016334457861675;0.035015833153455606;0.9426989066100181;-0.03300900087556021;0.9432619417338768;1.0100045394755204
49.66638;1.059990647948959;0.9997566956497863;0.943178519604331;0.01326441105794874;0.012514004543512631;1.0607979697943528;1.009994593421016;10.000000008476269;1.2503983791983633;0.035016332528354434;0.035015833423465245;0.9426989894201369;-0.03300900087234605;0.943262077536839;1.0100047304041857
49.67638;1.0599906874608862;0.9997566542825554;0.9431784843930542;0.013264410970273493;0.012514006858200208;1.060798065710954;1.0099947477104978;10.00000071055109;1.2503985875789307;0.035016330434472935;0.03501583407266247;0.9426990697848107;-0.033009000869657724;0.9432622147532571;1.0100049184410342
49.68638;1.0599907302246503;0.9997566156359525;0.9431784496637332;0.01326441089247602;0.012514009114491225;1.060798162548681;1.0099949031142095;10.000001371781481;1.2503987966661354;0.035016328162564545;0.03501583509099846;0.9426991478785561;-0.033009000867466325;0.9432623533741811;1.0100051038320612
49.69638;1.059990776577321;0.9997565799061101;0.9431784159110941;0.013264410828489032;0.012514011305275612;1.060798260271774;1.009995059345613;10.000001990704154;1.2503990060318353;0.0350163257012818;0.035015836468693017;0.9426992239273227;-0.0330090008657493;0.9432624932809138;1.0100052866927813
49.70638;1.0599908267954645;0.9997565471946596;0.9431783835516573;0.013264410780515361;0.01251401342214237;1.0607983586830696;1.0099952161326078;10.00000256430431;1.2503992152497136;0.03501632304294549;0.0350158381953106;0.9426992981806063;-0.03300900086450878;0.9432626342467528;1.0100054670272498
49.71638;1.059990881063921;0.9997565175013688;0.9431783528478853;0.013264410749107941;0.012514015456915904;1.0607984574908238;1.0099953732061466;10.000003087518932;1.2503994238676417;0.035016320182324555;0.035015840259115985;0.9426993707974369;-0.03300900086374353;0.9432627759706076;1.0100056448282613
49.72638;1.059990939562965;0.9997564907896307;0.9431783239219785;0.013264410735071272;0.012514017403477962;1.0607985563809;1.0099955303511667;10.000003553209952;1.2503996313963106;0.03501631711387369;0.03501584264637003;0.9426994418133806;-0.03300900086342967;0.94326291807676;1.0100058201409265
49.73638;1.0599910025659083;0.9997564670574527;0.9431782968626974;0.013264410740289948;0.012514019258675542;1.0607986550091029;1.0099956874904137;10.000003953490491;1.2503998373876968;0.035016313832381005;0.035015845340275874;0.9426995112108183;-0.033009000863534414;0.943263060136688;1.0100059930203082
49.74638;1.059991070391624;0.9997564463554054;0.943178271755753;0.013264410766369718;0.012514021021806224;1.0607987529553926;1.0099958446360606;10.000004281323035;1.2504000414818819;0.03501631033548415;0.03501584831938083;0.9426995789478968;-0.03300900086403261;0.9432632017851897;1.0100061634660866
49.75638;1.0599911432597167;0.9997564287251647;0.9431782486125044;0.013264410813623307;0.012514022693956003;1.0607988497238352;1.0099960017437548;10.000004531236815;1.2504002433365462;0.03501630662353175;0.03501585155669917;0.9426996449225554;-0.03300900086490442;0.9432633428201065;1.0100063314041363
49.76638;1.059991221264992;0.9997564140934176;0.9431782273889684;0.01326441088105229;0.01251402427774739;1.0607989448047537;1.0099961586862471;10.000004699400664;1.2504004425309359;0.035016302698519165;0.035015855021042444;0.9426997089546875;-0.033009000866124294;0.9432634831974311;1.010006496683487
49.77638;1.0599913045027738;0.9997564022512416;0.9431782080826858;0.01326441096600239;0.012514025776534725;1.0607990377370824;1.009996315346589;10.000004783289567;1.2504006385966733;0.035016298564130514;0.035015858679426234;0.9426997708541627;-0.03300900086765621;0.9432636229820202;1.0100066591130734
49.78638;1.0599913931526;0.9997563929510342;0.9431781907239999;0.013264411064281528;0.012514027193141762;1.060799128093062;1.0099964717037206;10.000004781496045;1.2504008312072148;0.035016294223680716;0.03501586249853562;0.9426998305785047;-0.03300900086946212;0.943263762257386;1.0100068185469078
49.79638;1.059991487412165;0.9997563859888224;0.9431781753027728;0.01326441117133964;0.012514028529108536;1.0607992153979027;1.0099966278803767;10.000004694209547;1.2504010203044014;0.03501628967613717;0.03501586644491621;0.9426998883267579;-0.03300900087152502;0.9432639010480699;1.0100069749303133
49.80638;1.0599915873888814;0.999756381206776;0.9431781617626497;0.01326441128256987;0.012514029784827827;1.0607992990928943;1.0099967841275037;10.000004523083215;1.2504012060081395;0.03501628491506076;0.03501587048500707;0.9426999444618384;-0.033009000873868;0.9432640393652014;1.0100071283039365
49.81638;1.0599916930903899;0.999756378469515;0.9431781500123857;0.01326441139207274;0.012514030960373712;1.0607993786129644;1.0099969408059852;10.000004269960392;1.2504013884466778;0.035016279930697045;0.03501587458708565;0.9426999994030557;-0.03300900087654807;0.9432641772607628;1.0100072788079697
49.82638;1.0599918044894543;0.9997563776662817;0.9431781399021726;0.013264411492108013;0.012514032056062248;1.060799453517061;1.0099970984317688;10.00000393634274;1.2504015675704638;0.03501627471272734;0.03501587872390985;0.9427000536072081;-0.033009000879635285;0.9432643147714992;1.010007426634104
49.83638;1.0599919215305544;0.9997563787251874;0.9431781312277774;0.013264411574138482;0.012514033072382262;1.060799523585733;1.009997257658522;10.00000352409242;1.2504017429979837;0.03501626925337992;0.035015882871192665;0.942700107563283;-0.03300900088319139;0.9432644518749841;1.0100075719214734
49.84638;1.0599920440495092;0.9997563815853577;0.9431781237504777;0.013264411629398258;0.01251403401032826;1.0607995888600756;1.009997419147584;10.000003036045063;1.2504019141576654;0.03501626354991459;0.0350158870037996;0.9427001617447567;-0.03300900088725441;0.9432645885403222;1.010007714708604
49.85638;1.059992171707189;0.9997563861497344;0.9431781171613027;0.01326441164841143;0.012514034872013262;1.0607996495794463;1.009997583448433;10.000002475871389;1.2504020806700031;0.035016257605638174;0.035015891097053144;0.942700216553404;-0.03300900089183328;0.9432647247891666;1.0100078549841205
49.86638;1.0599923039935304;0.9997563923027183;0.9431781110116227;0.013264411621458999;0.012514035660154145;1.060799706036929;1.0099977509675444;10.000001847162652;1.2504022425048624;0.035016251430313165;0.035015895131570676;0.94270027226931;-0.033009000896902105;0.9432648607175848;1.0100079927368422
49.87638;1.0599924402761052;0.9997563999904163;0.9431781046951457;0.013264411540122251;0.012514036376713061;1.0607997584960391;1.009997922034486;10.000001152765648;1.2504023997966585;0.0350162450388922;0.03501589909354675;0.9427003290352682;-0.033009000902387384;0.9432649964873157;1.0100081279323971
49.88638;1.0599925798794296;0.999756409283617;0.9431780975227949;0.013264411397899878;0.012514037022000653;1.0607998072091034;1.0099980970001536;10.000000395473752;1.2504025526584939;0.035016238448562796;0.03501590297000388;0.942700386904748;-0.03300900090815834;0.9432651322656396;1.010008260479252
49.89638;1.0599927221730525;0.9997564203798589;0.9431780888344558;0.013264411189530303;0.01251403759460241;1.060799852413054;1.009998276236911;9.999999579041573;1.2504027011903387;0.0350162316774761;0.03501590674566988;0.9427004458779574;-0.03300900091403364;0.9432652681276844;1.010008390246916
49.90638;1.0599928666304512;0.9997564335435674;0.943178078080913;0.013264410910571546;0.01251403809226394;1.0607998942793875;1.009998460041448;9.999998708384844;1.2504028455389755;0.03501622474462703;0.03501591040465625;0.9427005058704401;-0.03300900091980111;0.9432654039849309;1.0100085171097763
49.91638;1.0599930128316595;0.9997564490057043;0.9431780648931676;0.013264410558034052;0.012514038513144695;1.0607999329379105;1.0099986485773191;9.99999778977898;1.2504029858591896;0.035016217668361;0.03501591393370936;0.9427005666896052;-0.03300900092524622;0.9432655395930636;1.0100086409432598
49.92638;1.0599931603802706;0.9997564668850535;0.9431780491282865;0.013264410131192342;0.012514038856098563;1.0607999685753098;1.009998841884133;9.999996831301022;1.250403122215557;0.035016210465662466;0.03501591732408888;0.9427006280872158;-0.03300900093019842;0.9432656746573391;1.0100087615180802
49.93638;1.0599933087812554;0.9997564871697218;0.9431780308063763;0.013264409631519695;0.012514039120117894;1.0608000014583479;1.0099990399208805;9.999995842159208;1.25040325452965;0.03501620315485225;0.03501592057218507;0.9427006898382911;-0.03300900093457088;0.9432658089444509;1.0100088784119896
49.94638;1.0599934573819247;0.9997565097214275;0.9431780099532877;0.013264409061726032;0.012514039304013501;1.0608000318523216;1.0099992426442386;9.999994831005912;1.250403382589653;0.03501619575956894;0.03501592367844437;0.9427007517431348;-0.0330090009383486;0.9432659422643188;1.0100089911018844
49.95638;1.0599936054227468;0.999756534292261;0.9431779864976941;0.01326440842455749;0.012514039406597007;1.0608000599821057;1.0099994500317986;9.999993805184332;1.2504035060993568;0.03501618830887322;0.035015926644529266;0.9427008135537667;-0.03300900094154158;0.9432660743383661;1.0100090991341115
49.96638;1.0599937521585503;0.9997565606141408;0.9431779603173898;0.013264407722224968;0.0125140394271073;1.0608000860627103;1.0099996620219869;9.999992771323194;1.2504036247243513;0.03501618083257054;0.035015929470634186;0.9427008749113402;-0.033009000944160496;0.9432662047329317;1.01000920217599
49.97638;1.0599938969049703;0.999756588519232;0.9431779313455859;0.013264406956849224;0.01251403936550927;1.0608001102866278;1.0099998784751334;9.999991735915714;1.2504037380581572;0.03501617335706306;0.03501593215544053;0.942700935355715;-0.03300900094622685;0.9432663329494971;1.010009299954533
49.98638;1.0599940389769633;0.9997566179463192;0.9431778995919594;0.013264406131047724;0.012514039222428412;1.0608001327900098;1.0100000991638427;9.999990705368477;1.250403845526904;0.03501616590365132;0.0350159346986825;0.9427009944169772;-0.03300900094777652;0.9432664585039335;1.0100093922253546
49.99638;1.0599941776949136;0.9997566488752655;0.9431778650936873;0.013264405247867966;0.012514038998686325;1.0608001536857388;1.010000323752044;9.999989685794244;1.2504039463480323;0.03501615848714897;0.03501593710097636;0.9427010516906124;-0.03300900094884207;0.9432665808947108;1.0100094788042238
50.00638;1.059994312454763;0.9997566813504951;0.9431778278605748;0.013264404310430543;0.012514038694447178;1.0608001731379861;1.0100005517848605;9.999988682776012;1.250404039618132;0.035016151117194645;0.03501593935908069;0.9427011068332443;-0.033009000949437727;0.9432666996259657;1.0100095595887089
50.01638;1.0599944426876888;0.9997567155381518;0.943177787782645;0.01326440332137442;0.012514038309145135;1.0608001913963214;1.0100007826926363;9.999987701493934;1.2504041244786712;0.03501614380179392;0.03501594146382043;0.9427011595620687;-0.03300900094954506;0.9432668143020383;1.0100096345682548
50.02638;1.0599945677807867;0.9997567516905631;0.9431777445564311;0.013264402282009568;0.01251403784300518;1.0608002087696875;1.0100010157961585;9.999986747016953;1.2504042002311122;0.035016136548330926;0.03501594340333448;0.9427012096716831;-0.03300900094910591;0.9432669246038483;1.010009703789979
50.03638;1.0599946871079355;0.9997567900632112;0.9431776977389635;0.013264401192255105;0.012514037298034056;1.0608002255867752;1.0100012503165374;9.999985824049272;1.250404266317044;0.0350161293661258;0.03501594516586358;0.9427012569930067;-0.03300900094805668;0.9432670301770613;1.0100097672608233
50.04638;1.0599948000744022;0.9997568309097135;0.9431776468868;0.013264400051915723;0.012514036677404241;1.060800242193429;1.0100014854122124;9.999984936112085;1.250404322213418;0.03501612227233613;0.03501594673972036;0.9427013013366423;-0.03300900094637563;0.9432671306249294;1.010009824901832
50.05638;1.0599949060818274;0.9997568745830412;0.9431775916828866;0.013264398862104895;0.012514035984822444;1.060800259009426;1.01000172025783;9.999984085081058;1.2504043673619005;0.03501611529203483;0.03501594811240324;0.9427013425184225;-0.03300900094408152;0.9432672256012062;1.0100098765968237
50.06638;1.0599950045171118;0.9997569215854325;0.9431775320046895;0.013264397625590185;0.012514035224212629;1.0608002765631714;1.010001954103866;9.99998327195318;1.2504044010965716;0.035016108450755194;0.03501594927009911;0.9427013803985491;-0.03300900094120013;0.943267314872853;1.010009922275915
50.07638;1.0599950948142403;0.9997569724814258;0.943177467929449;0.01326439634598464;0.012514034399511377;1.0608002954579894;1.0100021862593966;9.99998249814594;1.2504044225632756;0.03501610176768304;0.03501595019850221;0.9427014148383861;-0.03300900093774319;0.9432673983092466;1.0100099619775493
50.08638;1.0599951764685929;0.9997570278099461;0.9431773996976258;0.013264395027133814;0.012514033514792631;1.0608003163282222;1.0100024160837946;9.999981765955136;1.2504044307913535;0.035016095255066465;0.03501595088458385;0.9427014456828772;-0.033009000933701356;0.9432674757871439;1.0100099958844149
50.09638;1.0599952489943798;0.9997570880576574;0.9431773276749529;0.01326439367353907;0.012514032573794217;1.0608003397728478;1.0100026431094113;9.999981078246678;1.2504044248685058;0.03501608892369296;0.03501595131839104;0.9427014728402024;-0.03300900092904296;0.9432675470627456;1.0100100243617265
50.10638;1.059995311976514;0.9997571536514447;0.9431772523287805;0.013264392290482018;0.012514031578997237;1.0608003662865793;1.0100028671523773;9.999980437886558;1.2504044040417972;0.035016082789023316;0.03501595149499067;0.9427014963371478;-0.033009000923715975;0.9432676117725957;1.0100100479262148
50.11638;1.059995365174194;0.9997572249649722;0.9431771741324072;0.013264390883041075;0.012514030531861125;1.0608003962248347;1.0100030881674968;9.999979846967289;1.2504043677581136;0.03501607687222036;0.035015951416258295;0.9427015162809045;-0.033009000917649745;0.9432676695807446;1.0100100671253178
50.12638;1.0599954085249772;0.9997573023010569;0.9431770933958857;0.013264389454865182;0.012514029433418795;1.0608004297581048;1.0100033060111757;9.999979306441526;1.250404315663412;0.03501607119639916;0.03501595109276618;0.9427015327916322;-0.033009000910754045;0.9432677202733789;1.010010082464251
50.13638;1.0599954421281719;0.9997573858390215;0.9431770102291588;0.013264388007648042;0.01251402828362949;1.0608004668408886;1.0100035204415512;9.999978816304548;1.25040424753944;0.03501606578235799;0.03501595054393021;0.9427015459869049;-0.033009000902921956;0.9432677636875018;1.0100100944148482
50.14638;1.059995466299345;0.9997574756071964;0.9431769247028677;0.013264386541887016;0.012514027080617296;1.0608005072810875;1.0100037312648138;9.999978375575559;1.2504041632782075;0.03501606064679869;0.03501594979355343;0.9427015560103186;-0.03300900089405195;0.9432677995847896;1.010010103428061
50.15638;1.0599954815840924;0.9997575714903075;0.9431768369629364;0.013264385058430061;0.012514025821316036;1.0608005509015341;1.010003938350199;9.999977981936471;1.250404062888352;0.035016055802357844;0.035015948865442015;0.942701563028466;-0.03300900088407239;0.9432678276319418;1.0100101099052394
50.16638;1.0599954886381378;0.9997576732165047;0.9431767471596718;0.013264383559485957;0.01251402450303606;1.0608005976428723;1.0100041415332124;9.99997763139695;1.250403946401656;0.0350160512569723;0.035015947783055924;0.9427015671892114;-0.03300900087293808;0.9432678475110372;1.0100101141043374
50.17638;1.0599954880604148;0.9997577802958985;0.9431766553864948;0.013264382048755925;0.012514023124581235;1.0608006475040772;1.010004340557038;9.999977318540015;1.2504038137611462;0.03501604701316169;0.03501594656901445;0.9427015685936241;-0.033009000860611155;0.9432678590255743;1.0100101160597554
50.18638;1.0599954803149807;0.999757891999573;0.9431765617672709;0.013264380531224555;0.012514021686235163;1.0608007004060267;1.0100045350894544;9.999977037604374;1.250403664846826;0.03501604306880136;0.035015945242563275;0.9427015672829009;-0.033009000847047804;0.94326786207571;1.0100101155923298
