time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.19638;1.0599954657473845;0.9997580074566921;0.9431764665455361;0.013264379012592828;0.01251402018927089;1.060800756101984;1.0100047247896757;9.999976783262863;1.2504034995908948;0.0350160394184163;0.03501594381657128;0.9427015632043259;-0.033009000832184866;0.9432678565892005;1.0100101123603036
50.20638;1.0599954446038828;0.9997581257812249;0.943176370054737;0.013264377498288087;0.012514018635780787;1.0608008141750191;1.0100049093564492;9.999976550399193;1.2504033180607825;0.03501603605522488;0.03501594229645343;0.9427015561899525;-0.03300900081593609;0.9432678425237001;1.0100101059544022
50.21638;1.0599954170088295;0.9997582461177071;0.9431762726552123;0.013264375992661923;0.012514017028559702;1.0608008741287909;1.0100050885278484;9.999976333698703;1.2504031205161794;0.03501603297456881;0.035015940683341254;0.9427015459773844;-0.033009000798216115;0.9432678198647977;1.0100100960145013
50.22638;1.059995382959253;0.999758367642305;0.9431761747257298;0.01326437449879514;0.012514015370906533;1.0608009355239745;1.0100052620582192;9.99997612720209;1.250402907486018;0.03501603017508738;0.03501593897762652;0.9427015322260304;-0.03300900077896347;0.9432677886096268;1.0100100822590297
50.23638;1.0599953424184136;0.999758489640538;0.9431760766908316;0.013264373019108107;0.012514013666628377;1.0608009979920792;1.0100054296962537;9.999975923992654;1.250402679810829;0.03501602765531753;0.03501593717909265;0.9427015145566845;-0.033009000758129126;0.9432677487924164;1.0100100644456236
50.24638;1.0599952954220178;0.9997586116390498;0.9431759790572091;0.013264371556502052;0.012514011919721776;1.060801061053982;1.0100055912260502;9.999975716715973;1.2504024385802397;0.03501602540863561;0.03501593528731088;0.9427014926679409;-0.03300900073564765;0.9432677004782166;1.0100100423435008
50.25638;1.0599952420593477;0.9997587334582276;0.9431758824522769;0.013264370114608322;0.012514010133678824;1.0608011239687976;1.0100057465788903;9.999975498122033;1.2504021850040654;0.03501602341953642;0.035015933303638835;0.9427014664296965;-0.03300900071141655;0.9432676437041126;1.0100100157423495
50.26638;1.0599951824226268;0.9997588551881507;0.9431757876373416;0.0132643686965306;0.012514008311802181;1.0608011858508404;1.0100058959101696;9.999975260825556;1.2504019203159764;0.03501602166309241;0.03501593122992143;0.942701435840881;-0.03300900068529859;0.943267578440222;1.0100099844968087
50.27638;1.059995116636282;0.9997589771410768;0.943175695464031;0.013264367303390758;0.012514006458226947;1.0608012459359755;1.0100060395611536;9.999974997235883;1.2504016457405145;0.035016020106421325;0.035015929064190786;0.9427014009534183;-0.033009000657146466;0.9432675045915864;1.0100099485667169
50.28638;1.0599950449204774;0.9997590997491439;0.9431756067911998;0.013264365933831753;0.012514004577746877;1.060801303728101;1.010006177947391;9.999974700289437;1.2504013625306796;0.03501601870919606;0.03501592680023015;0.9427013618746892;-0.03300900062681666;0.9432674220223615;1.0100099080031384
50.29638;1.059994967635519;0.9997592234308804;0.9431755224104147;0.013264364584388707;0.012514002675016768;1.06080135898152;1.010006311481999;9.999974364459;1.2504010720616485;0.03501601742450308;0.035015924431910206;0.9427013187504277;-0.03300900059417347;0.9432673305915824;1.0100098628790002
50.30638;1.059994885276359;0.9997593485324389;0.943175442996968;0.013264363250306653;0.012514000754386198;1.060801411617105;1.0100064405695925;9.999973986470115;1.2504007758790943;0.03501601620129193;0.035015921956220386;0.942701271687042;-0.03300900055910715;0.9432672302111469;1.010009813214087
50.31638;1.0599947984470763;0.9997594753628026;0.9431753690876115;0.013264361927033673;0.012513998819712083;1.060801461640601;1.0100065656205033;9.99997356506956;1.2504004756123321;0.035016014987221816;0.0350159193726087;0.942701220700027;-0.033009000521540405;0.943267120912056;1.0100097589265056
50.32638;1.0599947078724603;0.9997596042351552;0.9431753010928866;0.01326436061193761;0.012513996873969613;1.0608015090890999;1.0100066870512983;9.99997309999986;1.250400172790899;0.035016013731795075;0.03501591668124465;0.9427011656918506;-0.03300900048141399;0.9432670028817309;1.0100096998300667
50.33638;1.059994614390257;0.9997597354625946;0.9431752393081507;0.013264359304292914;0.012513994919335171;1.0608015539971922;1.0100068052861684;9.99997259150716;1.2503998687148086;0.03501601238871473;0.035015913883037174;0.9427011064186612;-0.03300900043867982;0.9432668764460217;1.0100096357479547
50.34638;1.059994518837084;0.9997598693419955;0.9431751839016;0.013264358003351101;0.012513992957665558;1.0608015963611177;1.0100069207738183;9.999972040455946;1.2503995644558004;0.03501601091675726;0.03501591098178677;0.9427010424842955;-0.03300900039330621;0.9432667419833993;1.0100095667288367
50.35638;1.0599944218845003;0.9997600061428012;0.9431751349492616;0.013264356706580133;0.012513990990466455;1.0608016361091224;1.0100070340038425;9.999971448333476;1.2503992609360917;0.03501600928022351;0.035015907986120504;0.9427009734213867;-0.03300900034528601;0.9432665998488019;1.0100094931402808
50.36638;1.0599943239536564;0.9997601460858847;0.9431750925224901;0.01326435540961916;0.012513989018216305;1.0608016731274243;1.0100071455200303;9.999970817649425;1.2503989590037212;0.03501600744971768;0.0350159049098125;0.9427008987891443;-0.03300900029463886;0.9432664503900413;1.0100094155138952
50.37638;1.059994225298211;0.9997602893199811;0.9431750567282536;0.013264354107816;0.012513987040286445;1.0608017073335458;1.010007255906722;9.99997015268995;1.2503986594611975;0.03501600540375367;0.0350159017708125;0.9427008181935052;-0.03300900024141249;0.9432662939799621;1.0100093343465721
50.38638;1.0599941262163388;0.9997604358896858;0.943175027684197;0.013264352797175784;0.01251398505573507;1.060801738723985;1.0100073656919593;9.999969459353894;1.2503983630412907;0.03501600312970204;0.035015898589757455;0.9427007312549317;-0.03300900018569725;0.9432661309807083;1.0100092500173934
50.39638;1.0599940271558177;0.9997605857325408;0.9431750054969412;0.013264351473679766;0.012513983064012307;1.060801767395654;1.0100074752279231;9.999968743820782;1.2503980703259254;0.035016000622118265;0.035015895388291966;0.942700637600539;-0.033009000127635524;0.9432659617276112;1.010009162782203
50.40638;1.0599939286286373;0.9997607387541592;0.943174990285607;0.013264350133300597;0.012513981065028981;1.0608017935700174;1.0100075846837335;9.999968011366196;1.2503977816889347;0.0350159978799123;0.035015892187134204;0.9427005369454508;-0.03300900006739611;0.9432657866218123;1.0100090728248874
50.41638;1.0599938310982377;0.9997608948963258;0.9431749822072809;0.013264348773436178;0.012513979058516238;1.060801817570273;1.0100076941505838;9.999967266582985;1.2503974973502665;0.03501599490520102;0.0350158890052721;0.9427004291775949;-0.03300900000513525;0.943265606218591;1.0100089802967822
50.42638;1.0599937349109647;0.999761054145481;0.9431749814056645;0.013264347393498648;0.012513977043620011;1.0608018397203889;1.0100078037197473;9.99996651413777;1.2503972174876783;0.03501599170403686;0.035015885861651525;0.9427003142873629;-0.03300899994098192;0.9432654211721299;1.010008885305314
50.43638;1.0599936403107402;0.999761216528034;0.943174987940627;0.013264345994145709;0.012513975019866912;1.060801860224126;1.0100079134669482;9.999965758275122;1.250396942343716;0.03501598828672134;0.03501588277795532;0.942700192221377;-0.03300899987504211;0.943265232122179;1.0100087879475175
50.44638;1.0599935474930025;0.9997613820752762;0.9431750018188215;0.013264344576499212;0.012513972988237641;1.0608018791017269;1.0100080234174118;9.999965001833205;1.2503966722598454;0.035015984667222985;0.035015879778174545;0.9427000628344212;-0.03300899980742556;0.9432650396575517;1.0100086883459334
50.45638;1.0599934565433782;0.9997615508081419;0.9431750230851599;0.013264343142013923;0.012513970950897473;1.0608018962024217;1.0100081335600433;9.999964246557434;1.2503964075853082;0.035015980862318045;0.03501587688444178;0.9426999259439421;-0.0330089997383016;0.9432648443258738;1.010008586610537
50.46638;1.0599933673536592;0.9997617228108334;0.9431750518636228;0.013264341693194105;0.012513968910915245;1.060801911257408;1.010008243909646;9.999963494237806;1.2503961486092277;0.03501597688983588;0.03501587411521279;0.9426997814148604;-0.03300899966791986;0.9432646466355938;1.010008482848505
50.47638;1.0599932796579874;0.9997618982427163;0.9431750883188774;0.013264340234772878;0.012513966872883699;1.0608019239602948;1.0100083545288403;9.999962747320218;1.2503958956018257;0.03501597276672496;0.03501587148793699;0.942699629184853;-0.03300899959655927;0.9432644470539607;1.010008377252639
50.48638;1.0599931930987547;0.999762077220774;0.9431751325644373;0.013264338773851695;0.012513964843098567;1.0608019340554964;1.0100084654446724;9.999962008837773;1.2503956488185184;0.03501596850757838;0.03501586902124362;0.9426994691943649;-0.03300899952447307;0.9432642460225049;1.0100082701344937
50.49638;1.059993107246142;0.9997622597534975;0.9431751845741697;0.013264337318411878;0.012513962828502355;1.06080194136619;1.0100085765654527;9.99996128204078;1.2503954084765092;0.035015964123586305;0.03501586673371689;0.9426993013344338;-0.03300899945188286;0.9432640440059075;1.0100081618579506
50.50638;1.0599930215912001;0.9997624457877484;0.9431752441658553;0.013264335875743962;0.012513960835571925;1.0608019457468927;1.0100086877089314;9.999960569978146;1.2503951748360953;0.035015959623206305;0.03501586464048127;0.9426991254877538;-0.03300899937900854;0.9432638414821234;1.0100080527624054
50.51638;1.0599929355504245;0.9997626352915553;0.943175311073623;0.013264334452122302;0.012513958870231795;1.0608019470286778;1.010008798695961;9.999959875409065;1.2503949482559569;0.03501595501282931;0.03501586274985287;0.9426989415896659;-0.033008999306100364;0.9432636388240836;1.0100079431654827
50.52638;1.0599928485204546;0.9997628283513397;0.9431753850399365;0.01326433305300523;0.012513956937875602;1.0608019449784762;1.0100089094288363;9.999959201273361;1.2503947290560582;0.035015950294489825;0.03501586106339987;0.9426987496390334;-0.03300899923344348;0.943263436214511;1.010007833413252
50.53638;1.0599927599509127;0.9997630252207755;0.943175465838052;0.01326433168266845;0.012513955043032952;1.0608019392706485;1.0100090199099694;9.999958551098493;1.250394517352131;0.035015945464154076;0.03501585958005164;0.9426985496618198;-0.033008999161341764;0.9432632336640421;1.0100077239021843
50.54638;1.0599926693586403;0.9997632262576694;0.9431755532473544;0.013264330344022262;0.012513953189773408;1.0608019295313247;1.0100091301539005;9.999957928518096;1.2503943131015207;0.035015940513718695;0.03501585830011841;0.9426983416894124;-0.03300899909010325;0.9432630310816734;1.010007615081729
50.55638;1.0599925762699667;0.9997634318304023;0.943175647057634;0.0132643290392408;0.012513951382519322;1.0608019154366142;1.0100092400618026;9.999957336823519;1.2503941162962022;0.03501593543350283;0.035015857226743274;0.9426981258180824;-0.03300899902002237;0.9432628283725712;1.0100075074839174
50.56638;1.059992480155855;0.999763642285065;0.943175747100127;0.013264327769751696;0.012513949625891117;1.0608018967546555;1.010009349393632;9.999956779639529;1.2503939270554176;0.03501593021400203;0.03501585636585864;0.9426979022755666;-0.033008998951352654;0.9432626254918834;1.010007401780767
50.57638;1.0599923804236426;0.9997638579555077;0.9431758532707609;0.013264326535262935;0.012513947923728905;1.0608018733195745;1.0100094578263115;9.999956261139838;1.250393745549371;0.035015924847436965;0.035015855724388326;0.9426976713742886;-0.03300899888429057;0.9432624224190305;1.010007298788343
50.58638;1.0599922764452734;0.9997640791258567;0.9431759655291133;0.013264325333636463;0.012513946278536844;1.0608018450022885;1.0100095649929113;9.99995578488857;1.250393571871374;0.0350159193276973;0.03501585530642643;0.942697433392195;-0.03300899881899361;0.9432622191615042;1.010007199335005
50.59638;1.0599921675595794;0.9997643059346173;0.9431760839025338;0.01326432416184551;0.0125139446919524;1.060801811687942;1.0100096704540813;9.99995535318174;1.2503934059538868;0.03501591364926001;0.03501585511145038;0.9426971884737229;-0.03300899875562032;0.9432620157940083;1.0100071041029997
50.60638;1.0599920530925693;0.9997645383753165;0.9431762084927586;0.013264323016929253;0.01251394316568323;1.060801773243381;1.010009773696216;9.999954967258565;1.2503932475716766;0.03501590780702631;0.03501585513705542;0.9426969366138773;-0.0330089986943528;0.9432618124205935;1.01000701360514
50.61638;1.0599919324633806;0.9997647763961928;0.9431763393848314;0.01326432189663997;0.012513941701574622;1.0608017294980399;1.010009874225714;9.999954627170096;1.2503930964243484;0.03501590179732308;0.03501585538202211;0.942696677768203;-0.0330089986353829;0.9432616091229671;1.0100069282166633
50.62638;1.0599918052434185;0.9997650199290316;0.9431764764892039;0.013264320799086914;0.012513940300035444;1.0608016802479443;1.0100099716061437;9.999954331648473;1.2503929522270798;0.03501589561823543;0.03501585584588655;0.9426964119829033;-0.03300899857888143;0.9432614059801008;1.0100068481903728
50.63638;1.0599916710567625;0.999765268859697;0.9431766194630317;0.013264319721838709;0.012513938958363993;1.0608016252508703;1.0100100653534156;9.999954078572188;1.2503928147427608;0.03501588926816788;0.0350158565267034;0.9426961394210254;-0.03300899852496695;0.9432612030875552;1.0100067737555247
50.64638;1.059991529480801;0.9997655230184269;0.9431767677260383;0.01326431866240822;0.012513937670860897;1.0608015642155446;1.0100101548496292;9.999953865853394;1.250392683744202;0.035015882743714095;0.03501585742086154;0.9426958603185441;-0.0330089984736876;0.9432610005516954;1.0100067052216282
50.65638;1.0599913800749785;0.9997657821505505;0.943176920506449;0.013264317619287513;0.012513936430314884;1.0608014968325221;1.0100102393786228;9.99995369232827;1.250392558962318;0.03501587603761634;0.03501585852503828;0.9426955749399063;-0.03300899842503754;0.943260798472963;1.0100066429240522
50.66638;1.059991222452915;0.9997660458498946;0.9431770768884885;0.013264316591659534;0.012513935230063522;1.060801422845648;1.0100103182399087;9.999953557666958;1.2503924400859723;0.0350158691385969;0.03501585983659979;0.9426952835761222;-0.0330089983789924;0.9432605969298502;1.010006587131677
50.67638;1.0599910563266481;0.9997663135432252;0.9431772359031413;0.013264315578368258;0.012513934065851794;1.0608013420775222;1.0100103908902174;9.999953461267411;1.2503923267817525;0.03501586203495309;0.035015861351612845;0.9426949865825289;-0.033008998335533335;0.9432603960140766;1.0100065380506302
50.68638;1.059990881532492;0.9997665845757512;0.9431773966645227;0.013264314577652826;0.0125139329357557;1.0608012543807979;1.0100104570140624;9.999953401526835;1.250392218697843;0.035015854719160716;0.0350158630627764;0.9426946844045253;-0.0330089982946607;0.9432601958511041;1.0100064958309498
50.69638;1.0599906980358276;0.9997668583098482;0.9431775584339902;0.013264313587894812;0.012513931838457757;1.060801159654444;1.0100105164568214;9.999953375749035;1.2503921155019584;0.03501584718984808;0.03501586495926679;0.9426943775749422;-0.03300899825640054;0.9432599965420972;1.0100064605523091
50.70638;1.059990505920391;0.9997671341990741;0.9431777205828114;0.01326431260789963;0.012513930772055247;1.0608010579392229;1.0100105691363328;9.99995338029678;1.2503920169188354;0.035015839451373564;0.03501586702900063;0.9426940666768764;-0.03300899822080181;0.9432597981249731;1.0100064322288662
50.71638;1.059990305352643;0.9997674118597666;0.9431778825415249;0.013264311636501864;0.012513929733763146;1.0608009493994102;1.0100106150178298;9.999953411313548;1.2503919226866846;0.03501583151193165;0.03501586926066564;0.9426937522524683;-0.03300899818793235;0.9432596006034135;1.010006410791567
50.72638;1.059990096494767;0.999767691065043;0.9431780437607916;0.013264310673107672;0.012513928719986453;1.0608008342205346;1.0100106540723417;9.999953465542752;1.250391832508559;0.035015823381518305;0.03501587164411987;0.9426934347264431;-0.03300899815787241;0.9432594040115386;1.0100063960909251
50.73638;1.0599898794547535;0.9997679716609384;0.9431782036982984;0.013264309718445982;0.012513927726824463;1.0608007125821182;1.010010686207509;9.999953540874145;1.2503917460980085;0.035015815071564795;0.03501587417071993;0.9426931144448287;-0.033008998130709365;0.9432592084749187;1.0100063879477887
50.74638;1.0599896543490994;0.9997682535228397;0.9431783618674906;0.013264308773696219;0.012513926750436966;1.0608005846646102;1.0100107112733023;9.999953637188106;1.2503916632724617;0.0350158065941791;0.035015876832494575;0.9426927917525253;-0.03300899810653272;0.9432590142075573;1.010006386159628
50.75638;1.0599894214044707;0.9997685365560873;0.9431785178956031;0.013264307839436168;0.012513925787038324;1.0608004506258473;1.010010729147342;9.99995375668599;1.2503915840193305;0.03501579796048193;0.035015879619056486;0.9426924669993647;-0.03300899808541046;0.9432588214419315;1.01000639048243
50.76638;1.0599891810196895;0.9997688206906057;0.9431786715198593;0.013264306916247665;0.012513924833446627;1.060800310570466;1.0100107397830533;9.999953902771056;1.250391508513251;0.035015789181703866;0.03501588251514169;0.9426921405353055;-0.033008998067365306;0.9432586303509342;1.0100064006957976
50.77638;1.0599889337237156;0.9997691058589759;0.9431788225602057;0.013264306005223955;0.012513923888149241;1.0608001645488672;1.0100107431797793;9.999954078871937;1.2503914370112266;0.03501578027134077;0.035015885502698865;0.9426918127138082;-0.033008998052386065;0.9432584410237255;1.0100064166799374
50.78638;1.059988680076997;0.9997693918904595;0.9431789709096495;0.013264305107278466;0.012513922951399286;1.0608000125876529;1.0100107393485018;9.999954288476577;1.2503913696380076;0.03501577124559532;0.03501588856657514;0.94269148384343;-0.03300899804045489;0.9432582535096613;1.010006438362719
50.79638;1.0599884206877008;0.9997696783441493;0.9431791164945258;0.013264304223023096;0.01251392202382888;1.0607998547340938;1.0100107283203323;9.999954535795027;1.2503913063119036;0.035015762124092756;0.03501589169728007;0.9426911541471985;-0.03300899803156559;0.9432580678764394;1.0100064656021803
50.80638;1.0599881563288136;0.9997699644547025;0.9431792592206916;0.013264303353398921;0.01251392110518406;1.0607996911194035;1.0100107102161393;9.999954825752567;1.2503912468586418;0.0350157529312306;0.035015894888856945;0.9426908237946111;-0.033008998025735765;0.943257884240199;1.0100064981510712
50.81638;1.059987887992839;0.9997702492204344;0.9431793989962931;0.013264302499621385;0.012513920194942548;1.0607995219826563;1.0100106853510022;9.999955162765984;1.2503911910599834;0.035015743696494184;0.03501589813530568;0.942690492940351;-0.0330089980230067;0.9432577027741231;1.0100065357239123
50.82638;1.0599876168284537;0.9997705315248493;0.9431795358196908;0.013264301661808331;0.012513919293845623;1.0607993476007578;1.0100106542373561;9.99995554963338;1.2503911386283564;0.035015734451637165;0.03501590142754504;0.9426901617378571;-0.033008998023433336;0.9432575236918588;1.010006578060073
50.83638;1.0599873440134573;0.9997708102307964;0.943179669810125;0.0132643008367868;0.012513918404001316;1.0607991681914013;1.0100106174673842;9.999955987805798;1.2503910892416552;0.03501572522597671;0.03501590475251072;0.9426898303635146;-0.03300899802706485;0.9432573471952379;1.0100066249045152
50.84638;1.0599870706450623;0.9997710842211407;0.9431798011255011;0.013264300016874724;0.012513917527833072;1.0607989838590655;1.0100105756189646;9.999956478360076;1.2503910425738156;0.03501571604523433;0.03501590809382268;0.9426894990118084;-0.0330089980339041;0.9432571734499906;1.010006675994418
50.85638;1.0599867976945962;0.9997713524285272;0.9431799298784025;0.013264299190751519;0.01251391666723914;1.0607987946442374;1.0100105292083859;9.999957022686235;1.2503909983210555;0.03501570693275188;0.035015911432571795;0.9426891678730263;-0.03300899804387172;0.9432570026235231;1.0100067311154448
50.86638;1.059986525976031;0.9997716139091833;0.9431800561194044;0.013264298345480442;0.012513915822987534;1.0607986006575971;1.010010478684709;9.999957622696071;1.2503909563062592;0.035015697906973904;0.03501591475006501;0.9426888371862754;-0.033008998056804566;0.9432568349014596;1.0100067901580725
50.87638;1.0599862560479474;0.9997718679011612;0.9431801798266517;0.013264297468237768;0.012513914994377403;1.0607984020988153;1.0100104244917822;9.99995828061314;1.250390916557907;0.035015688977147436;0.0350159180318495;0.9426885073183595;-0.03300899807247549;0.9432566704668488;1.010006853106218
50.88638;1.059985988131846;0.9997721138190625;0.9431803009037675;0.013264296547214154;0.012513914179232121;1.0607981991077209;1.010010367092384;9.999958998605507;1.2503908792894876;0.03501568014431328;0.035015921268963655;0.9426881787716374;-0.03300899809061772;0.9432565095143035;1.0100069199267716
50.89638;1.0599857222144358;0.999772351233579;0.9431804192048227;0.0132642955718763;0.012513913374380533;1.06079799167396;1.0100103069165234;9.999959778288781;1.2503908448508017;0.035015671407480325;0.03501592445708075;0.9426878521424354;-0.03300899811095687;0.9432563522902565;1.0100069904302307
50.90638;1.059985458271837;0.999772579859857;0.9431805345587376;0.013264294532851146;0.012513912576917328;1.0607977797251256;1.0100102443541354;9.999960620026926;1.2503908136200748;0.035015662767592756;0.03501592759692989;0.9426875280297647;-0.03300899813324937;0.9432561991105859;1.0100070642567656
50.91638;1.0599851964243914;0.9997727995166589;0.9431806468057937;0.013264293422237894;0.012513911785419897;1.0607975632770918;1.0100101798265884;9.999961522585394;1.2503907858435768;0.035015654226315474;0.03501593069404673;0.9426872068960871;-0.03300899815730077;0.9432560503621762;1.0100071409673574
50.92638;1.0599849369821774;0.9997730100452228;0.9431807558300274;0.013264292234246185;0.012513911000045745;1.0607973425132056;1.01001011384758;9.999962483207904;1.250390761607625;0.035015645784615856;0.03501593375566942;0.9426868890160259;-0.0330089981829497;0.9432559064724535;1.010007220068947
50.93638;1.0599846803981665;0.9997732112468731;0.9431808615369627;0.013264290964965625;0.012513910221690927;1.0607971177772684;1.0100100469970998;9.999963497761248;1.2503907409471278;0.035015637443683086;0.03501593678774884;0.9426865745605508;-0.033008998210038235;0.9432557678504058;1.010007300970253
50.94638;1.0599844271676395;0.9997734028983373;0.9431809638259128;0.013264289612071569;0.012513909451344715;1.060796889561069;1.0100099798145779;9.999964561182427;1.2503907238509264;0.035015629204605214;0.03501593979405817;0.9426862636818982;-0.033008998238383075;0.9432556348827719;1.01000738299047
50.95638;1.0599841777645815;0.9997735848188589;0.9431810626416754;0.01326428817546038;0.01251390869025418;1.0607966585019546;1.0100099127304683;9.999965668158822;1.2503907101625504;0.03501562106636761;0.0350159427778633;0.9426859565321969;-0.0330089982677577;0.9432555079816426;1.010007465450509
50.96638;1.059983932622361;0.9997737568735299;0.9431811580544822;0.013264286657673917;0.012513907939788942;1.0607964253061568;1.0100098461203393;9.999966813495034;1.2503906996376273;0.03501561302606693;0.03501594574587617;0.9426856532744322;-0.033008998297904914;0.9432553876023798;1.0100075477655832
50.97638;1.0599836921309458;0.9997739189097622;0.9431812502728321;0.01326428506339662;0.012513907200021102;1.060796190640446;1.0100097803870611;9.999967992144775;1.250390692140404;0.03501560508084202;0.035015948710049025;0.9426853541258507;-0.03300899832856478;0.9432552742234079;1.010007629421069
50.98638;1.0599834566446364;0.9997740707641838;0.9431813395886726;0.013264283398626158;0.012513906468803307;1.0607959551314585;1.0100097159785926;9.999969199336183;1.2503906877154765;0.03501559722920006;0.03501595168354403;0.9426850593779015;-0.03300899835948066;0.9432551683024332;1.0100077098727296
50.99638;1.0599832264896438;0.9997742123036851;0.9431814263006922;0.013264281670081092;0.012513905743104924;1.0607957194477278;1.0100096533335938;9.999970430512686;1.2503906865179082;0.03501558947228737;0.035015954674300735;0.9426847693409783;-0.033008998390384306;0.9432550702153595;1.0100077885880072
51.00638;1.0599830019731977;0.9997743434231497;0.943181510691531;0.013264279885112681;0.012513905021142387;1.0607954842880134;1.0100095927871493;9.99997168093301;1.2503906887282414;0.03501558181502267;0.035015957682767364;0.9426844843017983;-0.033008998421001245;0.9432549802415299;1.0100078652342153
51.01638;1.0599827833312958;0.9997744640353594;0.9431815930766033;0.013264278052308731;0.01251390430326364;1.0607952502402687;1.0100095345500997;9.999972945819488;1.2503906944197134;0.035015574266247164;0.03501596070513075;0.9426842045409647;-0.033008998451086645;0.9432548986247574;1.0100079397437334
51.02638;1.0599825706214214;0.9997745739802982;0.943181673807198;0.013264276182388398;0.012513903591450649;1.0607950177199745;1.0100094787856628;9.999974220893737;1.2503907034251425;0.03501556683730127;0.035015963736792007;0.9426839303161211;-0.0330089984804489;0.9432548256264406;1.0100080122011192
51.03638;1.0599823637069201;0.9997746728981802;0.9431817531968857;0.013264274287812163;0.012513902888747085;1.0607947870549885;1.0100094256466352;9.999975502478177;1.2503907153309717;0.03501555954036646;0.035015966771782245;0.9426836618558667;-0.03300899850895066;0.9432547615318225;1.0100080827607874
51.04638;1.0599821623307342;0.9997747602592473;0.9431818314647196;0.01326427238037773;0.012513902199458362;1.060794558526923;1.0100093752228239;9.999976787842982;1.2503907295147245;0.03501555238749988;0.0350159698012105;0.9426833994613165;-0.033008998536512235;0.9432547066585852;1.0100081516580282
51.05638;1.0599819661796672;0.9997748354741427;0.9431819087165055;0.013264270468648533;0.012513901528764719;1.0607943323326265;1.0100093274894641;9.999978076211951;1.2503907451699856;0.03501554538822097;0.03501597281524667;0.9426831435701473;-0.03300899856310716;0.9432546613805539;1.010008219208172
51.06638;1.0599817749296647;0.9997748979498849;0.943181984982914;0.013264268556864457;0.01251390088106951;1.0607941086152846;1.0100092823304618;9.999979369018153;1.2503907613689937;0.03501553854763521;0.03501597580561978;0.9426828946761141;-0.033008998588729487;0.9432546261658288;1.0100082857343393
51.07638;1.0599815882419759;0.9997749471729649;0.9431820603053376;0.013264266645868647;0.012513900259111406;1.0607938875668395;1.0100092395798592;9.999980668703978;1.2503907770909515;0.03501553186859272;0.03501597876384205;0.9426826532367608;-0.03300899861335243;0.9432546016029457;1.0100083514993101
51.08638;1.0599814057259849;0.9997749828191562;0.9431821347509576;0.01326426473584868;0.012513899664435954;1.0607936694821614;1.010009198986469;9.999981977436937;1.2503907912002898;0.03501552535526756;0.03501598167772723;0.9426824196487039;-0.03300899863690848;0.9432545883520577;1.0100084167000793
51.09638;1.0599812269947908;0.999775004750098;0.9431822083546867;0.013264262828553837;0.012513899097727233;1.0607934547554172;1.010009160152239;9.999983296626558;1.2503908024974966;0.03501551901428996;0.03501598453066835;0.942682194269811;-0.03300899865929069;0.9432545870635622;1.0100084814486252
51.10638;1.0599810517999388;0.9997750129091924;0.9431822811080623;0.013264260927489805;0.01251389855870619;1.0607932438085343;1.0100091225473429;9.999984627082078;1.250390809821575;0.03501551285221579;0.035015987302050855;0.942681977478708;-0.0330089986803732;0.9432545983286108;1.0100085457319377
51.11638;1.059980880083449;0.9997750072574602;0.9431823530004021;0.013264259037189705;0.012513898046122587;1.0607930369668168;1.0100090856152295;9.999985969814048;1.250390812072605;0.035015506871365384;0.03501598996631255;0.9426817697145862;-0.03300899870004465;0.9432546226323589;1.0100086094139173
51.12638;1.0599807118872022;0.9997749877741551;0.9431824240369239;0.013264257162653345;0.012513897557632176;1.060792834471302;1.0100090488950593;9.999987326785531;1.2503908081750554;0.03501550106851263;0.0350159924933339;0.9426815714790452;-0.03300899871821412;0.9432546602840131;1.0100086722869908
51.13638;1.0599805471890875;0.9997749544904314;0.9431824942411324;0.013264255309472731;0.012513897089126176;1.0607926365766034;1.0100090120927612;9.999988700927332;1.2503907970750225;0.03501549543750618;0.03501599485215019;0.9426813833092433;-0.03300899873479303;0.9432547113650924;1.010008734180867
51.14638;1.0599803858074834;0.9997749075698549;0.9431825636795614;0.013264253484209773;0.012513896634379932;1.060792443512618;1.0100089751191585;9.999990095658353;1.2503907778196246;0.035015489971870054;0.03501599701434149;0.9426812057077751;-0.0330089987497093;0.9432547757635243;1.010008795057925
51.15638;1.0599802274637755;0.9997748473794112;0.943182632494809;0.013264251694086866;0.01251389618587881;1.0607922554813995;1.010008938058403;9.999991514242454;1.2503907497062987;0.03501548466515458;0.035015998954228716;0.9426810391299645;-0.03300899876294564;0.9432548532526766;1.0100088549866875
51.16638;1.0599800718967924;0.9997747744872011;0.9431827009122253;0.013264249946036547;0.01251389573590413;1.0607920727816766;1.0100089010402538;9.999992959365423;1.250390712342809;0.035015479511306145;0.035016000647862526;0.942680884054413;-0.03300899877453782;0.9432549435336125;1.01000891401752
51.17638;1.0599799188758718;0.9997746896373405;0.9431827692043687;0.013264248245463541;0.012513895277372171;1.0607918957747153;1.010008864150411;9.999994433072118;1.2503906655321935;0.03501547450675825;0.03501600207346442;0.9426807409942978;-0.033008998784537016;0.9432550462692316;1.010008972096411
51.18638;1.0599797681224947;0.9997745937334839;0.9431828376796039;0.013264246595312565;0.012513894804329719;1.0607917247211356;1.0100088274068175;9.999995936984686;1.250390609151444;0.035015469652294795;0.035016003213751805;0.9426806104575648;-0.03300899879299886;0.9432551611224232;1.0100090291265615
51.19638;1.0599796192951052;0.9997744877550917;0.9431829067250502;0.013264244996354261;0.012513894311518788;1.060791559779138;1.010008790737954;9.999997472667879;1.250390543140696;0.035015464951887926;0.035016004058412376;0.9426804929770707;-0.033008998799991335;0.9432552877364382;1.0100090850722132
51.20638;1.0599794720828104;0.9997743726387196;0.9431829767903309;0.013264243448613652;0.012513893793712894;1.0607914011238444;1.0100087539994054;9.999999041659871;1.250390467528508;0.035015460410259214;0.035016004604824;0.9426803891630403;-0.033008998805574286;0.9432554256707093;1.0100091399411313
51.21638;1.0599793262577633;0.999774249277855;0.9431830482861107;0.013264241953020763;0.012513893245280934;1.060791248985905;1.0100087169847243;10.00000064520487;1.2503903823827802;0.035015456032815494;0.03501600485736595;0.942680299622479;-0.03300899880977246;0.9432555744095518;1.0100091937074729
51.22638;1.0599791816329496;0.9997741186069842;0.943183121517434;0.013264240512054598;0.012513892659317242;1.0607911036282363;1.0100086793655845;10.000002284395782;1.2503902877104192;0.035015451827609706;0.03501600482709582;0.9426802248120171;-0.03300899881257678;0.9432557334607375;1.0100092462895833
51.23638;1.0599790380478897;0.9997739816407516;0.9431831967080381;0.013264239128879836;0.012513892027043462;1.0607909653758996;1.0100086406788094;10.00000396080964;1.2503901834693345;0.03501544780718934;0.03501600453164196;0.9426801650016681;-0.03300899881395306;0.9432559023902509;1.0100092975824115
51.24638;1.0599788954423395;0.9997738394752891;0.9431832740253363;0.01326423780658818;0.01251389133835623;1.06079083464286;1.0100086004445323;10.000005676771288;1.2503900696427348;0.03501544398741581;0.035016003993157296;0.9426801202651578;-0.03300899881384464;0.9432560807505073;1.0100093474900733
51.25638;1.0599787539129926;0.9997736932794049;0.9431833535300617;0.013264236548498237;0.01251389058263725;1.0607907118656255;1.0100085582643472;10.00000743494591;1.2503899461989696;0.035015440382390725;0.035016003234137304;0.9426800904276922;-0.03300899881219139;0.9432562680263885;1.0100093959217609
51.26638;1.059978613661132;0.9997735442572985;0.9431834351558092;0.013264235358074566;0.012513889749115109;1.060790597417516;1.0100085137821448;10.000009238078599;1.2503898130429456;0.03501543700168452;0.035016002273409966;0.9426800750943088;-0.03300899880895632;0.9432564636522421;1.010009442756985
51.27638;1.0599784748894094;0.9997733935770867;0.9431835187826029;0.013264234238540886;0.012513888827559341;1.0607904915805728;1.0100084666315554;10.000011089120722;1.2503896700614183;0.03501543385387656;0.03501600112402718;0.9426800737517687;-0.03300899880413222;0.9432566670765844;1.0100094878153703
51.28638;1.059978337712443;0.9997732422894703;0.9431836042949546;0.013264233193777395;0.012513887809644427;1.0607903945679114;1.0100084164629415;10.000012991049262;1.2503895171526325;0.03501543095034605;0.03501599979302287;0.9426800858488543;-0.03300899879773753;0.9432568778277328;1.0100095308742183
51.29638;1.0599782020881388;0.9997730912887814;0.9431836915690749;0.013264232229426971;0.012513886690049015;1.0607903065437265;1.0100083629954422;10.000014946029754;1.2503893542180027;0.035015428304945;0.03501599828220056;0.9426801108284264;-0.03300899878981312;0.943257095492346;1.0100095717120905
51.30638;1.0599780678013626;0.9997729413368714;0.9431837804501884;0.013264231352814381;0.012513885466885973;1.0607902275748342;1.010008306051969;10.000016954565545;1.2503891812043708;0.03501542593358742;0.03501599659027872;0.9426801480985928;-0.03300899878041718;0.9432573196209669;1.0100096101089018
51.31638;1.0599779345294695;0.9997727931094876;0.9431838707844499;0.013264230572466557;0.012513884141492284;1.0607901575641498;1.010008245532034;10.000019015607474;1.250388998180983;0.03501542385499033;0.03501599471562934;0.9426801969721108;-0.03300899876962377;0.9432575496924218;1.010009645817438
51.32638;1.059977801947608;0.999772647222009;0.9431839624938912;0.01326422989736856;0.012513882717209183;1.060790096240584;1.010008181308325;10.000021127377803;1.2503888053599634;0.03501542208915927;0.03501599265626733;0.9426802566581549;-0.033008998757515395;0.9432577851576381;1.0100096785693917
51.33638;1.0599776697921146;0.9997725042089202;0.9431840556167848;0.013264229336193156;0.01251388119764755;1.0607900431791266;1.0100081131631695;10.000023287942074;1.2503886030642295;0.035015420655574316;0.03501599040922161;0.9426803263343854;-0.033008998744166546;0.9432580254960331;1.010009708074289
51.34638;1.0599775378685212;0.9997723644672254;0.9431841502476221;0.01326422889697222;0.012513879585645638;1.0607899978563475;1.0100080408528618;10.000025495516613;1.2503883917030876;0.03501541957389296;0.035015987973180805;0.9426804052271512;-0.03300899872963899;0.9432582702735302;1.010009734010333
51.35638;1.0599774060545675;0.9997722282136714;0.9431842464337011;0.013264228586638175;0.012513877882998974;1.0607899597443369;1.0100079641994961;10.000027748714432;1.2503881717923782;0.035015418863028266;0.03501598534968134;0.9426804926210157;-0.03300899871398849;0.9432585191418504;1.0100097561020116
51.36638;1.0599772743186109;0.9997720954956669;0.9431843441585902;0.013264228411080312;0.012513876090329251;1.0607899283613371;1.0100078830698913;10.000030046583294;1.250387943979084;0.035015418536253215;0.03501598254081002;0.9426805878065404;-0.033008998697269656;0.943258771725787;1.0100097742023946
51.37638;1.0599771427371272;0.9997719662651061;0.9431844433964166;0.013264228376010018;0.012513874207184599;1.060789903239875;1.0100077973042643;10.000032388841763;1.2503877089465707;0.03501541859777203;0.03501597954981417;0.942680690054005;-0.03300899867953641;0.9432590275194168;1.0100097882748726
51.38638;1.059977011480622;0.9997718404772584;0.9431845441504104;0.013264228487398859;0.01251387223264006;1.0607898838502232;1.0100077067778381;10.000034776236603;1.250387467234249;0.03501541904455034;0.03501597638491051;0.9426807986719618;-0.03300899866083869;0.943259285907308;1.010009798343444
51.39638;1.059976880787339;0.9997717181624138;0.9431846464756427;0.013264228751516326;0.012513870165856303;1.0607898695235238;1.0100076115389576;10.000037210239027;1.2503872192006786;0.035015419869062446;0.035015973059181;0.9426809131019234;-0.033008998641226805;0.9432595462627853;1.0100098044605026
51.40638;1.059976750979168;0.9997715994415872;0.9431847504997127;0.013264229174874185;0.01251386800610537;1.060789859396951;1.010007511799671;10.000039692396017;1.250386965165736;0.035015421059328165;0.035015969585325525;0.942681032957937;-0.03300899862076587;0.9432598080027832;1.0100098067188563
51.41638;1.0599766224716523;0.9997714844506779;0.9431848564520253;0.013264229763280063;0.012513865753035019;1.0607898524149266;1.0100074078062358;10.00004222385554;1.2503867054878166;0.03501542259988673;0.035015965972681265;0.9426811579851522;-0.0330089985995387;0.94326007054686;1.0100098053181277
51.42638;1.0599764957445152;0.9997713732200102;0.9431849646819327;0.013264230520428043;0.012513863407575121;1.060789847421185;1.010007299777279;10.00004480464729;1.2503864405235814;0.035015424475288895;0.035015962231520835;0.9426812879788938;-0.03300899857762308;0.9432603332704751;1.0100098005999774
51.43638;1.0599763713071477;0.9997712656697754;0.9431850755935492;0.013264231447643904;0.012513860972358045;1.0607898432878358;1.0100071879054973;10.000047432694021;1.250386170658748;0.03501542667201407;0.035015958378425194;0.9426814227196967;-0.033008998555058754;0.9432605955170505;1.0100097929789686
51.44638;1.0599762496426821;0.9997711617352614;0.9431851895340595;0.013264232544508607;0.012513858451252698;1.0607898390043868;1.0100070723187045;10.000050103632907;1.2503858963802803;0.035015429178402495;0.03501595443372246;0.9426815619485377;-0.033008998531834685;0.943260856581402;1.0100097828311105
51.45638;1.0599761311821234;0.9997710614465654;0.9431853067550172;0.013264233808770426;0.012513855848668608;1.0607898337312704;1.01000695305824;10.000052812157174;1.2503856182643542;0.035015431985282876;0.035015950414149885;0.942681705404479;-0.03300899850789934;0.9432611156401903;1.0100097704530893
51.46638;1.0599760163453107;0.9997709649040634;0.943185427449878;0.013264235235626452;0.01251385316886413;1.0607898268682159;1.0100068301666265;10.000055553600335;1.2503853369237588;0.03501543508631633;0.03501594633047005;0.9426818529040488;-0.03300899848317276;0.9432613717644888;1.0100097560468402
51.47638;1.0599759055431213;0.9997708722204738;0.943185551810005;0.01326423681769585;0.012513850415633021;1.060789818104987;1.0100067037957117;10.000058324042408;1.2503850529424074;0.03501543847646338;0.035015942190453404;0.9426820043466076;-0.03300899845756392;0.9432616240512722;1.0100097396666914
51.48638;1.059975799137114;0.9997707834559334;0.9431856800461623;0.013264238546112037;0.012513847592659397;1.0607898073497426;1.0100065742034279;10.000061119300039;1.250384766831586;0.03501544215025828;0.03501593800129344;0.9426821596429681;-0.03300899843099483;0.9432618717068671;1.0100097212196966
51.49638;1.0599756974360695;0.9997706985792268;0.9431858123436807;0.013264240412135088;0.01251384470410829;1.0607897946199811;1.0100064416605594;10.000063934212452;1.2503844790849064;0.03501544610124509;0.03501593376971226;0.9426823186473812;-0.033008998403414536;0.9432621139898878;1.0100097005586695
51.50638;1.0599756006891616;0.999770617480952;0.9431859488175196;0.01326424240811423;0.012513841755473057;1.0607897800628607;1.0100063064177014;10.000066762534843;1.2503841902348811;0.03501545032074285;0.03501592950160335;0.9426824810794198;-0.033008998374803755;0.9432623501444528;1.0100096775824317
51.51638;1.0599755090613083;0.9997705399935426;0.9431860895326541;0.013264244527061198;0.012513838754192276;1.0607897640165576;1.0100061687504276;10.000069597417289;1.250383900806033;0.0350154547956135;0.035015925202661904;0.9426826464592808;-0.03300899834517201;0.9432625794120362;1.0100096522416502
51.52638;1.0599754226573521;0.9997704658812603;0.9431862345933191;0.0132642467613963;0.012513835708794198;1.0607897469427285;1.0100060289235324;10.000072432524457;1.2503836113030125;0.03501545950751409;0.035015920880304224;0.9426828141300239;-0.03300899831455134;0.9432628010548373;1.0100096244753354
51.53638;1.0599753415782156;0.9997703948298191;0.9431863842537708;0.013264249101742518;0.01251383262746795;1.0607897292458486;1.0100058871037003;10.00007526264069;1.2503833222772676;0.03501546443351766;0.035015916544551294;0.9426829833708866;-0.033008998282994056;0.9432630143729146;1.0100095941994953
51.54638;1.0599752659478245;0.9997703264862716;0.9431865389325328;0.013264251536996152;0.012513829517615756;1.0607897111452655;1.0100057433771694;10.000078083258249;1.2503830343157938;0.035015469546932146;0.035015912204717656;0.9426831535195624;-0.033008998250561083;0.9432632187377571;1.0100095613647317
51.55638;1.0599751958794812;0.9997702605184109;0.9431866991220333;0.013264254056307016;0.01251382638607658;1.0607896927341318;1.0100055978366735;10.000080890488238;1.2503827479901424;0.035015474819704205;0.03501590786492148;0.9426833240155916;-0.033008998217303916;0.9432634136017605;1.0100095260350812
51.56638;1.0599751313974712;0.9997701966299787;0.9431868653229004;0.013264256650989759;0.012513823239344541;1.060789674154685;1.0100054506427403;10.000083681506212;1.2503824638632537;0.03501548022666;0.03501590352488041;0.9426834943745294;-0.03300899818326126;0.9432635984725115;1.0100094883971746
51.57638;1.0599750724112889;0.9997701345529104;0.9431870380527201;0.013264259314271365;0.01251382008358251;1.0607896556732668;1.0100053020095434;10.00008645446969;1.2503821824889558;0.03501548574833035;0.03501589918513603;0.942683664168415;-0.033008998148467195;0.9432637729426037;1.0100094486439901
51.58638;1.059975018782779;0.9997700740602588;0.9431872178747096;0.013264262039709648;0.012513816924451969;1.0607896375819983;1.010005152134656;10.00008920776889;1.250381904375164;0.03501549136974257;0.03501589484937815;0.9426838330460474;-0.03300899811295725;0.9432639368167258;1.0100094068742596
51.59638;1.0599749703938468;0.9997700149909665;0.9431874053640474;0.013264264820506608;0.01251381376672848;1.060789620086723;1.0100050011941333;10.00009193941958;1.2503816299569228;0.035015497077282305;0.03501589052169337;0.9426840007371785;-0.033008998076779525;0.9432640901651926;1.010009363093204
51.60638;1.0599749271395205;0.9997699572497625;0.943187600996381;0.013264267650200952;0.012513810614259267;1.0607896032752588;1.0100048494015164;10.000094647459472;1.2503813596083733;0.03501550285816965;0.035015886203794186;0.9426841670061755;-0.03300899804000885;0.9432642331896155;1.0100093172342444
51.61638;1.0599748888938574;0.9997699007705878;0.9431878050594238;0.013264270522724084;0.012513807471166614;1.0607895871451232;1.0100046970390908;10.00009733104844;1.2503810936630175;0.03501550870313739;0.03501588189601037;0.9426843316339026;-0.03300899800273882;0.9432643660974328;1.0100092691767453
51.62638;1.0599748555425232;0.9997698455068125;0.9431880176688585;0.013264273430703136;0.012513804343168733;1.0607895716824653;1.0100045444691907;10.00009999077157;1.250380832430364;0.03501551460845867;0.03501587760036894;0.9426844944606838;-0.033008997965060176;0.9432644891236768;1.010009218772859
51.63638;1.0599748270475966;0.9997697914907243;0.9431882388648752;0.013264276364147178;0.012513801237632476;1.0607895568782457;1.010004392122647;10.000102627741136;1.2503805762409363;0.03501552057494062;0.03501587332132714;0.9426846554024926;-0.03300899792705675;0.9432646025378993;1.010009165854574
51.64638;1.0599748034571257;0.999769738855764;0.9431884686982532;0.013264279311334207;0.012513798162955711;1.0607895426512188;1.0100042404282414;10.00010524274337;1.2503803254421986;0.03501552660421755;0.035015869064290224;0.9426848144341625;-0.03300899788882038;0.9432647065345264;1.0100091102054949
51.65638;1.0599747848885546;0.9997696877450373;0.9431887071901925;0.013264282260915796;0.01251379512754661;1.0607895288467397;1.0100040897049913;10.000107835783119;1.2503800802836444;0.03501553269463498;0.03501586483623076;0.9426849716152352;-0.03300899785046724;0.943264801139263;1.01000905153406
51.66638;1.0599747715006038;0.9997696381891665;0.9431889541680889;0.013264285203099021;0.012513792138489698;1.0607895153199347;1.0100039401230396;10.000110405550151;1.2503798408594033;0.03501553884053627;0.035015860648134306;0.942685127106205;-0.033008997812142796;0.9432648862548926;1.010008989491662
51.67638;1.0599747634116867;0.9997695900327992;0.943189209156974;0.01326428812874087;0.01251378920125249;1.0607895019971558;1.0100037918107567;10.000112949368503;1.2503796072054136;0.03501554503452707;0.03501585651604153;0.9426852811159692;-0.033008997774007814;0.9432649617969395;1.0100089237145928
51.68638;1.0599747606196426;0.9997695429428836;0.9431894714596518;0.013264291027954489;0.012513786321048603;1.0607894889134546;1.0100036449905532;10.000115463742919;1.250379379341761;0.03501555126801769;0.03501585246019998;0.9426854338644572;-0.03300899773620819;0.943265027774145;1.0100088538594683
51.69638;1.0599747629756637;0.9997694964501584;0.9431897403439989;0.01326429389059037;0.012513783504201152;1.060789476234195;1.0100035000160552;10.000117944520749;1.250379157187708;0.03501555752996909;0.03501584850228348;0.9426855855858504;-0.03300899769884919;0.9432650842772068;1.0100087796736015
51.70638;1.059974770144348;0.9997694499544871;0.9431900151652832;0.013264296708055326;0.012513780758110995;1.0607894642560498;1.010003357367967;10.000120386558812;1.2503789405585013;0.03501556380822326;0.03501584466136353;0.942685736508439;-0.033008997661988934;0.943265131456865;1.0100087010969974
51.71638;1.0599747815800244;0.9997694027826295;0.9431902953584809;0.013264299474249135;0.012513778090650666;1.060789453355821;1.0100032176656366;10.00012278368565;1.250378729290476;0.035015570093432105;0.03501584095150031;0.9426858868298055;-0.033008997625642335;0.9432651695313428;1.010008618260846
51.72638;1.0599747966572757;0.9997693543336169;0.9431905803709429;0.013264302185172352;0.012513775509623867;1.0607894439003542;1.0100030816390362;10.0001251291886;1.2503785233386233;0.03501557638149851;0.03501583738207395;0.9426860367331577;-0.033008997589789035;0.9432651987917672;1.010008531333478
51.73638;1.0599748148623342;0.9997693041892727;0.9431908696090707;0.013264304838367762;0.012513773022346849;1.0607894362167576;1.0100029500344705;10.000127416052873;1.2503783227938658;0.035015582672835194;0.0350158339595245;0.9426861864351803;-0.03300899755438713;0.9432652195581982;1.010008440384335
51.74638;1.059974835839562;0.9997692521276003;0.94319116240578;0.013264307432561151;0.012513770635770525;1.0607894306019212;1.0100028235163159;10.000129636842553;1.25037812788461;0.035015588970268886;0.035015830688160714;0.9426863362176334;-0.033008997519385894;0.9432652321331457;1.010008345408122
51.75638;1.0599748593416058;0.9997691980538856;0.9431914580011886;0.013264309967388938;0.012513768356426196;1.0607894272957303;1.010002702624065;10.00013178414406;1.250377938973092;0.035015595277327005;0.03501582757040822;0.9426864863803321;-0.03300899748472559;0.9432652368363528;1.0100082464795157
51.76638;1.0599748852071593;0.9997691419153244;0.9431917555530063;0.013264312443305292;0.0125137661898795;1.0607894264509952;1.0100025878064918;10.00013385116953;1.2503777565605736;0.03501560159655023;0.03501582460920346;0.9426866371349208;-0.03300899745033448;0.9432652340509611;1.0100081439370752
51.77638;1.0599749133479925;0.9997690837097606;0.9431920541842024;0.013264314861393227;0.01251376414091029;1.0607894281399304;1.0100024794761633;10.00013583179563;1.2503775813347995;0.035015607928255546;0.035015821810406786;0.9426867885299591;-0.03300899741614878;0.9432652242036087;1.010008038431435
51.78638;1.0599749437378279;0.9997690235507148;0.9431923530195278;0.013264317223246534;0.012513762214151486;1.0607894324005025;1.0100023779988807;10.000137720635303;1.2503774141227502;0.03501561427065768;0.0350158191832309;0.9426869404440099;-0.033008997382150775;0.9432652077469277;1.0100079307591197
