time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.79638;1.0599749764287199;0.999768961577227;0.943192651167132;0.013264319531026114;0.012513760414492332;1.060789439285991;1.0100022836425102;10.00013951315038;1.2503772556654538;0.035015620620822474;0.03501581674030406;0.9426870925913954;-0.033008997348383556;0.9432651851739005;1.0100078216686326
51.80638;1.059975011599799;0.999768897742394;0.943192947704121;0.01326432178740873;0.012513758747849796;1.0607894488387104;1.0100021965211101;10.000141205422524;1.2503771064218558;0.035015626976191754;0.03501581449687525;0.9426872444855844;-0.033008997314920414;0.9432651570179958;1.0100077118084123
51.81638;1.0599750496108666;0.9997688317906448;0.9431932417419345;0.013264323995991036;0.012513757221100534;1.0607894610024797;1.0100021165611495;10.000142793941274;1.2503769665478046;0.035015633335560216;0.03501581246880015;0.9426873954605929;-0.03300899728182604;0.943265123829311;1.010007601764418
51.82638;1.059975090956054;0.9997687634418811;0.943193532491307;0.01326432616151864;0.01251375584004024;1.060789475574491;1.0100020435695174;10.000144275287768;1.2503768359816316;0.035015639697819796;0.035015810669978095;0.9426875448150653;-0.03300899724915314;0.9432650861502596;1.0100074921012356
51.83638;1.0599751360950063;0.9997686925181469;0.9431938192528417;0.013264328288508145;0.012513754607813987;1.060789492210452;1.0100019773651638;10.000145645644587;1.250376714572708;0.035015646059385175;0.035015809109531636;0.9426876919223272;-0.03300899721696381;0.9432650445393694;1.0100073833716785
51.84638;1.0599751853049837;0.9997686189400126;0.9431941014253441;0.01326433037987006;0.01251375352537346;1.0607895104509746;1.010001917821344;10.000146900898374;1.2503766022460956;0.03501565241323603;0.03501580779014884;0.9426878362488615;-0.03300899718533623;0.9432649996096555;1.0100072761081984
51.85638;1.0599752386489267;0.999768542693385;0.9431943785099687;0.013264332437237184;0.012513752592454755;1.0607895297820613;1.010001864830258;10.00014803705622;1.2503764991257986;0.03501565875086025;0.035015806708186166;0.9426879773691366;-0.0330089971543403;0.9432649519827042;1.0100071708186338
51.86638;1.059975296025;0.9997684638191325;0.943194650034679;0.01326433446189307;0.012513751807944723;1.060789549740242;1.0100018183353323;10.00014904992237;1.2503764054932593;0.03501566506448101;0.035015805854916746;0.9426881149505631;-0.03300899712401051;0.9432649022031244;1.0100070679656385
51.87638;1.0599753572384243;0.9997683824430252;0.9431949155046098;0.013264336455606889;0.012513751169875131;1.0607895700205119;1.0100017783873387;10.000149934488991;1.250376321696115;0.035015671347676136;0.03501580521789789;0.9426882486934797;-0.03300899709435097;0.943264850712414;1.0100069679548866
51.88638;1.059975422033463;0.9997682988067065;0.9431951744086247;0.01326433842147491;0.012513750675678259;1.0607895904943467;1.0100017450896304;10.000150685381096;1.2503762481685237;0.0350156775962044;0.03501580478050721;0.9426883783313806;-0.03300899706536316;0.9432647978663234;1.0100068711797112
51.89638;1.0599754900822107;0.9997682132189498;0.9431954262157048;0.01326434036409518;0.01251375032232517;1.0607896111232396;1.0100017184749601;10.00015129826472;1.2503761853960211;0.035015683808404856;0.03501580452064488;0.9426885037097639;-0.03300899703705949;0.9432647439495331;1.010006778066794
51.90638;1.059975561047317;0.9997681259890258;0.943195670383104;0.013264342288894674;0.012513750105870901;1.0607896318867491;1.0100016984328246;10.000151770573243;1.2503761337688368;0.035015689983432526;0.03501580441233889;0.9426886248355952;-0.03300899700945413;0.9432646891854285;1.010006689035259
51.91638;1.0599756346931128;0.9997680374033657;0.9431959063683252;0.013264344201496357;0.012513750021646133;1.060789652797515;1.0100016847478714;10.000152101005074;1.2503760935020503;0.03501569612029415;0.03501580442924425;0.9426887418026011;-0.03300899698255166;0.9432646337579409;1.0100066044142095
51.92638;1.0599757108703;0.9997679476385409;0.9431961336081058;0.013264346107407742;0.012513750065187677;1.0607896739197382;1.0100016771888929;10.000152289174295;1.2503760645823945;0.03501570221828666;0.03501580454600626;0.9426888546446484;-0.033008996956341435;0.9432645778674904;1.0100065244120322
51.93638;1.0599757894665822;0.9997678566479236;0.9431963515112154;0.013264348011571309;0.012513750232384891;1.0607896952900773;1.0100016755295402;10.000152336004389;1.2503760467196126;0.035015708276636984;0.0350158047371318;0.9426889632970485;-0.03300899693078834;0.9432645217759338;1.0100064490976843
51.94638;1.0599758704720113;0.9997677642159128;0.9431965594927347;0.013264349917959288;0.012513750518939859;1.0607897167989806;1.0100016795228026;10.000152243692648;1.2503760394104628;0.03501571429520548;0.03501580497550639;0.9426890676541576;-0.03300899690583196;0.9432644657476036;1.0100063783415179
51.95638;1.05997595402421;0.9997676701267082;0.9431967570080155;0.013264351829641955;0.012513750920045842;1.0607897381868194;1.010001688913262;10.000152014874262;1.2503760420580445;0.0350157202762743;0.03501580523321094;0.942689167581769;-0.03300899688140891;0.9432644099365664;1.0100063118133225
51.96638;1.0599760403625786;0.9997675742402736;0.9431969435783063;0.013264353749262313;0.012513751430163166;1.0607897591528925;1.0100017034839226;10.00015165243638;1.2503760540962605;0.03501572622514195;0.035015805484695024;0.9426892629184166;-0.03300899685747913;0.943264354352323;1.010006249107323
51.97638;1.0599761297822914;0.999767476474973;0.9431971188236365;0.013264355679679148;0.012513752042266598;1.060789779407244;1.0100017231180254;10.000151160484068;1.250376075105534;0.03501573214964118;0.035015805708292755;0.942689353496145;-0.033008996834035756;0.9432642989078326;1.0100061898576986
51.98638;1.0599762225859475;0.9997673768156513;0.9431972824798391;0.013264357624442781;0.01251375274712652;1.060789798648243;1.01000174784976;10.000150545095298;1.2503761047952875;0.03501573805822022;0.03501580588520822;0.9426894391194492;-0.0330089968110973;0.9432642434628767;1.010006133721657
51.99638;1.0599763189886457;0.9997672753615011;0.9431974343791292;0.013264359587961988;0.0125137535337607;1.060789816617129;1.010001777832072;10.000149814266551;1.2503761428584876;0.03501574395780258;0.03501580599879443;0.9426895195322974;-0.0330089967886842;0.9432641878343511;1.0100060802953532
52.00638;1.059976418991878;0.9997671723089628;0.9431975744206256;0.013264361575266032;0.012513754390498077;1.0607898331620897;1.0100018132012618;10.000148977660198;1.250376188870188;0.03501574985367781;0.03501580603435587;0.9426895944459612;-0.033008996766794446;0.9432641317954358;1.010006029074383
52.01638;1.0599765223100843;0.9997670678053088;0.9431977025440094;0.013264363590759925;0.012513755305637178;1.0607898481697515;1.0100018539423339;10.000148046162996;1.250376242281477;0.0350157557501029;0.035015805979209697;0.9426896635901054;-0.03300899674540176;0.943264075061927;1.0100059795007341
52.02638;1.0599766284632235;0.9997669618237988;0.9431978186812935;0.013264365636691448;0.012513756267366219;1.0607898615065638;1.010001899867206;10.000147030813556;1.2503763024340553;0.035015761650171486;0.03501580582421026;0.9426897267246672;-0.033008996724483104;0.9432640172910887;1.0100059310217222
52.03638;1.059976736994591;0.9997668541772649;0.9431979226892147;0.013264367713098269;0.012513757263206336;1.0607898730385037;1.0100019507035638;10.000145941402462;1.2503763685538793;0.035015767555653846;0.03501580556613373;0.9426897836705331;-0.0330089967040466;0.9432639581203449;1.010005883061758
52.04638;1.0599768476172582;0.9997667445699758;0.9431980143213353;0.013264369818910462;0.012513758280060313;1.0607898826149347;1.0100020061784467;10.000144785460936;1.2503764397264416;0.03501577346735677;0.03501580520865345;0.9426898343958716;-0.03300899668412945;0.9432638972211402;1.0100058349547443
52.05638;1.0599769602025095;0.999766632657269;0.9431980932969214;0.013264371953054237;0.012513759304737367;1.0607898900664015;1.0100020660056688;10.00014356811155;1.2503765148743033;0.035015779385116144;0.03501580476032244;0.942689879077109;-0.033008996664777204;0.9432638343627933;1.0100057859194893
52.06638;1.0599770747021062;0.9997665181218907;0.9431981594016688;0.013264374115545962;0.01251376032394422;1.060789895222048;1.010002129843734;10.000142292872734;1.2503765927959414;0.03501578530665911;0.03501580423105593;0.9426899180798066;-0.0330089966460265;0.9432637694679218;1.0100057350374319
52.07638;1.0599771910815328;0.99976640069356;0.9431982124969447;0.013264376308729061;0.012513761324745241;1.0607898978527217;1.0100021973226703;10.000140962588214;1.250376672309963;0.03501579122716858;0.0350158036308046;0.9426899518830039;-0.03300899662789678;0.9432637025697826;1.0100056812131637
52.08638;1.0599773092439693;0.9997662801339564;0.9431982524424307;0.013264378538075067;0.01251376229600799;1.0607898976260062;1.01000226814699;10.000139579554824;1.250376752386594;0.035015797141122997;0.03501580297065626;0.9426899809909421;-0.03300899661039516;0.9432636336647172;1.0100056232312618
52.09638;1.0599774289737953;0.9997661562544291;0.9431982790180902;0.013264380811502883;0.01251376322864614;1.0607898941469571;1.0100023421794606;10.000138145625053;1.2503768321205846;0.035015803045309254;0.03501580226272434;0.9426900058763034;-0.03300899659352953;0.9432635625845764;1.0100055599345057
52.10638;1.0599775499831992;0.9997660289292115;0.9431982918949893;0.01326438313723415;0.012513764114356564;1.0607898870243306;1.0100024193793657;10.000136663186584;1.2503769106735922;0.03501580894122849;0.03501580151667003;0.9426900270050902;-0.03300899657731507;0.9432634889535886;1.0100054903654394
52.11638;1.0599776720054572;0.9997658980625275;0.9431982906903753;0.013264385521443182;0.012513764945137023;1.0607898759408223;1.0100024996710069;10.000135135849188;1.250376987344485;0.03501581483455441;0.03501580073501364;0.9426900448892349;-0.033008996561779455;0.9432634122297339;1.0100054138184404
52.12638;1.0599777948342537;0.999765763589218;0.943198275078919;0.0132643879669226;0.012513765713709471;1.0607898607411914;1.0100025829296575;10.000133568011607;1.2503770616175516;0.035015820731227484;0.03501579991280866;0.9426900600296472;-0.033008996546968074;0.943263331851966;1.0100053298637623
52.13638;1.059977918338003;0.9997656255351187;0.9431982448829614;0.01326439047278757;0.0125137664134573;1.0607898415136094;1.0100026690838837;10.000131964302481;1.2503771330427538;0.03501582663483252;0.0350157990439289;0.9426900728070764;-0.03300899653294107;0.9432632474365745;1.010005238297836
52.14638;1.0599780424318248;0.9997654840230766;0.943198200147926;0.013264393034540764;0.01251376703823605;1.0607898185988087;1.0100027582081492;10.000130329482417;1.2503772010946372;0.035015832548141;0.03501579812695161;0.9426900834727625;-0.03300899651977536;0.9432631588440635;1.0100051389954556
52.15638;1.0599781669555448;0.9997653392424689;0.9431981411704288;0.013264395644772936;0.012513767582816313;1.0607897924948853;1.0100028505290315;10.000128668649255;1.250377265182295;0.03501583847505055;0.03501579716443029;0.9426900922195931;-0.033008996507562526;0.9432630660362951;1.0100050317644924
52.16638;1.0599782915626135;0.9997651914639327;0.9431980684228366;0.013264398294254852;0.012513768043396743;1.0607897637199535;1.0100029463397173;10.000126987165503;1.2503773247411114;0.03501584442021423;0.03501579615968949;0.9426900992605176;-0.03300899649639002;0.9432629689391091;1.0100049162874276
52.17638;1.0599784157131529;0.9997650410031953;0.9431979824757281;0.013264400972442157;0.01251376841793146;1.060789732721609;1.0100030459044131;10.000125289781852;1.2503773792576085;0.035015850387798995;0.03501579511600084;0.9426901048820004;-0.033008996486338496;0.9432628675109647;1.0100047921648332
52.18638;1.0599785387745837;0.9997648880979599;0.9431978839729639;0.013264403668002316;0.012513768706555564;1.0607896998700022;1.0100031494719028;10.000123579970852;1.2503774282471816;0.03501585638030605;0.03501579403647319;0.9426901094730251;-0.03300899647750564;0.9432627618721998;1.0100046590259102
52.19638;1.0599786601935197;0.9997647328652258;0.9431977735953727;0.013264406369973804;0.012513768911559829;1.0607896654793332;1.0100032573302968;10.00012185997123;1.25037747129091;0.03501586239749458;0.035015792924073696;0.9426901135421667;-0.03300899647002238;0.9432626522990277;1.0100045166115281
52.20638;1.0599787795698663;0.999764575390738;0.9431976520307275;0.01326440906857508;0.012513769036432462;1.060789629778682;1.0100033697666866;10.000120130505069;1.2503775081408088;0.03501586843659868;0.035015791784048324;0.942690117715849;-0.033008996464046834;0.9432625391250185;1.0100043647772012
52.21638;1.0599788965353103;0.9997644157982509;0.9431975199555295;0.01326441175499434;0.01251376908448731;1.0607895928936029;1.0100034870351584;10.00011839053218;1.250377538787828;0.035015874494778346;0.035015790626221246;0.9426901227566361;-0.03300899645974043;0.9432624226566637;1.010004203477059
52.22638;1.0599790106391542;0.9997642542506591;0.9431973779838814;0.013264414421058508;0.012513769057860412;1.0607895549136008;1.0100036094059393;10.000116638149846;1.2503775634069823;0.03501588057044065;0.035015789465521314;0.9426901296026461;-0.03300899645723137;0.9432623031278712;1.0100040327853708
52.23638;1.059979121432205;0.9997640909723209;0.9431972266544544;0.013264417059941292;0.012513768957400204;1.060789515970851;1.0100037371259096;10.000114871921168;1.2503775822570864;0.03501588666071669;0.035015788323178865;0.9426901393350118;-0.033008996456599875;0.9432621807056262;1.0100038529205615
52.24638;1.0599792286049996;0.9997639262894221;0.9431970665059106;0.013264419666889413;0.012513768783435701;1.0607894762529104;1.0100038702325367;10.000113091330757;1.2503775956410612;0.03501589275965079;0.03501578722493256;0.9426901530617955;-0.03300899645791037;0.9432620555432093;1.010003664181877
52.25638;1.0599793319848885;0.9997637606293448;0.9431968981443327;0.013264422238053974;0.012513768536371959;1.0607894359331735;1.0100040084400033;10.000111296753191;1.2503776039134935;0.03501589885978178;0.03501578619503252;0.9426901717825064;-0.03300899646124813;0.9432619278221561;1.0100034668137294
52.26638;1.0599794314359792;0.9997635944875524;0.9431967222491471;0.013264424768928695;0.012513768216595205;1.0607893950832976;1.0100041512158162;10.00010948970427;1.2503776075059896;0.035015904952902625;0.0350157852536638;0.9426901962617076;-0.03300899646672129;0.9432617977717914;1.0100032609325564
52.27638;1.0599795267694059;0.9997634283753004;0.9431965395433853;0.013264427254663069;0.012513767824821675;1.060789353673728;1.0100042979136743;10.000107672556009;1.2503776069204384;0.03501591102876121;0.03501578441957337;0.9426902269809201;-0.03300899647444135;0.9432616657125562;1.010003046555759
52.28638;1.0599796177250742;0.9997632627542079;0.94319635073381;0.01326442969058367;0.0125137673631109;1.0607893116454463;1.0100044478774823;10.00010584725674;1.2503776026428362;0.035015917074474066;0.03501578371319405;0.9426902642358558;-0.0330089964845076;0.9432615320912118;1.0100028236837293
52.29638;1.0599797040549692;0.9997630980290485;0.9431961564467708;0.013264432071691087;0.012513766835560523;1.0607892690042813;1.0100046005120111;10.000104014263467;1.2503775950660017;0.035015923075193765;0.03501578315685756;0.9426903082691447;-0.0330089964970097;0.9432613974517776;1.0100025924134381
52.30638;1.0599797856177529;0.9997629346450616;0.943195957204387;0.01326443439270252;0.01251376624857952;1.0607892259072342;1.0100047553074942;10.00010217266162;1.250377584494321;0.035015929015553456;0.03501578277168222;0.9426903592844587;-0.03300899651203922;0.9432612623769041;1.0100023530119888
52.31638;1.0599798623635281;0.9997627731766799;0.943195753449488;0.013264436648540144;0.012513765610849801;1.0607891826396503;1.0100049118453218;10.000100321152887;1.2503775712127152;0.035015934880791;0.03501578257538342;0.9426904173975337;-0.03300899652969642;0.9432611274345531;1.0100021058611062
52.32638;1.0599799342592922;0.999762614297254;0.9431955455876954;0.013264438834182992;0.012513764932710761;1.0607891394872981;1.0100050698052867;10.000098458955827;1.250377555591159;0.03501594065568405;0.03501578258380131;0.9426904826556752;-0.033008996550092685;0.9432609931300191;1.0100018513392524
52.33638;1.0599800012602068;0.9997624586950176;0.9431953340038411;0.013264440944368416;0.012513764225164254;1.0607890966676146;1.0100052289409003;10.000096585825048;1.2503775381334163;0.03501594632350182;0.03501578281254409;0.9426905550716849;-0.033008996573339125;0.9432608598853727;1.0100015897710155
52.34638;1.0599800633079368;0.9997623070229483;0.9431951190213193;0.013264442973456955;0.012513763499044825;1.0607890543734901;1.0100053890233345;10.000094701234405;1.2503775194528748;0.03501595186747618;0.035015783276240726;0.9426906345978746;-0.03300899659952084;0.9432607280290614;1.0100013214402135
52.35638;1.0599801203229489;0.9997621598896868;0.9431949008180992;0.013264444915614218;0.0125137627646131;1.0607890128127377;1.0100055498453033;10.000092803930107;1.2503775002541921;0.03501595727091113;0.035015783986939775;0.9426907211440942;-0.033008996628686296;0.9432605978155109;1.0100010465971467
52.36638;1.059980172213465;0.9997620178659861;0.9431946794385103;0.013264446766033512;0.01251376203148784;1.0607889721895138;1.0100057112684278;10.000090892531997;1.2503774813123079;0.03501596251514078;0.0350157849519292;0.9426908146816059;-0.033008996660861975;0.9432604695415471;1.0100007654868983
52.37638;1.059980218947955;0.9997618814845466;0.9431944549800325;0.013264448522433478;0.01251376130863264;1.0607889326913191;1.0100058731674346;10.000088966033424;1.2503774633787241;0.035015967580528266;0.03501578617128835;0.9426909153271795;-0.03300899669606787;0.943260343609574;1.010000478447127
52.38638;1.0599802606623772;0.9997617512597237;0.9431942277676043;0.013264450185147136;0.012513760603985008;1.060788894511012;1.0100060352820615;10.00008702362497;1.2503774470159814;0.03501597244987532;0.03501578763679471;0.9426910233747188;-0.033008996734310125;0.9432602203865649;1.0100001859752534
52.39638;1.0599802976420705;0.9997616277534466;0.9431939983226189;0.013264451756116558;0.012513759924093848;1.0607888578701814;1.0100061971282086;10.000085065013684;1.25037743254617;0.035015977109470825;0.0350157893332081;0.9426911392839247;-0.03300899677555113;0.9432601000691183;1.009999888686854
52.40638;1.059980330200373;0.999761511611236;0.9431937672094954;0.01326445323815129;0.012513759274378197;1.0607888230321458;1.0100063580257805;10.000083091205772;1.2503774201951112;0.035015981547534124;0.035015791242723956;0.9426912635724107;-0.033008996819680975;0.9432599827654294;1.0099995872724226
52.41638;1.0599803586632421;0.9997614034890845;0.9431935349864241;0.01326445463489341;0.012513758659177499;1.0607887903071556;1.0100065171750399;10.000081104512638;1.2503774101911191;0.03501598575290148;0.03501579335067819;0.9426913966291606;-0.03300899686652185;0.9432598686302438;1.009999282515167
52.42638;1.0599803834424315;0.9997613039533064;0.9431933022947143;0.01326445595114949;0.012513758081313322;1.060788760024909;1.0100066737261704;10.000079108102906;1.250377402716003;0.035015989715101156;0.035015795648284415;0.9426915385877015;-0.033008996915883784;0.9432597578294339;1.0099989752829017
52.43638;1.059980405049518;0.9997612134496772;0.9431930698856457;0.013264457192956497;0.012513757542130221;1.0607887325026808;1.010006826837251;10.000077105751348;1.250377397885489;0.03501599342501893;0.03501579813105311;0.9426916893472385;-0.033008996967634874;0.9432596504536047;1.0099986664651484
52.44638;1.0599804240258446;0.9997611323091414;0.943192838470704;0.013264458367582804;0.012513757041996892;1.060788708067289;1.010006975661171;10.00007510136465;1.2503773958131934;0.035015996875498855;0.035015800796564196;0.9426918487026906;-0.03300899702171694;0.943259546557881;1.0099983569666826
52.45638;1.0599804408476432;0.999761060756844;0.943192608565616;0.013264459483528456;0.012513756581048299;1.060788687123568;1.0100071192947009;10.000073098374955;1.250377396651543;0.03501600006169914;0.035015803644953235;0.9426920164514246;-0.03300899707809869;0.9432594462083254;1.0099980477807797
52.46638;1.0599804559360562;0.999760998923632;0.943192380504246;0.01326446054902051;0.012513756159762038;1.0607886702263845;1.0100072568495153;10.000071099825105;1.2503774005572013;0.03501600298075518;0.035015806678706955;0.9426921923766253;-0.03300899713672117;0.9432593494638958;1.009997739988085
52.47638;1.0599804698213096;0.9997609468653378;0.9431921545009472;0.013264461569309986;0.012513755778546581;1.0607886580574744;1.010007387584843;10.000069108802412;1.2503774075804823;0.035016005630399645;0.03501580989962609;0.9426923761743548;-0.03300899719748011;0.9432592564101486;1.0099974346360168
52.48638;1.0599804832688242;0.9997609046258406;0.9431919306246465;0.013264462545922;0.012513755437369399;1.0607886512761586;1.010007510952507;10.000067127848194;1.2503774175582814;0.03501600800768538;0.035015813308648176;0.9426925673926609;-0.03300899726024565;0.9432591672326397;1.0099971326370245
52.49638;1.0599804972209534;0.9997608723038328;0.9431917087887057;0.01326446347897652;0.01251375513649648;1.0607886504155937;1.0100076266167448;10.000065157839346;1.2503774301466952;0.03501601010891978;0.03501581690839658;0.9426927653895644;-0.03300899732488959;0.9432590822552263;1.009996834760565
52.50638;1.0599805126506494;0.9997608500441674;0.9431914888374175;0.013264464369919834;0.012513754877026372;1.0607886559131594;1.0100077344849452;10.000063198230603;1.2503774449522351;0.03501601193114629;0.03501582070016927;0.9426929693958703;-0.033008997391301614;0.9432590019281331;1.0099965416761651
52.51638;1.0599805304450678;0.9997608380160858;0.9431912706404417;0.013264465221970643;0.01251375466053212;1.060788668148312;1.0100078346441073;10.000061248309871;1.2503774615707026;0.03501601347560299;0.03501582467643335;0.942693178663104;-0.033008997459401807;0.9432589267425477;1.0099962539885097
52.52638;1.0599805513715148;0.9997608364483211;0.9431910541175215;0.01326446603876331;0.012513754488568748;1.0607886874431185;1.0100079272180307;10.000059307813334;1.250377479504641;0.035016014749763416;0.03501582881870982;0.9426933925378778;-0.033008997529143165;0.9432588571352077;1.0099959722181102
52.53638;1.0599805761062533;0.9997608456517478;0.9431908392167709;0.013264466822977087;0.012513754362136042;1.0607887140647885;1.0100080122978592;10.000057377095509;1.2503774981990974;0.035016015764048204;0.03501583310250547;0.942693610445288;-0.03300899760049478;0.9432587934854312;1.0099956967423203
52.54638;1.0599806052512306;0.9997608659744348;0.9431906258701485;0.013264467575208218;0.012513754281223035;1.060788748173181;1.0100080899712727;10.000055457331134;1.2503775172696348;0.03501601652630414;0.03501583750203523;0.9426938318670689;-0.03300899767344494;0.9432587361576451;1.0099954277638143
52.55638;1.0599806393313798;0.9997608977257663;0.9431904139424845;0.01326446829325015;0.012513754244902048;1.0607887897680222;1.0100081603578153;10.00005354989108;1.2503775366160028;0.03501601703968368;0.03501584199260133;0.9426940563476862;-0.03300899774803669;0.9432586855465552;1.0099951653239678
52.56638;1.0599806787977826;0.9997609411257037;0.9431902032631373;0.013264468972906734;0.012513754252052284;1.0607888387902036;1.0100082236129075;10.000051655034417;1.250377556315443;0.0350160173054061;0.03501584655368278;0.9426942834789639;-0.03300899782437618;0.9432586421608805;1.009994909345452
52.57638;1.0599807240488364;0.9997609963035217;0.9431899937633823;0.01326446961024279;0.012513754302465646;1.0607888952640012;1.0100082798765941;10.000049771566005;1.2503775764949812;0.03501601732648587;0.035015851170712695;0.9426945128061175;-0.03300899790259545;0.94325860663018;1.0099946597019522
52.58638;1.0599807754528983;0.9997610633278787;0.943189785560074;0.013264470203282992;0.012513754397532887;1.060788959252017;1.0100083291780766;10.000047898115247;1.250377597272742;0.03501601710888905;0.03501585583209632;0.9426947437457854;-0.033008997982814564;0.9432585795492223;1.009994416259495
52.59638;1.0599808333270744;0.9997611422373857;0.9431895788773729;0.013264470751994788;0.012513754539849861;1.060789030711361;1.0100083714251684;10.00004603472183;1.2503776187396467;0.03501601666171345;0.03501586052428892;0.9426949756199468;-0.03300899806512544;0.9432585613547598;1.0099941788345734
52.60638;1.0599808979050807;0.9997612330147573;0.9431893739338959;0.013264471257333429;0.012513754732352455;1.0607891094910162;1.01000840654185;10.000044183193266;1.250377640935979;0.03501601599737024;0.03501586523024827;0.9426952077332273;-0.033008998149584544;0.9432585523659449;1.009993947161611
52.61638;1.0599809693479967;0.9997613355014746;0.9431891709321705;0.013264471720221348;0.012513754977887325;1.0607891954464814;1.0100084346058424;10.000042346519274;1.2503776638717614;0.035016015129595165;0.03501586993174133;0.9426954393818061;-0.03300899823620179;0.9432585528453613;1.0099937209625653
52.62638;1.0599810477675498;0.999761449373992;0.9431889700880344;0.013264472140994844;0.012513755279188538;1.0607892885141381;1.010008455856933;10.000040528480598;1.2503776876345571;0.035016014069291376;0.03501587461087364;0.9426956697997159;-0.03300899832493653;0.9432585629678073;1.0099935000331846
52.63638;1.0599811332049378;0.9997615742129909;0.943188771621755;0.013264472519641551;0.012513755639077093;1.0607893887232613;1.0100084706565304;10.000038733449788;1.2503777124563558;0.035016012821139315;0.035015879249309774;0.9426958981250166;-0.033008998415710075;0.943258582756298;1.0099932842489225
52.64638;1.0599812255621284;0.9997617095734466;0.943188575751744;0.013264472856307823;0.012513756060865;1.060789496164256;1.0100084794823727;10.000036966158637;1.2503777386528547;0.03501601138258429;0.035015883829754846;0.9426961234297238;-0.033008998508423815;0.9432586120871795;1.0099930735234874
52.65638;1.059981324581653;0.9997618550404044;0.9431883826957452;0.013264473151616345;0.012513756548694261;1.0607896108993524;1.0100084828883915;10.000035231387873;1.2503777664802587;0.035016009745042244;0.03501588834038888;0.9426963447845479;-0.03300899860297301;0.9432586507795582;1.0099928677852283
52.66638;1.0599814299158414;0.9997620102593902;0.9431881926499649;0.013264473406792402;0.01251375710781488;1.0607897328950238;1.0100084813790664;10.00003353274917;1.2503777960212157;0.03501600789735543;0.03501589277621555;0.9426965612747291;-0.03300899869925928;0.943258698642134;1.00999266697608
52.67638;1.0599815411752507;0.9997621748793741;0.9431880057987362;0.013264473622688398;0.012513757744393157;1.0607898620902982;1.0100084752649332;10.000031870878361;1.2503778272069899;0.03501600583074379;0.03501589713658005;0.9426967719292193;-0.03300899879720286;0.9432587554575872;1.009992471016483
52.68638;1.059981657934979;0.9997623484981492;0.9431878223593939;0.013264473797906873;0.01251375846428071;1.0607899985116245;1.0100084646053578;10.000030243162382;1.2503778599122246;0.03501600354188368;0.035015901424691985;0.9426969756653949;-0.033008998896735725;0.9432588210582206;1.0099922797329501
52.69638;1.0599817797529894;0.999762530737093;0.9431876425869428;0.013264473928941393;0.01251375927225607;1.0607901422514332;1.0100084492810975;10.00002864539779;1.2503778939966965;0.03501600103151936;0.03501590564860106;0.9426971713294348;-0.03300899899776926;0.9432588954366494;1.0099920928417294
52.70638;1.0599819061441331;0.9997627213188073;0.9431874667514416;0.013264474012348093;0.012513760172926373;1.0607902933684228;1.0100084291004248;10.000027073573484;1.2503779292739758;0.03501599830088725;0.03501590981837015;0.9426973577749931;-0.033008999100174054;0.943258978694649;1.0099919099801715
52.71638;1.0599820365194423;0.9997629200336371;0.9431872951424428;0.013264474045057756;0.012513761171445726;1.060790451877995;1.010008403849028;10.000025524719339;1.2503779654353622;0.035015995349253336;0.035015913941911656;0.9426975339249397;-0.03300899920379885;0.9432590708974478;1.009991730709473
52.72638;1.0599821701873484;0.9997631266914556;0.9431871280716716;0.013264474023038516;0.012513762272839847;1.0607906177675774;1.0100083733153253;10.000023997081612;1.2503780020604713;0.03501599217261774;0.03501591802377391;0.9426976988206575;-0.03300899930850269;0.9432591720402426;1.0099915545442146
52.73638;1.059982306365506;0.999763341059527;0.9431869658251846;0.013264473941980858;0.012513763481326854;1.0607907909435756;1.0100083373270197;10.000022490172187;1.2503780387926493;0.03501598876292474;0.03501592206487208;0.9426978516630353;-0.033008999414168926;0.9432592821453916;1.0099913810590633
52.74638;1.059982444159045;0.9997635627604552;0.943186808602068;0.013264473799242883;0.012513764801015294;1.0607909711988897;1.0100082957996006;10.000021004604436;1.2503780754436027;0.03501598510927432;0.03501592606292075;0.9426979918231368;-0.03300899952069979;0.9432594013581498;1.0099912099622959
52.75638;1.0599825826339044;0.9997637912788088;0.943186656509245;0.013264473594392404;0.012513766237203367;1.060791158222924;1.0100082487347142;10.000019541275071;1.2503781118731778;0.03501598120221902;0.03501593001530829;0.9426981188096732;-0.03300899962799682;0.9432595299329766;1.0099910410434911
52.76638;1.059982720991813;0.9997640260727976;0.9431865096058822;0.013264473329061176;0.012513767796202922;1.0607913516104648;1.0100081960900469;10.000018100511234;1.2503781478094789;0.035015977038130267;0.03501593392247583;0.9426982322320692;-0.03300899973593753;0.943259668136624;1.0099908741020978
52.77638;1.0599828586628917;0.9997642665793108;0.9431863679406951;0.013264473006628492;0.012513769483663414;1.0607915508940962;1.0100081376492298;10.000016682090312;1.2503781827569185;0.035015972618647744;0.03501593778935736;0.9426983317855666;-0.03300899984437428;0.9432598162032997;1.0099907089417273
52.78638;1.0599829952298494;0.9997645121102281;0.9431862315440724;0.01326447263082158;0.012513771303067425;1.0607917555876103;1.0100080730769347;10.000015285580744;1.250378216051986;0.035015967946215136;0.03501594162417137;0.9426984172505622;-0.03300899995315319;0.9432599743832475;1.0099905453801723
52.79638;1.059983130278614;0.9997647618029823;0.9431861003992339;0.01326447220421114;0.01251377325477725;1.0607919652113622;1.0100080020676114;10.000013909713898;1.250378247011289;0.03501596302258704;0.035015945435603366;0.9426984885256157;-0.03300900006212736;0.9432601429819131;1.0099903833008523
52.80638;1.059983263350399;0.9997650146477588;0.9431859744316698;0.013264471727661176;0.012513775335627525;1.0607921793365982;1.010007924427593;10.000012551146833;1.2503782750144228;0.03501595785126408;0.03501594923080683;0.9426985456939089;-0.033009000171162324;0.9432603222859708;1.0099902227394688
52.81638;1.05998339403666;0.9997652695269101;0.9431858534835198;0.01326447120002114;0.012513777539903912;1.060792397670783;1.0100078400840482;10.0000112043636;1.250378299516789;0.03501595243871669;0.03501595301535004;0.942698589036263;-0.0330090002801301;0.9432605123777755;1.0099900638986972
52.82638;1.0599835220439318;0.9997655252629822;0.9431857372662535;0.013264470617966128;0.012513779861248511;1.0607926201064475;1.0100077490695325;10.000009862981187;1.2503783200614969;0.03501594679365716;0.035015956793117385;0.9426986189123963;-0.03300900038888679;0.9432607130117217;1.0099899070973375
52.83638;1.059983647132074;0.9997657806974408;0.9431856253589371;0.013264469976908227;0.01251378229342798;1.0607928466794387;1.0100076515523593;10.000008521076426;1.2503783362847154;0.03501594092654477;0.035015960564405334;0.9426986356206171;-0.033009000497260466;0.9432609237125813;1.0099897527239121
52.84638;1.0599837690212186;0.9997660347664404;0.943185517260332;0.013264469272842614;0.012513784829460903;1.060793077519077;1.0100075478311508;10.000007173606676;1.2503783479302195;0.035015934849690386;0.03501596432469386;0.9426986394303503;-0.0330090006050539;0.9432611439263058;1.0099896011922338
52.85638;1.0599838873697207;0.9997662865294504;0.9431854124217086;0.013264468503485479;0.012513787460533892;1.0607933128175258;1.0100074381747226;10.000005816217671;1.2503783548602432;0.03501592857890148;0.035015968066618476;0.9426986307152171;-0.03300900071204014;0.943261373012204;1.0099894528736166
52.86638;1.0599840018459097;0.9997665351343136;0.9431853102215105;0.013264467667931412;0.012513790175959525;1.060793552758651;1.0100073227096773;10.00000444514186;1.2503783569860218;0.035015922135950325;0.035015971783501;0.9426986099784157;-0.03300900081797838;0.9432616102314508;1.009989308001291
52.87638;1.059984112215856;0.9997667797455823;0.9431852099903063;0.013264466765775198;0.012513792964254544;1.0607937974390191;1.0100072014797437;10.00000305743809;1.2503783541416995;0.035015915548381286;0.03501597547196113;0.9426985777935355;-0.03300900092266656;0.9432618548665446;1.0099891665786698
52.88638;1.059984218369483;0.9997670195255098;0.9431851111466387;0.013264465796540444;0.012513795814105801;1.0607940468437465;1.0100070744719498;10.000001651251619;1.2503783459860416;0.03501590884588258;0.03501597913194122;0.9426985347424923;-0.03300900102597347;0.9432621063031336;1.0099890283902022
52.89638;1.0599843203292145;0.9997672536891178;0.9431850132810293;0.013264464759636179;0.01251379871450268;1.0607943008766232;1.0100069415762738;10.000000225786417;1.2503783319639434;0.035015902055125704;0.035015982763741155;0.9426984813617356;-0.03300900112782349;0.943262363973307;1.0099888931576437
52.90638;1.0599844182723976;0.9997674815515166;0.9431849161158792;0.013264463654619762;0.012513801654696198;1.0607945593994845;1.0100068026376183;9.999998781219444;1.2503783114006015;0.035015895196248814;0.03501598636570376;0.9426984181444469;-0.03300900122816332;0.9432626272672889;1.0099887606949858
52.91638;1.0599845125064193;0.9997677025153884;0.9431848194261553;0.013264462481330506;0.012513804624415705;1.0607948222817272;1.0100066575900233;9.999997318511817;1.2503782837047757;0.03501588828342902;0.03501598993562822;0.9426983455557533;-0.03300900132692798;0.9432628955002801;1.0099886308954342
52.92638;1.0599846033786218;0.9997679160403684;0.9431847229629312;0.013264461240105174;0.01251380761425995;1.0607950895283198;1.0100065065265862;9.999995838771571;1.2503782484803845;0.035015881326868614;0.035015993473752734;0.9426982640274146;-0.03300900142402489;0.9432631679218326;1.009988503614025
52.93638;1.0599846911939805;0.9997681216964613;0.9431846264640285;0.013264459932508578;0.012513810615920844;1.060795361393783;1.010006349653925;9.999994342649908;1.2503782055242123;0.03501587433270068;0.03501599698396877;0.9426981740368796;-0.0330090015193486;0.9432634437200779;1.0099883786338144
52.94638;1.0599847761923598;0.9997683192718972;0.9431845297720891;0.013264458561723267;0.012513813621908655;1.0607956383201322;1.010006187222259;9.999992830481375;1.2503781548784791;0.035015867302167436;0.035016000471473574;0.9426980762220593;-0.03300900161280553;0.9432637219964294;1.0099882557333668
52.95638;1.0599848585411973;0.9997685087578357;0.9431844328949754;0.013264457131641105;0.012513816625319788;1.0607959207916218;1.0100060195180605;9.999991302969471;1.2503780969195248;0.03501586023280193;0.035016003939107955;0.9426979713619215;-0.03300900170432621;0.9432640017533176;1.0099881347551323
52.96638;1.0599849383121696;0.9997686902030775;0.9431843359594417;0.013264455645670688;0.012513819620070204;1.0607962092275074;1.0100058469519497;9.999989761258922;1.2503780322972335;0.03501585312133257;0.03501600738583573;0.9426978602588639;-0.03300900179386159;0.9432642819110763;1.0099880156260148
52.97638;1.0599850154878692;0.9997688636137183;0.9431842391418109;0.013264454106689375;0.012513822600956922;1.0607965038829517;1.0100056701578217;9.999988205968378;1.2503779617384603;0.03501584596553942;0.035016010805725986;0.9426977436690351;-0.033009001881373;0.9432645613434356;1.0099878983312227
52.98638;1.0599850900010255;0.9997690289803303;0.9431841425872504;0.013264452518114905;0.012513825563244665;1.0607968047658438;1.0100054899311541;9.999986636740527;1.2503778859165173;0.035015838763569666;0.035016014186900334;0.9426976223058717;-0.03300900196682895;0.9432648389617915;1.009987782890858
52.99638;1.0599851617735472;0.9997691863680044;0.9431840463416609;0.013264450884615668;0.012513828502584602;1.060797111600157;1.0100053070595507;9.999985053280874;1.2503778054630903;0.035015831512461404;0.03501601751296055;0.9426974968654005;-0.033009002050216986;0.9432651137932806;1.0099876693655787
53.00638;1.0599852307614164;0.9997693359436081;0.943183950312197;0.013264449211154236;0.01251383141584458;1.0607974238688815;1.0100051222740345;9.999983456556107;1.2503777210445266;0.03501582420847859;0.03501602076589284;0.942697368051875;-0.03300900213156476;0.9432653849879364;1.009987557838451
53.01638;1.0599852969910197;0.9997694778968641;0.943183854256863;0.013264447501567557;0.012513834301652954;1.0607977409696059;1.0100049363329788;9.999981848941216;1.2503776333778682;0.035015816849900586;0.035016023928411175;0.9426972365878283;-0.03300900221094522;0.9432656517926811;1.009987448348014
53.02638;1.0599853605560379;0.9997696123523597;0.9431837578280434;0.013264445758564352;0.012513837159422149;1.060798062371552;1.0100047500625944;9.999980233807747;1.2503775431337625;0.035015809438925065;0.03501602698465048;0.9426971031743464;-0.03300900228845474;0.9432659135154164;1.0099873408521125
53.03638;1.0599854215674624;0.9997697393636837;0.9431836606428617;0.01326444398487752;0.012513839988072243;1.0607983876122504;1.0100045643122568;9.999978615214351;1.2503774508415302;0.03501580198020394;0.03501602991907583;0.9426969684309935;-0.03300900236418433;0.9432661694886223;1.009987235276364
53.04638;1.0599854800887627;0.9997698589745849;0.9431835623713282;0.01326444218397739;0.012513842786024071;1.0607987161924217;1.0100043799078695;9.999976997424639;1.2503773568880465;0.03501579447909559;0.035016032716324946;0.9426968328902995;-0.03300900243820644;0.9432664190827045;1.0099871315744569
53.05638;1.0599855361098076;0.9997699712556594;0.9431834627956224;0.013264440359517017;0.012513845551940428;1.0607990475563538;1.0100041976213532;9.99997538453882;1.2503772615586155;0.0350157869413968;0.0350160353626029;0.9426966970337716;-0.0330090025105869;0.9432666617848566;1.0099870297309002
53.06638;1.0599855895514623;0.9997700762306586;0.9431833617507713;0.013264438514357968;0.012513848284970881;1.0607993811625458;1.0100040181539607;9.99997378104145;1.2503771651109408;0.03501577937335643;0.035016037845949005;0.942696561322491;-0.033009002581407876;0.9432668972489444;1.0099869297517219
53.07638;1.059985640261343;0.999770173724155;0.9431832590347982;0.013264436650063948;0.01251385098448344;1.0607997165196479;1.0100038421193058;9.999972192613587;1.2503770679206716;0.03501577178144535;0.03501604015495808;0.9426964262426815;-0.033009002650778815;0.9432671252420134;1.0099868317127485
53.08638;1.059985688018546;0.9997702633074208;0.9431831544049237;0.013264434767234117;0.012513853649921207;1.0608000531525184;1.0100036700043284;9.999970626077214;1.2503769705955263;0.035015764171886905;0.035016042277362956;0.9426962923593124;-0.03300900271883677;0.943267345577087;1.0099867358342043
53.09638;1.059985732596351;0.9997703444441545;0.9431830476004864;0.013264432866743413;0.012513856280735324;1.0608003905264907;1.0100035021662337;9.999969088444612;1.2503768739220942;0.03501575655154795;0.03501604419958004;0.9426961603057495;-0.03300900278574045;0.9432675581076577;1.0099866425185302
53.10638;1.059985773849159;0.9997704166940466;0.9431829383315234;0.013264430950545946;0.012513858876144278;1.060800727971695;1.0100033388704082;9.999967586027132;1.2503767787139868;0.035015748930043805;0.03501604590759256;0.9426960307024302;-0.03300900285166181;0.9432677626968017;1.0099865523300293
53.11638;1.0599858117263459;0.9997704797808799;0.9431828262726245;0.013264429021109725;0.01251386143452977;1.0608010646851938;1.0100031803099279;9.999966124380167;1.2503766857110181;0.03501574132039154;0.03501604738805583;0.9426959040858355;-0.03300900291678329;0.9432679591482259;1.0099864659112825
53.12638;1.059985846232195;0.9997705335152086;0.9431827111125807;0.01326442708052212;0.012513863952411285;1.060801399846183;1.0100030266009505;9.999964708772678;1.2503765955365198;0.03501573373827333;0.0350160486294138;0.9426957809275377;-0.03300900298127023;0.9432681472005895;1.0099863839015149
53.13638;1.0599858773921378;0.9997705777242089;0.9431825926417436;0.013264425130069268;0.012513866423989342;1.0608017327579038;1.0100028777395438;9.99996334451377;1.2503765086538445;0.035015726200924316;0.03501604962383535;0.9426956617277071;-0.03300900304520707;0.9432683265503975;1.0099863069219621
53.14638;1.0599859051633356;0.9997706122729458;0.943182470787222;0.01326442317017617;0.012513868841990248;1.0608020628853894;1.0100027335526147;9.999962036641518;1.2503764253480885;0.03501571872546053;0.03501605036847788;0.9426955470336355;-0.033009003108570065;0.943268496844342;1.0099862355681117
53.15638;1.0599859292887395;0.9997706370938041;0.943182345569513;0.013264421200564844;0.012513871198884962;1.060802389778604;1.010002593756195;9.999960789578134;1.2503763457774948;0.03501571132791692;0.035016050865258955;0.9426954373146419;-0.033009003171266316;0.943268657691455;1.0099861703539008
53.16638;1.0599859492499824;0.9997706521640191;0.9431822170470213;0.01326441922021076;0.012513873487736249;1.0608027129759643;1.0100024580980318;9.999959607747744;1.2503762700525993;0.03501570402462679;0.03501605112148862;0.9426953328427321;-0.03300900323317579;0.9432688087256414;1.0099861116621816
53.17638;1.059985964394861;0.9997706574983305;0.9431820852635145;0.013264417227061166;0.012513875703036473;1.0608030319399326;1.010002326421789;9.999958496275603;1.2503761983026727;0.03501569683360622;0.035016051150949426;0.9426952337001917;-0.033009003294169975;0.9432689496803238;1.0099860597352919
53.18638;1.0599859741216948;0.9997706531808765;0.9431819502005283;0.013264415218218919;0.012513877841529351;1.060803346011574;1.0100021986562893;9.999957460736178;1.2503761307130308;0.03501568977235149;0.03501605097153194;0.9426951398471751;-0.03300900335411907;0.943269080417883;1.0099860146609865
53.19638;1.0599859779930727;0.9997706393713256;0.9431818117936533;0.013264413190774576;0.012513879902648505;1.0608036543857031;1.0100020748346932;9.99995650667019;1.2503760674759266;0.035015682855083344;0.03501605059909248;0.9426950511604795;-0.03300900341287585;0.9432692009324645;1.009985976379781
53.20638;1.059985975796727;0.9997706163014762;0.9431816700003051;0.013264411142580304;0.012513881888590489;1.0608039561675793;1.0100019550835468;9.999955639306469;1.2503760086875166;0.03501567609381089;0.03501605004170047;0.9426949674463628;-0.03300900347024562;0.9432693113762637;1.009985944776907
53.21638;1.0599859675858234;0.9997705842817183;0.9431815248169386;0.013264409072260112;0.012513883803749236;1.0608042504902229;1.010001839567349;9.999954862734011;1.2503759543285713;0.0350156694999983;0.035016049299432854;0.942694888474523;-0.033009003525980615;0.9432694120872558;1.0099859197521892
53.22638;1.0599859536698888;0.9997705436557753;0.943181376243968;0.013264406978583339;0.012513885652898052;1.0608045365879488;1.010001728476244;9.999954178813283;1.2503759043341;0.03501566308360889;0.03501604837101143;0.9426948140436275;-0.033009003579803006;0.9432695035708443;1.009985901179916
53.23638;1.0599859345511091;0.9997704947543125;0.9431812243038995;0.013264404860159326;0.012513887438711912;1.0608048138624842;1.0100016219920434;9.999953587079846;1.250375858591628;0.035015656851555874;0.0350160472605238;0.9426947439731951;-0.03300900363143546;0.9432695863910407;1.0099858888778306
53.24638;1.0599859108147947;0.9997704378995081;0.9431810690819432;0.01326440271602109;0.012513889160842043;1.0608050819801156;1.0100015201752794;9.9999530855399;1.2503758168327965;0.0350156508062911;0.0350160459769296;0.9426946780062029;-0.03300900368062649;0.943269661031472;1.009985882626792
53.25638;1.0599858830309494;0.999770373374012;0.9431809106613762;0.013264400546411731;0.0125138908173605;1.0608053408820104;1.0100014229156364;9.999952671494297;1.2503757786041292;0.03501564494462666;0.03501604452949084;0.9426946158137345;-0.033009003727159744;0.9432697278747809;1.0099858821560326
53.26638;1.0599858517298795;0.9997703013845223;0.9431807490099572;0.013264398353210007;0.012513892406474518;1.0608055906770641;1.0100013300506672;9.99995234174027;1.250375743361329;0.03501563925795329;0.0350160429277084;0.9426945571255909;-0.0330090037708478;0.9432697872474617;1.0099858871217506
53.27638;1.0599858174100274;0.9997702221164594;0.9431805839841118;0.013264396140070682;0.012513893926755521;1.06080583154987;1.0100012415170798;9.999952091953716;1.2503757105500855;0.035015633733433534;0.0350160411847799;0.9426945017964098;-0.03300900381153262;0.9432698393595472;1.0099858971626239
53.28638;1.0599857805465278;0.9997701357883468;0.9431804154583155;0.013264393912098235;0.01251389537619458;1.0608060637486851;1.0100011573561332;9.999951916442944;1.250375679656534;0.03501562835663328;0.03501603931694433;0.9426944497818627;-0.03300900384910205;0.9432698841953794;1.0099859119777248
53.29638;1.0599857416140828;0.9997700426253928;0.9431802434579671;0.01326439167548499;0.012513896751408992;1.0608062875745903;1.010001077615867;9.999951809203;1.250375650235799;0.035015623114676535;0.035016037340246615;0.9426944011415692;-0.03300900388350107;0.9432699215290322;1.00998593127371
53.30638;1.059985701066714;0.999769942863663;0.9431800682137977;0.013264389437513447;0.012513898048264489;1.0608065032998366;1.0100010023102122;9.999951765319882;1.250375621909503;0.03501561799744475;0.035016035269730954;0.9426943560485876;-0.03300900391472607;0.9432699510380005;1.0099859546236543
53.31638;1.0599856592476178;0.9997698368190624;0.943179890106511;0.013264387205985459;0.012513899263285907;1.060806711053995;1.0100009314150704;9.999951781595831;1.2503755943839001;0.035015612998606886;0.0350160331183475;0.9426943147099346;-0.03300900394280959;0.9432699723868251;1.0099859814663859
53.32638;1.0599856163245918;0.9997697248920633;0.9431797095363226;0.013264384988327669;0.012513900393786878;1.0608069107934994;1.0100008647872618;9.999951856098734;1.250375567451577;0.03501560811689315;0.03501603089369091;0.9426942772490033;-0.03300900396780304;0.94326998528383;1.0099860112450305
53.33638;1.0599855723157519;0.9997696075128283;0.9431795268310262;0.013264382791734936;0.01251390143667272;1.0608071024102135;1.0100008021036961;9.999951986978989;1.2503755408978774;0.035015603354591446;0.03501602859648722;0.9426942436684745;-0.03300900398976949;0.9432699895303365;1.0099860434674826
53.34638;1.0599855271742937;0.9997694851362201;0.9431793422486011;0.013264380623634074;0.012513902387762123;1.0608072858945983;1.0100007429500943;9.999952171469324;1.2503755143822262;0.03501559871470171;0.03501602622262618;0.9426942139117039;-0.033009004008792066;0.9432699850111939;1.0099860776526666
53.35638;1.0599854808453126;0.9997693582323489;0.9431791560138987;0.013264378491432116;0.012513903241833305;1.0608074614378593;1.0100006869634517;9.999952405647557;1.2503754873981943;0.035015594199747486;0.035016023766180474;0.9426941879500423;-0.03300900402497724;0.9432699716311871;1.0099861132933432
53.36638;1.0599854332316763;0.9997692271872675;0.943178968326388;0.013264376402188777;0.012513903992711357;1.0608076294380013;1.0100006338966552;9.999952684649088;1.2503754593054077;0.035015589811709935;0.03501602122199652;0.9426941658010508;-0.03300900403843433;0.9432699492686122;1.0099861498719687
53.37638;1.059985384165927;0.9997690922029797;0.9431787793311295;0.013264374362185454;0.012513904633645958;1.0608077904626605;1.010000583597999;9.999953003070821;1.250375429457549;0.03501558555205364;0.03501601858836488;0.9426941474602705;-0.033009004049257246;0.9432699178023821;1.0099861869191205
