time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.38638;1.0599853334873115;0.999768953301369;0.9431785890917126;0.013264372376243562;0.01251390515778854;1.0608079451936239;1.0100005359673012;9.999953356065635;1.2503753974000489;0.035015581421359715;0.03501601586909984;0.942694132798226;-0.03300900405754385;0.9432698771683308;1.009986224099065
53.39638;1.0599852811288106;0.9997688104205293;0.9431783976612755;0.013264370448226289;0.012513905558545231;1.0608080942979363;1.0100004909394975;9.999953740674815;1.25037536295734;0.03501557741822594;0.03501601307264073;0.9426941214957802;-0.03300900406342641;0.9432698273599484;1.0099862612146773
53.40638;1.0599852271354413;0.999768663545056;0.9431782052189176;0.013264368582363626;0.012513905829812348;1.0608082383021895;1.0100004485017569;9.999954155634512;1.2503753261980046;0.035015573538544;0.035016010207272394;0.9426941131025274;-0.03300900406707125;0.9432697684454816;1.0099862981144594
53.41638;1.0599851716620037;0.9997685128008585;0.9431780120828842;0.013264366783383543;0.012513905965971036;1.0608083775941695;1.0100004087160936;9.99995459992167;1.2503752874035343;0.035015569776759355;0.035016007276729905;0.9426941071787545;-0.033009004068657304;0.9432697006352121;1.0099863346375269
53.42638;1.0599851149304582;0.9997683584801892;0.9431778186164514;0.013264365055682792;0.012513905962136414;1.0608085124464448;1.0100003716929007;9.999955072519802;1.2503752470306826;0.035015566128130934;0.03501600428076586;0.9426941033874837;-0.033009004068359445;0.9432696242533636;1.0099863706393377
53.43638;1.0599850571391747;0.999768201024751;0.9431776251719044;0.013264363402736122;0.0125139058142044;1.060808643005138;1.0100003375130735;9.999955573877118;1.2503752056394264;0.035015562589199835;0.03501600122045541;0.9426941014911424;-0.033009004066345195;0.943269539639516;1.0099864060286026
53.44638;1.0599849984564471;0.9997680409838513;0.9431774320795544;0.013264361827232455;0.012513905518068141;1.0608087693641184;1.0100003061965608;9.999956106808114;1.2503751638033185;0.03501555915609708;0.03501599810408459;0.9426941012890744;-0.03300900406277333;0.9432694471292026;1.0099864407992858
53.45638;1.0599849390874487;0.9997678789603756;0.9431772396885836;0.013264360331465455;0.0125139050691921;1.0608088916817229;1.0100002777638795;9.999956675351363;1.2503751220073154;0.035015555823712186;0.03501599494739839;0.9426941025629774;-0.03300900405778335;0.9432693470915549;1.0099864750737657
53.46638;1.05998487924993;0.9997677155606892;0.94317704844256;0.01326435891707783;0.012513904463128986;1.060809010212337;1.0100002522935114;9.99995728240033;1.2503750806126959;0.03501555258796071;0.03501599176793633;0.9426941050727498;-0.033009004051488246;0.9432692399376076;1.0099865091140172
53.47638;1.0599848190685843;0.9997675513420997;0.9431768589078107;0.013264357584592538;0.012513903696547583;1.0608091252425023;1.0100002298951096;9.99995792828761;1.250375039921028;0.03501554944761719;0.03501598858092348;0.9426941085476361;-0.03300900404398241;0.9432691261238351;1.009986543238116
53.48638;1.0599847585161544;0.9997673867910865;0.9431766717849394;0.013264356333217365;0.0125139027682504;1.0608092369816893;1.0100002106266035;9.999958611332108;1.2503750002216931;0.035015546401306746;0.03501598539946444;0.942694112641519;-0.03300900403535385;0.9432690062173199;1.0099865776625625
53.49638;1.0599846974312923;0.9997672223470442;0.9431764879282899;0.013264355161074772;0.012513901678921854;1.0608093454886443;1.0100001943980075;9.999959328962463;1.2503749618171212;0.03501554344313162;0.035015982234631274;0.9426941169185606;-0.03300900402568632;0.9432688809392916;1.0099866123987644
53.50638;1.0599846355736362;0.9997670584225808;0.9431763083179152;0.01326435406627183;0.012513900429648466;1.060809450665587;1.0100001808948424;9.99996007832875;1.2503749250871843;0.035015540562371356;0.03501597909462161;0.9426941208850874;-0.033009004015055944;0.9432687510745604;1.0099866472706027
53.51638;1.0599845727012462;0.9997668953896292;0.9431761339988219;0.013264353047974476;0.0125138990213748;1.060809552306666;1.0100001695608496;9.99996085630448;1.2503748905107794;0.03501553774591882;0.03501597598569747;0.9426941240567012;-0.03300900400352518;0.9432686173498953;1.0099866820069918
53.52638;1.0599845086302737;0.9997667335289543;0.9431759660156532;0.013264352106504711;0.012513897455960725;1.0608096501286108;1.0100001596622024;9.99996165911899;1.250374858590581;0.03501553498070661;0.03501597291386929;0.9426941260728965;-0.03300900399113618;0.9432684804038816;1.0099867163882164
53.53638;1.05998444321151;0.9997665730125944;0.9431758053427294;0.01326435124320075;0.012513895736913111;1.0608097436929247;1.0100001504116412;9.999962482586207;1.2503748297921033;0.03501553225553509;0.03501596988587373;0.9426941267670836;-0.03300900397792174;0.9432683408010885;1.0099867503492062
53.54638;1.059984376275624;0.9997664139997109;0.9431756528180002;0.013264350460884417;0.012513893868846613;1.0608098323396307;1.0100001410754975;9.999963322655956;1.250374804591444;0.03501552956103154;0.03501596691012239;0.9426941261110701;-0.03300900396392848;0.9432681990144948;1.0099867838985623
53.55638;1.0599843076694304;0.9997662567434626;0.9431755090742728;0.013264349764094534;0.012513891856962637;1.0608099152341102;1.0100001310082762;9.999964175288113;1.250374783560159;0.03501552688878773;0.035015963996099325;0.9426941241420014;-0.03300900394922847;0.943268055357402;1.009986816964337
53.56638;1.0599842373859942;0.9997661015820704;0.9431753745113387;0.013264349158432266;0.012513889707307279;1.0608099914410143;1.0100001196617834;9.999965036380793;1.2503747673865728;0.035015524231705564;0.03501596115262142;0.9426941209688786;-0.03300900393390473;0.9432679099546544;1.0099868493635726
53.57638;1.0599841656388624;0.9997659489073297;0.9431752493536207;0.013264348649460507;0.012513887426946011;1.0608100600250108;1.010000106609222;9.999965902260618;1.2503747568652197;0.03501552158402619;0.03501595838870682;0.9426941167652229;-0.033009003918015284;0.9432677628353042;1.0099868808764185
53.58638;1.0599840927738344;0.9997657991705527;0.9431751337121108;0.013264348241378702;0.012513885023549323;1.060810120148593;1.0100000915500726;9.999966769883317;1.2503747529309945;0.03501551894066156;0.035015955715913996;0.9426941116881052;-0.033009003901571445;0.9432676140246681;1.0099869113326447
53.59638;1.059984019123499;0.9997656528223491;0.943175027578959;0.013264347936649828;0.012513882504926717;1.0608101710938327;1.010000074301621;9.999967636911991;1.2503747566662475;0.03501551629739921;0.03501595314872904;0.9426941058380117;-0.033009003884549484;0.9432674635614248;1.0099869406444202
53.60638;1.059983944946415;0.9997655102114358;0.9431749308073619;0.013264347737480682;0.012513879878912351;1.0608102122956988;1.0100000547885486;9.999968502505332;1.2503747691878502;0.0350155136506882;0.035015950703400404;0.942694099302002;-0.03300900386691761;0.9432673115282736;1.0099869687704512
53.61638;1.059983870442812;0.9997653715215961;0.9431748431745641;0.013264347647383682;0.012513877153454481;1.0608102433978275;1.0100000330140253;9.999969367944832;1.2503747915597827;0.03501551099733124;0.0350159483962695;0.942694092177515;-0.03300900384865097;0.9432671580943224;1.0099869957155898
53.62638;1.059983795787731;0.9997652367151423;0.9431747645293691;0.013264347671459517;0.012513874336312443;1.0608102642244377;1.0100000090352588;9.999970236229299;1.250374824835727;0.03501550833666703;0.03501594624202515;0.9426940845224538;-0.033009003829716645;0.9432670035169022;1.0099870215844657
53.63638;1.0599837211751622;0.9997651055368524;0.9431746948285089;0.01326434781599202;0.01251387143449464;1.0608102747112766;1.0099999829307504;9.999971111608511;1.2503748700582504;0.03501550567207907;0.03501594425328568;0.9426940763142421;-0.03300900381005396;0.9432668481048038;1.0099870465869025
53.64638;1.059983646839595;0.9997649776078306;0.9431746339742033;0.013264348087191178;0.012513868454628997;1.0608102748817296;1.009999954745038;9.999971999480907;1.2503749281652272;0.03501550300926121;0.03501594244125347;0.9426940675415117;-0.03300900378958348;0.9432666921569776;1.009987070988163
53.65638;1.0599835729846414;0.9997648524712464;0.9431745817079547;0.013264348489448451;0.012513865404004053;1.0608102648059297;1.0099999244655038;9.999972905897755;1.2503749999583829;0.0350155003556986;0.03501594081523492;0.9426940583919099;-0.033009003768225055;0.9432665359238641;1.009987095042392
53.66638;1.0599834997014044;0.9997647295838239;0.9431745376959273;0.013264349025218692;0.012513862290620936;1.060810244488757;1.0099998920469158;9.999973836655357;1.2503750861339287;0.03501549772250174;0.03501593938140549;0.9426940493188712;-0.033009003745909794;0.9432663796130675;1.009987118920852
53.67638;1.0599834269886772;0.9997646083557739;0.9431745016065987;0.01326434969615623;0.01251385912185757;1.0608102137675075;1.0099998574457978;9.99997479683906;1.250375187238691;0.03501549512461796;0.03501593814291322;0.9426940408842504;-0.03300900372260053;0.9432662233654648;1.009987142707472
53.68638;1.0599833548038173;0.9997644882010267;0.9431744730961261;0.013264350503129404;0.012513855903019592;1.0608101723066117;1.0099998206120724;9.999975791022253;1.2503753035671026;0.03501549257956564;0.03501593710059649;0.9426940335821277;-0.0330090036983047;0.9432660672127827;1.0099871664933457
53.69638;1.0599832830941354;0.9997643685785141;0.9431744518073676;0.013264351445229089;0.012513852637488151;1.0608101197023383;1.0099997814236665;9.99997682317164;1.2503754351780987;0.03501549010763411;0.035015936253349964;0.942694027802268;-0.033009003673063246;0.9432659111303449;1.009987190440853
53.70638;1.0599832118226669;0.999764249072826;0.9431744373898406;0.013264352519257163;0.012513849328494081;1.0608100556109346;1.0099997396613292;9.999977896140548;1.2503755819943296;0.03501548773270074;0.03501593559963228;0.9426940238348653;-0.03300900364693832;0.9432657551268928;1.0099872147582543
53.71638;1.0599831409742522;0.9997641294377333;0.9431744294988269;0.013264353719851114;0.012513845980266702;1.0608099797697599;1.0099996950831258;9.999979011723386;1.2503757438177006;0.035015485480972816;0.035015935139876525;0.9426940218853026;-0.03300900362001234;0.9432655992569815;1.0099872396859972
53.72638;1.0599830705636033;0.9997640095519184;0.9431744277646491;0.013264355039913547;0.012513842597409034;1.0608098919463034;1.0099996475256197;9.999980171295626;1.2503759203632065;0.03501548337763864;0.03501593487755059;0.9426940221171076;-0.033009003592385226;0.9432654435929387;1.0099872655125017
53.73638;1.059983000646154;0.9997638893990788;0.9431744317386986;0.013264356471603374;0.012513839184254154;1.0608097919418054;1.0099995969684967;9.999981376217887;1.2503761113669243;0.03501548144476436;0.035015934817019014;0.9426940246532457;-0.033009003564159575;0.9432652881999879;1.009987292548641
53.74638;1.0599829313122706;0.999763769117321;0.9431744408936995;0.013264358007502777;0.012513835745667853;1.060809679622552;1.009999543551041;9.999982627719834;1.2503763166068735;0.03501547970208111;0.03501593495903272;0.9426940295622057;-0.033009003535421765;0.9432651331224506;1.0099873210804147
53.75638;1.059982862692735;0.9997636489885161;0.943174454711537;0.013264359640882954;0.012513832288309714;1.0608095548715877;1.0099994875550713;9.999983926790232;1.2503765358301522;0.03501547816662334;0.0350159352989035;0.942694036888619;-0.033009003506231704;0.9432649783815699;1.0099873513734319
53.76638;1.0599827949744405;0.9997635292877531;0.9431744727628814;0.013264361365285717;0.012513828820779449;1.0608094174750151;1.009999429360935;9.999985274464875;1.2503767687128797;0.035015476850212925;0.03501593582903108;0.9426940466791132;-0.033009003476626435;0.9432648239674439;1.0099873837041673
53.77638;1.0599827283589625;0.9997634101320256;0.9431744946981818;0.013264363174441553;0.012513825352784596;1.0608092670909322;1.0099993693689757;9.999986672222782;1.2503770148758255;0.035015475759398576;0.03501593654093502;0.9426940589549295;-0.0330090034466351;0.9432646698439475;1.009987418338324
53.78638;1.0599826629568538;0.9997632914396809;0.9431745201857835;0.013264365062310662;0.012513821894879656;1.0608091033686669;1.0099993079487448;9.999988122190995;1.2503772739369254;0.03501547489797844;0.03501593742435515;0.9426940736518605;-0.03300900341629688;0.9432645159711424;1.0099874554776238
53.79638;1.0599825987300766;0.9997631729354163;0.9431745488625404;0.013264367022769744;0.012513818458887079;1.0608089261359859;1.0099992454460296;9.999989627025712;1.2503775456024222;0.03501547426837961;0.0350159384663946;0.94269409059328;-0.03300900338568037;0.9432643622880416;1.0099874952450858
53.80638;1.0599825355378625;0.9997630542025472;0.9431745803128071;0.013264369049808275;0.012513815057362793;1.060808735534891;1.0099991821800842;9.999991189482115;1.2503778297392574;0.03501547387102989;0.03501593965314676;0.9426941095065859;-0.03300900335489262;0.9432642086871801;1.009987537716802
53.81638;1.0599824731979415;0.9997629347949424;0.9431746141114954;0.0132643711386499;0.012513811702134699;1.0608085319878364;1.0099991184387187;9.999992812099892;1.2503781263308182;0.03501547370441504;0.03501594097246757;0.9426941300633935;-0.033009003324056374;0.9432640550758331;1.0099875829833278
53.82638;1.0599824114864682;0.9997628143081504;0.9431746498914035;0.013264373286621264;0.012513808403219412;1.0608083160269741;1.0099990545146496;9.999994496873267;1.250378435356914;0.03501547376763941;0.03501594241575102;0.942694151999127;-0.033009003293282005;0.9432639014432869;1.0099876311792864
53.83638;1.0599823500858863;0.9997626923958373;0.9431746873256827;0.013264375492885097;0.012513805168588278;1.060808088175524;1.0099989907489428;9.999996244483581;1.2503787567747926;0.03501547406262221;0.035015943978287;0.9426941752267933;-0.03300900326265927;0.9432637478217923;1.0099876824236669
53.84638;1.0599822885437484;0.9997625687795092;0.9431747261063342;0.013264377757054833;0.012513802004741347;1.0608078489671262;1.0099989275424524;9.999998053877556;1.2503790905821763;0.0350154745943134;0.03501594565818284;0.9426941997596571;-0.03300900323224771;0.9432635942283875;1.0099877367670185
53.85638;1.0599822263056113;0.9997624432749018;0.9431747660129787;0.01326438007751114;0.012513798916871585;1.0608075990345025;1.009998865342156;9.999999922619457;1.2503794367936594;0.03501547537028684;0.035015947454128046;0.942694225551757;-0.033009003202078044;0.9432634406805231;1.0099877942211293
53.86638;1.0599821627947628;0.9997623158383185;0.9431748069589575;0.013264382451148625;0.012513795908117855;1.0608073391627308;1.0099988046226687;10.000001847335206;1.2503797953774747;0.035015476398153424;0.03501594936333473;0.9426942524734674;-0.03300900317217944;0.9432632872246269;1.0099878547872083
53.87638;1.0599820974667908;0.9997621865512275;0.9431748489444839;0.013264384874766848;0.01251379297965705;1.0608070702451418;1.0099987458435333;10.000003823855321;1.2503801662567282;0.03501547768143705;0.03501595138127709;0.9426942803584903;-0.033009003142594355;0.9432631339286415;1.0099879184318625
53.88638;1.0599820298268785;0.9997620555468428;0.9431748919593886;0.013264387346117736;0.012513790131799282;1.0608067931879601;1.0099986894082953;10.000005846722718;1.250380549316903;0.035015479218358514;0.035015953503262164;0.9426943089811449;-0.033009003113371495;0.943262980901962;1.0099879850543314
53.89638;1.059981959411439;0.999761922971855;0.9431749358574725;0.013264389863344406;0.012513787364604149;1.06080650884575;1.0099986356875552;10.000007908319406;1.2503809444060465;0.035015481003229515;0.03501595572492372;0.9426943380365256;-0.033009003084562664;0.9432628283553733;1.0099880544884283
53.90638;1.0599818857247407;0.9997617889378814;0.9431749802896289;0.013264392423200355;0.0125137846778774;1.0608062179886584;1.0099985850700168;10.000009998869318;1.2503813513857291;0.035015483027688116;0.03501595804012894;0.9426943672262302;-0.03300900305622631;0.9432626766176035;1.0099881265226989
53.91638;1.0599818081843646;0.9997616534487368;0.9431750247789291;0.013264395019925053;0.012513782070847303;1.0608059213126642;1.0099985380043117;10.000012107985377;1.2503817701607494;0.035015485281516816;0.03501596043914631;0.942694396357913;-0.03300900302843476;0.943262526095043;1.0099882008835621
53.92638;1.0599817261352418;0.999761516442779;0.9431750688286902;0.013264397646729764;0.012513779541977226;1.060805619520589;1.0099984950019498;10.000014226686437;1.2503822005697738;0.03501548775249547;0.03501596290889972;0.9426944253424667;-0.03300900300127638;0.9432623772448231;1.009988277183939
53.93638;1.0599816389237344;0.9997613779533444;0.9431751119414675;0.013264400298639276;0.012513777089636526;1.0608053133741377;1.00999845655859;10.000016347776652;1.2503826422213267;0.03501549042454239;0.035015965433916184;0.9426944541012544;-0.033009002974836034;0.9432622305727881;1.0099883549159863
53.94638;1.0599815459958222;0.999761238188611;0.94317515359862;0.01326440297395802;0.012513774713005667;1.0608050036233234;1.0099984230762844;10.000018464537177;1.250383094474647;0.035015493275742555;0.035015967997228475;0.942694482475883;-0.03300900294916148;0.943262086602207;1.0099884335277172
53.95638;1.0599814469331434;0.9997610974352733;0.9431751932732895;0.013264405673664293;0.012513772412038627;1.0608046909141573;1.0099983948664335;10.000020569877545;1.2503835565433858;0.03501549627926087;0.035015970581693784;0.942694510224249;-0.03300900292423814;0.9432619458053525;1.0099885124936046
53.96638;1.0599813413676809;0.9997609559032664;0.9431752304554339;0.013264408399350102;0.012513770186534507;1.0608043758074799;1.0099983721725956;10.000022656594313;1.250384027573284;0.03501549940704995;0.03501597317192267;0.9426945370631076;-0.033009002899982;0.9432618085585394;1.0099885912950308
53.97638;1.059981228893881;0.9997608136616646;0.9431752646460164;0.013264411150850822;0.012513768035184097;1.0608040588683294;1.009998355147855;10.000024718047909;1.2503845067384494;0.03501550263164979;0.03501597575651349;0.9426945626757055;-0.03300900287624627;0.9432616752074919;1.0099886693607003
53.98638;1.0599811091059699;0.9997606706923929;0.9431752953471976;0.013264413924912977;0.012513765954803335;1.0608037406795683;1.009998343774674;10.000026749112717;1.250384993352655;0.03501550592528093;0.035015978328180396;0.9426945867171427;-0.033009002852837546;0.94326154620636;1.009988746032232
53.99638;1.0599809816531802;0.9997605269747397;0.943175322102525;0.013264416715533694;0.01251376393965586;1.0608034217581208;1.0099983378043678;10.00002874685383;1.2503854868130013;0.03501550926097802;0.035015980879479165;0.9426946088785715;-0.03300900282954327;0.9432614221346475;1.0099888205849052
54.00638;1.0599808461761588;0.9997603825472033;0.9431753445468535;0.013264419515616816;0.012513761981739476;1.0608031025480538;1.009998336856216;10.000030710120562;1.2503859864444824;0.03501551261627519;0.03501598339779268;0.9426946289420124;-0.033009002806160426;0.9432613035543775;1.0099888923228668
54.01638;1.059980702220021;0.9997602375611565;0.9431753624035853;0.01326442231841115;0.012513760072180111;1.06080278354262;1.0099983405954522;10.000032638589662;1.2503864914805558;0.03501551597568316;0.03501598586441427;0.9426946467440326;-0.033009002782511634;0.9432611908835647;1.0099889606856063
54.02638;1.059980549242051;0.9997600923119987;0.9431753754599477;0.01326442511742321;0.012513758202167628;1.0608024653551418;1.0099983487697022;10.000034531886715;1.2503870011161102;0.03501551932903429;0.03501598825650404;0.9426946620943754;-0.033009002758461685;0.9432610843665075;1.0099890252657617
54.03638;1.059980386673709;0.9997599472094971;0.943175383559694;0.013264427905609999;0.012513756362963951;1.06080214866773;1.0099983611310783;10.000036388520286;1.2503875144768353;0.035015522666836725;0.0350159905500074;0.942694674714522;-0.03300900273394447;0.9432609840920635;1.0099890857389953
54.04638;1.0599802139643597;0.9997598027038187;0.9431753866055166;0.013264430675569;0.012513754546497795;1.0608018341194725;1.0099983774094823;10.000038205192647;1.2503880305789266;0.03501552597830905;0.03501599272248654;0.9426946842496496;-0.03300900270896983;0.9432608900454648;1.009989141793616
54.05638;1.0599800306201035;0.9997596592127835;0.943175384578118;0.013264433421226048;0.012513752747055679;1.0608015221935305;1.0099983973767221;10.000039976796831;1.2503885483820805;0.03501552925418243;0.03501599475318265;0.9426946903655153;-0.033009002683604294;0.9432608021951392;1.0099891931418326
54.06638;1.0599798362719017;0.999759517034145;0.9431753775773838;0.013264436139429146;0.01251375096249388;1.0608012131859295;1.0099984209184498;10.00004169598556;1.250389066919388;0.03501553249017246;0.035015996621696736;0.9426946928438524;-0.033009002657959474;0.9432607205417196;1.0099892396166266
54.07638;1.059979630675826;0.9997593762657626;0.9431753658334029;0.013264438829527101;0.012513749193987499;1.0608009072667286;1.009998448014273;10.0000433526904;1.2503895854075715;0.035015535687672704;0.035015998308522124;0.9426946916118535;-0.03300900263218323;0.9432606450534299;1.0099892812354414
54.08638;1.0599794135644143;0.9997592368014618;0.9431753496330599;0.013264441491887572;0.012513747444925286;1.0608006045686964;1.00999847865233;10.00004493542982;1.2503901032498983;0.03501553885186539;0.035015999795832406;0.9426946867130349;-0.03300900260643881;0.9432605755592232;1.0099893181420174
54.09638;1.059979184481973;0.9997590983630124;0.9431753292009624;0.013264444127420064;0.012513745719895407;1.060800305235028;1.0099985128065885;10.000046433479499;1.2503906199877475;0.03501554198968456;0.03501600106719675;0.9426946782551736;-0.03300900258088373;0.9432605117476546;1.0099893505054385
54.10638;1.059978942781119;0.9997589605642796;0.943175304632429;0.013264446737721688;0.012513744024332082;1.0608000094169092;1.009998550494327;10.000047837068447;1.250391135246541;0.03501554510924865;0.03501600210828687;0.942694666371091;-0.03300900255564656;0.9432604532731919;1.00998937847352
54.11638;1.059978687795918;0.9997588230094747;0.9431752759276815;0.01326444932484582;0.012513742364185896;1.0607997173001107;1.0099985917927439;10.000049136321449;1.2503916486244204;0.03501554821951894;0.03501600290795521;0.9426946511901263;-0.03300900253080583;0.943260399862353;1.0099894021898717
54.12638;1.0599784190182409;0.9997586853203013;0.9431752430904693;0.01326445189142733;0.012513740744748815;1.0607994291114105;1.0099986367776068;10.000050321758756;1.2503921596222614;0.03501555132940423;0.03501600345675333;0.9426946328305049;-0.033009002506392195;0.9432603513591357;1.0099894218199337
54.13638;1.059978136117517;0.9997585471191593;0.9431752061839451;0.01326445444162574;0.012513739169495337;1.060799145007374;1.0099986854699823;10.000051385729526;1.2503926677108181;0.035015554447492686;0.035016003745267345;0.9426946114466423;-0.033009002482405694;0.9432603076918599;1.0099894375260752
54.14638;1.0599778388827326;0.9997584080324271;0.9431751652906081;0.013264456981762393;0.012513737640129788;1.0607988649833506;1.0099987378461561;10.000052322673413;1.2503931723758002;0.035015557581820796;0.03501600376748771;0.9426945872682599;-0.03300900245882271;0.9432602688200304;1.009989449439327
54.15638;1.0599775272338015;0.9997582676617817;0.9431751204369794;0.013264459520045327;0.012513736157161311;1.0607985889231604;1.0099987939039359;10.000053128682309;1.2503936730360923;0.035015560739141874;0.035016003526728;0.942694560560958;-0.03300900243559246;0.9432602347502899;1.0099894577080966
54.16638;1.0599772012758455;0.9997581255588904;0.9431750715546685;0.01326446206589321;0.012513734719782529;1.0607983167203474;1.009998853713269;10.000053801733499;1.2503941689650508;0.03501556392526263;0.0350160030366635;0.9426945315917221;-0.033009002412643526;0.9432602055738543;1.0099894625926784
54.17638;1.059976861299314;0.9997579812614569;0.9431750185079717;0.013264464629153889;0.012513733325798363;1.0607980484077528;1.0099989173864647;10.000054342105818;1.2503946593020976;0.03501556714573017;0.03501600231759154;0.9426945006456418;-0.03300900238990049;0.9432601814605279;1.009989464532274
54.18638;1.0599765077474876;0.9997578343353296;0.943174961159988;0.013264467219199817;0.012513731972337551;1.060797784227517;1.0099989850229287;10.000054751583416;1.2503951430892473;0.035015570405821324;0.03501600139280099;0.9426944680125313;-0.03300900236728736;0.9432601626599367;1.0099894641668918
54.19638;1.0599761412264375;0.9997576843489119;0.9431748994498332;0.013264469843759731;0.012513730656018702;1.060797524561439;1.0099990566901969;10.000055031972693;1.2503956193130674;0.03501557371167109;0.03501600028470784;0.9426944339388701;-0.033009002344717826;0.9432601495201793;1.009989462288985
54.20638;1.0599757624970485;0.9997575307733182;0.9431748334466562;0.013264472507456427;0.012513729372695324;1.0607972697762575;1.0099991324083442;10.000055184648534;1.2503960870230646;0.03501557707182591;0.03501599901077125;0.9426943986097963;-0.03300900232209037;0.9432601424650666;1.0099894596848351
54.21638;1.0599753723602705;0.9997573729507739;0.9431747633158725;0.013264475210726111;0.012513728118460158;1.0607970201349182;1.0099992121200918;10.000055210615391;1.2503965455009158;0.03501558049652832;0.03501599758417015;0.9426943621753964;-0.033009002299292454;0.943260141906783;1.0099894569754715
54.22638;1.0599749715204159;0.9997572102618858;0.9431746892422723;0.013264477949976735;0.012513726891219629;1.060796775826009;1.0099992956924646;10.000055109868008;1.2503969943086826;0.03501558399593309;0.035015996018671544;0.942694324753345;-0.0330090022762094;0.9432601481641084;1.0099894546025525
54.23638;1.059974560552509;0.9997570423555117;0.9431746113837829;0.013264480718907328;0.012513725691075285;1.060796537028452;1.0099993829426401;10.000054881444202;1.2503974331515357;0.0350155875781792;0.03501599433043612;0.942694286374007;-0.033009002252731165;0.9432601615016665;1.0099894528920206
54.24638;1.0599741399717282;0.9997568692505167;0.943174529841956;0.013264483510085641;0.012513724519619684;1.0607963039329626;1.0099994736511693;10.000054524973109;1.25039786171517;0.03501559124610222;0.03501599253556509;0.9426942469872686;-0.033009002228751874;0.9432601822254236;1.0099894520909851
54.25638;1.0599737103118039;0.9997566912948378;0.9431744446555966;0.01326448631604163;0.012513723379130443;1.0607960766935318;1.0099995675683453;10.000054041604125;1.2503982796135718;0.03501559499608422;0.0350159906484467;0.9426942065333187;-0.03300900220416501;0.943260210681271;1.009989452379793
54.26638;1.0599732721455586;0.9997565090194773;0.9431743558398547;0.013264489130044358;0.01251372227185307;1.0607958553578778;1.0099996643916327;10.000053433631473;1.25039868641771;0.03501559882230803;0.035015988681932446;0.9426941649190899;-0.033009002178865064;0.9432602472005068;1.0099894538752858
54.27638;1.0599728260914918;0.9997563229317447;0.9431742634370415;0.013264491946904962;0.012513721199740676;1.0607956398825038;1.0099997637489289;10.00005270421128;1.2503990816879427;0.035015602720916854;0.03501598664775206;0.9426941219421371;-0.03300900215276677;0.9432602920834492;1.0099894566828411
54.28638;1.0599723728578745;0.9997561333598433;0.9431741675484775;0.013264494763526225;0.01251372016549601;1.0607954302230889;1.0099998652389686;10.00005185726254;1.2503994650373023;0.035015606688828776;0.03501598455772578;0.9426940772737611;-0.03300900212583169;0.9432603456175173;1.0099894609967723
54.29638;1.0599719132709824;0.999755940429316;0.9431740683729675;0.013264497579197123;0.012513719173790626;1.0607952264311187;1.0099999684238208;10.000050897444847;1.2503998362690467;0.03501561072020956;0.03501598242523494;0.9426940304553829;-0.03300900209807118;0.9432604080687734;1.0099894671100775
54.30638;1.0599714482541895;0.999755744126;0.943173966242457;0.013264500395318088;0.01251371823086132;1.0607950287303234;1.010000072766041;10.000049830819288;1.2504001954755415;0.03501561480430266;0.03501598026517726;0.9426939809256414;-0.03300900206951786;0.9432604795810031;1.0099894752883896
54.31638;1.0599709787958984;0.9997555443769771;0.9431738616028957;0.01326450321364106;0.012513717343352684;1.0607948375080214;1.0100001776723342;10.00004866548214;1.250400542991397;0.03501561892524723;0.035015978092333096;0.9426939281196165;-0.03300900204019126;0.943260560087917;1.009989485624534
54.32638;1.0599705059177942;0.9997553411320985;0.9431737549628292;0.013264506033785707;0.01251371651765303;1.0607946532195194;1.0100002826255627;10.000047411125202;1.2504008792840213;0.035015623064555634;0.03501597591946941;0.9426938715142136;-0.033009002010086025;0.9432606493476383;1.0099894979732362
54.33638;1.0599700306387718;0.9997551344334291;0.9431736468586202;0.013264508852244297;0.012513715759315565;1.060794476300042;1.0100003872419352;10.00004607821308;1.2504012049086142;0.03501562720358437;0.03501597375676136;0.9426938105775193;-0.0330090019791885;0.9432607470094361;1.0099895119835083
54.34638;1.059969553945418;0.9997549244499271;0.9431735378357079;0.013264511663585637;0.01251371507244316;1.0607943071066226;1.010000491216364;10.000044677540382;1.250401520485083;0.03501563132151282;0.03501597161243581;0.9426937447703523;-0.03300900194748875;0.9432608526368931;1.0099895272192971
54.35638;1.0599690768127772;0.9997547114634903;0.943173428445854;0.013264514462100429;0.012513714459348417;1.060794145890349;1.0100005942526653;10.000043219714767;1.250401826618945;0.03501563539248988;0.035015969492020384;0.9426936736391055;-0.0330090019149673;0.9432609656852304;1.0099895433200343
54.36638;1.0599686002619348;0.9997544957836506;0.9431733192468813;0.013264517242657113;0.012513713920194078;1.0607939928302001;1.0100006960637407;10.000041714803304;1.2504021238258554;0.03501563938794662;0.035015967395026354;0.9426935968919246;-0.03300900188158512;0.9432610854760235;1.0099895600569537
54.37638;1.0599681253698972;0.9997542775937222;0.943173210772636;0.013264520001447429;0.01251371345284874;1.0607938480581418;1.0100007964026536;10.000040172647791;1.2504024124957394;0.035015643280672346;0.03501596531280506;0.9426935144436465;-0.03300900184727997;0.9432612112467399;1.0099895772201355
54.38638;1.0599676532739881;0.9997540568477512;0.9431731035105765;0.01326452273628013;0.012513713053688213;1.0607937116121515;1.0100008950413826;10.000038602795515;1.2504026928896874;0.035015647047177446;0.035015963231362406;0.9426934264542324;-0.03300900181195434;0.9432613422456233;1.0099895945231305
54.39638;1.0599671852000916;0.9997538333287727;0.9431729979067874;0.013264525445967297;0.012513712718385939;1.060793583417891;1.0100009917070047;10.000037013600188;1.2504029651751427;0.03501565067055299;0.03501596113705816;0.9426933332698935;-0.033009001775482584;0.943261477796139;1.009989611674143
54.40638;1.059966722401768;0.9997536067776167;0.9431728943304667;0.013264528129740482;0.01251371244183383;1.0607934633652982;1.0100010860372455;10.000035411730273;1.250403229461824;0.035015654141333924;0.03501595902126365;0.9426932352640384;-0.03300900173773894;0.9432616173291442;1.0099896285032912
54.41638;1.059966265999316;0.9997533769441962;0.9431727930088676;0.013264530786587778;0.012513712218681203;1.0607933513910257;1.0100011775890638;10.000033802442216;1.2504034858422286;0.03501565745330156;0.03501595688214859;0.9426931327497654;-0.0330090016986174;0.9432617603753255;1.0099896449768206
54.42638;1.0599658168368409;0.9997531435914286;0.9431726939931647;0.013264533414496902;0.012513712044964171;1.060793247467605;1.0100012658749542;10.000032190022276;1.250403734468924;0.03501566060043116;0.03501595472282724;0.9426930260190086;-0.03300900165804136;0.9432619065147192;1.0099896610678871
54.43638;1.059965375479761;0.9997529065526853;0.9431725971621943;0.013264536010410482;0.012513711919276405;1.0607931514977567;1.0100013503797327;10.000030578086905;1.2504039756611718;0.03501566357943974;0.03501595254769418;0.9426929153551036;-0.03300900161596649;0.9432620553269374;1.0099896766794099
54.44638;1.0599649423577489;0.9997526657983064;0.9431725023092823;0.013264538570584572;0.012513711842867179;1.060793063228103;1.0100014305265828;10.000028969496439;1.250404209977327;0.035015666392266054;0.03501595035969678;0.9426928009463755;-0.03300900157237611;0.9432622063741155;1.0099896917434803
54.45638;1.0599645178657824;0.9997524214163149;0.9431724092960657;0.013264541090929807;0.012513711818797695;1.0607929822780249;1.0100015055902043;10.000027366284717;1.2504044381588697;0.035015669044686504;0.03501594815940849;0.9426926828613531;-0.03300900152727035;0.9432623592631083;1.0099897062888605
54.46638;1.0599641023113118;0.9997521735403272;0.9431723181180515;0.013264543567434625;0.012513711850367691;1.060792908208634;1.0100015746882698;10.000025770361257;1.2504046610046808;0.03501567154371215;0.03501594594641401;0.9426925611670249;-0.03300900148065421;0.9432625137481508;1.0099897203553105
54.47638;1.0599636958292395;0.9997519223032911;0.9431722288653984;0.013264545996914762;0.012513711939882386;1.0607928405245222;1.0100016369394835;10.00002418464299;1.2504048793120608;0.035015673895854055;0.035015943721881944;0.9426924359907015;-0.033009001432527704;0.9432626697267269;1.0099897339291175
54.48638;1.0599632984015253;0.9997516678203885;0.9431721416798684;0.013264548377984863;0.012513712088729732;1.0607927786621174;1.0100016915820402;10.000022613492831;1.2504050938599602;0.035015676106066804;0.03501594148937369;0.9426923074054265;-0.03300900138287425;0.9432628271600827;1.009989747010199
54.49638;1.0599629099585917;0.9997514102139008;0.9431720566711697;0.013264550711200602;0.01251371229814355;1.060792722034765;1.0100017379396893;10.00002106188592;1.250405305393811;0.035015678177335904;0.035015939253812155;0.9426921753220213;-0.0330090013316661;0.9432629860319155;1.0099897596699225
54.50638;1.0599625304025724;0.9997511497086587;0.9431719738251438;0.013264552998117596;0.012513712569324443;1.0607926700634425;1.0100017754095463;10.0000195339976;1.2504055146470932;0.035015680112254165;0.0350159370202279;0.9426920395183124;-0.03300900127889616;0.9432631462926242;1.0099897719753002
54.51638;1.059962159536357;0.9997508867006055;0.9431718930471783;0.013264555240440196;0.012513712903179491;1.0607926221720267;1.0100018035373244;10.000018032424052;1.2504057223421117;0.03501568191516479;0.035015934792367635;0.9426918997445888;-0.033009001224597954;0.9432633077761162;1.0099897839089615
54.52638;1.0599617970979847;0.999750621710482;0.9431718142794235;0.013264557439690301;0.012513713300571857;1.060792577829378;1.0100018220925544;10.000016558513272;1.2504059291364684;0.035015683592674096;0.03501593257242896;0.9426917558651852;-0.03300900116882958;0.943263470176143;1.0099897954119346
54.53638;1.0599614429253856;0.9997503553143462;0.9431717375697499;0.013264559596725976;0.012513713762688363;1.060792536633702;1.0100018310914243;10.000015113399353;1.2504061355756788;0.035015685153905636;0.035015930361296216;0.9426916079575554;-0.03300900111165337;0.9432636330690436;1.0099898064516177
54.54638;1.05996109707886;0.9997500881312047;0.9431716631016559;0.013264561711321284;0.012513714291574742;1.0607924983485812;1.0100018307851193;10.000013698664802;1.2504063420402487;0.035015686608881255;0.03501592815681085;0.9426914562697959;-0.033009001053142785;0.943263795928169;1.0099898170457746
54.55638;1.0599607598556533;0.9997498208276479;0.9431715911909152;0.01326456378274251;0.01251371489104917;1.0607924628505743;1.0100018216283178;10.00001231613384;1.2504065487188565;0.035015687964326594;0.03501592595378037;0.9426913010963675;-0.03300900099338965;0.9432639581521908;1.0099898273178975
54.56638;1.0599604317333393;0.9997495540872785;0.9431715222662019;0.0132645658106329;0.01251371556657042;1.0607924300699223;1.0100018041993997;10.000010967554902;1.2504067556991814;0.035015689222337325;0.03501592374796061;0.942691142706029;-0.03300900093248131;0.9432641191046393;1.009989837545777
54.57638;1.059960113267481;0.9997492885454211;0.9431714568573507;0.013264567794623082;0.012513716323719433;1.0607923999956728;1.0100017791196734;10.000009654311556;1.2504069631272912;0.03501569038238785;0.03501592153853734;0.942690981371081;-0.033009000870472975;0.9432642781161897;1.0099898481044514
54.58638;1.0599598049768428;0.9997490247347538;0.9431713955494745;0.01326456973325347;0.01251371716698704;1.060792372693587;1.0100017470220994;10.00000837695698;1.2504071712988343;0.035015691443474994;0.035015919327654986;0.9426908174536206;-0.033009000807389666;0.9432644344903446;1.009989859348291
54.59638;1.0599595072649786;0.9997487630640312;0.9431713388916871;0.013264571624101402;0.01251371809959498;1.0607923483046195;1.0100017084958748;10.000007135374222;1.2504073805862423;0.03501569240691781;0.035015917120585036;0.9426906514763965;-0.03300900074325735;0.9432645875512625;1.0099898714971305
54.60638;1.0599592203937664;0.999748503816002;0.9431712873264363;0.013264573464805472;0.012513719123582684;1.0607923270283324;1.0100016640121052;10.000005929502015;1.2504075912687165;0.03501569327824425;0.035015914926851084;0.9426904841184001;-0.03300900067813508;0.9432647366601968;1.0099898845806683
54.61638;1.0599589445443431;0.9997482471716393;0.9431712411713911;0.013264575253338476;0.012513720239646085;1.0607923090704938;1.0100016139722627;10.000004759713606;1.2504078034572277;0.03501569406561475;0.035015912761140425;0.9426903161466145;-0.033009000612121385;0.943264881172997;1.0099898985086044
54.62638;1.059958679967995;0.9997479932818685;0.9431712006055583;0.013264576987416293;0.012513721447474209;1.0607922946189017;1.0100015588610165;10.00000362703746;1.2504080171563792;0.0350156947779081;0.03501591064269936;0.9426901483510578;-0.03300900054534451;0.943265020417109;1.009989913220465
54.63638;1.0599584270581164;0.9997477423593489;0.9431711656560355;0.013264578663810834;0.012513722746806467;1.0607922838776354;1.0100014993127528;10.000002533395573;1.2504082323686263;0.03501569542606689;0.03501590859135304;0.9426899815065645;-0.033009000477956504;0.9432651537545641;1.0099899287836467
54.64638;1.0599581862579797;0.9997474947564164;0.9431711362528643;0.01326458027831345;0.012513724137887103;1.0607922770267044;1.010001436024466;10.000001481463563;1.250408449169677;0.03501569602488369;0.0350159066230973;0.9426898163476303;-0.033009000410123425;0.9432652806737176;1.0099899453705528
54.65638;1.0599579579890563;0.9997472509873978;0.9431711123383046;0.013264581826959795;0.012513725621187697;1.0607922741086964;1.0100013696298784;10.00000047460485;1.2504086676765758;0.035015696591180125;0.035015904750214565;0.9426896535524463;-0.033009000342001646;0.943265400782492;1.00998996315792
54.66638;1.0599577427452578;0.9997470116077061;0.9431710939075588;0.013264583307660076;0.0125137271974426;1.0607922750080325;1.0100013006797288;9.999999517090641;1.2504088879093864;0.03501569713970818;0.035015902984264054;0.9426894937305405;-0.03300900027372879;0.9432655137161452;1.0099899822406646
54.67638;1.059957541223192;0.9997467770525226;0.943171080957694;0.01326458471992044;0.012513728867663637;1.0607922795153153;1.0100012297490921;9.999998613715361;1.2504091096946501;0.035015697680705886;0.03501590133770057;0.9426893373931724;-0.033009000205446025;0.9432656190836344;1.0099900026036652
54.68638;1.0599573543105345;0.999746547654446;0.9431710734668994;0.013264586062179598;0.012513730632680737;1.0607922873699467;1.0100011575507102;9.999997769184898;1.2504093326809345;0.03501569822072797;0.035015899823502096;0.9426891849382235;-0.03300900013730191;0.943265716490661;1.0099900241318067
54.69638;1.0599571830065602;0.9997463237595535;0.9431710714145461;0.013264587330148899;0.012513732492967148;1.0607922982543965;1.0100010849495709;9.999996988216196;1.2504095563701312;0.035015698763979634;0.035015898454327336;0.9426890367112434;-0.03300900006942843;0.9432658056232581;1.009990046651737
54.70638;1.0599570284053175;0.999746105747048;0.943171074752149;0.013264588518299092;0.012513734448823267;1.0607923117318867;1.0100010128855421;9.999996275280163;1.250409780100292;0.03501569931184652;0.035015897243723185;0.9426888930542767;-0.0330090000019491;0.9432658863495945;1.0099900700149642
54.71638;1.0599568916844078;0.9997458939743983;0.9431710833545583;0.013264589621918574;0.012513736500537907;1.0607923271845257;1.0100009422946072;9.99999563324918;1.2504100030583976;0.03501569986344625;0.03501589620849317;0.9426887542205578;-0.03300899993499955;0.9432659586979639;1.0099900941837914
54.72638;1.0599567740182236;0.9997456887202145;0.9431710970370367;0.013264590637600193;0.012513738648655763;1.060792343837138;1.0100008740987656;9.999995062146033;1.250410224413462;0.035015700418857584;0.03501589536694502;0.9426886202559325;-0.03300899986870335;0.9432660226912747;1.0099901192621517
54.73638;1.0599566764547197;0.9997454901478313;0.9431711156294039;0.013264591562772538;0.012513740893925769;1.060792360863858;1.0100008092271713;9.999994559033961;1.25041044348275;0.03501570098229519;0.03501589473429629;0.9426884909872021;-0.03300899980313535;0.943266078249078;1.0099901454721347
54.74638;1.0599565998514282;0.9997452983168444;0.9431711390012213;0.013264592395180895;0.012513743236669594;1.0607923775552217;1.0100007485999458;9.999994119048957;1.2504106598096547;0.0350157015623884;0.03501589432150975;0.9426883660938467;-0.033008999738313505;0.9432661252531179;1.009990173138516
54.75638;1.0599565448804595;0.999745113225287;0.9431711669987174;0.013264593132993899;0.012513745676299603;1.0607923934664185;1.010000693081316;9.99999373667617;1.250410873182472;0.03501570216934906;0.03501589413683196;0.9426882452022913;-0.03300899967421053;0.9432661636681597;1.0099902027096812
54.76638;1.0599565120180479;0.9997449348449186;0.9431711994237145;0.013264593775282522;0.012513748211655375;1.0607924083854154;1.0100006434704696;9.999993406110159;1.250411083603927;0.03501570281162053;0.035015894186793205;0.9426881279421723;-0.033008999610774345;0.9432661936157937;1.009990234770931
54.77638;1.059956501517141;0.9997447631427493;0.943171236117593;0.01326459432171029;0.012513750841594007;1.0607924221696419;1.0100006005496402;9.99999312066178;1.2504112911698506;0.03501570349400767;0.035015894475808336;0.9426880139407784;-0.033008999547951265;0.9432662153824932;1.0099902700265815
54.78638;1.0599565134432742;0.9997445981178126;0.9431712770196562;0.013264594771873063;0.012513753564761877;1.0607924347049047;1.010000565122738;9.999992872590024;1.2504114959385797;0.03501570421713392;0.03501589500317057;0.9426879028479237;-0.033008999485698964;0.9432662294092964;1.0099903092598967
54.79638;1.0599565477687865;0.9997444398517007;0.9431713221311502;0.013264595125548404;0.012513756379091346;1.060792445972766;1.0100005379835992;9.999992654190017;1.2504116979224247;0.03501570497764712;0.03501589576019006;0.9426877944283042;-0.03300899942397952;0.9432662362672349;1.009990353268453
54.80638;1.059956604445254;0.9997442884767007;0.9431713714603094;0.01326459538348628;0.012513759281920545;1.0607924559988264;1.0100005198126982;9.999992458930254;1.2504118971758311;0.03501570576795512;0.035015896731350464;0.9426876886313478;-0.033008999362757536;0.9432662365771306;1.0099904027765831
54.81638;1.059956683405451;0.9997441440492284;0.9431714249793574;0.013264595548428978;0.012513762269957089;1.0607924647088545;1.010000511058583;9.999992281567232;1.2504120938669387;0.03501570657532198;0.035015897897045845;0.9426875855673726;-0.033008999302020864;0.9432662309371077;1.0099904583540804
54.82638;1.0599567845315059;0.9997440064911829;0.9431714825823336;0.01326459562617781;0.012513765338694497;1.0607924718836084;1.0100005118755284;9.999992117998925;1.2504122882821613;0.03501570738229896;0.03501589923550356;0.9426874854049466;-0.03300899924178864;0.9432662199400509;1.0099905204023891
54.83638;1.0599569076408746;0.9997438756747653;0.9431715440904422;0.013264595625518455;0.012513768482342225;1.0607924772199786;1.010000522142009;9.999991965676479;1.2504124807551387;0.03501570816877357;0.03501590072582174;0.9426873882961684;-0.033008999182107285;0.9432662042109343;1.0099905891901386
54.84638;1.0599570524857196;0.9997437515127825;0.9431716093072571;0.013264595557082126;0.01251377169464935;1.060792480384372;1.0100005415346598;9.99999182381997;1.2504126715770725;0.03501570891415681;0.035015902351327635;0.942687294402514;-0.03300899912305836;0.9432661844154105;1.0099906648418888
54.85638;1.0599572187617003;0.9997436339613172;0.9431716780423762;0.013264595432344628;0.012513774969748748;1.060792481057461;1.0100005696132806;9.999991692469584;1.2504128609605591;0.03501570959933231;0.03501590409910351;0.9426872039360532;-0.03300899906474037;0.9432661613142126;1.009990747313804
54.86638;1.059957406117418;0.9997435230174797;0.9431717501082919;0.013264595262717765;0.012513778302492312;1.060792478996115;1.0100006058882764;9.999991571247083;1.2504130490358316;0.035015710208364664;0.03501590595634463;0.9426871171424943;-0.03300899900721931;0.9432661358226498;1.0099908364247259
54.87638;1.0599576141353226;0.9997434187434823;0.9431718253525484;0.013264595057952007;0.012513781688404795;1.060792474044029;1.0100006498635938;9.999991459036663;1.2504132358195919;0.03501571073020123;0.0350159079084809;0.9426870342750358;-0.03300899895050699;0.9432661089648983;1.0099909318661624
54.88638;1.0599578422740525;0.9997433212365299;0.9431719036562879;0.01326459482464629;0.012513785123250234;1.0607924660982158;1.0100007010426888;9.999991354289248;1.2504134211431523;0.035015711160115336;0.035015909940431744;0.9426869555765539;-0.033008998894575654;0.9432660817598973;1.0099910331656599
54.89638;1.0599580898218264;0.9997432305638807;0.9431719848480627;0.013264594566424788;0.012513788602612671;1.060792455081742;1.0100007588955349;9.999991255209885;1.2504136046421859;0.03501571149916626;0.035015912037793084;0.9426868812421484;-0.03300899883937357;0.9432660551105376;1.0099911396972665
54.90638;1.0599583559202785;0.9997431467414347;0.9431720686920704;0.01326459428538294;0.012513792121900211;1.060792440876309;1.0100008228114943;9.99999115979355;1.2504137858707542;0.035015711751792265;0.035015914185901026;0.9426868114014755;-0.03300899878483064;0.9432660297014354;1.0099912507754354
54.91638;1.0599586396252711;0.9997430697394137;0.9431721550280635;0.0132645939835276;0.01251379567612707;1.060792423256975;1.0100008920699386;9.99999106629607;1.250413964371246;0.03501571192315828;0.03501591636923744;0.9426867461509829;-0.03300899873086639;0.9432660059464161;1.009991365786784
54.92638;1.0599589399627474;0.9997429994927193;0.9431722438358285;0.013264593663595042;0.012513799259220878;1.0607924019392492;1.0100009658698825;9.999990973778877;1.2504141395945803;0.035015712016754616;0.035015918573347495;0.9426866855965649;-0.03300899867740521;0.9432659840488138;1.00999148428965
54.93638;1.0599592559672342;0.9997429359131017;0.9431723351113276;0.013264593328663109;0.012513802863687138;1.0607923766515135;1.0100010434110538;9.99999088180333;1.2504143108328667;0.0350157120335702;0.035015920787607915;0.9426866298896096;-0.03300899862438083;0.9432659641361122;1.0099916060128866
54.94638;1.0599595866703977;0.9997428788777616;0.943172428780424;0.013264592981261938;0.012513806481099852;1.060792347117663;1.0100011239467277;9.999990790154316;1.2504144772879728;0.03501571197384673;0.03501592300709962;0.9426865792400408;-0.033008998571716;0.9432659463466814;1.0099917307534036
54.95638;1.0599599311141064;0.9997428281813856;0.943172524740328;0.013264592623791876;0.012513810103111334;1.0607923130258377;1.0100012067726647;9.999990699300197;1.250414638194019;0.0350157118385722;0.03501592523242452;0.9426865338736264;-0.033008998519306845;0.9432659308229874;1.0099918582944827
54.96638;1.0599602884261936;0.9997427834806424;0.943172622865501;0.01326459225960721;0.0125138137222323;1.0607922740681823;1.010001291198781;9.999990610339172;1.2504147928684535;0.03501571162867738;0.03501592746666341;0.9426864939617384;-0.03300899846705513;0.9432659177245484;1.0099919884199433
54.97638;1.0599606577942653;0.9997427443064683;0.9431727229669912;0.013264591893164033;0.01251381733180158;1.0607922300331285;1.010001376544737;9.99999052417208;1.2504149406484009;0.035015711345549136;0.03501592971197564;0.9426864595973161;-0.0330089984149224;0.943265907302761;1.00999212092566
