time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
54.98638;1.059961038363992;0.9997427101319039;0.9431728248205885;0.01326459152949034;0.012513820925780442;1.0607921808890366;1.0100014621227393;9.999990441068904;1.2504150807936865;0.0350157109944916;0.035015931967634605;0.9426864308401486;-0.033008998362947836;0.9432658999154377;1.0099922555455243
54.99638;1.0599614292422164;0.9997426803797356;0.9431729282215844;0.013264591173092841;0.012513824499449117;1.0607921268044123;1.0100015471837995;9.99999036098022;1.2504152125019605;0.0350157105862402;0.03501593422865049;0.9426864077531875;-0.033008998311244715;0.9432658959903542;1.0099923918543081
55.00638;1.059961829525951;0.9997426543679961;0.9431730329821627;0.013264590826750392;0.012513828050165703;1.060792068116251;1.0100016309105184;9.999990284115102;1.2504153350617884;0.035015710133956594;0.035015936486447255;0.9426863903826258;-0.03300899826000038;0.9432658960482208;1.009992529257028
55.01638;1.0599622382582878;0.9997426313064858;0.9431731389359209;0.013264590491484353;0.012513831576269972;1.0607920052850506;1.0100017125190635;9.999990211367981;1.2504154480084833;0.03501570965011217;0.035015938731909106;0.9426863787471205;-0.033008998209447804;0.9432659007562257;1.0099926670735884
55.02638;1.0599626544048961;0.9997426103783169;0.9431732459984745;0.013264590167416766;0.012513835074984122;1.0607919388414524;1.0100017913810915;9.999990144211424;1.250415551120052;0.03501570914770007;0.035015940957955606;0.9426863728855794;-0.03300899815981193;0.9432659109191535;1.0099928046365005
55.03638;1.0599630768793404;0.9997425908468974;0.9431733542103335;0.01326458985443806;0.012513838541614579;1.0607918693130753;1.0100018670316617;9.999990083827704;1.2504156442426517;0.03501570864347987;0.035015943160221455;0.9426863729262078;-0.03300899811127981;0.9432659273868247;1.0099929413291742
55.04638;1.0599635045459035;0.9997425721361414;0.9431734637302748;0.013264589552462638;0.012513841969757966;1.0607917971366971;1.01000193913674;9.999990030489007;1.2504157271560405;0.035015708158376645;0.03501594533572571;0.9426863790903823;-0.03300899806400259;0.9432659509124789;1.0099930765756384
55.05638;1.0599639362441802;0.9997425538314193;0.9431735748405926;0.013264589261683394;0.012513845351522286;1.0607917226239785;1.0100020075661418;9.9999899842073;1.2504157996504446;0.03501570771507071;0.0350159474809042;0.942686391631777;-0.03300899801810666;0.9432659820126434;1.009993209871753
55.06638;1.0599643708572906;0.9997425355999684;0.9431736879593907;0.013264588982971356;0.012513848678157797;1.0607916459886038;1.010002072441136;9.99998994568857;1.2504158617085577;0.03501570733556968;0.03501594959056487;0.9426864108335414;-0.033008997973702214;0.9432660209134642;1.0099933408321022
55.07638;1.0599648073057737;0.9997425171564398;0.9431738035758667;0.013264588717771792;0.012513851941119718;1.0607915673464425;1.010002134016137;9.999989916604813;1.2504159135795476;0.03501570704047355;0.03501595165820005;0.9426864370617878;-0.033008997930882106;0.94326606758981;1.0099934691506014
55.08638;1.0599652444936938;0.9997424982973692;0.9431739221336287;0.013264588467514831;0.012513855133088243;1.0607914867015635;1.0100021925498726;9.999989899551387;1.2504159557107057;0.03501570684960445;0.03501595367823671;0.9426864707368816;-0.03300899788971676;0.9432661217807814;1.0099935945247385
55.09638;1.0599656813165834;0.9997424788766881;0.9431740439699107;0.013264588233087762;0.012513858248823633;1.0607914039754338;1.010002248289644;9.99998989777986;1.2504159886697137;0.0350157067810015;0.03501595564704096;0.942686512228498;-0.03300899785026;0.9432661829945652;1.0099937166347843
55.10638;1.0599661166798147;0.9997424587356826;0.9431741692962919;0.01326458801436535;0.012513861285509255;1.0607913190647515;1.0100023014782809;9.999989914305013;1.2504160130953015;0.03501570684811104;0.0350159575594305;0.9426865618059774;-0.033008997812568074;0.9432662506230716;1.0099938351627589
55.11638;1.0599665495109758;0.9997424376724593;0.943174298156482;0.01326458781031321;0.012513864242103458;1.0607912319115487;1.0100023523437052;9.999989950967933;1.250416029573562;0.03501570705966319;0.03501595940541995;0.9426866196610818;-0.03300899777670984;0.9432663241115902;1.0099939498346917
55.12638;1.0599669788311543;0.9997424154631097;0.9431744304281758;0.013264587620155048;0.01251386711786616;1.0607911425461063;1.010002401138985;9.99999000848156;1.2504160384576692;0.035015707423420334;0.03501596117258799;0.9426866859260822;-0.033008997742750186;0.9432664030314056;1.0099940604969553
55.13638;1.0599674038133216;0.999742391955804;0.9431745659160665;0.0132645874448539;0.012513869910923245;1.0607910510460443;1.010002448228903;9.999990087326559;1.2504160398392332;0.03501570794801006;0.03501596285145822;0.942686760689565;-0.03300899771073682;0.9432664870497813;1.0099941671602708
55.14638;1.059967823752152;0.9997423672009624;0.9431747044492927;0.013264587287421439;0.012513872618273861;1.0607909574582217;1.010002494138042;9.999990188732575;1.2504160337393249;0.03501570863950716;0.03501596443796281;0.9426868440315848;-0.033008997680708266;0.9432665759088058;1.0099942699608626
55.15638;1.0599682380370765;0.9997423414945439;0.943174845926177;0.01326458715151246;0.012513875237188506;1.0607908617881945;1.0100025394648253;9.999990314896207;1.2504160202817527;0.03501570949940891;0.0350159659325767;0.9426869360052499;-0.03300899765269388;0.9432666694285163;1.009994369073804
55.16638;1.0599686461846398;0.9997423152705847;0.9431749903163246;0.013264587039871425;0.012513877765641704;1.0607907640608387;1.0100025846630771;9.999990467874724;1.250415999650095;0.03501571052770082;0.03501596733996039;0.9426870365451936;-0.03300899762670413;0.943266767430591;1.0099944646270111
55.17638;1.0599690478243216;0.9997422889424152;0.9431751376445808;0.01326458695407206;0.012513880201571763;1.060790664338628;1.0100026298765288;9.999990648192139;1.250415971920262;0.03501571172429873;0.035015968668906876;0.9426871454512121;-0.03300899760272747;0.9432668695979741;1.0099945566723818
55.18638;1.0599694426218702;0.9997422628375014;0.943175287983108;0.013264586895162234;0.012513882543338038;1.060790562658626;1.010002674971828;9.999990854986777;1.250415937013472;0.035015713086282145;0.03501596992954385;0.9426872624857947;-0.03300899758073687;0.9432669754355196;1.0099946451970607
55.19638;1.0599698302916973;0.9997422372394441;0.9431754414520643;0.013264586864420811;0.012513884790945437;1.06079045901093;1.0100027196841106;9.999991087405265;1.250415894831734;0.03501571460681034;0.035015971129054975;0.9426873873862409;-0.0330089975607027;0.9432670843751078;1.0099947301098677
55.20638;1.059970210687266;0.9997422124402404;0.9431755982124809;0.013264586863676785;0.012513886946008709;1.060790353410331;1.010002763721097;9.9999913450704;1.2504158453341512;0.03501571627880475;0.03501597227070092;0.9426875197719667;-0.03300899754259356;0.9432671958782936;1.0099948112379356
55.21638;1.0599705838062372;0.9997421887241913;0.9431757584195343;0.0132645868952938;0.012513889011193536;1.0607902459587775;1.0100028067510067;9.999991627409388;1.2504157884321727;0.035015718099661135;0.03501597335633371;0.9426876591696999;-0.033008997526365914;0.9432673094476106;1.009994888380813
55.22638;1.0599709497181602;0.9997421663418629;0.9431759221435159;0.013264586962002747;0.01251389098981353;1.0607901368093244;1.0100028483559655;9.999991933606223;1.250415723907647;0.03501572007232702;0.03501597438800085;0.9426878051374991;-0.03300899751196342;0.9432674246041245;1.0099949613858448
55.23638;1.0599713085397395;0.9997421455344445;0.9431760893225585;0.013264587065895238;0.012513892884480632;1.0607900260551468;1.010002888099999;9.999992263324783;1.2504156515164109;0.03501572220283705;0.03501597536889704;0.9426879572904715;-0.03300899749933093;0.9432675408605048;1.00999503018779
55.24638;1.0599716604889313;0.9997421265684466;0.9431762597620064;0.013264587207210975;0.012513894695874092;1.060789913657316;1.0100029256456666;9.999992617069134;1.2504155711409197;0.03501572449803686;0.03501597630521465;0.9426881152471247;-0.03300899748843808;0.9432676576983589;1.0099950947790044
55.25638;1.059972005940809;0.9997421097978119;0.9431764331654097;0.01326458738407157;0.012513896423374924;1.0607897994831437;1.0100029607744372;9.999992996012995;1.2504154827758063;0.03501572696507657;0.03501597720627184;0.9426882785922636;-0.03300899747929611;0.9432677745999012;1.0099951551588606
55.26638;1.0599723454180556;0.9997420957208243;0.9431766091917192;0.013264587592736715;0.012513898066376147;1.06078968340498;1.010002993354207;9.999993401739436;1.2504153864247292;0.03501572961091807;0.03501597808284844;0.9426884468792524;-0.03300899747195949;0.9432678911540056;1.0099952113557153
55.27638;1.0599726795244848;0.9997420849072506;0.9431767875226864;0.013264587828290004;0.012513899624807073;1.0607895653783916;1.0100030233326074;9.99999383625692;1.250415282105703;0.03501573244129891;0.03501597894508346;0.9426886196958727;-0.03300899746651301;0.943268007182195;1.00999526348872
55.28638;1.0599730088529602;0.9997420778677457;0.9431769679207849;0.013264588085942677;0.012513901098995762;1.0607894454933957;1.0100030507213524;9.999994302251654;1.2504151699190935;0.03501573546013349;0.035015979799834736;0.9426887967449731;-0.03300899746304133;0.9432681227342936;1.0099953117556977
55.29638;1.0599733339167063;0.9997420750622207;0.943177150214143;0.013264588362184162;0.012513902489605386;1.0607893239630715;1.010003075540573;9.999994802924899;1.25041505006492;0.035015738668188856;0.03501598064913674;0.9426889778571503;-0.03300899746160081;0.9432682379282377;1.0099953563919706
55.30638;1.0599736551780718;0.9997420770112958;0.9431773341868881;0.013264588654694043;0.012513903798341537;1.0607892010027413;1.0100030977793557;9.99999534122297;1.250414922775056;0.035015742060552586;0.03501598149112246;0.942689162932455;-0.033008997462219226;0.9432683528341353;1.0099953977138392
55.31638;1.0599739731750906;0.9997420843046022;0.9431775195051623;0.01326458896115151;0.012513905028531594;1.0607890767297028;1.0100031174279573;9.999995919220218;1.2504147881721561;0.03501574562602046;0.035015982322260115;0.9426893518482339;-0.033008997464918824;0.9432684674873009;1.0099954361588552
55.32638;1.0599742885958319;0.999742097472551;0.9431777057536507;0.013264589278742116;0.01251390618424909;1.060788951218904;1.010003134550955;9.99999653814368;1.250414646178801;0.035015749349486765;0.03501598313725867;0.9426895444006577;-0.03300899746973436;0.9432685819381063;1.009995472215008
55.33638;1.0599746021973455;0.9997421169004607;0.943177892464092;0.013264589604809767;0.012513907269184676;1.0607888246165684;1.0100031493150314;9.99999719880641;1.2504144965516437;0.035015753214753496;0.03501598392588247;0.9426897403490525;-0.033008997476713146;0.9432686963056318;1.0099955063350619
55.34638;1.0599749147025683;0.9997421429007072;0.9431780790957288;0.013264589937160553;0.012513908286377272;1.0607886971311178;1.0100031619550869;9.999997901883857;1.250414338955074;0.03501575720584738;0.03501598467196239;0.9426899394879383;-0.033008997485915015;0.9432688108506676;1.0099955389304889
55.35638;1.059975226782127;0.9997421758240388;0.9431782650737721;0.013264590274028952;0.012513909238235225;1.0607885689275829;1.0100031727219414;9.999998647687484;1.250414172999088;0.03501576130663371;0.03501598535671017;0.9426901416032832;-0.033008997497413206;0.9432689260418218;1.009995570379337
55.36638;1.0599755390301717;0.9997422160668274;0.94317844986933;0.0132645906144519;0.012513910126998358;1.0607884400672711;1.0100031818210966;9.99999943604636;1.2504139982768583;0.03501576550045742;0.03501598596359136;0.942690346385599;-0.03300899751127856;0.9432690425435826;1.0099956009743245
55.37638;1.059975851918475;0.9997422639993794;0.9431786330296498;0.01326459095819133;0.01251391095501853;1.0607883105137244;1.0100031893792896;10.00000026655588;1.2504138144216876;0.03501576977050871;0.03501598648228253;0.9426905534498042;-0.03300899752756003;0.9432691610776778;1.009995630870346
55.38638;1.0599761658290272;0.999742319898285;0.9431788141770443;0.013264591304762818;0.012513911724282581;1.0607881801854837;1.010003195441657;10.000001138639169;1.250413621080765;0.03501577409898583;0.035015986909041924;0.9426907623863711;-0.033008997546276585;0.9432692822563901;1.0099956601165787
55.39638;1.0599764811238983;0.9997423839128194;0.9431789930126343;0.013264591652838198;0.012513912436554626;1.0607880490573778;1.0100031999484835;10.000002051627707;1.2504134178257613;0.035015778465975846;0.035015987244079304;0.942690972717468;-0.03300899756741427;0.9432694064956247;1.0099956887396424
55.40638;1.0599767981331056;0.9997424560493713;0.9431791693069819;0.013264592000829382;0.0125139130939431;1.0607879172503527;1.0100032027605501;10.000003005173747;1.2504132042042655;0.03501578285059672;0.035015987489830716;0.9426911838139548;-0.0330089975909265;0.943269533976028;1.0099957167881481
55.41638;1.059977117102787;0.9997425361874888;0.9431793428723131;0.01326459234750068;0.012513913698904628;1.060787785015715;1.0100032037595257;10.000003999662582;1.2504129799255883;0.03501578723444502;0.03501598765090877;0.9426913948816525;-0.033008997616736944;0.9432696646595137;1.0099957443011198
55.42638;1.0599774382291491;0.9997426241269206;0.9431795135369738;0.013264592691266567;0.012513914254105137;1.0607876526383573;1.0100032028726966;10.000005036152293;1.2504127449433096;0.03501579160507395;0.03501598773419157;0.942691605001259;-0.03300899764474977;0.9432697983812124;1.009995771258583
55.43638;1.0599777617526576;0.999742719608324;0.9431796811189509;0.013264593029022876;0.012513914761970083;1.06078752037168;1.0100032000068548;10.000006115597962;1.2504124993646641;0.0350157959553334;0.035015987749096145;0.9426918131806347;-0.033008997674875584;0.9432699349300588;1.0099957975948135
55.44638;1.059978087962102;0.9997428223318653;0.9431798454001089;0.013264593356143098;0.012513915224351918;1.060787388428041;1.0100031950721093;10.000007238101905;1.2504122433318614;0.03501580027867177;0.035015987707440126;0.9426920184236999;-0.03300899770704983;0.9432700740708949;1.0099958232092423
55.45638;1.059978417090167;0.9997429320217933;0.9431800061762242;0.013264593667334288;0.01251391564335959;1.06078725699626;1.0100031880826603;10.000008403090783;1.2504119769807231;0.03501580456539034;0.03501598762107173;0.9426922197719374;-0.03300899774122448;0.9432702155217793;1.0099958479113396
55.46638;1.0599787492274582;0.9997430484768778;0.9431801633779051;0.013264593957108257;0.012513916022171539;1.0607871262642248;1.0100031791256137;10.00000960994932;1.2504117004619675;0.03501580880176519;0.03501598749890183;0.9426924163293036;-0.03300899777735835;0.9432703589055694;1.009995871392546
55.47638;1.059979084310645;0.9997431715481014;0.9431803170936148;0.013264594220311895;0.012513916364401646;1.0607869964046788;1.010003168221315;10.000010857975973;1.2504114139688935;0.03501581297170519;0.03501598734648931;0.9426926073689118;-0.03300899781541306;0.9432705037347957;1.0099958932781308
55.48638;1.0599794221615535;0.9997433010858254;0.9431804674442866;0.013264594453980864;0.012513916672565063;1.060786867515954;1.0100031552800661;10.000012145706439;1.2504111177189794;0.0350158170605141;0.035015987167668884;0.9426927924556558;-0.033008997855336376;0.943270649469317;1.0099959132137648
55.49638;1.0599797625268497;0.999743436948485;0.9431806144647379;0.013264594659017553;0.012513916946945269;1.0607867395609636;1.01000314018572;10.000013470824557;1.2504108118838084;0.035015821058282645;0.03501598696528105;0.9426929714131672;-0.03300899789705117;0.9432707956007802;1.0099959309264508
55.50638;1.0599801050746012;0.9997435790843142;0.9431807580964169;0.013264594839091256;0.012513917186016266;1.060786612354902;1.0100031228461697;10.000014830679111;1.250410496584802;0.03501582496005363;0.0350159867397836;0.9426931441796854;-0.03300899794047405;0.9432709416600881;1.0099959462163939
55.51638;1.0599804493878429;0.999743727562252;0.9431808982464448;0.013264594998025908;0.012513917388064101;1.0607864855941553;1.010003103124778;10.000016222338218;1.250410172020968;0.03501582876268358;0.035015986487988905;0.9426933107055985;-0.03300899798554095;0.9432710871155306;1.009995958909122
55.52638;1.0599807949740683;0.9997438824757225;0.9431810348426283;0.013264595138699592;0.01251391755224903;1.0607863588367243;1.0100030808064269;10.00001764230043;1.2504098385576938;0.035015832462210655;0.03501598620363677;0.9426934709045525;-0.033008998032205354;0.9432712313120079;1.0099959688634241
55.53638;1.0599811412795035;0.9997440438427854;0.9431811678398154;0.013264595263807957;0.01251391767862312;1.0607862314137706;1.0100030557133295;10.000019086457774;1.250409496651597;0.03501583605449869;0.035015985878849645;0.9426936246405454;-0.03300899808041517;0.9432713735933219;1.0099959760486559
55.54638;1.0599814877819598;0.9997442116273138;0.943181297166234;0.013264595376414064;0.012513917767605997;1.0607861024054668;1.010003027827027;10.000020550460395;1.250409146728674;0.03501583953714065;0.03501598550559242;0.9426937717660817;-0.03300899813008868;0.9432715134646622;1.009995980598134
55.55638;1.059981834118024;0.9997443858149508;0.9431814227041201;0.013264595478817903;0.012513917819091567;1.0607859707728422;1.0100029972911244;10.000022030535222;1.2504087891638056;0.035015842909752896;0.03501598507626827;0.9426939121650294;-0.03300899818110163;0.9432716505718579;1.0099959828312772
55.56638;1.059982180049283;0.9997445664265003;0.9431815443836514;0.013264595571180421;0.012513917831416138;1.0607858355406972;1.0100029643632116;10.000023524094203;1.2504084243817202;0.03501584617215101;0.0350159845832306;0.9426940457578322;-0.03300899823329992;0.9432717845356403;1.0099959832641974
55.57638;1.0599825253125967;0.9997447534677698;0.943181662277925;0.01326459565157656;0.012513917800515285;1.0607856958875785;1.0100029293633785;10.000025029553097;1.2504080529941994;0.03501584932245469;0.035015984018701485;0.9426941725008385;-0.0330089982865231;0.9432719148430543;1.009995982580474
55.58638;1.0599828695985585;0.9997449468944006;0.9431817765650378;0.013264595717267678;0.012513917719909853;1.0607855511608646;1.0100028925690971;10.000026545729547;1.250407675854852;0.03501585235664386;0.03501598337508115;0.9426942923988195;-0.03300899834061885;0.9432720409266606;1.0099959816116058
55.59638;1.059983212642139;0.9997451466242864;0.9431818874315275;0.013264595766096515;0.012513917581921706;1.0607854009192184;1.010002854112998;10.000028071161536;1.2504072939755626;0.035015855267760465;0.035015982645208145;0.9426944054858725;-0.033008998395459045;0.9432721623186396;1.0099959813385446
55.60638;1.0599835542399887;0.999745352558797;0.9431819950226011;0.013264595796268487;0.01251391737929328;1.0607852449698822;1.0100028139701465;10.00002960390962;1.2504069084123388;0.03501585804534681;0.03501598182384838;0.9426945117502548;-0.033008998450950996;0.9432722786587051;1.0099959828356808
55.61638;1.059983894210012;0.9997455645932108;0.9431820993964157;0.013264595804888035;0.01251391710604129;1.0607850832822985;1.0100027719752998;10.000031141997264;1.2504065202155674;0.035015860678872225;0.035015980909564905;0.9426946110592553;-0.03300899850702054;0.9432723895983518;1.009995987159869
55.62638;1.0599842323394713;0.9997457826400994;0.943182200493895;0.013264595787876851;0.012513916757645191;1.0607849158706275;1.0100027278771933;10.000032683406939;1.2504061303705027;0.03501586316304805;0.03501597990464858;0.9426947031878631;-0.03300899856357932;0.9432724947864853;1.0099959952616488
55.63638;1.0599845683171139;0.9997460066449052;0.9431822981859413;0.013264595741288993;0.012513916331102657;1.0607847428154527;1.0100026815028962;10.000034225755005;1.2504057397434556;0.03501586549937429;0.0350159788133513;0.9426947879520532;-0.03300899862052275;0.9432725939369042;1.0099960079683417
55.64638;1.0599849017369196;0.9997462365374046;0.9431823923743435;0.013264595661728185;0.01251391582443598;1.0607845643427634;1.0100026328972298;10.000035766933204;1.250405349074187;0.03501586769258101;0.03501597764075356;0.9426948652830979;-0.03300899867775585;0.9432726868683871;1.00999602600059
55.65638;1.0599852321211978;0.9997464721811887;0.9431824831111195;0.013264595545494;0.012513915235803743;1.06078438083104;1.010002582287087;10.000037305932482;1.250404958896114;0.035015869746179935;0.03501597639257554;0.9426949351741816;-0.03300899873519618;0.9432727734975459;1.0099960499397698
55.66638;1.0599855588973068;0.9997467134578194;0.9431825706453613;0.01326459538799833;0.012513914563210495;1.0607841927635904;1.0100025299726074;10.000038842267136;1.2504045694155939;0.03501587166232242;0.035015975073162627;0.9426949976017542;-0.03300899879275751;0.9432728538005603;1.0099960802111125
55.67638;1.0599858814869154;0.9997469604320612;0.9431826553258141;0.013264595183920005;0.01251391380509462;1.0607840006642075;1.0100024762734905;10.000040374688814;1.2504041805502788;0.035015873443272734;0.03501597368253634;0.9426950525088506;-0.03300899885034763;0.9432729277323957;1.009996117160813
55.68638;1.0599861994552382;0.9997472134034213;0.9431827374674451;0.013264594927539087;0.012513912961266926;1.0607838050663754;1.0100024215146;10.00004190050075;1.2504037921444013;0.03501587509006488;0.035015972216183334;0.9426950998358868;-0.033008998907873725;0.9432729951763233;1.009996161086942
55.69638;1.0599865124854235;0.9997474728114488;0.9431828172900736;0.013264594613272474;0.012513912033354458;1.0607836065567262;1.0100023660266009;10.00004341573769;1.2504034041608614;0.03501587660173928;0.03501597066624248;0.9426951395081101;-0.03300899896523692;0.9432730559785454;1.0099962122060913
55.70638;1.059986820288676;0.9997477391171812;0.943182894920213;0.0132645942366456;0.012513911024620055;1.060783405814467;1.010002310159307;10.000044916067232;1.2504030167241684;0.03501587797683673;0.035015969021300226;0.9426951713726788;-0.033008999022323564;0.943273109975209;1.0099962707147878
55.71638;1.0599871226735407;0.9997480127380353;0.9431829704518582;0.013264593795650934;0.012513909939667861;1.0607832035607476;1.0100022542829277;10.000046397796865;1.2504026300986912;0.035015879214545784;0.03501596726660352;0.9426951951444388;-0.033008999079013945;0.9432731569738708;1.0099963368567095
55.72638;1.0599874196573147;0.9997482940264906;0.9431830440409211;0.013264593291443881;0.01251390878422542;1.0607830004723244;1.0100021987420535;10.000047858418666;1.2504022446985614;0.03501588031567255;0.03501596538718542;0.9426952103932126;-0.033008999135205816;0.9432731967806454;1.0099964108746562
55.73638;1.0599877114051368;0.9997485832344892;0.9431831159569701;0.013264592727234176;0.012513907564981558;1.0607827971093904;1.0100021437595452;10.000049296499675;1.2504018611018082;0.03501588128240704;0.03501596337079768;0.9426952165922353;-0.03300899919082538;0.9432732292910602;1.0099964929771217
55.74638;1.0599879980584688;0.9997488804489735;0.9431831865440448;0.01326459210648137;0.012513906289152997;1.0607825938231752;1.0100020893835793;10.000050710703647;1.2504014799887084;0.03501588211607419;0.03501596120760974;0.9426952131848305;-0.03300899924582146;0.9432732545552169;1.0099965833765367
55.75638;1.0599882796312559;0.9997491855801673;0.9431832561035575;0.01326459143205767;0.012513904963616861;1.0607823907223248;1.010002035556061;10.000052098673677;1.250401102020703;0.0350158828174469;0.03501595889017608;0.9426951996777787;-0.03300899930016233;0.9432732727483986;1.0099966822908815
55.76638;1.0599885559855708;0.9997494984088996;0.94318332481285;0.013264590706214724;0.012513903594270124;1.0607821877942256;1.0100019822192488;10.000053456965675;1.2504007278000318;0.03501588339040519;0.03501595641545145;0.9426951757680091;-0.03300899935383512;0.9432732840303113;1.0099967898926545
55.77638;1.0599888268540292;0.9997498186002365;0.9431833927898955;0.013264589930627402;0.012513902186431041;1.0607819850367766;1.0100019293587026;10.000054781935477;1.250400357950116;0.03501588384321548;0.03501595378617505;0.9426951413743067;-0.0330089994068453;0.9432732883814202;1.0099969062892318
55.78638;1.0599890919680137;0.9997501456868587;0.9431834602450808;0.013264589106445452;0.012513900746156095;1.060781782466655;1.0100018769994854;10.000056071094775;1.2503999931693297;0.0350158841857427;0.03501595101081372;0.9426950965793732;-0.033008999459222615;0.9432732855838493;1.0099970315462914
55.79638;1.059989351212171;0.9997504790884933;0.9431835275864877;0.013264588234632486;0.012513899280996107;1.0607815801009832;1.0100018251787262;10.000057324165839;1.250399634173652;0.03501588442652126;0.03501594810207634;0.9426950415995481;-0.03300899951101576;0.9432732753417274;1.0099971657066884
55.80638;1.0599896046139219;0.9997508181703845;0.943183595430505;0.013264587316532104;0.01251389779903246;1.060781377977328;1.010001773893602;10.000058542683083;1.2503992816247762;0.035015884573127314;0.035015945073709594;0.9426949767442333;-0.03300899956226498;0.9432732574005012;1.0099973087843213
55.81638;1.0599898522029347;0.9997511623054246;0.9431836645257722;0.01326458635408505;0.012513896307166955;1.0607811761561394;1.010001723084527;10.000059728671442;1.250398936135226;0.03501588463546442;0.035015941938031356;0.9426949023417484;-0.03300899961297258;0.9432732316164828;1.0099974607342777
55.82638;1.0599900939181095;0.9997515109399401;0.9431837356190258;0.013264585349087702;0.012513894810387258;1.0607809747010795;1.0100016726816181;10.000060883510757;1.2503985983316959;0.03501588462762731;0.03501593870693436;0.9426948187233714;-0.03300899966308674;0.9432731979509921;1.0099976214267323
55.83638;1.059990329623894;0.9997518636387358;0.9431838093654805;0.013264584301719005;0.012513893312016642;1.060780773660748;1.0100016226365343;10.00006200720649;1.2503982688997688;0.03501588456676713;0.03501593539436184;0.9426947262602788;-0.033008999712506815;0.9432731564098633;1.0099977906499509
55.84638;1.0599905591629597;0.9997522200291343;0.9431838863184085;0.013264583209940648;0.012513891814005309;1.0607805730662354;1.0100015728773704;10.000063098385318;1.2503979485416;0.03501588447233475;0.03501593201723339;0.9426946253859683;-0.03300899976110587;0.9432731070553196;1.0099979681500528
55.85638;1.0599907823552104;0.9997525796869929;0.9431839668788767;0.013264582070707055;0.012513890317224137;1.060780372963786;1.0100015232444084;10.000064154771742;1.2503976378833448;0.03501588436528792;0.03501592859514562;0.9426945165945345;-0.03300899980875106;0.9432730500981559;1.009998153707187
55.86638;1.0599909989755667;0.9997529420782011;0.9431840512225762;0.01326458088174717;0.012513888821762142;1.0607801734460853;1.0100014735256007;10.000065173457354;1.2503973374401873;0.03501588426596184;0.035015925149385424;0.9426944004165595;-0.03300899985531681;0.9432729859399207;1.009998347164655
55.87638;1.0599912088107757;0.9997533065556129;0.9431841393423321;0.013264579642589648;0.012513887327098218;1.06077997465903;1.0100014235354966;10.000066151062143;1.2503970476442854;0.03501588419338106;0.03501592170139909;0.9426942774325989;-0.033008999900686;0.9432729151086475;1.009998548335914
55.88638;1.0599914117747484;0.9997536723712884;0.943184231163905;0.013264578354766925;0.012513885832573896;1.0607797767728866;1.0100013730967394;10.00006708429627;1.2503967688300581;0.03501588416463234;0.03501591827157989;0.9426941483331494;-0.033008999944737154;0.9432728381452467;1.0099987568889242
55.89638;1.059991607958484;0.9997540386714686;0.943184326614185;0.013264577021614448;0.012513884338111743;1.060779579923554;1.0100013220224429;10.000067970975484;1.2503965011627272;0.035015884191942535;0.03501591487836977;0.9426940138659292;-0.03300899998733801;0.9432727555462727;1.0099989723194376
55.90638;1.059991797584247;0.9997544044670523;0.9431844256304224;0.013264575647820505;0.0125138828444954;1.0607793842543676;1.0100012701598144;10.000068810703633;1.2503962446560084;0.035015884281983545;0.03501591153708141;0.9426938746931741;-0.03300900002835399;0.943272667793981;1.0099991939709658
55.91638;1.0599919809291183;0.9997547686601189;0.9431845281319535;0.013264574238700437;0.012513881352796572;1.0607791900508374;1.010001217360876;10.00006960453185;1.250395999291653;0.035015884438848885;0.03501590825915566;0.9426937313958723;-0.03300900006765923;0.943272575381253;1.009999421081738
55.92638;1.059992158230605;0.999755130186375;0.9431846339364367;0.013264572799438922;0.0125138798636566;1.060778997759615;1.0100011634150337;10.000070353689063;1.25039576505488;0.03501588466397233;0.03501590505247578;0.9426935845915935;-0.03300900010513944;0.9432724787696269;1.009999652914936
55.93638;1.0599923295950688;0.9997554881841243;0.9431847426692873;0.013264571334795684;0.012513878377918116;1.0607788078721585;1.010001108039691;10.000071058194324;1.2503955418891635;0.035015884952166114;0.035015901922263774;0.9426934349525133;-0.03300900014068802;0.9432723783244659;1.0099998888719772
55.94638;1.0599924949805366;0.9997558420615001;0.9431848537813979;0.013264569849669573;0.012513876898215882;1.0607786208404888;1.010001050889003;10.00007171681174;1.2503953297301196;0.03501588529196327;0.03501589887413589;0.9426932831114263;-0.03300900017421135;0.9432722742760532;1.0100001284482294
55.95638;1.0599926542455218;0.9997561914436734;0.943184966650966;0.01326456834991332;0.012513875429296521;1.060778437093143;1.010000991579186;10.00007232802083;1.2503951285948234;0.03501588567180333;0.035015895918497;0.9426931295328713;-0.03300900020565429;0.9432721667478686;1.0100003711294767
55.96638;1.05999280721936;0.9997565360577975;0.9431850806328793;0.013264566842130551;0.012513873976850989;1.0607782570633189;1.0100009297543069;10.00007289007348;1.2503949386216708;0.0350158860838688;0.035015893070432104;0.9426929744371391;-0.03300900023502134;0.9432720558843838;1.0100006163867972
55.97638;1.0599929537609392;0.999756875630708;0.9431851950132268;0.013264565332781789;0.012513872546736556;1.0607780811767318;1.0100008651532182;10.000073400601847;1.2503947600602137;0.035015886521798115;0.03501589034471275;0.9426928178829567;-0.033009000262363704;0.943271941962882;1.0100008637423679
55.98638;1.0599930937755435;0.9997572098524169;0.9431853089459991;0.013264563828097526;0.012513871145129671;1.0607779098358818;1.0100007976438692;10.00007385701626;1.250394593239593;0.03501588697794322;0.03501588775089138;0.9426926599305557;-0.033009000287753464;0.9432718253510234;1.0100011127550772
55.99638;1.0599932272401154;0.9997575383897694;0.9431854214586607;0.013264562334809556;0.01251386977868863;1.0607777433792092;1.0100007272120564;10.000074257076504;1.2503944385133507;0.0350158874435708;0.03501588529106446;0.9426925006981397;-0.0330090003112741;0.9432717063871778;1.010001362895554
56.00638;1.0599933542017648;0.9997578609004123;0.9431855315278554;0.013264560860779142;0.01251386845432171;1.06077758202744;1.0100006538810986;10.000074599077188;1.2503942962204069;0.035015887908998636;0.035015882960970864;0.9426923403070092;-0.033009000333009055;0.9432715853014008;1.0100016134894247
56.01638;1.0599934746918642;0.9997581770348495;0.9431856381647651;0.013264559415013671;0.012513867178652691;1.060777425901781;1.0100005776185137;10.000074881645585;1.2503941666848395;0.035015888363873184;0.03501588075151095;0.9426921788527443;-0.03300900035302785;0.9432714622094659;1.0100018638010768
56.02638;1.0599935887205074;0.9997584864915088;0.9431857404803071;0.013264558006809164;0.012513865957428611;1.0607772750809463;1.0100004983354973;10.00007510340387;1.250394050158563;0.03501588880008726;0.035015878648923165;0.9426920164189603;-0.03300900037139713;0.9432713372180463;1.0100021131235521
56.03638;1.0599936963771865;0.999758789126785;0.9431858377219702;0.013264556644575232;0.012513864795244021;1.0607771295944182;1.0100004159328457;10.000075262867478;1.250393946734127;0.03501588921504872;0.03501587663870915;0.9426918530624718;-0.033009000388196444;0.9432712105784393;1.01000236080254
56.04638;1.059993797830161;0.9997590849725873;0.9431859292527315;0.013264555335124419;0.01251386369521272;1.0607769893796208;1.0100003303007177;10.000075358242944;1.2503938563756185;0.035015889613015216;0.03501587471285005;0.9426916888253026;-0.0330090004035114;0.9432710827207414;1.0100026062099476
56.05638;1.0599938932352628;0.9997593741552986;0.9431860145016194;0.013264554083664384;0.012513862658427178;1.060776854308361;1.0100002412773847;10.000075386922864;1.2503937789991784;0.03501589000495219;0.035015872872737525;0.9426915238270523;-0.03300900041743139;0.9432709541377361;1.0100028486945976
56.06638;1.0599939827516986;0.9997596568567836;0.9431860929919892;0.013264552894152567;0.012513861684260864;1.060776724255145;1.0100001485858865;10.000075345428622;1.250393714500662;0.03501589040608214;0.03501587112772158;0.9426913583253634;-0.033009000430074716;0.9432708252687453;1.010003087564632
56.07638;1.0599940666500158;0.9997599332984612;0.9431861644330526;0.01326455176919574;0.012513860771374986;1.0607765991122908;1.0100000518264411;10.000075230554529;1.250393662781022;0.035015890833005096;0.03501586949371319;0.9426911926494639;-0.03300900044161462;0.9432706964641664;1.0100033221454252
56.08638;1.0599941453222077;0.9997602037016445;0.9431862287200609;0.013264550709764492;0.012513859917756704;1.0607764787606964;1.0099999505666768;10.000075041293757;1.2503936237642603;0.035015891304270276;0.03501586799178014;0.9426910270775041;-0.03300900045226762;0.9432705679840525;1.0100035518628705
56.09638;1.0599942191932048;0.9997604682741013;0.9431862857922844;0.013264549715656784;0.012513859120108797;1.0607763630482123;1.009999844421577;10.000074780059034;1.250393597403955;0.035015891841990214;0.03501586664682698;0.9426908617548775;-0.03300900046225075;0.9432704400271658;1.0100037762565246
56.10638;1.0599942886538705;0.9997607271968395;0.9431863354893582;0.013264548786456741;0.012513858374353556;1.060776251817293;1.0099997331039914;10.000074452367917;1.250393583689555;0.035015892470877386;0.035015865487079724;0.9426906966762457;-0.03300900047175323;0.9432703127704289;1.0100039949764885
56.11638;1.0599943539899674;0.9997609805615222;0.9431863775661871;0.013264547922158778;0.012513857676619299;1.0607761449837598;1.0099996164999734;10.000074065919318;1.2503935825726644;0.03501589321530426;0.03501586454250257;0.9426905317278402;-0.03300900048093656;0.9432701863525755;1.0100042078341753
56.12638;1.059994415289715;0.9997612283514982;0.9431864118268669;0.01326454712325855;0.012513857023387889;1.0607760425895776;1.0099994947266675;10.000073629841896;1.2503935938660007;0.03501589409550609;0.035015863841907836;0.9426903667465203;-0.03300900048993068;0.9432700608022117;1.0100044147931684
56.13638;1.0599944724716255;0.9997614705574277;0.9431864382263463;0.013264546390967975;0.012513856411454855;1.0607759447642773;1.0099993681192316;10.000073153564921;1.2503936172566716;0.03501589512517524;0.03501586340986311;0.9426902015631318;-0.03300900049882415;0.943269935966461;1.0100046158746547
56.14638;1.0599945254126575;0.9997617073088071;0.9431864568859116;0.013264545727971975;0.012513855838101403;1.0607758516364474;1.0099992371621647;10.00007264575163;1.25039365240786;0.03501589631341619;0.03501586326446341;0.9426900360489099;-0.033009000507672616;0.9432698115474231;1.0100048111132998
56.15638;1.0599945739540342;0.9997619388723281;0.9431864680297805;0.013264545138715523;0.012513855301073276;1.0607757632769759;1.009999102442579;10.000072114137856;1.2503936990637006;0.03501589766974113;0.03501586341814401;0.9426898701306986;-0.03300900051651844;0.9432696872544126;1.010005000581207
56.16638;1.0599946178444473;0.9997621655596206;0.9431864719083772;0.0132645446282712;0.012513854798225523;1.060775679672496;1.0099989646155756;10.00007156564157;1.2503937571041417;0.03501589920529166;0.035015863880419204;0.9426897037391498;-0.03300900052539938;0.9432695628853375;1.0100051844226134
56.17638;1.0599946567971317;0.999762387656927;0.9431864687820009;0.013264544200616289;0.01251385432665914;1.0607756007277647;1.0099988243067346;10.000071006564687;1.2503938264932866;0.03501590092757413;0.03501586465924266;0.9426895367710307;-0.03300900053434731;0.9432694382890607;1.010005362881208
56.18638;1.0599946905170419;0.9997626054039799;0.9431864589030412;0.01326454385778418;0.012513853881839315;1.0607755263372434;1.0099986820225964;10.000070443089617;1.250393907170069;0.03501590283688502;0.035015865762044164;0.9426893691389966;-0.03300900054339446;0.943269313356088;1.0100055362873748
56.19638;1.0599947186293142;0.9997628189999441;0.9431864424676507;0.013264543600173045;0.012513853457661874;1.0607754564560208;1.0099985381747867;10.000069881450456;1.2503939990025381;0.03501590492840681;0.03501586719748548;0.9426892008160314;-0.033009000552588874;0.9432691880696497;1.0100057049949038
56.20638;1.0599947407087893;0.9997630286154225;0.9431864196017531;0.013264543427206753;0.012513853047429014;1.0607753910799467;1.0099983932018939;10.000069327841109;1.2503941017671518;0.035015907193506834;0.03501586897566865;0.9426890317993286;-0.03300900056200045;0.9432690625623125;1.0100058693186706
56.21638;1.059994756406307;0.9997632343865148;0.9431863903463432;0.013264543337800323;0.012513852644729541;1.06077533019397;1.009998247697264;10.000068788387408;1.250394215080454;0.035015909619266414;0.03501587110645568;0.9426888621234621;-0.033009000571702196;0.9432689371369348;1.0100060295439581
56.22638;1.0599947655105446;0.999763436403616;0.9431863546140106;0.013264543330558104;0.012513852243707968;1.060775273746725;1.0099981024273028;10.00006826839353;1.2503943383592915;0.03501591219065316;0.03501587359656763;0.9426886919752699;-0.03300900058174105;0.9432688122198198;1.0100061860013654
56.23638;1.0599947679695405;0.9997636347170729;0.9431863121833962;0.013264543403627064;0.012513851839142281;1.0607752216455089;1.009997958249943;10.000067770703593;1.250394470851419;0.035015914894114666;0.03501587644727377;0.9426885217366467;-0.033009000592133804;0.9432686882998256;1.0100063391286929
56.24638;1.0599947639274623;0.9997638293312547;0.9431862627339596;0.013264543554089573;0.012513851426473703;1.0607751738171871;1.0099978160556091;10.000067294824433;1.2503946117009679;0.03501591771886226;0.0350158796545148;0.9426883518905695;-0.033009000602894426;0.9432685658930923;1.0100064894925127
56.25638;1.0599947537316798;0.9997640201534165;0.9431862058676067;0.013264543777095695;0.012513851001447309;1.0607751303010788;1.0099976767181054;10.000066837870419;1.250394760059685;0.03501592065517938;0.035015883208875304;0.9426881829131973;-0.03300900061406618;0.9432684454938254;1.0100066377563282
56.26638;1.0599947379046961;0.9997642069434906;0.9431861411429965;0.01326454406578382;0.012513850559498418;1.0607750912255562;1.0099975410061586;10.000066396066611;1.2503949152349245;0.03501592369130013;0.0350158870958673;0.9426880152022811;-0.03300900062573217;0.9432683275313447;1.010006784587749
56.27638;1.059994717107352;0.9997643893765205;0.943186068168959;0.013264544412410598;0.012513850095632816;1.0607750566915337;1.0099974095577473;10.00006596564956;1.2503950767621659;0.03501592681127377;0.035015891299501424;0.9426878490351849;-0.033009000638001114;0.9432682123809403;1.0100069305824761
56.28638;1.0599946920741237;0.9997645671875082;0.9431859866989118;0.013264544809210499;0.01251384960487981;1.0607750267677432;1.0099972829518298;10.000065543461393;1.2503952443249793;0.03501592999603339;0.03501589580536972;0.9426876845956658;-0.03300900065099312;0.9432681004219405;1.0100070762451412
56.29638;1.0599946635198276;0.9997647402300858;0.9431858966433607;0.013264545248122843;0.012513849082408074;1.0607750015905844;1.0099971617325596;10.000065127095816;1.2503954175939527;0.0350159332281255;0.03501590059998021;0.9426875220037209;-0.03300900066483285;0.9432679920850419;1.0100072219583334
56.30638;1.0599946320557536;0.9997649084206198;0.943185798002705;0.01326454572036923;0.012513848523300355;1.0607749813718734;1.0099970463498342;10.000064714552902;1.2503955961321611;0.035015936496898686;0.035015905668946676;0.9426873612752552;-0.03300900067963702;0.9432678878062027;1.0100073678926205
56.31638;1.0599945981243688;0.9997650717059289;0.9431856907796399;0.013264546216425309;0.012513847923062028;1.060774966368996;1.0099969371492779;10.000064304193817;1.2503957794450264;0.03501593979954747;0.035015910995363796;0.9426872023665999;-0.03300900069550622;0.9432677879198129;1.0100075139611902
56.32638;1.0599945619388151;0.9997652301232881;0.9431855749186474;0.013264546725825176;0.012513847278781616;1.0607749569561544;1.0099968344213726;10.000063894934119;1.250395967093815;0.03501594313864575;0.035015916558174515;0.942687045343657;-0.033009000712529865;0.9432676926333912;1.0100076599427799
56.33638;1.05999452344463;0.9997653838408606;0.9431854503073983;0.013264547236828485;0.012513846589417942;1.0607749536774855;1.0099967383937403;10.000063486096114;1.2503961587524823;0.03501594652009902;0.035015922332236785;0.9426868904284781;-0.03300900073079391;0.9432676020923652;1.0100078056711754
56.34638;1.0599944823290288;0.9997655331051113;0.943185316841797;0.01326454773694999;0.012513845854926322;1.0607749571814207;1.0099966491829153;10.00006307729607;1.2503963541672114;0.035015949952314676;0.035015928290456785;0.942686737893459;-0.03300900075038687;0.9432675163973798;1.0100079511240436
56.35638;1.0599944380705066;0.9997656781453864;0.9431851744835853;0.013264548214467372;0.01251384507547792;1.0607749681269543;1.0099965667858786;10.000062668634113;1.250396553065976;0.035015953445355096;0.03501593440636382;0.9426865880015844;-0.03300900077140094;0.9432674355737487;1.0100080963875568
56.36638;1.0599943900262137;0.9997658190608855;0.9431850232661079;0.01326454865980188;0.012513844251426586;1.060774987124844;1.0099964910732306;10.000062260701824;1.2503967551161328;0.035015957009434176;0.03501594065536113;0.942686440985353;-0.03300900079392853;0.9432673595966173;1.010008241548261
56.37638;1.0599943375523018;0.9997659557807564;0.9431848632642693;0.013264549065844598;0.012513843383701269;1.0607750146895136;1.0099964218118842;10.000061854694584;1.2503969599479159;0.0350159606528611;0.03501594701295896;0.942686297001279;-0.033009000818059325;0.9432672884309888;1.0100083865804856
56.38638;1.0599942801140783;0.9997660881867171;0.9431846945505202;0.013264549427146175;0.012513842473682259;1.060775051203761;1.0099963588029208;10.000061452946188;1.2503971672141314;0.03501596438038123;0.03501595345234655;0.9426861561644507;-0.03300900084386947;0.9432672220295074;1.0100085313079123
56.39638;1.0599942173209234;0.9997662162595686;0.943184517174672;0.013264549738833687;0.012513841522538718;1.060775096925736;1.0099963019895453;10.00006105901098;1.2503973766715435;0.03501596819322813;0.035015959945677945;0.9426860186507744;-0.03300900087141109;0.943267160327272;1.010008675475987
56.40638;1.059994148847783;0.999766340093454;0.9431843311644824;0.013264549995907347;0.012513840531074079;1.0607751520050719;1.0099962513981484;10.000060676905875;1.2503975881747147;0.035015972090085265;0.03501596646720132;0.9426858847008052;-0.03300900090072099;0.943267103238958;1.010008818815755
56.41638;1.0599940743369756;0.999766459821827;0.9431841365120915;0.013264550193174632;0.012513839499910964;1.0607752164855708;1.0099962070493538;10.000060310249047;1.2503978015630963;0.035015976066900836;0.035015972993828526;0.9426857545403882;-0.033009000931830706;0.9432670506481854;1.010008960976872
56.42638;1.059993993399602;0.9997665755808655;0.9431839331822676;0.013264550326011761;0.012513838429137825;1.0607752903464023;1.0099961689429102;10.000059962129717;1.2503980166173585;0.03501598011601784;0.03501597950391413;0.9426856283543884;-0.03300900096477002;0.9432670023974783;1.0100091014508188
56.43638;1.0599939056593626;0.9997666875462143;0.943183721186402;0.01326455039064783;0.012513837317687654;1.0607753735464673;1.0099961370584079;10.000059635933347;1.2503982330999428;0.03501598422670271;0.035015985976936746;0.9426855063059162;-0.03300900099957563;0.9432669582744119;1.010009239629599
56.44638;1.0599938107830824;0.9997667959279891;0.943183500659322;0.013264550383253809;0.012513836163176521;1.0607754659947715;1.0099961113534206;10.000059336065545;1.2503984507791057;0.0350159883879263;0.035015992393494955;0.9426853885297438;-0.03300900103628181;0.9432669180272393;1.0100093749484507
56.45638;1.059993708522373;0.9997669008961564;0.9431832718532465;0.013264550299676988;0.012513834962251004;1.060775567510716;1.0099960917587611;10.000059067612156;1.250398669452947;0.035015992591247755;0.035015998733588884;0.9426852751118692;-0.03300900107488083;0.9432668814436157;1.0100095070145967
56.46638;1.0599935987246052;0.999767002560834;0.943183035106144;0.013264550136331786;0.012513833711436832;1.0607756778587176;1.009996078119225;10.00005883583157;1.2503988889332864;0.03501599683095017;0.03501600497503993;0.9426851660988423;-0.03300900111529455;0.9432668484324351;1.0100096356683312
56.47638;1.0599934813239988;0.9997671009677629;0.943182790861208;0.013264549890450804;0.01251383240789789;1.0607757968045821;1.0099960701366586;10.000058646190878;1.2503991089860456;0.03501600110177923;0.03501601109546701;0.942685061529296;-0.033009001157387335;0.9432668190375987;1.010009760984451
56.48638;1.0599933563476913;0.9997671960516762;0.9431825396753033;0.013264549559535368;0.012513831049348065;1.0607759240921537;1.009996067414529;10.000058504270534;1.2503993293409006;0.03501600539702619;0.03501601707624014;0.9426849614314893;-0.03300900120100037;0.9432667934259469;1.0100098832846007
56.49638;1.0599932238588243;0.9997672876535503;0.9431822821805528;0.013264549141443522;0.012513829634327586;1.060776059391047;1.009996069500945;10.000058415420797;1.250399549693634;0.03501600970749799;0.03501602290527559;0.9426848657626837;-0.03300900124596472;0.9432667718993926;1.010010003131547
56.50638;1.059993083870027;0.9997673755976991;0.9431820190335424;0.013264548634875764;0.012513828162955789;1.0607762023490568;1.0099960758454938;10.000058384765849;1.2503997695969487;0.03501601401809875;0.03501602857745703;0.9426847743150221;-0.03300900129208021;0.9432667548884461;1.0100101212219081
56.51638;1.0599929363676672;0.999767459750211;0.9431817508791035;0.01326454803939635;0.01251382663628516;1.0607763526731178;1.0099960857740087;10.000058417643945;1.2503999883980141;0.03501601830467072;0.03501603409186129;0.9426846866744266;-0.03300900133910514;0.943266742881935;1.0100102382508724
56.52638;1.0599927814078696;0.9997675400227924;0.9431814783430945;0.013264547355425975;0.012513825055176417;1.0607765100930953;1.0099960985241387;10.000058519559394;1.2504002053438141;0.035016022537550894;0.03501603944785308;0.9426846023189683;-0.03300900138678821;0.9432667362846102;1.0100103548482815
56.53638;1.0599926191744977;0.9997676162995732;0.9431812020293435;0.01326454658426943;0.012513823420041457;1.0607766742877347;1.0099961133084465;10.000058695176946;1.250400419676131;0.03501602668684568;0.03501604464315371;0.9426845207390776;-0.033009001434907745;0.9432667352802512;1.0100104715442295
56.54638;1.059992449971867;0.9997676883635233;0.9431809225285902;0.013264545727655449;0.012513821730282473;1.0607768448820543;1.0099961294032622;10.000058947716797;1.2504006305841955;0.03501603072311141;0.03501604967300789;0.9426844414058595;-0.033009001483275256;0.9432667398108553;1.0100105887339716
56.55638;1.0599922741669945;0.9997677559136017;0.9431806404728212;0.01326454478696893;0.012513819983552475;1.0607770214631274;1.00999614623791;10.000059279101269;1.2504008371998898;0.03501603461655075;0.03501605452889268;0.9426843636753814;-0.03300900153170476;0.9432667496312419;1.0100107066975226
56.56638;1.059992092158467;0.9997678186631932;0.9431803566239111;0.01326454376263042;0.012513818176118505;1.060777203585997;1.009996163454228;10.00005968974338;1.2504010386872337;0.03501603833731368;0.03501605919836196;0.9426842868327227;-0.03300900157999247;0.9432667643547883;1.0100108256556204
56.57638;1.059991904384259;0.9997678764219787;0.9431800719306146;0.013264542653614767;0.0125138163041384;1.0607773908390439;1.009996180930563;10.000060178239178;1.2504012342140585;0.03501604185753455;0.03501606366729559;0.9426842102232464;-0.03300900162792995;0.9432667835148528;1.0100109457625535
