time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.58638;1.0599917113008874;0.9997679290932195;0.9431797874615022;0.013264541457396046;0.01251381436506578;1.0607775829439612;1.0099961987313388;10.000060741424367;1.2504014228314078;0.035016045154880306;0.03501606792331451;0.9426841332808428;-0.033009001675312795;0.9432668066484674;1.0100110670452331
56.59638;1.0599915133457183;0.9997679766892892;0.9431795042522404;0.013264540170935868;0.012513812358531627;1.0607777797906648;1.0099962169744874;10.000061374361392;1.250401603453791;0.03501604821558656;0.03501607195852038;0.9426840555003925;-0.033009001721935695;0.9432668333485195;1.010011189395414
56.60638;1.0599913108757943;0.9997680194179903;0.9431792232310959;0.013264538792241503;0.012513810285915673;1.0607779813881615;1.0099962357596184;10.000062070214756;1.250401774938427;0.035016051035944;0.03501607577004578;0.9426839764809826;-0.03300900176760535;0.943266863285315;1.0100113126109138
56.61638;1.0599911041004435;0.9997680577062605;0.9431789452700063;0.013264537321494168;0.012513808148716834;1.06077818774129;1.0099962552375636;10.000062820695351;1.2504019361838437;0.035016053621793414;0.03501607935971541;0.9426838960054228;-0.03300900181214937;0.9432668962227941;1.0100114364121742
56.62638;1.0599908931253974;0.9997680920962265;0.9431786712418365;0.013264535761313666;0.012513805947746353;1.060778398736481;1.0099962756476795;10.000063617338567;1.2504020862377088;0.03501605598605168;0.03501608273402818;0.9426838140642732;-0.03300900185540126;0.9432669320592153;1.0100115604590805
56.63638;1.0599906780594166;0.9997681230928491;0.9431784020048732;0.013264534116057271;0.012513803684328799;1.0607786141867572;1.0099962972192047;10.000064452480176;1.2504022243932964;0.03501605814412675;0.035016085901251104;0.9426837307797541;-0.033009001897198215;0.9432669709085626;1.010011684395171
56.64638;1.0599904590257663;0.9997681510582849;0.9431781383515995;0.013264532390310519;0.012513801361291947;1.0607788339676603;1.009996320078282;10.000065319113352;1.2504023502405488;0.035016060108582575;0.035016088866779996;0.9426836463022094;-0.033009001937403575;0.9432670130986744;1.010011807855047
56.65638;1.059990236105359;0.9997681761987831;0.9431778809691914;0.013264530587544149;0.012513798982295873;1.0607790580694332;1.0099963442446578;10.000066210234127;1.2504024636532816;0.03501606188677416;0.035016091632440176;0.9426835607955802;-0.033009001975920646;0.9432670590224695;1.0100119304146131
56.66638;1.0599900093055337;0.9997681986476831;0.9431776304069864;0.013264528710256067;0.012513796551212908;1.0607792865491485;1.0099963696323953;10.000067118086521;1.2504025646892583;0.035016063481864465;0.035016094198825155;0.9426834744972092;-0.03300900201267626;0.9432671090313383;1.0100120515918471
56.67638;1.0599897785460697;0.9997682186011375;0.9431773870400536;0.013264526760958033;0.012513794072142245;1.0607795194393093;1.0099963960202578;10.000068033517712;1.2504026534378008;0.035016064895233213;0.03501609656728199;0.9426833877079562;-0.03300900204759967;0.9432671634952634;1.0100121709517553
56.68638;1.0599895436648978;0.9997682364073297;0.9431771510774182;0.013264524742169805;0.012513791549063406;1.060779756715884;1.0099964231034455;10.000068946079738;1.250402729878061;0.03501606613052637;0.03501609874209208;0.9426833006748145;-0.033009002080629284;0.9432672228925535;1.0100122881822757
56.69638;1.0599893044965045;0.9997682525237646;0.9431769226419181;0.013264522655519976;0.012513788985516111;1.0607799983654846;1.0099964506317118;10.00006984473965;1.2504027938094897;0.03501606719723296;0.035016100732445675;0.942683213514542;-0.033009002111731044;0.9432672877568826;1.0100124030427857
56.70638;1.059989060973653;0.9997682673558426;0.9431767018617795;0.013264520501338254;0.012513786384959367;1.0607802444537797;1.0099964784487925;10.000070718369106;1.2504028449246767;0.03501606810890399;0.03501610255200004;0.9426831262092212;-0.03300900214089911;0.9432673585258402;1.0100125152535133
56.71638;1.059988813119548;0.9997682811151832;0.9431764889268877;0.013264518278843635;0.012513783751209302;1.060780495128327;1.009996506423598;10.00007155570322;1.2504028829411669;0.03501606887762991;0.035016104217345155;0.9426830385897589;-0.033009002168137805;0.943267435494652;1.0100126244477026
56.72638;1.0599885609216804;0.9997682938063257;0.9431762841362821;0.013264515986053856;0.01251378108855539;1.060780750540603;1.0099965344182966;10.000072345165153;1.2504029076703853;0.035016069510909596;0.035016105748952094;0.942682950345109;-0.03300900219344161;0.9432675188904722;1.0100127302466115
56.73638;1.0599883042240879;0.9997683052666717;0.9431760879378515;0.013264513619792816;0.012513778401767777;1.0607810107207263;1.009996562259553;10.000073075358818;1.250402919061813;0.03501607001205616;0.035016107173190605;0.9426828611059849;-0.03300900221677631;0.9432676088976855;1.0100128323643824
56.74638;1.059988042744344;0.9997683152156269;0.9431759009086109;0.013264511176875542;0.012513775695869854;1.0607812755047947;1.0099965896614922;10.000073736502305;1.2504029172386846;0.035016070381217;0.035016108520290676;0.9426827705830503;-0.03300900223806164;0.9432677056207968;1.0100129306466672
56.75638;1.0599877762022751;0.9997683233764975;0.9431757236693887;0.013264508655970828;0.01251377297565394;1.0607815445788982;1.0099966161662097;10.000074321661806;1.2504029025050503;0.03501607061574171;0.03501610981857221;0.942682678680862;-0.033009002257170746;0.9432678090422113;1.0100130250807193
56.76638;1.059987504466095;0.9997683296120422;0.9431755567929976;0.013264506058589764;0.012513770245290167;1.0607818176055304;1.009996641133644;10.00007482634117;1.2504028753458916;0.03501607071077999;0.035016111089848506;0.9426825854448209;-0.033009002273955035;0.9432679189447711;1.010013115797436
56.77638;1.0599872276076836;0.9997683339732489;0.9431754007717583;0.013264503388365769;0.012513767508212944;1.0607820943440844;1.0099966638003768;10.000075246844569;1.2504028363601896;0.03501607066129669;0.03501611234870384;0.9426824908692342;-0.03300900228829083;0.9432680348542607;1.010013203050509
56.78638;1.0599869458605546;0.9997683366461956;0.9431752560076652;0.013264500649296653;0.012513764767398138;1.060782374684184;1.0099966833814564;10.000075579528959;1.250402786127638;0.03501607046511219;0.03501611360496894;0.9426823947956461;-0.03300900230012455;0.9432681561026868;1.0100132872083725
56.79638;1.0599866595951282;0.9997683378458456;0.9431751227766144;0.013264497844705203;0.012513762026025884;1.0607826586003757;1.009996699119205;10.00007582183043;1.250402725186982;0.03501607012388133;0.035016114865011036;0.9426822969872897;-0.0330090023094739;0.9432682819674434;1.0100133687791393
56.80638;1.0599863693434943;0.9997683377785869;0.9431750012526149;0.013264494977650202;0.012513759288088639;1.060782946128299;1.0099967102786753;10.000075973668393;1.2504026541351183;0.03501606964087619;0.035016116130311595;0.9426821972727891;-0.03300900231638606;0.9432684117710197;1.0100134484442396
56.81638;1.0599860757790247;0.9997683366773628;0.9431748915963504;0.013264492051936385;0.012513756558416439;1.0607832373331612;1.0099967161562649;10.00007603789354;1.2504025736704303;0.035016069018824675;0.03501611739871534;0.9426820956278537;-0.03300900232091492;0.9432685449052969;1.0100135270446857
56.82638;1.0599857796333731;0.9997683347964914;0.9431747939651222;0.01326448907272085;0.012513753841791294;1.0607835321852292;1.0099967161219385;10.000076019295577;1.2504024845658004;0.03501606826026643;0.03501611866841294;0.9426819921252102;-0.03300900232313021;0.943268680808192;1.010013605468302
56.83638;1.0599854816250545;0.9997683323678485;0.9431747084451244;0.013264486046256616;0.012513751141385933;1.0607838304744084;1.0099967096473041;10.00007592270774;1.2504023876287502;0.035016067368997865;0.03501611993908244;0.9426818868239574;-0.033009002323108924;0.9432688189263922;1.0100136845408954
56.84638;1.0599851824482125;0.9997683295468018;0.9431746350386909;0.013264482979867997;0.012513748457958792;1.0607841318698612;1.0099966962555111;10.000075752058523;1.2504022836560913;0.03501606635005965;0.03501612121129628;0.9426817797263388;-0.03300900232091365;0.9432689587133888;1.0100137650583934
56.85638;1.0599848828258065;0.9997683263862486;0.9431745737072282;0.013264479883144437;0.012513745790948445;1.0607844360161682;1.0099966754717464;10.000075510875453;1.2504021734311082;0.035016065208948594;0.03501612248710199;0.942681670841518;-0.033009002316592054;0.9432690996808949;1.0100138478489844
56.86638;1.0599845835822115;0.9997683229146714;0.9431745244154427;0.013264476768669858;0.012513743140584527;1.0607847426071828;1.0099966468873214;10.000075203066702;1.2504020577396657;0.035016063951943524;0.03501612376970166;0.942681560268575;-0.03300900231018584;0.9432692414456638;1.0100139337262826
56.87638;1.0599842856332566;0.9997683192289958;0.9431744872024759;0.013264473650877757;0.01251374050934092;1.060785051456208;1.0099966102509483;10.000074833306309;1.250401937341696;0.03501606258611176;0.03501612506224255;0.9426814481805673;-0.033009002301729824;0.9432693837182461;1.0100140233870682
56.88638;1.0599839898664294;0.9997683154526144;0.943174462234094;0.013264470544289685;0.012513737901696529;1.0607853624873276;1.0099965654502323;10.000074406902092;1.250401812964888;0.03501606111903076;0.035016126368388155;0.9426813347400098;-0.033009002291248805;0.9432695262540861;1.0100141172902128
56.89638;1.059983697072207;0.9997683116166537;0.9431744497558975;0.013264467462862249;0.012513735322611796;1.0607856756115108;1.0099965124456687;10.000073929655704;1.2504016853665547;0.03501605956005765;0.0350161276930115;0.9426812200612746;-0.033009002278757145;0.9432696688330228;1.0100142155619418
56.90638;1.0599834080205959;0.9997683076199063;0.9431744499947124;0.013264464420261112;0.012513732776332772;1.0607859906030364;1.0099964512793662;10.000073407926157;1.2504015553787222;0.03501605792097812;0.03501612904118954;0.9426811042272162;-0.033009002264255134;0.9432698112901104;1.010014318035407
56.91638;1.0599831235484845;0.9997683032708171;0.9431744630811201;0.013264461429573689;0.012513730265997293;1.060786307043553;1.009996382126412;10.000072848037389;1.2504014238742234;0.03501605621411135;0.035016130417346594;0.9426809873023726;-0.03300900224773245;0.9432699535586093;1.0100144243960776
56.92638;1.0599828445485635;0.9997682983344954;0.9431744890179973;0.013264458502437617;0.012513727793292738;1.0607866243331818;1.0099963053314815;10.000072255347922;1.250401291715885;0.035016054449758104;0.035016131823793165;0.9426808693508215;-0.033009002229189115;0.9432700956767017;1.010014534336562
56.93638;1.05998257187605;0.999768292574879;0.9431745277053886;0.013264455648756689;0.012513725358132305;1.060786941800547;1.0099962213860354;10.000071634148464;1.2504011597546192;0.03501605263686121;0.03501613325740041;0.9426807504865413;-0.03300900220866345;0.9432702377147587;1.010014647660747
56.94638;1.0599823062317544;0.999768285750616;0.9431745789950483;0.013264452876879598;0.012513722958970868;1.060787258837983;1.0099961308293102;10.000070988273361;1.2504010287986267;0.03501605078680516;0.0350161347075905;0.9426806309263626;-0.03300900218624871;0.9432703796635665;1.0100147642919808
56.95638;1.0599820481097464;0.9997682775467372;0.9431746427124567;0.013264450193694046;0.012513720593852345;1.0607875749552917;1.0099960342254852;10.0000703217171;1.2504008994917892;0.035016048914390356;0.035016136157949;0.9426805109984178;-0.033009002162082385;0.9432705214180443;1.0100148842494088
56.96638;1.0599817978402497;0.9997682675581301;0.9431747186219683;0.013264447605139038;0.012513718261108534;1.060787889782151;1.0099959322554999;10.000069638659735;1.2504007722132202;0.03501604703549284;0.03501613758934209;0.9426803910858261;-0.03300900213632646;0.9432706628554826;1.010015007668278
56.97638;1.059981555645453;0.9997682553576649;0.9431748063933232;0.013264445116792384;0.012513715958826239;1.0607882030493276;1.0099958256973234;10.000068942921812;1.2504006471158329;0.035016045165755426;0.03501613898241753;0.9426802715316347;-0.03300900210916493;0.9432708038658724;1.0100151348247612
56.98638;1.0599813216452558;0.9997682405518473;0.9431749055943587;0.013264442733673592;0.012513713683867946;1.060788514560682;1.0099957152682815;10.000068237628614;1.250400524271531;0.03501604331977388;0.03501614032044402;0.9426801525802054;-0.03300900208080112;0.9432709443329031;1.010015266140893
56.99638;1.0599810958441238;0.9997682227954162;0.9431750156696165;0.013264440460628019;0.012513711431519714;1.0607888241976053;1.00999560156553;10.000067525392257;1.2504004038078376;0.035016041511002904;0.035016141591810226;0.942680034421686;-0.0330090020514403;0.9432710841376432;1.0100154021381031
57.00638;1.0599808781545692;0.9997682018009442;0.9431751359473436;0.01326443830390453;0.012513709196002967;1.0607891319049254;1.0099954851185657;10.000066808618445;1.250400285977444;0.03501603975336906;0.03501614278889411;0.9426799172886134;-0.03300900202126747;0.9432712231542995;1.0100155433167644
57.01638;1.0599806684614779;0.9997681773527417;0.9431752657325582;0.013264436271317652;0.012513706971534021;1.0607894376143823;1.009995366390492;10.000066089471963;1.250400171174473;0.035016038060918686;0.03501614390411641;0.9426798014513526;-0.03300900199043455;0.9432713612490002;1.010015690087567
57.02638;1.0599804666690784;0.9997681493039278;0.9431754044191324;0.013264434369909987;0.012513704753139341;1.060789741188994;1.0099952457528563;10.000065369634926;1.2504000599069907;0.03501603644606119;0.035016144927258255;0.9426796871261439;-0.033009001959065996;0.9432714983039595;1.0100158427979429
57.03638;1.0599802727260779;0.999768117587794;0.9431755515260971;0.013264432603634583;0.012513702536559672;1.0607900424548546;1.0099951235093014;10.000064650392666;1.2503999527239282;0.03501603491977408;0.03501614584540039;0.9426795744841199;-0.03300900192726675;0.9432716341914372;1.010016001702498
57.04638;1.0599800866344211;0.9997680822647004;0.9431757066440145;0.013264430972907915;0.012513700317677734;1.0607903412864108;1.0099949999001914;10.000063932795427;1.250399850115526;0.03501603349315614;0.0350161466436338;0.9426794637471124;-0.03300900189512321;0.9432717687233992;1.0100161668367602
57.05638;1.059979908383486;0.9997680434898922;0.9431758693791804;0.013264429474840153;0.012513698092483167;1.0607906376406209;1.009994875069711;10.0000632176331;1.2503997524229635;0.03501603218054746;0.03501614730528416;0.9426793552048115;-0.03300900186270546;0.9432719016822004;1.0100163379341043
57.06638;1.0599797379047375;0.9997680013982959;0.9431760393901322;0.013264428103048509;0.012513695857202538;1.0607909315244362;1.0099947490719934;10.000062505724708;1.2503996597888707;0.03501603100175465;0.035016147813961784;0.9426792491468515;-0.03300900183006317;0.943272032878253;1.010016514485147
57.07638;1.0599795751466226;0.9997679560718582;0.9431762164268767;0.01326442684792906;0.012513693607765781;1.0607912230070577;1.0099946218871605;10.000061798219983;1.2503995721521743;0.03501602997994259;0.03501614815714647;0.9426791458023579;-0.033009001797212834;0.9432721621320608;1.01001669587885
57.08638;1.0599794201256771;0.9997679076045951;0.9431764002268316;0.013264425697863439;0.012513691339531346;1.060791512244723;1.00999449341142;10.000061095916342;1.250399489285528;0.03501602913876964;0.035016148326786574;0.9426790453306677;-0.033009001764133995;0.9432722892255269;1.010016881487201
57.09638;1.0599792729031607;0.9997678561864307;0.9431765903593574;0.013264424640955754;0.012513689048150771;1.060791799417245;1.0099943634950748;10.000060398203011;1.2503994108960632;0.03501602850136198;0.035016148318667985;0.9426789478337896;-0.033009001730777116;0.9432724138777794;1.0100170706650828
57.10638;1.0599791335799407;0.9997678021256249;0.9431767862024547;0.013264423666800803;0.012513686730799042;1.060792084668974;1.0099942320126167;10.000059703323695;1.25039933674353;0.035016028089300336;0.03501614813386736;0.9426788533662667;-0.03300900169707301;0.9432725357015173;1.0100172627558874
57.11638;1.059979002248507;0.999767745749636;0.943176987060144;0.01326442276702432;0.012513684386971783;1.060792368119472;1.0099940988817346;10.000059009649876;1.2503992666855293;0.03501602792220742;0.03501614777963132;0.9426787619584577;-0.03300900166294583;0.943272654168064;1.0100174571379148
57.12638;1.0599788788763915;0.9997676873388285;0.9431771922862184;0.013264421934038819;0.012513682018817803;1.0607926498502047;1.0099939640904039;10.000058316304646;1.2503992006692133;0.035016028019498845;0.03501614726941087;0.9426786736111606;-0.033009001628326685;0.9432727686399622;1.0100176532651401
57.13638;1.0599787632636575;0.9997676271977295;0.9431774012916158;0.013264421159613664;0.012513679630699343;1.0607929298654915;1.0099938277851426;10.000057623081124;1.250399138756019;0.03501602840298867;0.035016146623310325;0.9426785882364329;-0.03300900159315438;0.9432728784460636;1.0100178506716946
57.14638;1.0599786550979131;0.9997675657152766;0.943177613462815;0.013264420434432189;0.012513677227812891;1.0607932080873619;1.009993690304074;10.000056930350985;1.2503990811782568;0.035016029096910276;0.03501614586651525;0.9426785056319182;-0.03300900155736984;0.9432729829837755;1.0100180489556503
57.15638;1.059978553973;0.9997675033467381;0.9431778281247112;0.013264419748199793;0.0125136748148261;1.0607934843439129;1.0099935520951133;10.000056238729792;1.2503990282831692;0.03501603012402348;0.03501614502532176;0.9426784255346131;-0.033009001520925015;0.943273081808025;1.0100182477539699
57.16638;1.0599784593801045;0.9997674405884824;0.9431780446058899;0.013264419090239232;0.012513672395476004;1.0607937583553626;1.0099934135986062;10.000055548696889;1.250398980318848;0.03501603150188636;0.035016144124220515;0.9426783477145443;-0.03300900148380904;0.9432731746701835;1.0100184466938793
57.17638;1.0599783708105386;0.9997673779874272;0.9431782623170463;0.013264418450315606;0.012513669973125455;1.060794029774371;1.009993275148966;10.000054861065566;1.250398937322047;0.03501603324260795;0.035016143185503446;0.9426782720798228;-0.033009001446067734;0.9432732615307788;1.0100186453586526
57.18638;1.0599782878735027;0.999767316167641;0.9431784807525383;0.013264417818627099;0.012513667551656423;1.0607942982107323;1.0099931369524666;10.000054177795654;1.2503988992573427;0.03501603535411643;0.0350161422285553;0.9426781987258791;-0.033009001407800026;0.943273342530949;1.0100188433146609
57.19638;1.059978210235316;0.9997672558167302;0.9431786994557525;0.013264417185055472;0.01251366513623278;1.0607945632067097;1.0099929991530707;10.000053502050614;1.2503988661785905;0.035016037841505594;0.035016141267229316;0.9426781278587478;-0.03300900136914735;0.9432734179155017;1.010019040145874
57.20638;1.0599781374714656;0.9997671976318356;0.9431789180114966;0.01326441653842228;0.012513662733944447;1.0607948243087872;1.009992861853529;10.000052837760816;1.250398838213891;0.03501604070918423;0.035016140309673066;0.9426780596921549;-0.033009001330284636;0.9432734879766691;1.0100192354680453
57.21638;1.0599780689964382;0.9997671422799189;0.9431791360948386;0.01326441586623534;0.012513660353904874;1.060795081239258;1.0099927250562055;10.000052189130834;1.2503988154312877;0.03501604396201783;0.03501613936298282;0.9426779944669079;-0.03300900129139905;0.9432735530482776;1.0100194289478084
57.22638;1.059978004100781;0.9997670903654331;0.9431793535584199;0.013264415155616268;0.012513658006288213;1.0607953339426135;1.009992588621767;10.00005156028453;1.2503987977033102;0.035016047602834964;0.03501613843708055;0.9426779325438149;-0.03300900125266851;0.9432736134696609;1.0100196202773801
57.23638;1.0599779420734003;0.9997670423829511;0.943179570447575;0.013264414394458666;0.01251365570088452;1.0607955824511393;1.009992452274949;10.000050955585737;1.2503987846472218;0.03501605162910307;0.035016137543865775;0.9426778744402053;-0.0330090012142567;0.9432736694982429;1.0100198090775634
57.24638;1.0599778823101444;0.9997669986663029;0.943179786919392;0.013264413571070199;0.012513653446303936;1.0607958267550281;1.0099923156980382;10.000050380285547;1.250398775713608;0.035016056033376514;0.03501613669506511;0.942677820793589;-0.03300900117631583;0.9432737213057285;1.0100199948129192
57.25638;1.0599778243213143;0.9997669593291595;0.9431800031754035;0.013264412673611187;0.012513651250378434;1.0607960667865721;1.009992178685938;10.000049840257383;1.2503987703953385;0.03501606080558385;0.03501613590186717;0.9426777722780803;-0.03300900113898533;0.9432737690760281;1.0100201767915278
57.26638;1.059977767698983;0.9997669242404714;0.9431802194211574;0.013264411691270761;0.012513649121120707;1.060796302486611;1.0099920412094157;10.000049340765822;1.2503987683853652;0.03501606593227179;0.035016135175181554;0.9426777294765205;-0.03300900110238159;0.9432738130249944;1.0100203542186132
57.27638;1.0599777121213367;0.9997668931014371;0.9431804358180419;0.013264410615553656;0.012513647067177738;1.060796533890199;1.0099919033771125;10.0000488855773;1.2503987695877816;0.035016071394075574;0.03501613452590246;0.9426776927710745;-0.03300900106658493;0.9432738533282913;1.0100205262613111
57.28638;1.0599776573843336;0.9997668655656421;0.9431806524894769;0.013264409439799419;0.01251364509752148;1.060796761160002;1.0099917653644168;10.000048477046542;1.250398774051491;0.03501607716555785;0.03501613396605385;0.9426776623529095;-0.03300900103163145;0.943273890097502;1.0100206921080546
57.29638;1.059977603405039;0.9997668413106272;0.9431808695756244;0.013264408157962981;0.012513643221000622;1.0607969845450334;1.009991627325264;10.000048116684438;1.2503987818848754;0.035016083216323164;0.035016133510161584;0.9426776383237614;-0.033009000997512514;0.943273923378962;1.0100208509860764
57.30638;1.0599775501535837;0.9997668200804936;0.9431810872475382;0.013264406764120018;0.01251364144607181;1.0607972042627594;1.009991489372228;10.000047805929112;1.250398793173833;0.03501608951217973;0.03501613317415779;0.9426776207437919;-0.03300900096417954;0.943273953128541;1.0100210021560065
57.31638;1.0599774976036334;0.9997668017166499;0.9431813057127266;0.013264405253240094;0.012513639779912582;1.06079742030129;1.0099913516546841;10.000047546832775;1.2503988079794617;0.03501609601743051;0.035016132971330605;0.9426776095938222;-0.03300900093154962;0.9432739792197786;1.0100211449221583
57.32638;1.0599774457905367;0.999766786088664;0.9431815252584946;0.013264403622279255;0.01251363822724351;1.0607976323111354;1.0099912143931258;10.000047341718458;1.250398826418396;0.03501610269651779;0.03501613291015532;0.9426776047707075;-0.03300900089951302;0.9432740014747336;1.0100212786274436
57.33638;1.0599773948632156;0.9997667729304833;0.9431817462497674;0.013264401869672775;0.012513636790450299;1.0607978397777065;1.0099910777846821;10.000047191921794;1.2503988486693787;0.03501610951458918;0.03501613299683457;0.9426776061435848;-0.033009000867945414;0.943274019683735;1.0100214026246321
57.34638;1.059977345082386;0.9997667617597923;0.9431819690348436;0.013264399994357799;0.012513635470463474;1.0607980422850407;1.0099909419330704;10.000047097304881;1.2503988748415245;0.03501611643893876;0.03501613323804394;0.9426776135824176;-0.03300900083673134;0.9432740336447029;1.0100215162712047
57.35638;1.0599772968603995;0.9997667519315068;0.9431821938385804;0.013264397996631455;0.012513634267254058;1.0607982395739206;1.009990806914679;10.00004705715159;1.2503989048500808;0.03501612343968648;0.03501613364062843;0.9426776269707547;-0.033009000805794275;0.9432740432084731;1.0100216189572564
57.36638;1.0599772507928487;0.9997667427156584;0.943182420703328;0.013264395879242625;0.012513633180538488;1.0607984314836312;1.0099906728420909;10.000047071207375;1.2503989383489225;0.035016130489035895;0.035016134210417126;0.9426776462701515;-0.033009000775113005;0.9432740482799362;1.0100217101086895
57.37638;1.0599772075972422;0.9997667333635409;0.9431826494737429;0.01326439364710743;0.012513632210515373;1.0607986179645865;1.0099905398822322;10.000047140085872;1.250398974649963;0.035016137563024574;0.035016134950709266;0.9426776715685434;-0.033009000744719595;0.9432740488005689;1.0100217891492786
57.38638;1.0599771680142962;0.999766723147931;0.9431828798691649;0.013264391306811181;0.01251363135788615;1.0607987991051828;1.0099904083067606;10.00004726531981;1.2503990127176527;0.03501614464401965;0.03501613586193276;0.9426777030106703;-0.03300900071469174;0.943274044754749;1.01002185547552
57.39638;1.0599771327096748;0.9997667113526638;0.9431831116131915;0.01326438886593238;0.012513630623723255;1.0607989750703117;1.0099902784897534;10.000047449244816;1.2503990513226928;0.03501615171837688;0.035016136945137215;0.9426777406902104;-0.033009000685143175;0.9432740361982649;1.010021908490639
57.40638;1.0599771021784132;0.9997666972635921;0.9431833444479468;0.013264386332033888;0.012513630009596047;1.060799145974648;1.0099901508172755;10.000047694846067;1.2503990892382266;0.035016158771871496;0.03501613820380661;0.9426777846524962;-0.03300900065620548;0.9432740232780308;1.0100219477049637
57.41638;1.0599770767415497;0.9997666802012675;0.9431835780409138;0.013264383712627437;0.012513629517796027;1.0607993118178167;1.0099900256366512;10.000048005420414;1.2503991253442053;0.035016165788503036;0.03501613964021764;0.9426778349509043;-0.0330090006280132;0.9432740061968932;1.0100219728224835
57.42638;1.0599770566565492;0.9997666595616238;0.9431838119749527;0.013264381015912739;0.0125136291514271;1.0607994725513343;1.0099899032786632;10.00004838368343;1.2503991585943657;0.03501617275268976;0.035016141252389006;0.942677891632564;-0.033009000600704504;0.9432739851340332;1.010021983753756
57.43638;1.0599770421917598;0.9997666347905577;0.9431840458691394;0.01326437825107783;0.012513628913952283;1.0607996281837733;1.0099897840894254;10.000048831326055;1.2503991878937621;0.03501617965144934;0.035016143034614484;0.9426779546958278;-0.03300900057441793;0.9432739601979621;1.0100219806166335
57.44638;1.0599770336016507;0.9997666052733987;0.9431842795166676;0.01326437542828099;0.012513628808582354;1.0607997788403083;1.0099896684580192;10.00004934995518;1.2503992120300447;0.03501618647451009;0.03501614497881757;0.9426780240570554;-0.03300900054928262;0.9432739314549302;1.010021963721441
57.45638;1.0599770311212524;0.9997665702836063;0.9431845128923315;0.013264372558453039;0.012513628838469718;1.0607999247770514;1.0099895568345447;10.000049941786008;1.2503992297021491;0.03501619321223836;0.03501614707504663;0.9426780994929828;-0.0330090005254219;0.9432738989559702;1.0100219334632883
57.46638;1.0599770350101474;0.9997665291029428;0.9431847460094194;0.013264369652592036;0.01251362900752915;1.0608000663193264;1.0099894497273145;10.000050609001192;1.2503992395627241;0.03501619985221406;0.03501614931151491;0.9426781805966494;-0.033009000502955965;0.943273862678841;1.0100218902125768
57.47638;1.0599770455141182;0.9997664811681944;0.9431849787888187;0.0132643667211686;0.012513629320517543;1.0608002037248254;1.0099893476946649;10.000051353292088;1.2503992402741702;0.03501620637742714;0.035016151675182294;0.9426782668252659;-0.03300900048199047;0.9432738224443266;1.0100218343540959
57.48638;1.0599770627466532;0.9997664260887338;0.9431852110243287;0.013264363774396519;0.012513629781831265;1.0608003370794243;1.0099892513141104;10.000052176254657;1.2503992306124394;0.03501621276851075;0.03501615415265948;0.9426783576233723;-0.03300900046261253;0.9432737779021865;1.0100217663812698
57.49638;1.059977086677671;0.9997663636058921;0.943185442391809;0.013264360822897564;0.012513630394371788;1.0608004662883488;1.0099891611275642;10.000053079559143;1.250399209552279;0.0350162190078961;0.03501615673054812;0.9426784524895375;-0.033009000444897914;0.9432737286085585;1.0100216868641145
57.50638;1.0599771172593915;0.9997662935919966;0.9431856724780193;0.013264357877569313;0.012513631159795426;1.0608005911578269;1.0099890776110825;10.000054064530936;1.2503991762287325;0.03501622508206696;0.035016159395267914;0.9426785509524572;-0.033009000428908274;0.9432736741594572;1.0100215963273997
57.51638;1.0599771544872587;0.9997662160662032;0.9431859008237252;0.013264354948396595;0.012513632079181795;1.0608007115466307;1.0099890011688195;10.000055131768667;1.2503991298364647;0.03501623098147563;0.035016162133107875;0.9426786525473233;-0.033009000414688634;0.9432736142766055;1.0100214951972737
57.52638;1.0599771983151922;0.9997661312025252;0.9431861269845566;0.013264352043376637;0.01251363315278461;1.0608008274897043;1.0099889321142175;10.000056281298166;1.2503990696881737;0.035016236700001535;0.03501616492979913;0.9426787568030189;-0.03300900040227891;0.9432735487866843;1.010021383854
57.53638;1.0599772485781005;0.9997660393505396;0.9431863505883883;0.013264349168358584;0.012513634378929045;1.0608009392630087;1.0099888706478157;10.000057513072505;1.250398995386206;0.03501624223407396;0.03501616776855843;0.9426788632411129;-0.033009000391715976;0.9432734775707116;1.0100212626838156
57.54638;1.0599773050246273;0.9997659410445022;0.9431865713525425;0.013264346327716047;0.012513635752636657;1.0608010474617904;1.0099888168826503;10.00005882697449;1.2503989068112182;0.03501624758179121;0.03501617062930367;0.9426789714160888;-0.03300900038302259;0.9432734005346048;1.0100211320462364
57.55638;1.0599773674303359;0.9997658369238029;0.9431867891043663;0.013264343525603153;0.01251363726553507;1.0608011530250518;1.0099887708572528;10.000060222318567;1.2503988039328253;0.035016252743960016;0.035016173490590066;0.9426790809360998;-0.03300900037620248;0.9432733176023621;1.0100209922035175
57.56638;1.0599774357184593;0.9997657275816016;0.9431870038142933;0.013264340766850971;0.012513638907685984;1.0608012571023409;1.0099887324269803;10.000061697552278;1.250398686708115;0.03501625772548562;0.03501617633016291;0.942679191435695;-0.03300900037124918;0.9432732287491763;1.0100208432989373
57.57638;1.0599775099885522;0.9997656134768034;0.9431872155609954;0.013264338056656645;0.012513640669486008;1.0608013608524913;1.0099887011753574;10.000063249978808;1.2503985551239636;0.0350162625330979;0.035016179123191375;0.9426793025819404;-0.033009000368167576;0.9432731340076106;1.0100206853884934
57.58638;1.059977590457364;0.9997654949313909;0.9431874244247201;0.013264335399646856;0.012513642542329824;1.0608014652914994;1.0099886765453987;10.000064875587233;1.2503984092655696;0.03501626717041442;0.03501618184219475;0.9426794141234545;-0.03300900036698864;0.9432730333715874;1.0100205184678437
57.59638;1.0599776774023444;0.9997653721369497;0.943187630401423;0.013264332799103018;0.012513644518587103;1.060801571209941;1.0099886580537325;10.000066569787307;1.250398249404385;0.03501627163562908;0.0350161844585925;0.9426795258973516;-0.03300900036776067;0.9432729267020922;1.0100203424732879
57.60638;1.059977771098707;0.999765245201232;0.9431878334077736;0.013264330256854705;0.01251364659165497;1.0608016791651373;1.00998864534518;10.000068328478342;1.2503980760696656;0.035016275922553596;0.0350161869433042;0.9426796377751976;-0.033009000370533954;0.9432728137627621;1.0100201572751595
57.61638;1.0599778717414903;0.9997651142257312;0.9431880333439462;0.013264327774420168;0.012513648755895218;1.060801789527783;1.009988638131776;10.00007014788636;1.2503978899789483;0.03501628002129596;0.0350161892669404;0.9426797496029672;-0.03300900037535152;0.9432726942837278;1.0100199626982798
57.62638;1.0599779794358664;0.999764979319419;0.9431882300980027;0.013264325354178014;0.012513651006260697;1.0608019025319033;1.0099886361822232;10.000072023371349;1.250397691891419;0.03501628391894087;0.035016191400858876;0.9426798611747129;-0.03300900038222937;0.9432725679536325;1.0100197586128883
57.63638;1.0599780942541015;0.9997648405782844;0.9431884234718224;0.013264322998503353;0.012513653337860801;1.0608020182824556;1.009988639380768;10.00007394906913;1.250397482496418;0.0350162876026614;0.03501619331849032;0.9426799722239035;-0.03300900039112949;0.9432724344604471;1.010019545055912
57.64638;1.0599782162523619;0.9997646981095833;0.9431886131724322;0.013264320707865564;0.012513655745588674;1.0608021367221387;1.0099886477871767;10.000075918910179;1.250397262318176;0.035016291064188874;0.0350161949960447;0.9426800824274714;-0.03300900040196228;0.9432722936196222;1.0100193222510887
57.65638;1.0599783454332323;0.9997645520705107;0.9431887989089827;0.013264318480595646;0.012513658224246094;1.0608022576425882;1.0099886616226839;10.000077927605878;1.2503970316781514;0.03501629430253111;0.03501619641267164;0.9426801914711394;-0.03300900041461362;0.9432721454582235;1.0100190904841373
57.66638;1.0599784817243123;0.9997644026821293;0.9431889804511105;0.013264316314124449;0.012513660768861755;1.0608023807747633;1.0099886811439809;10.000079970627384;1.2503967907522844;0.03501629732272732;0.035016197550976284;0.9426802991404379;-0.03300900042895525;0.9432719902197922;1.0100188499847569
57.67638;1.059978624979985;0.9997642502467825;0.94318915760066;0.013264314205765182;0.012513663374172828;1.060802505841003;1.009988706475397;10.000082043595045;1.2503965396706118;0.035016300132178324;0.035016198398586815;0.9426804053475775;-0.03300900044483714;0.943271828354544;1.0100186009404841
57.68638;1.059978774985886;0.9997640951346616;0.9431893301362289;0.013264312152810088;0.012513666034183135;1.0608026324954707;1.0099887375251515;10.000084141855412;1.250396278594877;0.03501630273815065;0.03501619894961083;0.9426805101192512;-0.0330090004620873;0.9432716604971465;1.0100183435629753
57.69638;1.0599789314785784;0.9997639376963819;0.9431894977914983;0.013264310152420905;0.012513668742898809;1.0608027602632777;1.0099887740117972;10.000086260513909;1.2503960076955156;0.03501630514707399;0.035016199204899304;0.9426806135984459;-0.033009000480531514;0.9432714873863937;1.0100180781312573
57.70638;1.05997909418887;0.9997637781786239;0.9431896603508702;0.013264308201789055;0.012513671494696421;1.0608028885783936;1.0099888155158032;10.000088394516844;1.2503957270969672;0.03501630736405239;0.03501619917045941;0.9426807160351733;-0.033009000500017385;0.9432713097364681;1.0100178050617528
57.71638;1.0599792628852847;0.9997636166834347;0.9431898177746721;0.013264306298839285;0.012513674283570229;1.0608030168451106;1.0099888615244943;10.000090538764075;1.2503954369491934;0.0350163093934934;0.03501619885392784;0.9426808177401834;-0.03300900052041695;0.9432711281270166;1.010017524983187
57.72638;1.0599794373781706;0.9997634531802585;0.9431899701680659;0.01326430444239982;0.012513677102914452;1.0608031444879138;1.00998891148653;10.000092688859898;1.2503951375486;0.03501631124170349;0.035016198262598906;0.9426809190460211;-0.03300900054160884;0.9432709429818741;1.010017238712422
57.73638;1.0599796174908833;0.9997632876277631;0.943190117654796;0.013264302631342118;0.01251367994588259;1.060803271055985;1.0099889648470712;10.00009484186013;1.2503948293690652;0.035016312917928276;0.035016197404453234;0.9426810203244528;-0.03300900056345967;0.9432707546621488;1.0100169471896396
57.74638;1.0599798030457712;0.9997631201004767;0.9431902603355753;0.013264300863819247;0.012513682804842285;1.0608033962908587;1.0099890210665319;10.00009699568465;1.250394513022464;0.035016314431869346;0.03501619628953118;0.9426811220198483;-0.03300900058582109;0.943270563561407;1.0100166514402145
57.75638;1.0599799938569774;0.9997629507653969;0.943190398353637;0.013264299137016869;0.01251368567039168;1.0608035200385888;1.0099890796346223;10.000099147857709;1.2503941891770143;0.03501631579135596;0.035016194930817944;0.9426812246240135;-0.03300900060853934;0.9432703700723414;1.010016352461799
57.76638;1.0599801896814627;0.9997627797936357;0.9431905319238141;0.013264297446937702;0.012513688531480263;1.0608036420804152;1.0099891400494725;10.000101295155044;1.2503938585019068;0.03501631700276346;0.03501619334371378;0.9426813286032596;-0.033009000631457126;0.9432701745144301;1.0100160511178098
57.77638;1.0599803901514768;0.9997626073042201;0.9431906612232865;0.013264295788001593;0.012513691376802971;1.0608037620430895;1.0099892018100574;10.000103434257605;1.2503935217026263;0.035016318072697075;0.03501619154393074;0.9426814343620342;-0.03300900065440004;0.9432699771532316;1.0100157481935064
57.78638;1.0599805947848442;0.9997624333148849;0.943190786272108;0.01326429415289855;0.012513694196507259;1.060803879460329;1.00998926445797;10.000105562494813;1.2503931795288024;0.03501631900966766;0.03501618954707474;0.9426815422569038;-0.03300900067716326;0.9432697782686374;1.0100154444577718
57.79638;1.0599808030950562;0.9997622577368714;0.9431909069708015;0.01326429253347271;0.012513696983516037;1.060803993907235;1.0099893275779863;10.0001076780395;1.2503928326990903;0.03501631982485558;0.035016187370873336;0.9426816525862355;-0.03300900069951997;0.9432695781867683;1.0100151406403168
57.80638;1.059981014665394;0.9997620804146405;0.9431910232422543;0.01326429092173826;0.012513699733912687;1.060804105106272;1.0099893907624005;10.000109779785458;1.2503924818650334;0.035016320532598746;0.0350161850369203;0.942681765564972;-0.03300900072124148;0.9432693772960379;1.0100148374605573
57.81638;1.0599812290774524;0.999761901137158;0.9431911351241425;0.013264289309919401;0.012513702445678948;1.060804212940217;1.0099894536415335;10.000111867246533;1.2503921276356358;0.03501632115211249;0.03501618256930932;0.9426818813538624;-0.03300900074211432;0.9432691760758574;1.010014535688452
57.82638;1.0599814457917769;0.9997617196615386;0.9431912427975915;0.013264287690449666;0.012513705116516506;1.0608043173637327;1.0099895159304497;10.000113940147298;1.250391770592136;0.035016321706971505;0.03501617999198;0.9426820001003346;-0.033009000761957445;0.9432689750595606;1.010014236150433
57.83638;1.059981664125954;0.9997615357901375;0.9431913466074857;0.013264286056313142;0.012513707742748355;1.0608044183086984;1.009989577364777;10.00011599773608;1.250391411297477;0.035016322220588834;0.03501617732836052;0.9426821219388548;-0.03300900078062074;0.9432687747616052;1.0100139397131598
57.84638;1.059981883323461;0.9997613494182374;0.943191447044943;0.013264284400849521;0.012513710319891187;1.0608045156544874;1.0099896375466728;10.000118038409587;1.2503910503316298;0.03501632271201332;0.03501617460175937;0.9426822469599927;-0.03300900079796523;0.9432685756775976;1.0100136472534158
57.85638;1.0599821026409544;0.9997611605285249;0.9431915446664638;0.013264282716802779;0.01251371284358793;1.0608046092379677;1.009989695886723;10.00012005993109;1.2503906883152525;0.0350163231936412;0.035016171834233834;0.9426823751260882;-0.03300900081385651;0.9432683782971886;1.010013359573796
57.86638;1.0599823213919963;0.9997609691682824;0.9431916399825849;0.013264280996046174;0.012513715309666901;1.0608046988868596;1.009989751740083;10.0001220600064;1.2503903258857691;0.035016323670558194;0.03501616904583759;0.9426825061956853;-0.03300900082816293;0.9432681831029696;1.0100130773153468
57.87638;1.0599825389134514;0.9997607754025507;0.9431917333546208;0.013264279231106627;0.0125137177135978;1.0608047844530817;1.0099898045684044;10.000124036406609;1.2503899637123166;0.03501632414315892;0.03501616625424429;0.9426826397694706;-0.03300900084074795;0.9432679906065872;1.0100128009536684
57.88638;1.059982754523085;0.9997605793227308;0.9431918249541925;0.013264277417092525;0.012513720050340044;1.0608048658130906;1.009989853998518;10.000125986578473;1.250389602586147;0.03501632461243875;0.03501616347358519;0.942682775388636;-0.03300900085148205;0.9432678013647259;1.0100125308301648
57.89638;1.0599829675254555;0.9997603811697349;0.943191914839125;0.013264275552546398;0.01251372231475477;1.0608049428871034;1.0099898998418462;10.000127907615902;1.2503892434574946;0.035016325083294136;0.03501616071411077;0.9426829125553526;-0.033009000860276735;0.9432676159384216;1.010012267146199
57.90638;1.0599831772466308;0.9997601814086112;0.943192003100489;0.013264273638678813;0.01251372450221839;1.0608050156894047;1.0099899420622278;10.00012979632803;1.2503888873769966;0.035016325562150924;0.03501615798265631;0.9426830506878113;-0.03300900086710999;0.9432674348251008;1.010012009965421
57.91638;1.0599833831012369;0.9997599806516783;0.9431920899386455;0.013264271677836241;0.012513726608968751;1.0608050843008185;1.009989980677976;10.000131648876206;1.2503885354487547;0.03501632605214546;0.03501615528118169;0.9426831890862999;-0.033009000872035246;0.9432672583677458;1.010011759256051
57.92638;1.0599835846764454;0.9997597795305583;0.9431921756376777;0.0132642696735613;0.012513728631892576;1.060805148741482;1.009990015704714;10.00013346052621;1.2503881888388915;0.03501632655126786;0.03501615260514564;0.942683326935453;-0.03300900087517712;0.9432670866930369;1.0100115149320683
57.93638;1.0599837817755815;0.9997595786029627;0.943192260505361;0.013264267631478614;0.012513730568582217;1.0608052088810453;1.0099900471651109;10.000135225818841;1.2503878487486932;0.035016327053267814;0.035016149946518665;0.9426834633480408;-0.03300900087670876;0.9432669197510595;1.0100112768531193
57.94638;1.0599839743582333;0.9997593783406533;0.9431923447616795;0.013264265558602634;0.012513732417909956;1.0608052644688546;1.0099900751161472;10.000136938982902;1.2503875162890543;0.03501632754929352;0.03501614729899812;0.942683597460727;-0.03300900087681824;0.9432667574033301;1.0100110447821355
57.95638;1.059984162417242;0.9997591791731715;0.9431924284336828;0.013264263462125085;0.012513734180439946;1.0608053152112007;1.0099900996519957;10.000138594344003;1.2503871923845855;0.03501632803031481;0.0350161446591281;0.9426837285462566;-0.033009000875676875;0.9432665994600403;1.010010818376387
57.96638;1.0599843459778782;0.999758981487715;0.9431925113615451;0.013264261349159184;0.012513735858904813;1.060805360851;1.0099901208658082;10.0001401863249;1.2503868778381606;0.03501632848975033;0.03501614202324888;0.9426838561017004;-0.03300900087342228;0.9432664456693155;1.0100105972666886
57.97638;1.0599845252072488;0.9997587855955868;0.9431925932418573;0.013264259226681778;0.012513737458392475;1.060805401267223;1.0099901388305694;10.000141709010991;1.2503865734361452;0.035016328925039655;0.035016139385006015;0.9426839798772709;-0.03300900087016835;0.943266295684271;1.010010381150976
57.98638;1.0599847004263474;0.9997585917540879;0.9431926736755941;0.013264257101149781;0.012513738985532003;1.0608054364766024;1.009990153625826;10.000143155849583;1.2503862799567957;0.03501632933631272;0.03501613673549921;0.9426840997894755;-0.03300900086602604;0.9432661490300958;1.0100101697978174
57.99638;1.0599848719901426;0.9997584002447985;0.9431927522964128;0.013264254978317278;0.012513740447361029;1.0608054664876447;1.0099901653759842;10.000144520150558;1.2503859981281062;0.035016329722217854;0.035016134063762604;0.9426842157559682;-0.03300900086110654;0.9432660051667341;1.0100099629565933
58.00638;1.0599850401421016;0.9997582114320674;0.9431928288966268;0.013264252863591943;0.012513741850596314;1.0608054912175902;1.0099901742857886;10.000145796221643;1.2503857285608333;0.03501633007719054;0.03501613135703692;0.9426843275882044;-0.03300900085551676;0.9432658636401677;1.0100097602844882
58.01638;1.0599852049671241;0.9997580257477034;0.9431929034156031;0.013264250762673518;0.012513743201352264;1.0608055105534342;1.0099901806437048;10.000146980013852;1.2503854716805987;0.03501633039199868;0.03501612860348964;0.9426844350092053;-0.033009000849367455;0.9432657241331469;1.0100095613874984
58.02638;1.0599853664660088;0.9997578436037037;0.9431929758388345;0.013264248681585907;0.012513744505256458;1.0608055244126433;1.0099901847730122;10.000148068869791;1.2503852277940706;0.03501633065581545;0.035016125797261766;0.9426845377200478;-0.03300900084277326;0.9432655863641234;1.0100093659470526
58.03638;1.0599855246258953;0.9997576652878194;0.9431930461420225;0.013264246625750833;0.012513745767951057;1.0608055327273236;1.0099901869675654;10.000149061023848;1.2503849972615668;0.03501633085847257;0.0350161229423443;0.942684635453565;-0.03300900083582934;0.9432654500107049;1.010009173813982
58.04638;1.0599856794355562;0.9997574909326453;0.9431931143176379;0.013264244599535737;0.012513746995912223;1.060805535385219;1.009990187464887;10.000149954962712;1.2503847805520425;0.03501633099223716;0.03501612005264206;0.9426847280458556;-0.033009000828598464;0.9432653147588637;1.0100089850139184
58.05638;1.0599858308946069;0.9997573205700709;0.9431931804204869;0.01326424260684782;0.012513748196983102;1.060805532200745;1.0099901864700158;10.000150748611048;1.2503845781774496;0.03501633105418984;0.03501611714803202;0.9426848154474504;-0.03300900082112501;0.943265180361947;1.0100087997175478
58.06638;1.059985979048085;0.9997571541773119;0.9431932445736602;0.013264240651177232;0.012513749379559585;1.0608055229628002;1.0099901842139862;10.000151438968466;1.2503843906634704;0.03501633104878207;0.03501611424857117;0.9426848976088061;-0.03300900081344359;0.9432650465847676;1.010008618186859
58.07638;1.0599861240377868;0.9997569916746125;0.9431933069244752;0.013264238734323598;0.012513750550879561;1.0608055075189045;1.0099901810251293;10.000152022200691;1.2503842185022493;0.03501633098692255;0.03501611137092126;0.94268497438964;-0.03300900080556899;0.9432649131131658;1.0100084406737722
58.08638;1.0599862660825974;0.9997568329024353;0.9431933675917282;0.013264236855262682;0.012513751716671155;1.0608054858013303;1.009990177360948;10.000152493847473;1.2503840620218132;0.0350163308810463;0.03501610852927195;0.9426850455739639;-0.03300900079749027;0.9432647795557605;1.0100082673181956
58.09638;1.0599864053864276;0.9997566776095856;0.9431934266552655;0.013264235010871574;0.012513752882531856;1.060805457791928;1.009990173765544;10.000152849593693;1.250383921305529;0.03501633074037479;0.03501610573790879;0.9426851109202954;-0.03300900078917925;0.9432646454945655;1.0100080980953323
58.10638;1.059986542139699;0.9997565254989471;0.9431934841439958;0.013264233197958612;0.012513754055191468;1.0608054235469955;1.0099901707945245;10.000153086551542;1.2503837962463935;0.035016330569707814;0.035016103012245475;0.9426851702102484;-0.0330090007806027;0.9432645105149767;1.0100079328116582
58.11638;1.0599866766151478;0.9997563763117804;0.9431935400029745;0.013264231414623377;0.012513755243217645;1.0608053832769107;1.0099901689507131;10.00015320404091;1.250383686647719;0.03501633037153295;0.03501610036899513;0.9426852232783524;-0.033009000771728594;0.9432643742475793;1.0100077711305608
58.12638;1.0599868091653546;0.9997562299084924;0.9431935941292576;0.013264229660133983;0.012513756457471542;1.0608053373232726;1.0099901686396708;10.000153203320536;1.2503835922287008;0.035016330148410865;0.035016097824911725;0.9426852700202679;-0.03300900076253047;0.9432642364316938;1.0100076126545698
58.13638;1.0599869401191169;0.9997560863482058;0.943193646444194;0.013264227933929456;0.012513757710349717;1.0608052860435313;1.0099901701943768;10.000153086769663;1.2503835125375256;0.03501632990258333;0.03501609539193198;0.942685310412452;-0.03300900075299257;0.9432640969216668;1.0100074570618114
58.14638;1.059987069746299;0.9997559458941951;0.9431936968992897;0.0132642262348565;0.012513759013867034;1.0608052297229844;1.0099901739676698;10.000152857264462;1.2503834469359314;0.035016329634084103;0.03501609307215938;0.9426853445525321;-0.03300900074309988;0.943263955620684;1.0100073041559392
58.15638;1.0599871982801363;0.9997558089040556;0.9431937454571723;0.013264224561276239;0.012513760378677994;1.060805168514115;1.009990180367688;10.000152517737597;1.2503833947061733;0.03501632933941391;0.0350160908588636;0.942685372699832;-0.03300900073280815;0.943263812481624;1.010007153765217
58.16638;1.0599873258892452;0.9997556757319507;0.9431937920950111;0.013264222911531605;0.012513761814585803;1.0608051024467826;1.0099901898169763;10.000152070776878;1.2503833551784638;0.0350163290117349;0.035016088741591504;0.9426853952827581;-0.033009000722027;0.9432636676055449;1.0100070056399175
