time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.17638;1.0599874526694417;0.9997555467174412;0.9431938367987561;0.013264221284158747;0.01251376333064982;1.060805031577863;1.0099902027492083;10.000151518079274;1.250383327808506;0.03501632864502598;0.035016086707981786;0.9426854128519812;-0.0330090007106343;0.9432635212646892;1.0100068594735745
58.18638;1.0599875787107926;0.9997554221840816;0.943193879528282;0.013264219677978372;0.012513764934271168;1.0608049561094248;1.0099902196088233;10.000150859394413;1.2503833121843677;0.03501632823903873;0.03501608474237574;0.9426854260187607;-0.033009000698496944;0.943263373793845;1.010006714991346
58.19638;1.0599877041473655;0.9997553023878715;0.9431939201594856;0.01326421809211047;0.012513766630794416;1.0608048763511173;1.0099902407276675;10.000150092399696;1.2503833079610898;0.03501632779941901;0.035016082827005926;0.9426854353809013;-0.03300900068548184;0.9432632254775954;1.0100065719934042
58.20638;1.0599878291756013;0.999755187445254;0.943193958444888;0.013264216525957618;0.012513768424132654;1.060804792679875;1.0099902661796438;10.00014921472712;1.2503833147273076;0.03501632733509659;0.03501608094505124;0.9426854414184209;-0.03300900067146572;0.9432630765138196;1.0100064303452474
58.21638;1.0599879540793242;0.9997550773274805;0.9431939940518268;0.013264214979384617;0.012513770316908965;1.0608047054879457;1.009990295817126;10.000148226009005;1.2503833318635398;0.03501632685632023;0.03501607908031092;0.9426854444895788;-0.033009000656344815;0.9432629270109256;1.0100062899864366
58.22638;1.0599880791830942;0.9997549719599675;0.9431940266515821;0.013264213452956699;0.012513772309676782;1.06080461499956;1.0099903294375614;10.000147128184969;1.2503833585400719;0.03501632637369633;0.03501607721435066;0.9426854449594112;-0.03300900064003506;0.9432627769752494;1.0100061509419096
58.23638;1.0599882046872235;0.999754871341788;0.9431940559826032;0.013264211947968512;0.012513774400800547;1.0608045211575787;1.009990366886845;10.000145925026466;1.2503833938450781;0.035016325898509525;0.03501607532671942;0.9426854432665233;-0.033009000622461225;0.9432626263150503;1.010006013281093
58.24638;1.0599883305309354;0.9997547755821673;0.9431940818976116;0.013264210466235068;0.012513776587671882;1.0608044237527623;1.0099904080850242;10.00014462167255;1.2503834368458242;0.03501632544330399;0.035016073398658185;0.9426854398815337;-0.03300900060354576;0.9432624748945366;1.0100058771032088
58.25638;1.0599884564198157;0.9997546848499715;0.9431941043719079;0.01326420900984703;0.01251377886775146;1.060804322595978;1.009990453046809;10.000143224237757;1.250383486574788;0.035016325022048114;0.03501607141504033;0.9426854352607162;-0.033009000583208804;0.9432623226298287;1.0100057425710836
58.26638;1.0599885819155934;0.9997545993003399;0.9431941234008295;0.01326420758091197;0.01251378123826028;1.0608042175453447;1.0099905018491648;10.00014173947547;1.2503835420584624;0.035016324650895415;0.03501606936308218;0.9426854298077935;-0.033009000561378087;0.9432621695818029;1.0100056098969545
58.27638;1.0599887064531461;0.9997545190394473;0.9431941388800867;0.013264206181591031;0.012513783695300925;1.0608041084705186;1.0099905545078771;10.000140173983109;1.2503836023385921;0.035016324348981845;0.035016067232137564;0.9426854238494565;-0.03300900053800427;0.9432620160063122;1.0100054792931368
58.28638;1.0599888293140862;0.9997544441139685;0.9431941506085854;0.01326420481482008;0.012513786233132365;1.060803995277496;1.0099906108741183;10.000138533407526;1.250383666453075;0.03501632413748849;0.03501606501557031;0.9426854176680513;-0.033009000513080575;0.943261862316686;1.0100053509338192
58.29638;1.0599889496196313;0.9997543744690922;0.9431941583571689;0.013264203484547982;0.012513788843730961;1.060803877945323;1.0099906706666966;10.000136822526692;1.250383733459384;0.03501632403814099;0.035016062711444904;0.9426854115543938;-0.033009000486660764;0.9432617089455497;1.010005224936346
58.30638;1.0599890663827454;0.9997543099271679;0.9431941618909556;0.013264202194455869;0.012513791517168353;1.0608037564965767;1.00999073356535;10.00013504536565;1.2503838024836487;0.03501632407401593;0.035016060321752966;0.9426854058288939;-0.033009000458865886;0.9432615562221937;1.01000510137861
58.31638;1.059989178630884;0.9997542502198467;0.9431941609908088;0.013264200946687925;0.012513794242724955;1.060803630985832;1.0099907992145207;10.000133204920406;1.250383872747605;0.0350163242702287;0.0350160578520331;0.94268540084665;-0.03300900042988241;0.9432614043538351;1.010004980294804
58.32638;1.0599892855259891;0.9997541949983475;0.9431941554878244;0.013264199742299369;0.012513797009780636;1.0608035015562647;1.0099908671453497;10.00013130335717;1.250383943623852;0.035016324650698843;0.035016055311752406;0.9426853969866806;-0.03300900039996348;0.9432612534397267;1.0100048616178245
58.33638;1.0599893863910703;0.9997541438132831;0.94319414523121;0.013264198582570831;0.012513799808185077;1.0608033684678297;1.0099909367218862;10.000129342659287;1.250384014701465;0.035016325234800416;0.035016052714358606;0.9426853946112902;-0.03300900036941899;0.9432611034489686;1.0100047451508718
58.34638;1.059989480643037;0.9997540960792083;0.9431941300536238;0.013264197469722417;0.012513802628738753;1.06080323203358;1.0099910071796936;10.000127325341532;1.250384085750328;0.03501632603691512;0.03501605007568139;0.942685393990333;-0.033009000338571196;0.9432609542198567;1.0100046306203514
58.35638;1.0599895677095545;0.9997540510696605;0.9431941097944003;0.01326419640704061;0.012513805463506257;1.060803092503059;1.0099910777486325;10.000125254943857;1.2503841565936118;0.035016327066073966;0.035016047411519334;0.9426853952370609;-0.03300900030770065;0.9432608055396449;1.01000451779109
58.36638;1.0599896469729242;0.9997540080301783;0.9431940843250721;0.013264195398557452;0.01251380830521347;1.0608029500208407;1.0099911477672276;10.00012313543539;1.2503842270289494;0.035016328326693054;0.035016044737087845;0.9426853983547752;-0.03300900027703142;0.9432606572352386;1.0100044065639173
58.37638;1.0599897177503557;0.9997539663083271;0.9431940536008403;0.013264194448334309;0.012513811146559669;1.060802804714059;1.0099912167006806;10.000120969922788;1.250384296825859;0.0350163298222815;0.03501604206872629;0.9426854033524846;-0.03300900024676406;0.9432605092481712;1.0100042969847538
58.38638;1.0599897793584927;0.9997539253333019;0.943194017751706;0.01326419356043647;0.012513813980190702;1.0608026567879127;1.0099912840874594;10.000118760344257;1.2503843657132059;0.03501633155705648;0.035016039424065684;0.9426854103037211;-0.03300900021711385;0.943260361726499;1.0100041892080327
58.39638;1.0599898312490954;0.9997538844937295;0.943193977081292;0.013264192739645728;0.012513816799117195;1.0608025065451436;1.0099913495181416;10.0001165085242;1.2503844333634027;0.03501633353212093;0.035016036817653674;0.9426854193329218;-0.03300900018831152;0.9432602150351205;1.0100040834638626
58.40638;1.059989873095585;0.9997538430797471;0.9431939319397418;0.013264191991194354;0.012513819597536288;1.0608023543803453;1.0099914126647869;10.000114217677266;1.2503844993968312;0.03501633574222532;0.035016034256446324;0.942685430558203;-0.03300900016057007;0.9432600696550869;1.0100039800374765
58.41638;1.0599899047646801;0.9997538003492035;0.9431938826265641;0.013264191319646798;0.012513822371345204;1.060802200800084;1.0099914732926285;10.000111893195875;1.2503845633585668;0.035016338177037996;0.03501603174097277;0.9426854440726113;-0.033009000134049706;0.9432599260959053;1.0100038792306294
58.42638;1.0599899262674088;0.9997537556218026;0.9431938293896157;0.013264190728766143;0.012513825117495915;1.0608020464272867;1.0099915312524745;10.000109541673192;1.2503846246947614;0.03501634082214235;0.035016029269536536;0.9426854600292109;-0.033009000108844576;0.9432597848278835;1.0100037812773432
58.43638;1.0599899377718407;0.9997537083427197;0.9431937724713612;0.013264190222603795;0.012513827832820876;1.0608018919494901;1.009991586456867;10.000107168906599;1.250384682840523;0.035016343659647536;0.0350160268409189;0.9426854787187596;-0.03300900008499531;0.9432596461921844;1.010003686314852
58.44638;1.0599899396055228;0.9997536581361364;0.9431937121591348;0.013264189806730447;0.012513830513292148;1.0608017380511292;1.0099916388146517;10.000104779221559;1.2503847373550254;0.03501634667249247;0.035016024455620076;0.9426855005584568;-0.03300900006251935;0.9432595103747372;1.0100035944389754
58.45638;1.0599899322150796;0.9997536048094939;0.9431936487958656;0.013264189488369603;0.012513833153621976;1.0608015853462085;1.0099916882159705;10.000102376222317;1.250384787891992;0.0350163498480701;0.035016022116396636;0.942685526027046;-0.033009000041438266;0.9432593774875423;1.0100035057649175
58.46638;1.0599899161482391;0.9997535483045319;0.9431935827488744;0.013264189274982973;0.012513835747240907;1.0608014343303267;1.0099917346162757;10.00009996293099;1.2503848340278316;0.03501635317686658;0.03501601982797374;0.9426855555602749;-0.03300900002177676;0.9432592476720049;1.0100034204804675
58.47638;1.0599898920592308;0.999753488643337;0.9431935143489384;0.013264189172644474;0.012513838286832623;1.0608012853843447;1.009991778029828;10.000097541134872;1.2503848751454216;0.03501635664939121;0.035016017595623145;0.9426855894769536;-0.03300900000354275;0.9432591211603768;1.010003338815715
58.48638;1.059989860638072;0.9997534258762649;0.9431934438250388;0.013264189185432144;0.012513840764772388;1.060801138766656;1.0099918183579353;10.000095111511504;1.2503849104759497;0.03501636025457324;0.03501601542400135;0.9426856279971737;-0.03300899998671919;0.9432589982622315;1.0100032609319658
58.49638;1.0599898224474151;0.9997533600366297;0.9431933713126505;0.013264189315415842;0.012513843172968121;1.0608009946149988;1.0099918553129503;10.00009267490794;1.2503849392658979;0.03501636398115987;0.03501601331693548;0.942685671261938;-0.03300899997126884;0.9432588792940114;1.0100031868981831
58.50638;1.0599897778678646;0.9997532911200107;0.94319329692734;0.013264189562627334;0.012513845502384102;1.06080085303807;1.0099918885581558;10.000090233359767;1.2503849609138404;0.03501636782101359;0.03501601127697087;0.9426857193092737;-0.03300899995713778;0.9432587645442244;1.0100031167311367
58.51638;1.0599897271924128;0.9997532190846281;0.9431932207915239;0.013264189925285743;0.012513847743391133;1.060800714213111;1.0099919178511614;10.000087789710697;1.2503849749840399;0.035016371769997987;0.03501600930533904;0.9426857720555284;-0.03300899994426455;0.9432586542976025;1.0100030503840811
58.52638;1.0599896706494392;0.9997531438556386;0.9431931430347348;0.013264190400533664;0.01251384988744261;1.0608005784384034;1.0099919430718725;10.000085346555938;1.2503849811758376;0.0350163758255548;0.03501600740220577;0.9426858292668406;-0.03300899993259711;0.9432585488662149;1.010002987742592
58.53638;1.0599896083579345;0.9997530653474815;0.9431930638587618;0.013264190985487636;0.012513851928280237;1.0608004461583316;1.0099919641939703;10.000082905876111;1.2503849793350554;0.03501637998415379;0.035016005566304534;0.942685890545717;-0.03300899992208494;0.9432584485784854;1.0100029286494028
58.54638;1.0599895403428052;0.9997529834719301;0.9431929835725615;0.013264191678609469;0.01251385386142463;1.0608003179169778;1.0099919812379212;10.000080469238755;1.2503849694854479;0.035016384240145935;0.03501600379494209;0.9426859553990953;-0.033008999912653256;0.9432583537371867;1.0100028729025012
58.55638;1.0599894665730993;0.9997528980696898;0.9431929025258907;0.013264192480745373;0.012513855683054598;1.0608001942528917;1.00999199426261;10.000078037775914;1.2503849518114494;0.03501638858467715;0.03501600208404009;0.9426860233442406;-0.03300899990421021;0.9432582645885303;1.0100028202348448
58.56638;1.0599893870149906;0.9997528088863958;0.943192821083101;0.013264193394931234;0.012513857389663345;1.0608000755872053;1.0099920034059628;10.00007561222453;1.2503849265964333;0.03501639300444565;0.03501600042755019;0.9426860939612197;-0.033008999896675564;0.9432581812800532;1.0100027702963885
58.57638;1.0599893017072473;0.9997527157101483;0.9431927396688169;0.013264194425581612;0.012513858978838362;1.060799962160792;1.0099920088528447;10.000073193111197;1.2503848941774427;0.03501639748173403;0.03501599881839266;0.9426861668585829;-0.033008999889990086;0.9432581038540371;1.0100027226527675
58.58638;1.05998921079839;0.9997526184778011;0.9431926587550752;0.013264195577359687;0.012513860450213778;1.06079985409689;1.009992010720042;10.000070780694493;1.250384854937411;0.03501640199543374;0.03501599724991352;0.9426862416180964;-0.03300899988411438;0.9432580323358699;1.010002676786871
58.59638;1.0599891145359983;0.9997525172106079;0.9431925787968718;0.013264196853689642;0.012513861805579738;1.0607997515490872;1.0099920089913006;10.000068375007594;1.250384809306065;0.03501640652190838;0.03501599571345849;0.9426863178330311;-0.033008999879028736;0.9432579667875534;1.010002632103998
58.60638;1.0599890132156264;0.9997524119878911;0.9431925001842599;0.013264198256302635;0.012513863048383082;1.0607996547848197;1.0099920035472463;10.000065975976316;1.250384757739171;0.03501641103605067;0.035015994193439544;0.9426863952056849;-0.03300899987472704;0.943257907264698;1.0100025880099082
58.61638;1.0599889071123834;0.9997523030488206;0.9431924232053717;0.013264199785931002;0.012513864183379018;1.0607995641690184;1.0099919942384836;10.000063583295004;1.250384700686264;0.03501641551266632;0.03501599266432007;0.9426864735358222;-0.03300899987121407;0.9432578538040371;1.0100025440090814
58.62638;1.0599887964527823;0.9997521908184595;0.9431923480566294;0.013264201442706913;0.012513865216603207;1.060799480144982;1.0099919809366544;10.000061196486604;1.2503846385662778;0.03501641992726631;0.035015991092555154;0.9426865526065752;-0.033008999868510296;0.9432578064808868;1.010002499672518
58.63638;1.059988681419479;0.9997520757963245;0.9431922749206482;0.013264203226068748;0.012513866155230927;1.060799403230629;1.0099919635337669;10.000058815249988;1.2503845717412607;0.0350164242563008;0.03501598944515762;0.9426866321498626;-0.033008999866643345;0.9432577654567673;1.0100024545430533
58.64638;1.0599885621387848;0.9997519584446195;0.9431922040356494;0.013264205134898226;0.012513867006999373;1.0607993339890307;1.0099919418854248;10.000056439522908;1.250384500505221;0.035016428476592094;0.035015987699031116;0.9426867119034058;-0.03300899986561691;0.9432577309735062;1.0100024081543553
58.65638;1.0599884386392213;0.999751839137649;0.9431921357066149;0.013264207168080359;0.012513867779002978;1.0607992729606517;1.0099919157247867;10.00005406899417;1.2503844251044225;0.03501643256411659;0.03501598584222647;0.9426867916130118;-0.03300899986537519;0.9432577032988482;1.0100023601184165
58.66638;1.0599883108358685;0.9997517181753732;0.9431920703015229;0.01326420932477272;0.01251386847649271;1.0607992205323575;1.0099918846728997;10.000051702505493;1.2503843457061752;0.035016436494590256;0.03501598386812038;0.9426868709924913;-0.03300899986579396;0.9432576826484834;1.010002310148327
58.67638;1.0599881785590908;0.9997515958548163;0.9431920082802882;0.013264211604061242;0.012513869103128924;1.0607991768114438;1.009991848395411;10.000049338156005;1.2503842623084576;0.035016440245952504;0.03501598177014192;0.9426869497327771;-0.033008999866713275;0.9432576691544895;1.0100022580095918
58.68638;1.0599880415708658;0.9997514725084172;0.9431919502351533;0.013264214004844576;0.012513869662253081;1.060799141650844;1.0099918067333344;10.000046974211621;1.2503841747615605;0.03501644379997288;0.035015979541501596;0.9426870275365825;-0.03300899986797932;0.9432576629041071;1.0100022034561382
58.69638;1.0599878995678016;0.9997513484803682;0.9431918969202326;0.013264216526353893;0.012513870157632357;1.0607991147904163;1.009991759686414;10.000044609578275;1.2503840829029682;0.03501644714252312;0.0350159771788914;0.9426871041309445;-0.033008999869456705;0.9432576639525337;1.0100021461873656
58.70638;1.0599877521901768;0.9997512240861923;0.9431918492344155;0.013264219168808742;0.012513870593726096;1.0607990959393911;1.0099917073407285;10.00004224301947;1.2503839866034305;0.035016450264064615;0.03501597468506851;0.9426871792242839;-0.0330089998710214;0.9432576722932692;1.0100020858339533
58.71638;1.0599875990255139;0.9997510995560831;0.9431918080790419;0.013264221933792002;0.012513870975912712;1.0607990847931312;1.0099916498275119;10.000039872259027;1.2503838857204648;0.03501645316057006;0.03501597206795655;0.9426872524627522;-0.03300899987256175;0.9432576878938005;1.010002021981305
58.72638;1.059987439618844;0.9997509750398662;0.9431917741852964;0.01326422482408559;0.012513871310497814;1.060799081068345;1.0099915872922207;10.000037494038558;1.2503837801030953;0.03501645583280381;0.03501596933931692;0.9426873234859895;-0.03300899987398237;0.943257710778453;1.0100019542440766
58.73638;1.0599872735075555;0.9997508507113745;0.9431917481235764;0.013264227842877866;0.012513871604022902;1.0607990845045812;1.009991519910299;10.000035104305274;1.25038366964285;0.03501645828275779;0.03501596651398321;0.9426873919924055;-0.03300899987520498;0.9432577410253371;1.0100018823769685
58.74638;1.0599871002679675;0.9997507268296254;0.9431917304421844;0.01326423099247189;0.0125138718618585;1.060799094797989;1.0099914480140952;10.000032697924237;1.2503835542546837;0.03501646051085283;0.0350159636088102;0.9426874576872413;-0.033008999876178405;0.9432577786976131;1.0100018063405152
58.75638;1.0599869195433278;0.9997506036764845;0.9431917217219223;0.013264234273113044;0.01251387208693022;1.0607991115659474;1.009991372182928;10.000030268694646;1.2503834337455115;0.03501646251708206;0.035015960642169726;0.9426875201881106;-0.03300899987688189;0.9432578238380586;1.0100017262454193
58.76638;1.0599867310227054;0.9997504814603999;0.9431917225590435;0.013264237682990466;0.012513872279112636;1.0607991344199692;1.0099912931760233;10.000027810024614;1.2503833077038031;0.03501646430312942;0.03501595763457241;0.9426875790116567;-0.03300899987730413;0.9432578764802937;1.0100016422564655
58.77638;1.0599865343782853;0.9997503603015253;0.9431917335758074;0.013264241219257214;0.01251387243531759;1.0607991630899003;1.009991211880256;10.000025316035556;1.2503831755633792;0.03501646587277984;0.03501595461116522;0.9426876336335688;-0.03300899987742024;0.9432579365955512;1.010001554553079
58.78638;1.0599863292571616;0.9997502402982321;0.9431917553773985;0.013264244878689513;0.0125138725505313;1.0607991974700246;1.0099911293269441;10.000022782575147;1.2503830367517306;0.0350164672319282;0.03501595160500159;0.9426876835492232;-0.03300899987719366;0.9432580040750599;1.010001463288389
58.79638;1.0599861153942889;0.999750121557737;0.9431917884337995;0.013264248657270673;0.01251387261974868;1.060799237558165;1.0099910466383313;10.000020207488193;1.2503828907440142;0.035016468389357826;0.035015948657040455;0.9426877283112242;-0.03300899987659238;0.9432580787868207;1.0100013685477187
58.80638;1.0599858927469168;0.9997500041767539;0.9431918330365836;0.01326425254941828;0.012513872639445157;1.060799283385488;1.0099909649395142;10.000017590543989;1.250382737070067;0.03501646935745431;0.035015945810455536;0.9426877675325128;-0.03300899987559432;0.9432581606322437;1.0100012704004202
58.81638;1.0599856615114638;0.9997498883094239;0.9431918893349089;0.013264256547986419;0.012513872607794968;1.060799334980796;1.0099908853120958;10.00001493366226;1.250382575401877;0.035016470150437455;0.03501594310238574;0.9426878008595851;-0.03300899987419169;0.9432582495702433;1.0100011689878234
58.82638;1.0599854220280127;0.999749774295318;0.9431919573425558;0.013264260644960243;0.01251387252472711;1.0607993923256367;1.009990808752572;10.00001224106023;1.2503824056737807;0.03501647078109615;0.035015940559753066;0.9426878279847547;-0.03300899987239831;0.9432583455836381;1.010001064509331
58.83638;1.059985174686377;0.9997496626729245;0.9431920369508113;0.01326426483212307;0.012513872392196842;1.0607994553372642;1.0099907361460618;10.000009518714837;1.2503822280757233;0.0350164712609203;0.03501593820043005;0.9426878486920913;-0.03300899987022826;0.9432584486175273;1.0100009571269437
58.84638;1.0599849199084497;0.9997495541006053;0.9431921279489025;0.013264269101414292;0.012513872213949975;1.0607995239090993;1.0099906682949353;10.000006773286039;1.2503820428620471;0.035016471602894166;0.03501593603517593;0.9426878628620119;-0.03300899986765244;0.9432585585459905;1.0100008469378146
58.85638;1.0599846581668122;0.999749449266117;0.9431922299869062;0.01326427344492004;0.01251387199474121;1.0607995979113165;1.0099906059651615;10.00000401109357;1.2503818501645918;0.035016471821546366;0.03501593406900103;0.9426878704483488;-0.03300899986457716;0.9432586751478895;1.0100007340348083
58.86638;1.0599843899798431;0.999749348776164;0.9431923425677171;0.01326427785490211;0.0125138717394725;1.0607996771567585;1.009990549876554;10.000001237622323;1.250381649995876;0.03501647192917127;0.035015932303641174;0.9426878714281607;-0.033008999860857154;0.9432587981035377;1.0100006185290729
58.87638;1.0599841159022376;0.9997492531094323;0.9431924651109772;0.01326428232410259;0.01251387145291817;1.060799761417545;1.009990500641981;9.999998457832936;1.2503814423545758;0.03501647193271551;0.035015930739852846;0.9426878657033264;-0.03300899985631477;0.9432589270386725;1.0100005005181365
58.88638;1.0599838365148038;0.9997491626324836;0.9431925970209517;0.01326428684599222;0.01251387114015985;1.060799850445936;1.00999045875192;9.9999956766486;1.250381227304397;0.03501647183512314;0.035015929376978935;0.9426878530228725;-0.03300899985073984;0.9432590615436294;1.0100003800808288
58.89638;1.0599835524026988;0.9997490775904009;0.9431927377382465;0.013264291414911259;0.0125138708068165;1.0607999439230367;1.0099904246583469;9.999992898726873;1.2503810050164172;0.03501647163794794;0.03501592821043492;0.9426878329735923;-0.03300899984389147;0.9432592011450185;1.0100002573129563
58.90638;1.059983264142853;0.9997489981601984;0.9431928867291287;0.013264296025941438;0.01251387045876948;1.0608000413578367;1.0099903988841736;9.999990128176982;1.2503807757649341;0.03501647134164786;0.03501592722941513;0.9426878050649462;-0.03300899983552572;0.9432593453136072;1.0100001323775347
58.91638;1.0599829722952625;0.9997489245632294;0.9431930433857907;0.013264300674358354;0.012513870101908263;1.060800142034292;1.0099903820470195;9.999987368989538;1.2503805398744836;0.03501647094529684;0.035015926415897305;0.9426877689052734;-0.03300899982542567;0.9432594934909801;1.0100000055355798
58.92638;1.0599826774115424;0.9997488570872421;0.9431932069197115;0.01326430535519914;0.012513869742274725;1.060800245037623;1.0099903748281256;9.999984625448146;1.2503802976709828;0.035016470446752025;0.03501592574633288;0.9426877243294446;-0.03300899981341791;0.9432596450819659;1.0099998770911742
58.93638;1.0599823800726869;0.9997487960563708;0.9431933763761339;0.013264310063259932;0.01251386938629217;1.0608003492938616;1.0099903779920874;9.999981901880288;1.2503800494747608;0.035016469843072426;0.03501592519686816;0.9426876713821079;-0.033008999799381156;0.9432597994597995;1.009999747280554
58.94638;1.0599820809135814;0.9997487418086544;0.9431935507821466;0.013264314792963592;0.012513869040067254;1.0608004536168638;1.0099903923980456;9.999979202520523;1.2503797955771299;0.03501646913241143;0.035015924748921054;0.9426876102274209;-0.033008999783244064;0.9432599559614546;1.009999616230861
58.95638;1.059981780634495;0.9997486946262397;0.9431937292590511;0.013264319538037807;0.012513868708047845;1.0608005567979917;1.0099904188842377;9.999976532215339;1.2503795361685484;0.03501646831607817;0.03501592439091876;0.9426875410726271;-0.03300899976498799;0.9432601138366206;1.0099994839740103
58.96638;1.0599814800332643;0.9997486546738653;0.9431939110333057;0.013264324291868274;0.012513868392717497;1.0608006577386528;1.00999045812331;9.99997389671267;1.2503792713457034;0.03501646739701985;0.03501592411739082;0.9426874641157715;-0.033008999744662815;0.9432602722484592;1.0099993504407025
58.97638;1.059981180020933;0.9997486220062287;0.9431940954516425;0.013264329047877688;0.012513868095749878;1.0608007555905075;1.0099905106052545;9.999971301597355;1.2503790012451101;0.03501646637598399;0.035015923928606286;0.9426873795161759;-0.0330089997223791;0.9432604303665261;1.009999215479064
58.98638;1.0599808815911262;0.9997485965785775;0.9431942820060784;0.013264333798875429;0.012513867819494612;1.0608008497797243;1.0099905766687436;9.999968751308302;1.250378726134392;0.03501646524995514;0.035015923829609934;0.9426872874158955;-0.03300899969827141;0.9432605874694068;1.0099990789261553
58.99638;1.0599805857976272;0.9997485782690277;0.9431944703092007;0.01326433853664812;0.01251386756754667;1.0608009398820586;1.009990656490135;9.999966249377543;1.2503784463604304;0.035016464013084246;0.0350159238285766;0.9426871879567507;-0.03300899967248056;0.9432607430152078;1.0099989406511425
59.00638;1.0599802937335188;0.9997485669685985;0.9431946600478444;0.013264343253022911;0.012513867343883867;1.0608010255417557;1.0099907501151835;9.999963799147276;1.250378162246164;0.035016462658077556;0.0350159239368373;0.9426870812417175;-0.03300899964515729;0.9432608966528818;1.009998800522943
59.01638;1.0599800064523175;0.9997485626540676;0.9431948509363389;0.013264347941647926;0.012513867151791919;1.0608011065140879;1.0099908575197953;9.999961403873025;1.2503778740503668;0.03501646117785016;0.03501592416898308;0.9426869673370227;-0.033008999616452234;0.9432610481398512;1.00999865838853
59.02638;1.0599797249182779;0.9997485653723978;0.9431950426155792;0.013264352598842072;0.012513866993882758;1.0608011826756854;1.009990978609191;9.999959066354835;1.2503775820193996;0.035016459566769215;0.03501592454060568;0.9426868463378667;-0.0330089995865031;0.9432611972468802;1.0099985141201766
59.03638;1.0599794500771509;0.9997485751907227;0.943195234551622;0.01326435722271438;0.012513866872622445;1.0608012539548792;1.009991113192935;9.99995678887208;1.2503772864706137;0.03501645781933865;0.035015925064867094;0.9426867183886171;-0.03300899955543651;0.9432613437094766;1.009998367665408
59.04638;1.0599791829317686;0.9997485921410301;0.9431954260680414;0.013264361811616946;0.012513866790812081;1.0608013203122808;1.0099912609752635;9.999954573554614;1.2503769878003832;0.03501645592687765;0.03501592575039167;0.9426865836374252;-0.033008999523364994;0.9432614871877403;1.0099982190548695
59.05638;1.0599789245101583;0.9997486162189654;0.9431956164383886;0.013264366363470838;0.012513866751629354;1.060801381805409;1.0099914215678225;9.999952422757127;1.2503766864015498;0.03501645387650128;0.03501592660130807;0.9426864421917455;-0.03300899949037363;0.9432616272684428;1.0099980683740892
59.06638;1.0599786757980587;0.9997486474738798;0.9431958049236603;0.013264370876266165;0.01251386675785369;1.0608014386171065;1.0099915945329014;9.99995033907206;1.2503763826155387;0.03501645165371535;0.03501592761774468;0.9426862941055125;-0.03300899945651705;0.9432617634698626;1.0099979157265255
59.07638;1.05997843770518;0.9997486860225089;0.9431959907829488;0.013264375348989558;0.012513866811610324;1.0608014909778416;1.009991779399489;9.999948325183928;1.2503760767595837;0.03501644924509961;0.035015928795839785;0.9426861393823501;-0.033008999421838534;0.943261895148547;1.009997761246631
59.08638;1.0599782109975706;0.9997487319195948;0.9431961732326237;0.013264379782098686;0.01251386691532522;1.06080153905554;1.0099919756674367;9.999946383839625;1.250375769119609;0.03501644664010572;0.03501593012805507;0.9426859780124637;-0.03300899938639079;0.9432620214125281;1.009997605141995
59.09638;1.0599779961874982;0.999748785072795;0.9431963513618048;0.013264384176955501;0.01251386707203771;1.0608015829093567;1.0099921828608391;9.999944517848197;1.2503754599120003;0.03501644383264108;0.03501593160383295;0.9426858100592512;-0.03300899935023993;0.9432621411445357;1.0099974476898095
59.10638;1.0599777935132915;0.9997488452591211;0.9431965241260629;0.013264388534540442;0.01251386728398701;1.0608016225100374;1.0099924005652978;9.999942729906381;1.2503751492936956;0.03501644082045963;0.035015933211088174;0.9426856356812044;-0.03300899931348062;0.9432622530777237;1.0099972891665159
59.11638;1.0599776030443424;0.9997489121106777;0.9431966904234019;0.013264392854287833;0.012513867551100136;1.0608016577906714;1.0099926284081984;9.999941022194387;1.250374837412198;0.03501643760282456;0.03501593493870618;0.9426854550524864;-0.033008999276264814;0.9432623558982284;1.009997129738528
59.12638;1.0599774248102714;0.9997489850696261;0.943196849142171;0.013264397133337767;0.01251386787123946;1.0608016886943927;1.0099928660304474;9.999939396062201;1.2503745245091815;0.03501643417884002;0.035015936779003255;0.9426852683599499;-0.03300899923878708;0.9432624483825778;1.0099969694076931
59.13638;1.0599772588855316;0.99974906343644;0.9431969991999738;0.013264401366907664;0.01251386824177114;1.0608017151633236;1.009993113055467;9.99993785201818;1.250374211030883;0.03501643054646058;0.0350159387291739;0.9426850759072263;-0.03300899920123179;0.9432625295303548;1.0099968080494304
59.14638;1.059977105385167;0.9997491464663582;0.943197139663882;0.013264405550153293;0.012513868660721919;1.0608017370857359;1.0099933690386054;9.99993639004231;1.2503738976450862;0.03501642670251347;0.03501594079095266;0.9426848781744666;-0.0330089991637542;0.9432625986398598;1.009996645463358
59.15638;1.0599769643858015;0.9997492333948024;0.9431972698635276;0.013264409679973761;0.012513869127053982;1.060801754304185;1.0099936334457935;9.999935010000243;1.2503735852392794;0.03501642264376505;0.03501594296908712;0.9426846758094284;-0.03300899912650498;0.9432626553078044;1.0099964814208944
59.16638;1.0599768358590578;0.9997493234713614;0.9431973893839057;0.013264413755546626;0.012513869640173052;1.0608017667191656;1.0099939057014176;9.999933711277633;1.250373274949589;0.03501641836722194;0.03501594526906434;0.9426844695624407;-0.03300899908965036;0.9432626993984118;1.0099963157479124
59.17638;1.059976719620558;0.9997494160626137;0.9431974980024947;0.01326441777769921;0.012513870198635873;1.060801774391178;1.009994185253114;9.999932491600102;1.250372968115105;0.035016413869382326;0.03501594769316068;0.9426842601401607;-0.033008999053365636;0.9432627310432401;1.00999614837931
59.18638;1.0599766152702674;0.9997495106730261;0.9431975956448589;0.013264421747687934;0.012513870799231771;1.0608017775545038;1.0099944716203846;9.999931346742253;1.2503726661708854;0.03501640914553072;0.03501595023640566;0.9426840480944413;-0.03300899901781404;0.9432627506357225;1.009995979326681
59.19638;1.0599765221700135;0.9997496068470823;0.9431976823360151;0.01326442566617181;0.01251387143726148;1.0608017765754965;1.009994764419632;9.999930271846312;1.250372370576601;0.03501640418924356;0.03501595288687727;0.9426838338627989;-0.0330089989831266;0.9432627587548984;1.0099958086453167
59.20638;1.059976439495303;0.9997497041437559;0.943197758101457;0.013264429532073244;0.012513872107193128;1.0608017718994782;1.009995063322745;9.99992926231996;1.250372082762654;0.0350163989916908;0.03501595562939375;0.9426836178567327;-0.033008998949387316;0.9432627560710423;1.0099956364606713
59.21638;1.059976366342711;0.999749802199434;0.9431978228552107;0.013264433341131157;0.012513872803041901;1.060801764006919;1.0099953679489502;9.999928313030711;1.2503718040885181;0.03501639354182256;0.03501595844689307;0.9426834004700677;-0.033008998916626814;0.9432627432812715;1.0099954629878567
59.22638;1.0599763018439;0.9997499007208966;0.9431978763926218;0.01326443708533006;0.012513873518749793;1.0608017534005876;1.0099956777463863;9.99992741771083;1.2503715358405572;0.035016387829435745;0.035015961320150085;0.9426831820498949;-0.03300899888483288;0.9432627210692615;1.009995288531777
59.23638;1.0599762452400963;0.9997499994463417;0.943197918484299;0.013264440753767658;0.012513874248874114;1.0608017406099466;1.0099959919581984;9.9999265698908;1.2503712792232449;0.03501638184871165;0.035015964229458386;0.9426829629066226;-0.03300899885399564;0.9432626901433815;1.0099951135114198
59.24638;1.0599761958564173;0.9997500981537151;0.9431979489411247;0.013264444334960131;0.012513874989053288;1.0608017261890026;1.009996309692126;9.99992576413147;1.2503710353312865;0.03501637559793443;0.035015967156940137;0.9426827433501268;-0.03300899882416389;0.9432626513223172;1.0099949384660978
59.25638;1.0599761529734417;0.9997501966771901;0.9431979676123136;0.013264447819754333;0.012513875736009079;1.0608017106982397;1.0099966299749212;9.999924996460146;1.2503708051111684;0.035016369077079834;0.035015970087950446;0.9426825237126863;-0.0330089987954408;0.9432626055028298;1.0099947639875098
59.26638;1.059976115734214;0.9997502948978901;0.9431979743822101;0.013264451202793256;0.012513876487982717;1.060801694667934;1.0099969517586396;9.999924264104443;1.250370589298567;0.03501636228724453;0.03501597301103384;0.9426823043373651;-0.03300899876792811;0.9432625534990802;1.0099945906286076
59.27638;1.059976083206777;0.9997503926724092;0.9431979692096046;0.013264454482180409;0.012513877245436747;1.0608016785682326;1.0099972739429444;9.9999235656166;1.2503703884095567;0.03501635523198857;0.03501597591545211;0.9426820855621139;-0.03300899874169458;0.9432624959530194;1.0099944188755576
59.28638;1.059976054519272;0.9997504897629816;0.943197952145458;0.013264457658262684;0.01251387801061153;1.0608016628640666;1.009997595426247;9.99992290189253;1.2503702028560433;0.035016347917655705;0.03501597878867661;0.9426818677529669;-0.033008998716782346;0.9432624333934096;1.0099942491935208
59.29638;1.059976028925979;0.9997505858715926;0.9431979232621065;0.013264460732112592;0.012513878786214353;1.0608016481049476;1.0099979151875003;9.999922276044352;1.2503700330522693;0.03501634035131028;0.035015981616272895;0.9426816513223749;-0.03300899869321281;0.9432623663277043;1.0099940820724889
59.30638;1.059976005811893;0.9997506807003621;0.9431978826186567;0.01326446370478096;0.012513879574815178;1.0608016348417115;1.0099982323776477;9.999921691512137;1.2503698793857687;0.035016332539764224;0.03501598438273468;0.9426814366790728;-0.033008998670982934;0.9432622953103339;1.0099939179757396
59.31638;1.0599759846893828;0.9997507739701924;0.9431978303468592;0.01326446657724825;0.012513880378940911;1.0608016234327524;1.009998546337123;9.99992115117128;1.2503697421536537;0.035016324491639585;0.03501598707228844;0.9426812242181296;-0.03300899865007645;0.9432622209879838;1.009993757234754
59.32638;1.0599759651833158;0.9997508654466662;0.9431977667264309;0.013264469350170477;0.012513881200894795;1.0608016140233096;1.009998856524126;9.999920657838041;1.2503696215170312;0.035016316218605084;0.03501598966983753;0.9426810144169699;-0.0330089986304829;0.9432621441104422;1.0099936000607395
59.33638;1.059975946999551;0.999750954955726;0.9431976922295647;0.013264472023829446;0.012513882042313441;1.060801606654275;1.0099991624706293;9.999920214510379;1.250369517446295;0.03501630773395044;0.03501599216171596;0.9426808079459817;-0.03300899861219279;0.9432620654990782;1.0099934466732692
59.34638;1.059975929897857;0.9997510423747298;0.9431976075684791;0.01326447459807381;0.012513882903796939;1.0608016012702837;1.0099994637971454;9.999919824532972;1.2503694297674786;0.035016299051289675;0.03501599453662238;0.9426806056455778;-0.03300899859518243;0.9432619859458269;1.0099932973787074
59.35638;1.0599759136990288;0.9997511276299083;0.9431975136131017;0.01326447707185138;0.012513883784392162;1.0608015976794543;1.0099997602053592;9.999919491795712;1.2503693583190227;0.03501629018370987;0.03501599678723524;0.9426804083398704;-0.03300899857942222;0.9432619061386954;1.0099931525388808
59.36638;1.0599758983291978;0.9997512106475603;0.9431974112172;0.013264479443690375;0.01251388468149963;1.0608015955843946;1.0100000514481848;9.999919220600061;1.250369303039667;0.03501628114252175;0.03501599891196477;0.9426802166718132;-0.033008998564891624;0.9432618267619941;1.0099930124882532
59.37638;1.059975883873069;0.9997512912704412;0.943197301169468;0.013264481713002511;0.012513885592202364;1.0608015945703537;1.0100003372859834;9.999919014984034;1.250369263888391;0.03501627193865054;0.03501600091398613;0.9426800310858392;-0.03300899855157758;0.9432617486620924;1.0099928774544913
59.38638;1.0599758705929105;0.9997513692286395;0.943197184255633;0.013264483880563744;0.012513886514915867;1.060801594011231;1.0100006174464495;9.99991887734647;1.2503692406736662;0.035016262586373616;0.03501600279605916;0.9426798518684444;-0.03300899853946847;0.9432616728411408;1.0099927475396633
59.39638;1.0599758588783041;0.9997514441618215;0.9431970613120985;0.013264485948524554;0.012513887449718528;1.0608015930727566;1.0100008916836956;9.999918807779046;1.2503692330047134;0.03501625310378801;0.03501600455657029;0.9426796791886943;-0.03300899852854321;0.943261600283099;1.0099926227851757
59.40638;1.059975849136054;0.9997515156932566;0.9431969332568123;0.013264487920519562;0.012513888397288576;1.0608015908762114;1.010001159916334;9.999918805211278;1.2503692404519027;0.035016243509921434;0.03501600619082855;0.9426795131630877;-0.033008998518760664;0.9432615318431082;1.0099925032451
59.41638;1.0599758416977634;0.9997515835446407;0.9431968010591217;0.013264489801394955;0.012513889357387904;1.0608015867057832;1.010001422293272;9.999918869057302;1.250369262691395;0.03501623382285203;0.0350160076941653;0.9426793539270544;-0.033008998510063364;0.9432614682873032;1.00999238899148
59.42638;1.0599758368381502;0.999751647635802;0.9431966656366682;0.013264491596640162;0.012513890328601198;1.0608015801142472;1.01000167913767;9.999918999729356;1.2503692994520725;0.03501622405979876;0.03501600906455179;0.9426792016780111;-0.033008998502378616;0.9432614103490701;1.0099922800694223
59.43638;1.0599758348445316;0.9997517081201485;0.9431965277591179;0.013264493311918323;0.012513891309599635;1.0608015708599945;1.0100019308319177;9.999919198058095;1.250369350400675;0.035016214238290544;0.03501601030441552;0.9426790566589398;-0.03300899849561614;0.9432613587735826;1.0099921764431663
59.44638;1.0599758360169116;0.9997517652923368;0.9431963880085256;0.013264494952908632;0.01251389230027004;1.0608015588058615;1.0100021777077373;9.999919464763307;1.2503694151356533;0.03501620437662413;0.03501601141917925;0.9426789190949482;-0.033008998489674556;0.9432613143654704;1.0099920779486382
59.45638;1.0599758406705824;0.9997518194890033;0.9431962468009448;0.013264496525284929;0.012513893302089163;1.0608015438637883;1.0100024200217868;9.999919800377718;1.2503694932494802;0.03501619449322802;0.03501601241388097;0.942678789143456;-0.03300899848444336;0.9432612779242107;1.0099919842980125
59.46638;1.0599758491653923;0.999751871180568;0.9431961044332174;0.013264498034919006;0.012513894317641189;1.0608015258950945;1.01000265799782;9.999920205205115;1.2503695843554303;0.03501618460756672;0.03501601329243433;0.9426786668676723;-0.03300899847980822;0.9432612501219656;1.0099918951776377
59.47638;1.059975861818789;0.9997519210970752;0.9431959611073742;0.01326449948866552;0.012513895349221291;1.0608015046346273;1.0100028917956587;9.999920679603521;1.2503696880273167;0.03501617474128888;0.035016014059391795;0.9426785522300475;-0.03300899847567253;0.9432612314786671;1.009991810357532
59.48638;1.0599758787917175;0.999751970124091;0.9431958169358886;0.013264500894845205;0.012513896398261759;1.0608014797413772;1.0100031214576257;9.999921224620243;1.2503698037145146;0.03501616491572917;0.03501601472174216;0.9426784451131198;-0.033008998471970696;0.9432612224095861;1.009991729692866
59.49638;1.0599759001363807;0.9997520190781651;0.9431956719251338;0.01326450226255229;0.012513897466318681;1.0608014508670005;1.0100033469737582;9.999921841624557;1.2503699307878127;0.03501615514759435;0.035016015288820646;0.9426783453198492;-0.033008998468659435;0.9432612232809824;1.0099916530386812
59.50638;1.0599759258913302;0.9997520685903587;0.9431955259467711;0.013264503600376752;0.0125138985554392;1.0608014176818021;1.0100035684053577;9.999922531160912;1.2503700686385386;0.03501614544812734;0.035016015769754924;0.9426782525279728;-0.03300899846569592;0.9432612343855372;1.0099915801654564
59.51638;1.0599759560696935;0.9997521190890691;0.943195378762887;0.013264504915796378;0.012513899666950995;1.0608013799105391;1.0100037859779523;9.999923292774762;1.2503702166137654;0.035016135826985;0.035016016171698285;0.9426781662669952;-0.033008998463020196;0.9432612558246934;1.009991510730712
59.52638;1.059975990585487;0.9997521708501108;0.9431952301074885;0.013264506215885487;0.01251390080036131;1.0608013373756038;1.0100040000893509;9.999924125386558;1.2503703739181113;0.03501612629604428;0.035016016501281805;0.9426780859819605;-0.033008998460578566;0.9432612874928072;1.0099914443301032
59.53638;1.0599760292186087;0.9997522240911524;0.9431950797485288;0.013264507508263832;0.012513901953599211;1.0608012900238144;1.0100042112093401;9.999925026947777;1.2503705397004983;0.03501611686875098;0.03501601676729566;0.9426780111330285;-0.033008998458377056;0.9432613292085409;1.0099913805615568
59.54638;1.0599760716878124;0.9997522789928013;0.9431949275181166;0.013264508800689944;0.01251390312381934;1.060801237935375;1.010004419813803;9.999925993821504;1.2503707131497375;0.03501610755740949;0.03501601698164621;0.9426779412166982;-0.03300899845649739;0.9432613807998036;1.0099913190496237
59.55638;1.05997611773668;0.9997523356878557;0.9431947733208127;0.013264510099653702;0.01251390430739351;1.0608011813374811;1.01000462643893;9.99992702092654;1.2503708934319877;0.03501609837333562;0.03501601715747196;0.9426778756904967;-0.03300899845507079;0.9432614421004941;1.0099912594948008
59.56638;1.059976167099313;0.9997523943127451;0.9431946170897733;0.013264511409867534;0.012513905499618066;1.0608011206185655;1.010004831701889;9.99992810278593;1.2503710796581766;0.035016089329752885;0.03501601730669448;0.9426778138991267;-0.03300899845425717;0.9432615129679884;1.0099912017726596
59.57638;1.0599762194479319;0.9997524550551415;0.9431944587563559;0.013264512734933957;0.01251390669550876;1.0608010562603367;1.0100050361811177;9.999929234461408;1.2503712709546333;0.03501608044318009;0.035016017440048355;0.9426777550949647;-0.03300899845422946;0.943261593278371;1.009991145993561
59.58638;1.0599762744033323;0.999752518148929;0.9431942982805466;0.01326451407723508;0.012513907890743721;1.060800988708222;1.010005240288881;9.999930411469872;1.2503714664672527;0.03501607173110556;0.035016017568571985;0.9426776985711126;-0.033008998455152046;0.9432616828188846;1.0099910924324038
59.59638;1.0599763315569193;0.9997525838264344;0.9431941356241286;0.013264515436073742;0.01251390908121866;1.0608009183370846;1.0100054442641562;9.999931629453389;1.2503716653137573;0.03501606320865243;0.03501601770440394;0.9426776437951795;-0.033008998457168336;0.9432617811859572;1.0099910413591817
59.60638;1.0599763905265656;0.9997526522518467;0.9431939706607397;0.01326451680612414;0.012513910261778663;1.0608008454971434;1.01000564820449;9.999932884527833;1.2503718666078578;0.03501605488799859;0.03501601786070067;0.9426775903954743;-0.033008998460396594;0.9432618877984513;1.0099909929102244
59.61638;1.0599764509889307;0.9997527234943605;0.9431938031536552;0.013264518178817603;0.012513911425506827;1.0608007704839408;1.0100058520542268;9.999934173757216;1.2503720695341827;0.03501604677939869;0.03501601805108147;0.9426775380655692;-0.03300899846493298;0.9432620019688291;1.009990947090969
59.62638;1.0599765125976455;0.9997527975603226;0.9431936328038801;0.013264519545573153;0.012513912564139192;1.0608006935068741;1.0100060556353894;9.999935495499578;1.2503722734592264;0.03501603889029986;0.03501601828916196;0.9426774865488868;-0.03300899847086951;0.9432621229388168;1.009990903839821
59.63638;1.059976574899199;0.9997528744496097;0.9431934593042741;0.013264520899651546;0.012513913668882968;1.0608006148096678;1.01000625873792;9.999936849541372;1.250372478040925;0.03501603122313529;0.03501601858843985;0.9426774356505151;-0.03300899847829307;0.9432622498864546;1.009990863020973
59.64638;1.0599766373811965;0.9997529542540219;0.9431932823558484;0.01326452223640072;0.012513914730657117;1.0608005347964178;1.01000646116826;9.999938236439752;1.2503726832235433;0.03501602377488473;0.035016018962224;0.9426773851637997;-0.033008998487250356;0.9432623819709761;1.0099908243961075
59.65638;1.0599766995935556;0.9997530372813548;0.9431931016293238;0.01326452355363571;0.012513915740119818;1.0608004539598956;1.0100066627756783;9.999939656686546;1.2503728891616053;0.03501601653908517;0.03501601942273139;0.9426773347947474;-0.03300899849774483;0.9432625184119475;1.0099907876897634
59.66638;1.0599767611801745;0.9997531240459642;0.9431929167379871;0.01326452485199117;0.012513916688222647;1.0608003727080149;1.0100068634549386;9.999941110218376;1.250373096189181;0.03501600950768845;0.035016019979259363;0.9426772841912415;-0.0330089985097891;0.9432626585532267;1.0099907526717324
59.67638;1.0599768218244288;0.9997532151114894;0.9431927272659126;0.01326452613404271;0.012513917566684513;1.0608002912771166;1.0100070630843885;9.99994259573726;1.250373304783011;0.03501600267168541;0.035016020636503414;0.9426772330052521;-0.033008998523438304;0.9432628018753724;1.0099907191850466
59.68638;1.0599768812361978;0.9997533110280985;0.9431925328107262;0.013264527402892119;0.012513918367540235;1.0608002097271283;1.010007261514757;9.99994411025104;1.2503735154328581;0.03501599602249145;0.03501602139406472;0.9426771808988159;-0.03300899853876725;0.9432629479437911;1.0099906871546993
59.69638;1.0599769391570468;0.9997534124102704;0.9431923330289387;0.013264528661396725;0.01251391908249995;1.0608001279635517;1.0100074586291434;9.999945649577603;1.250373728512219;0.03501598955260792;0.03501602224814064;0.9426771275570698;-0.03300899855583619;0.9432630963726479;1.0099906565842234
59.70638;1.0599769953109297;0.9997535199241738;0.9431921277070127;0.013264529911323285;0.012513919703118041;1.0608000458309523;1.0100076543577474;9.999947209447695;1.2503739442556785;0.03501598325361188;0.035016023194764934;0.9426770727593361;-0.03300899857467155;0.9432632468465759;1.009990627550969
59.71638;1.0599770493721905;0.9997536341504876;0.9431919168366125;0.01326453115216108;0.012513920221486311;1.0607999632883989;1.0100078486666422;9.999948786329545;1.250374162788457;0.03501597711447434;0.035016024231950736;0.9426770164529836;-0.03300899859525099;0.9432633990963839;1.0099906001920067
59.72638;1.0599771010273327;0.9997537554760454;0.9431917006355679;0.013264532380890091;0.012513920631021185;1.0607998805141985;1.010008041594629;9.999950377334503;1.250374384162358;0.03501597112136747;0.035016025359559985;0.9426769588168719;-0.033008998617495566;0.943263552795106;1.0099905746652689
59.73638;1.0599771500198316;0.9997538840329544;0.9431914794693299;0.013264533592839219;0.012513920927019712;1.060799797816711;1.0100082332703146;9.999951979617558;1.2503746083619822;0.03501596525838546;0.035016026578375575;0.9426769003232609;-0.03300899864127174;0.943263707484574;1.0099905511298564
59.74638;1.0599771960652202;0.999754019660925;0.9431912537273415;0.013264534782496347;0.012513921106295005;1.0607997155086666;1.0100084237883797;9.999953590386554;1.250374835236094;0.035015959509655616;0.03501602788999507;0.942676841705667;-0.03300899866640526;0.9432638625955186;1.009990529733204
59.75638;1.0599772387892452;0.9997541619560334;0.9431910237805897;0.013264535943783072;0.01251392116648007;1.0607996338981875;1.0100086130322978;9.999955207595228;1.2503750644401324;0.03501595386088622;0.03501602929756718;0.9426767837789284;-0.033008998692711226;0.9432640174970238;1.0099905105764972
59.76638;1.059977277825751;0.9997543103935982;0.9431907900230297;0.013264537069970451;0.012513921106363221;1.0607995532979184;1.0100088006495658;9.999956830465006;1.2503752954714005;0.03501594829895008;0.035016030805371294;0.9426767272783042;-0.033008998720020444;0.9432641715361016;1.0099904937301634
