time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
59.77638;1.0599773129426244;0.999754464378459;0.9431905528943523;0.013264538153905492;0.012513920926515902;1.0607994739987272;1.0100089861875525;9.999958459621142;1.2503755277890523;0.035015942810668686;0.035016032416167284;0.9426766728533451;-0.03300899874817848;0.9432643241019724;1.0099904793222103
59.78638;1.0599773440962954;0.9997546231945432;0.9431903128552579;0.013264539189033937;0.012513920629211117;1.0607993962533553;1.0100091692287168;9.999960097071112;1.250375760962052;0.03501593738130763;0.035016034129299635;0.9426766210795551;-0.033008998777031534;0.9432644746688523;1.0099904675798415
59.79638;1.059977371451636;0.9997547860029702;0.9431900703489874;0.013264540169937269;0.012513920218434237;1.0607993202420667;1.0100093494135765;9.999961745911389;1.2503759947320698;0.03501593199372535;0.03501603594149134;0.942676572383627;-0.033008998806431405;0.9432646227771689;1.0099904587263633
59.80638;1.0599773953457736;0.9997549519452454;0.9431898257963987;0.013264541091749198;0.012513919700361304;1.0607992460446811;1.010009526378398;9.99996340995377;1.2503762289510671;0.035015926630994565;0.03501603784766615;0.9426765269982456;-0.033008998836263716;0.9432647680339811;1.0099904528079184
59.81638;1.0599774161505298;0.9997551202786366;0.9431895796590035;0.01326454195004409;0.012513919083832994;1.0607991736708462;1.0100096997168797;9.999965093270067;1.2503764634403953;0.035015921280865364;0.03501603984069928;0.9426764850129007;-0.033008998866464155;0.9432649101528623;1.009990449640797
59.82638;1.0599774340715573;0.9997552904616035;0.9431893324733344;0.013264542741399927;0.01251391837995069;1.0607991030789112;1.0100098690218482;9.999966799097802;1.2503766978775384;0.0350159159365401;0.03501604191197717;0.942676446434543;-0.033008998896992506;0.9432650489734131;1.0099904489391163
59.83638;1.0599774489954843;0.9997554621335926;0.9431890847783974;0.013264543463971646;0.0125139176003681;1.060799034180313;1.0100100339243805;9.999968528654579;1.2503769318389952;0.03501591059520005;0.03501604405369286;0.9426764111889583;-0.03300899892779157;0.9432651844377822;1.0099904504407589
59.84638;1.0599774604802914;0.9997556350383652;0.9431888370688202;0.01326454411816526;0.012513916755815317;1.060798966936471;1.010010194074915;9.999970280901234;1.2503771649631161;0.035015905257757364;0.03501604626228986;0.9426763791025565;-0.03300899895877017;0.9432653165288907;1.009990453911824
59.85638;1.0599774678675056;0.9997558089630655;0.9431885898574858;0.013264544706467127;0.012513915855837564;1.0607989014922359;1.0100103491204389;9.99997205330902;1.2503773970578125;0.035015899927322756;0.035016048539380576;0.9426763499468017;-0.03300899898981313;0.9432654452303938;1.009990459136781
59.86638;1.0599774704485012;0.9997559836850621;0.943188343757613;0.013264545232067803;0.012513914909037593;1.0607988381871067;1.0100104986751623;9.99997384344173;1.2503776280390981;0.03501589460571705;0.03501605088803528;0.9426763235316468;-0.03300899902080909;0.943265570556684;1.0099904659686083
59.87638;1.0599774676140434;0.999756158943061;0.9431880994897748;0.013264545697620875;0.012513913923529438;1.0607987774715872;1.0100106423162738;9.999975650424862;1.2503778577857318;0.035015889291273;0.035016053309496205;0.9426762997266881;-0.03300899905168042;0.9432656925438226;1.0099904743568138
59.88638;1.0599774588970343;0.9997563344611567;0.9431878577949301;0.013264546105337324;0.012513912906764691;1.0607987198575621;1.010010779662169;9.99997747474329;1.2503780861038585;0.03501588397942553;0.0350160558045889;0.9426762783922334;-0.033008999082390376;0.9432658111218019;1.0099904842937406
59.89638;1.0599774439685927;0.999756509977015;0.9431876193347525;0.013264546458061036;0.01251391186422401;1.0607986658882054;1.0100109104255406;9.99997931701011;1.250378312826536;0.035015878665101426;0.03501605837667027;0.9426762593680433;-0.03300899911291933;0.9432659260242765;1.0099904957630423
59.90638;1.059977422706574;0.9997566852383701;0.9431873846658834;0.013264546759499526;0.01251391079867971;1.0607986160939624;1.0100110344028803;9.999981177689849;1.2503785379070682;0.03501587334562386;0.035016061030523585;0.9426762425639719;-0.03300899914323459;0.9432660368575174;1.0099905087545205
59.91638;1.0599773952563112;0.9997568600143966;0.9431871542477639;0.01326454701334384;0.012513909710396091;1.0607985709925305;1.0100111515165642;9.999983057479588;1.2503787614103785;0.03501586802309505;0.03501606376823257;0.9426762280256579;-0.03300899917327557;0.943266143217971;1.0099905232745396
59.92638;1.0599773619632349;0.9997570341476032;0.943186928408178;0.013264547222989665;0.012513908597245856;1.060798531066832;1.0100112618593144;9.999984956796117;1.2503789834414023;0.03501586270390437;0.0350160665881359;0.9426762158928019;-0.033008999202946414;0.9432662447274673;1.0099905393349093
59.93638;1.0599773232082996;0.999757207597057;0.9431867073370727;0.013264547392308422;0.012513907455502009;1.060798496651364;1.0100113656307128;9.999986874751137;1.2503792041295119;0.03501585739505235;0.03501606948679888;0.9426762063174178;-0.03300899923211592;0.9432663409811183;1.0099905569888368
59.94638;1.0599772792853368;0.9997573803839317;0.9431864911749366;0.01326454752627278;0.012513906281393934;1.060798467855968;1.0100114630695505;9.999988808890624;1.2503794236821513;0.03501585210166622;0.035016072459520584;0.9426761994451593;-0.03300899926063675;0.9432664314875194;1.0099905763618526
59.95638;1.0599772304239121;0.9997575524693343;0.9431862800705894;0.01326454763060281;0.012513905072192915;1.0607984445717291;1.01001155445601;9.99999075520393;1.2503796423962912;0.035015846827646045;0.03501607549842206;0.9426761954302382;-0.03300899928836463;0.9432665156669973;1.0099905976097285
59.96638;1.0599771768889785;0.9997577237655915;0.9431860741458155;0.013264547711208791;0.012513903826504115;1.060798426502958;1.0100116400990387;9.999992707788675;1.2503798606294791;0.03501584157689967;0.03501607859000636;0.9426761944246211;-0.0330089993151582;0.9432665929235605;1.009990620880878
59.97638;1.059977119071643;0.9997578942723665;0.9431858734598331;0.013264547774301751;0.012513902543788655;1.060798413266426;1.010011720285965;9.999994659191918;1.2503800788026724;0.03501583635339195;0.035016081715774784;0.9426761965675291;-0.03300899934088;0.9432666627766083;1.0099906463053294
59.98638;1.0599770575724448;0.9997580640967967;0.9431856780113581;0.013264547826498269;0.012513901224060072;1.060798404521991;1.0100117952236694;9.99999660157527;1.2503802973878766;0.03501583115950056;0.035016084856692734;0.9426762019844408;-0.03300899936541239;0.9432667249818858;1.009990673955757
59.99638;1.0599769932000522;0.9997582333500611;0.9431854877719548;0.013264547874386969;0.012513899868548775;1.0607984000392825;1.0100118650068166;9.999998527321335;1.2503805168494073;0.03501582599438754;0.0350160879965536;0.9426762107743094;-0.03300899938866535;0.9432667795742693;1.0099907038311433
60.00638;1.0599769268459411;0.9997584021155494;0.9431853027235899;0.013264547923738221;0.012513898479982254;1.0607983997011183;1.0100119296766177;10.000000428732795;1.2503807375610327;0.035015820855103255;0.03501609112137276;0.9426762229989148;-0.033008999410568333;0.9432668268244222;1.0099907359381868
60.01638;1.059976859356571;0.9997585705132168;0.9431851228389563;0.01326454797868498;0.01251389706185045;1.0607984034571352;1.0100119893251756;10.000002297749102;1.2503809597214945;0.03501581573890796;0.03501609421865599;0.9426762387003131;-0.033008999431062336;0.9432668671295268;1.0099907704279936
60.02638;1.059976791464511;0.9997587387014735;0.9431849480142849;0.013264548041889281;0.012513895617715121;1.0607984112719666;1.010012044125716;10.000004126212282;1.25038118336142;0.035015810644368546;0.03501609728065681;0.9426762579314043;-0.03300899945009848;0.9432669008882089;1.0099908076532507
60.03638;1.0599767237658886;0.9997589067505603;0.943184778021975;0.013264548115551686;0.012513894150922772;1.0607984231294674;1.0100120943321282;10.00000590637031;1.2503814084474385;0.035015805572495416;0.03501610030867022;0.9426762807453712;-0.033008999467652574;0.9432669284283961;1.0099908480770055
60.04638;1.0599766567678697;0.9997590745524402;0.9431846125136161;0.013264548201368005;0.012513892664188012;1.0607984390388125;1.0100121403617217;10.000007631195988;1.2503816349520454;0.03501580052878345;0.03501610331335542;0.9426763071400579;-0.03300899948374576;0.9432669500109175;1.009990892115794
60.05638;1.059976590968351;0.9997592419307061;0.9431844510520468;0.01326454829968064;0.012513891159133641;1.060798458972204;1.0100121828515478;10.000009294528084;1.2503818628542511;0.035015795523786725;0.03501610631104012;0.9426763370644003;-0.03300899949843974;0.94326696584822;1.009990940064541
60.06638;1.0599765268726777;0.9997594087989734;0.9431842931472811;0.01326454840996772;0.012513889636547794;1.0607984828211539;1.0100122225517774;10.000010891055483;1.2503820921642037;0.03501579057037767;0.03501610931730261;0.9426763705200718;-0.033008999511817856;0.9432669761356508;1.009990992148906
60.07638;1.0599764649450807;0.999759575141056;0.9431841383034003;0.013264548532229463;0.012513888097361486;1.0607985104442323;1.0100122601811674;10.000012416086552;1.2503823229766056;0.03501578568026367;0.03501611234137448;0.942676407647162;-0.03300899952398649;0.943266981148101;1.0099910485834267
60.08638;1.0599764055967342;0.9997597408956695;0.9431839860678334;0.013264548667607418;0.012513886543825457;1.0607985417110837;1.0100122963601543;10.000013865080948;1.2503825554366477;0.03501578086339386;0.0350161153862684;0.9426764487326909;-0.03300899953509245;0.9432669812877188;1.0099911095606409
60.09638;1.0599763492418408;0.9997599059245075;0.9431838360585606;0.013264548818796221;0.012513884980459621;1.0607985764978451;1.0100123315846539;10.000015232991723;1.2503827896496587;0.03501577613009531;0.03501611845146652;0.9426764941379556;-0.03300899954532353;0.9432669769848431;1.0099911752287896
60.10638;1.059976296351177;0.9997600700330391;0.9431836879782559;0.013264548990665835;0.012513883413976766;1.060798614688016;1.0100123662072407;10.000016514086973;1.2503830256619128;0.03501577149320419;0.0350161215330283;0.9426765441890793;-0.033008999554865505;0.943266968618309;1.0099912456818654
60.11638;1.059976247461733;0.9997602329358205;0.9431835416126751;0.01326454918943442;0.012513881851716235;1.0607986561913736;1.0100124004086233;10.000017702553842;1.250383263486593;0.035015766967635045;0.03501612462281658;0.9426765991340007;-0.033008999563853836;0.9432669565975799;1.0099913209335718
60.12638;1.0599762031208702;0.999760394216236;0.9431833967904264;0.01326454941992426;0.012513880299892656;1.060798700976237;1.0100124342153247;10.000018793043104;1.2503835030773633;0.035015762567892905;0.03501612770817993;0.9426766591776505;-0.03300899957238647;0.9432669414395273;1.0099914008941906
60.13638;1.0599761638143264;0.9997605533688738;0.9431832533328853;0.013264549683256167;0.01251387876357013;1.0607987491249862;1.0100124676089457;10.000019780840788;1.2503837442504593;0.035015758305591047;0.03501613077162393;0.9426767245468846;-0.03300899958057166;0.9432669236875957;1.0099914854116208
60.14638;1.0599761299656831;0.9997607098864785;0.9431831110547132;0.013264549977244609;0.012513877248237932;1.060798800874544;1.0100125006315945;10.00002066223817;1.2503839866867283;0.03501575418758585;0.03501613379200735;0.942676795529096;-0.03300899958854224;0.9432669038215711;1.0099915743365349
60.15638;1.0599761019437786;0.9997608633370418;0.9431829698030275;0.0132645502986793;0.012513875761154493;1.0607988565581796;1.010012533412442;10.000021434988337;1.2503842300334342;0.03501575021562362;0.03501613674683275;0.9426768723984977;-0.03300899959642381;0.9432668822541349;1.0099916675322185
60.16638;1.0599760800507279;0.999761013379774;0.9431828294673652;0.013264550644942159;0.012513874310954503;1.0607989164840772;1.0100125661174626;10.000022097974062;1.2503844739731609;0.03501574638783665;0.03501613961310401;0.9426769552787096;-0.03300899960429932;0.9432668593498361;1.009991764870741
60.17638;1.0599760645662117;0.9997611597015373;0.9431826899275342;0.013264551014732746;0.01251387290557325;1.0607989809362448;1.0100125988346251;10.000022650245878;1.2503847182660635;0.035015742701201974;0.035016142367528605;0.9426770441071196;-0.033008999612213805;0.9432668354581221;1.0099918662432004
60.18638;1.0599760557720304;0.9997613019652292;0.943182550943917;0.013264551408492153;0.012513871550243768;1.0607990503432083;1.0100126314849194;10.000023090438994;1.250384962802386;0.03501573915421695;0.035016144988165375;0.942677138746027;-0.03300899962019949;0.9432668109505346;1.0099919715540828
60.19638;1.0599760538866807;0.9997614397982146;0.9431824120819052;0.013264551827426382;0.012513870247574457;1.0607991253569504;1.010012663875861;10.000023416622588;1.2503852076137407;0.03501573574803675;0.035016147456055254;0.9426772390886505;-0.033008999628285504;0.943266786226499;1.009992080723796
60.20638;1.0599760589933964;0.9997615727686152;0.9431822727736001;0.013264552271827613;0.012513868999323888;1.0607992066963963;1.0100126958017366;10.000023626430584;1.2503854528466039;0.03501573248561056;0.03501614975511744;0.9426773450115192;-0.03300899963649228;0.9432667616881879;1.0099921936975542
60.21638;1.0599760710276753;0.9997617003977805;0.943182132443438;0.013264552740773157;0.012513867807383835;1.0607992949679532;1.010012727025133;10.000023717570826;1.2503856987306246;0.03501572937140345;0.035016151872353456;0.9426774562619324;-0.033008999644825995;0.9432667377085613;1.0099923104062893
60.22638;1.0599760898363055;0.9997618222388619;0.9431819905786684;0.013264553232746851;0.012513866673160751;1.0607993906195041;1.0100127572226294;10.000023688341482;1.250385945562202;0.03501572641109346;0.035016153800162826;0.9426775724118347;-0.033008999653280566;0.94326671461589;1.0099924307149706
60.23638;1.0599761152680705;0.9997619379263738;0.9431818467566626;0.013264553746020058;0.012513865596439182;1.0607994939829124;1.0100127859721042;10.000023537849398;1.2503861937003684;0.03501572360834486;0.03501615553816285;0.9426776928648998;-0.03300899966183783;0.9432666927003126;1.0099925544385993
60.24638;1.0599761472426918;0.9997620471656524;0.9431817006861037;0.013264554279117581;0.012513864574983838;1.0607996053338657;1.010012812724933;10.00002326587968;1.250386443541481;0.03501572096168363;0.035016157092134334;0.942677816908946;-0.033008999670467686;0.9432666722089142;1.0099926813731652
60.25638;1.059976185800006;0.9997621497364354;0.9431815522386946;0.013264554831499588;0.012513863605679855;1.0607997249175427;1.0100128368321075;10.000022872445795;1.2503866954705072;0.035015718465634824;0.035016158470795755;0.9426779438059426;-0.03300899967914474;0.9432666533104529;1.0099928112919332
60.26638;1.059976231129899;0.9997622455022258;0.9431814014338922;0.013264555403879653;0.012513862686347424;1.0607998529595495;1.0100128576722052;10.000022357522461;1.2503869498534024;0.03501571611372389;0.03501615968119432;0.9426780728876395;-0.033008999687875296;0.9432666360937448;1.009992943977484
60.27638;1.059976283579195;0.9997623343781409;0.94318124841948;0.013264555997719323;0.012513861816715564;1.0607999896807316;1.0100128747821695;10.000021721767252;1.2503872071034081;0.03501571389974822;0.03501616072555544;0.9426782036452299;-0.0330089996967102;0.9432666206085301;1.009993079272737
60.28638;1.0599763436169192;0.9997624163412742;0.9431810934435725;0.013264556613915814;0.012513860997843473;1.0608001352935523;1.010012887953862;10.000020967663703;1.2503874676724864;0.03501571181789536;0.03501616160331277;0.9426783357461873;-0.033008999705735904;0.9432666068593313;1.0099932171015842
60.29638;1.0599764117472656;0.9997624915280097;0.943180936772188;0.013264557251799595;0.012513860230618654;1.0608002900239257;1.0100128973196205;10.000020099754064;1.2503877318767018;0.03501570986287293;0.03501616231644989;0.9426784689400339;-0.03300899971505232;0.94326659479011;1.0099933574710978
60.30638;1.0599764884509713;0.9997625603108617;0.9431807786248156;0.013264557909534482;0.01251385951514573;1.060800454162741;1.0100129033666196;10.000019124230299;1.2503879997670915;0.03501570802889014;0.03501616287197146;0.942678602953516;-0.03300899972475865;0.9432665843610807;1.0099935004377194
60.31638;1.0599765741965115;0.9997626233002131;0.943180619206543;0.01326455858522098;0.012513858851677226;1.0608006280243665;1.0100129068176797;10.000018048327789;1.2503882711873486;0.03501570630777775;0.03501616327919566;0.9426787374545307;-0.033008999734960125;0.9432665756112862;1.0099936460450265
60.32638;1.0599766694507045;0.9997626812857435;0.9431804587775434;0.013264559277325146;0.012513858241680966;1.060800811802873;1.010012908472253;10.000016879113414;1.2503885458952737;0.035015704689055294;0.03501616354668609;0.9426788720774631;-0.03300899974577393;0.9432665685939543;1.0099937942510426
60.33638;1.059976774646737;0.9997627351075876;0.9431802976889069;0.013264559984076359;0.012513857687385126;1.0608010055152146;1.010012909128736;10.000015622278093;1.2503888236485277;0.03501570316218594;0.035016163682551;0.9426790064983132;-0.033008999757324145;0.94326656332786;1.009993944907496
60.34638;1.0599768901317215;0.999762785499418;0.9431801363742871;0.013264560702423742;0.012513857190491874;1.0608012090907397;1.0100129095763877;10.000014282095151;1.2503891042427533;0.035015701718412694;0.03501616369610608;0.9426791404671103;-0.03300899976973707;0.9432665598576643;1.0099940978600368
60.35638;1.0599770161431588;0.9997628330099496;0.9431799752728656;0.01326456142759385;0.01251385675232636;1.0608014224257027;1.0100129105907052;10.00001286199789;1.2503893874963417;0.03501570034985843;0.03501616359923606;0.9426792737113969;-0.03300899978314025;0.9432665582696372;1.009994253050814
60.36638;1.0599771528688808;0.9997628780510228;0.9431798147257198;0.013264562153828019;0.012513856374811182;1.0608016453345923;1.0100129128837294;10.000011364445527;1.2503896732339432;0.03501569904679437;0.03501616340659483;0.94267940585076;-0.033008999797653385;0.9432665586317246;1.009994410498996
60.37638;1.05997730053936;0.9997629210186593;0.9431796549485523;0.013264562875434014;0.012513856060368433;1.0608018774982564;1.010012917039482;10.000009790590733;1.2503899613326932;0.03501569779677112;0.035016163133970636;0.942679536438436;-0.033008999813371485;0.9432665610021952;1.0099945702042652
60.38638;1.0599774594555595;0.9997629623903972;0.9431794960840514;0.013264563586683294;0.012513855811452684;1.0608021184431546;1.0100129235036697;10.000008140764015;1.2503902517727583;0.03501569658566218;0.03501616279685811;0.9426796649788773;-0.03300899983035884;0.9432665654716046;1.0099947320346994
60.39638;1.0599776299471266;0.9997630027426009;0.9431793382823069;0.013264564280363725;0.012513855630519027;1.060802367590893;1.0100129325832432;10.000006415006872;1.2503905446126713;0.03501569539884324;0.03501616240986564;0.9426797908759209;-0.03300899984865568;0.9432665721401537;1.00999489566292
60.40638;1.0599778122763457;0.9997630427256158;0.9431791817602592;0.013264564947121488;0.012513855520212227;1.0608026243897266;1.0100129444090065;10.000004613125306;1.2503908399183097;0.03501569422336696;0.035016161986524096;0.9426799134723289;-0.03300899986830199;0.943266581083108;1.0099950606054917
60.41638;1.0599780065638178;0.9997630830394804;0.943179026775969;0.013264565577200233;0.01251385548389354;1.0608028883836387;1.0100129589523958;10.000002735266385;1.250391137685068;0.03501569304982228;0.03501616154005573;0.9426800321517008;-0.033008999889362935;0.9432665923448477;1.0099952262984329
60.42638;1.0599782128158;0.999763124365622;0.9431788735387602;0.013264566162375195;0.012513855525889846;1.0608031591310076;1.0100129761267955;10.000000782997288;1.2503914377579868;0.03501569187099372;0.03501616108326467;0.9426801463755207;-0.033008999911908955;0.9432666059494393;1.0099953921387514
60.43638;1.0599784309982014;0.999763167263096;0.9431787221578529;0.01326456669600718;0.012513855650575645;1.0608034360429526;1.010012995852909;9.999998759627715;1.2503917397812614;0.03501569067826016;0.03501616062739177;0.9426802556732121;-0.03300899993596971;0.9432666219318301;1.0099955574931287
60.44638;1.0599786611019468;0.9997632121431582;0.9431785726285237;0.013264567172675976;0.012513855860762;1.0608037182709682;1.0100130180621567;9.999996669635674;1.2503920432685252;0.035015689459278666;0.03501616018232219;0.9426803596030223;-0.033008999961526765;0.9432666403492268;1.0099957217032214
60.45638;1.0599789031627969;0.9997632593281462;0.9431784248142524;0.01326456758853094;0.012513856156773908;1.0608040047391012;1.010013042708425;9.999994518195178;1.2503923478151018;0.035015688199192097;0.035016159756366454;0.9426804576820877;-0.03300899998854422;0.9432666612373407;1.009995884135102
60.46638;1.0599791571837982;0.9997633090668677;0.9431782785069541;0.013264567941415452;0.012513856536961073;1.060804294255068;1.0100130697624343;9.999992311117476;1.2503926532614555;0.03501568688308056;0.035016159353483886;0.9426805493730316;-0.0330090000169898;0.9432666845675769;1.009996044222051
60.47638;1.0599794230100248;0.9997633614740817;0.9431781335676125;0.013264568230148908;0.012513856998693675;1.0608045855804251;1.0100130991848886;9.999990054512201;1.2503929596680514;0.03501568549675052;0.03501615897148071;0.9426806341659858;-0.03300900004683977;0.9432667102704536;1.009996201423399
60.48638;1.059979700278546;0.9997634165316246;0.9431779899920536;0.013264568453277531;0.012513857538761322;1.0608048774493752;1.0100131309755165;9.99998775432301;1.2503932671991613;0.03501568402777789;0.035016158603875094;0.9426807116392858;-0.033009000078093716;0.9432667383427468;1.009996355154572
60.49638;1.0599799884739336;0.9997634741915284;0.9431778478416597;0.013264568608460408;0.01251385815342318;1.0608051685765025;1.010013165286073;9.999985416104604;1.250393576012445;0.03501568246727323;0.03501615824220343;0.9426807814628266;-0.03300900011078448;0.9432667689460015;1.0099965047745005
60.50638;1.05998028699721;0.9997635344057668;0.943177707140651;0.01326456869343398;0.012513858838125662;1.0608054576811194;1.0100132024360162;9.99998304425434;1.2503938861930795;0.03501568080968665;0.03501615787723535;0.9426808434415045;-0.03300900014494491;0.943266802346857;1.009996649623554
60.51638;1.0599805951724848;0.9997635970582979;0.9431775678500119;0.013264568707187575;0.012513859587076117;1.060805743539056;1.0100132428021797;9.999980640945148;1.2503941977740316;0.03501567905137871;0.03501615750089797;0.9426808975372593;-0.03300900018055962;0.9432668387623716;1.0099967890737551
60.52638;1.0599809122138488;0.9997636619869235;0.943177429883222;0.013264568649878678;0.012513860393508519;1.0608060250182434;1.01001328673921;9.999978206083744;1.250394510768054;0.035015677191216996;0.035016157107287546;0.942680943772527;-0.03300900021756612;0.9432668783100566;1.0099969226128414
60.53638;1.0599812372234594;0.9997637290801485;0.9431772931042118;0.013264568522227956;0.012513861250218259;1.0608063010591344;1.0100133345798277;9.99997573852861;1.2503948251105967;0.035015675234262605;0.03501615669169373;0.942680982152113;-0.03300900025589101;0.9432669210833073;1.009997049970293
60.54638;1.059981569206137;0.9997637982899846;0.9431771573838708;0.013264568325098688;0.012513862150352915;1.060806570675839;1.0100133866308578;9.999973237853084;1.2503951406208504;0.03501567319457115;0.035016156249767144;0.9426810127005741;-0.033009000295468195;0.9432669672064551;1.0099971712082838
60.55638;1.0599819070476053;0.9997638695819537;0.9431770227073929;0.013264568059305138;0.012513863088860985;1.0608068330189853;1.0100134431464038;9.99997070555183;1.2503954570944211;0.035015671093725366;0.03501615577691432;0.942681035495603;-0.03300900033623739;0.9432670167803917;1.0099972866768834
60.56638;1.0599822495305227;0.9997639429149505;0.943176889194208;0.013264567725792008;0.012513864062887117;1.0608070874321645;1.0100135043269722;9.999968144939736;1.250395774384374;0.03501566895748546;0.0350161552681418;0.9426810506584735;-0.033009000378148065;0.9432670697829227;1.0099973968501428
60.57638;1.059982595419073;0.9997640182532045;0.9431767570434033;0.01326456732561008;0.01251386507093331;1.0608073334830654;1.0100135703503783;9.999965560342321;1.25039609234252;0.03501566681227613;0.03501615471962731;0.9426810583543213;-0.03300900042116428;0.9432671260596539;1.0099975021793226
60.58638;1.0599829435073536;0.9997640955472181;0.9431766265057078;0.013264566859351894;0.012513866112875338;1.0608075709623017;1.010013641384862;9.999962956838933;1.2503964107156669;0.03501566468228016;0.03501615412971757;0.9426810587377186;-0.03300900046525937;0.9432671854419611;1.0099976029996587
60.59638;1.0599832926064072;0.9997641746729494;0.9431764978819421;0.01326456632719393;0.012513867190286425;1.060807799809231;1.010013717569633;9.999960340763916;1.2503967290929907;0.03501566258918761;0.03501615349630716;0.9426810518435644;-0.03300900051041147;0.9432672478240139;1.0099976994477136
60.60638;1.0599836415182353;0.9997642554239237;0.9431763714984844;0.013264565730111276;0.012513868306044089;1.0608080199728493;1.0100137990005562;9.99995771985408;1.2503970468959553;0.03501566055225753;0.03501615281347761;0.9426810375546891;-0.03300900055660145;0.9432673131134338;1.0099977914345741
60.61638;1.0599839890208647;0.9997643375500392;0.943176247619029;0.013264565070692505;0.012513869464362422;1.060808231299355;1.0100138857375451;9.999955102499962;1.2503973634490668;0.03501565858543419;0.03501615207287189;0.94268101565873;-0.03300900060381984;0.9432673812128999;1.0099978787026858
60.62638;1.059984333918914;0.9997644207321408;0.94317612637038;0.013264564352726377;0.012513870670908454;1.060808433542684;1.010013977793463;9.999952496831275;1.2503976781388553;0.03501565669428845;0.03501615126834224;0.9426809858853823;-0.03300900065208478;0.943267452060811;1.0099979609175802
60.63638;1.059984675165533;0.9997645045100226;0.9431760077937302;0.013264563580407068;0.012513871932060836;1.0608086264398322;1.0100140751144653;9.999949909980327;1.250397990495613;0.03501565487581536;0.035016150398454474;0.9426809479187109;-0.03300900070143358;0.943267525627767;1.0099980377596742
60.64638;1.059985011919662;0.9997645882684147;0.9431758919386857;0.013264562757366394;0.012513873254392556;1.060808809743505;1.0100141776376412;9.99994734745637;1.250398300105508;0.03501565312041509;0.03501614946588088;0.9426809014677685;-0.03300900075189025;0.9432676018979963;1.0099981089590895
60.65638;1.059985343473741;0.9997646712973619;0.9431757788846494;0.01326456188580551;0.012513874644687112;1.0608089832472898;1.0100142853747254;9.999944813136354;1.2503986064891495;0.03501565141576487;0.03501614847495278;0.9426808463393129;-0.03300900080344567;0.9432676808687703;1.0099981742379112
60.66638;1.0599856691777767;0.9997647528680422;0.9431756687182983;0.013264560966097107;0.012513876109320941;1.0608091468531167;1.0100143984169305;9.999942309961725;1.2503989091353511;0.035015649751890386;0.03501614742931753;0.9426807824274951;-0.03300900085605143;0.9432677625171436;1.0099982332741821
60.67638;1.0599859884074212;0.9997648323073982;0.9431755615449339;0.013264559996518063;0.012513877653322996;1.060809300618753;1.0100145168871164;9.999939840483096;1.2503992076515378;0.03501564812427882;0.03501614633177612;0.9426807096905478;-0.03300900090962591;0.943267846748088;1.009998285767834
60.68638;1.0599863004969294;0.9997649090711052;0.9431754575082001;0.013264558973646954;0.012513879280075538;1.0608094447251697;1.0100146408582242;9.999937406531968;1.250399501799931;0.03501564653343502;0.035016145185215446;0.9426806281776725;-0.03300900096406628;0.9432679334149033;1.009998331504629
60.69638;1.0599866046988824;0.9997649827526607;0.9431753567064062;0.01326455789370136;0.012513880991038135;1.0608095794120875;1.0100147702692945;9.999935008575106;1.2503997914049425;0.0350156449833428;0.035016143994663344;0.9426805380737416;-0.03300900101925526;0.9432680223978157;1.0099983703551478
60.70638;1.0599869002540125;0.9997650530105902;0.9431752590707194;0.013264556753357208;0.012513882785452355;1.0608097049616354;1.010014904899203;9.999932645666979;1.250400076264624;0.03501564348045468;0.03501614277038719;0.9426804397180535;-0.033009001075073215;0.9432681136292634;1.009998402288069
60.71638;1.0599871864676897;0.9997651195184816;0.9431751643952317;0.01326455554943114;0.012513884660926405;1.0608098217011745;1.0100150443534675;9.999930315652694;1.2504003561133668;0.035015642031915574;0.03501614152774538;0.9426803336036433;-0.033009001131406805;0.9432682070491856;1.0099984274173
60.72638;1.0599874627200507;0.999765182008636;0.9431750724822214;0.013264554278803822;0.012513886614698313;1.0608099299286693;1.0100151880520074;9.999928015354598;1.2504006306831896;0.03501564064407435;0.035016140284328826;0.9426802203861379;-0.03300900118814315;0.9432683025584333;1.0099984459859068
60.73638;1.0599877284756813;0.9997652403414807;0.9431749832065563;0.0132645529396264;0.012513888644599527;1.0608100298299683;1.0100153353011943;9.999925741124033;1.2504008998199907;0.03501563932386284;0.035016139058465165;0.9426801008566081;-0.03300900124516749;0.9432683999959895;1.0099984583023218
60.74638;1.0599879833255044;0.9997652945099806;0.9431748964523377;0.01326455153270929;0.01251389074886678;1.0608101215606784;1.0100154854386696;9.99992348942364;1.2504011635585874;0.03501563808069002;0.035016137866694545;0.9426799758431165;-0.03300900130237295;0.9432684991170667;1.0099984647582718
60.75638;1.0599882270345296;0.999765344557922;0.943174812059047;0.013264550061693194;0.012513892925300767;1.0608102054107282;1.0100156379200502;9.999921256966868;1.250401422127983;0.0350156369254719;0.03501613671838938;0.942679846132662;-0.03300900135967417;0.9432685995748273;1.0099984659308754
60.76638;1.0599884595690925;0.999765390453186;0.9431747298810242;0.013264548532222125;0.012513895170586457;1.060810281822166;1.0100157922517077;9.99991904062679;1.2504016758320509;0.035015635869705214;0.035016135613608106;0.9426797124773036;-0.033009001417017576;0.9432687009437376;1.0099984626495166
60.77638;1.0599886810609147;0.999765432023004;0.9431746498851866;0.013264546950898275;0.012513897479546333;1.0608103512555156;1.0100159478685267;9.999916837559075;1.2504019248372031;0.03501563492624815;0.03501613454729298;0.9426795756331848;-0.03300900147439149;0.9432688028041586;1.0099984559417956
60.78638;1.059988891718216;0.9997654690133355;0.9431745721827188;0.01326454532466684;0.012513899844574917;1.060810414103611;1.0100161041276896;9.999914645706422;1.2504021690408367;0.0350156341081739;0.03501613351328989;0.9426794364013461;-0.03300900153182988;0.9432689048356275;1.0099984469123136
60.79638;1.059989091758136;0.9997655011660154;0.9431744970059285;0.013264543660508502;0.012513902255667304;1.060810470776083;1.0100162604007585;9.999912464452983;1.2504024081143845;0.03501563342629724;0.03501613250513951;0.9426792956563271;-0.03300900158939077;0.9432690068172951;1.0099984366656682
60.80638;1.0599892813936098;0.9997655282273856;0.9431744246775112;0.013264541965160083;0.012513904700738465;1.0608105218135286;1.0100164161495353;9.99991029505004;1.2504026416668579;0.035015632888017484;0.03501613151815627;0.9426791543066247;-0.03300900164712011;0.9432691085687978;1.0099984262761026
60.81638;1.0599894608818263;0.9997655499423335;0.9431743555769229;0.013264540245544949;0.01251390716605484;1.0608105678626658;1.0100165708908455;9.99990814078381;1.2504028694274847;0.035015632496955065;0.03501613055218691;0.9426790132091903;-0.03300900170503561;0.943269209952608;1.0099984167468803
60.82638;1.0599896305857168;0.9997655660693792;0.9431742900998957;0.013264538509313997;0.01251390963692203;1.0608106095795664;1.0100167240448747;9.999906006989168;1.2504030913436044;0.03501563225376642;0.03501612961044656;0.9426788731445658;-0.03300900176313582;0.9432693108688092;1.00999840895432
60.83638;1.059989790947129;0.9997655763982145;0.9431742286390534;0.013264536764255356;0.012513912098716327;1.060810647565463;1.010016874829224;9.999903900647471;1.250403307546361;0.035015632158135815;0.03501612869688009;0.9426787348677257;-0.03300900182140261;0.9432694111539259;1.0099984036388268
60.84638;1.0599899424145547;0.9997655807573461;0.9431741715822519;0.01326453501767939;0.012513914538056404;1.0608106823611332;1.0100170222968712;9.999901829733965;1.2504035182722155;0.03501563220909117;0.035016127816536506;0.9426785991363043;-0.03300900187978767;0.943269510506442;1.0099984014939225
60.85638;1.0599900854484272;0.9997655790224663;0.9431741192766573;0.013264533276855553;0.012513916943708533;1.0608107144819288;1.0100171654605001;9.999899802785851;1.25040372383785;0.035015632403067314;0.03501612697688502;0.9426784666711502;-0.033009001938212774;0.94326960849759;1.0099984032852323
60.86638;1.0599902205631293;0.9997655711223893;0.9431740719846031;0.013264531549638007;0.0125139193066388;1.060810744418098;1.0100173034293174;9.999897828570434;1.2504039246261272;0.03501563273396956;0.03501612618768645;0.9426783381076227;-0.03300900199657814;0.9432697045952485;1.0099984098779324
60.87638;1.059990348285836;0.9997655570178328;0.9431740298838539;0.013264529844794702;0.0125139216188608;1.0608107725815257;1.010017435496881;9.99989591569721;1.250404121038725;0.03501563319544837;0.035016125458656816;0.9426782139914384;-0.03300900205475068;0.9432697982345383;1.009998422184794
60.88638;1.0599904690579816;0.9997655366596854;0.9431739930782961;0.013264528171992914;0.01251392387187049;1.0608107992664988;1.0100175611338302;9.999894072294012;1.2504043134580438;0.035015633780607736;0.03501612479458463;0.9426780948365028;-0.03300900211256136;0.9432698889591347;1.009998441140094
60.89638;1.0599905832169076;0.9997655099548003;0.9431739616138476;0.013264526540645397;0.012513926056260732;1.0608108246743728;1.0100176798573306;9.99989230590938;1.2504045022154555;0.03501563448014457;0.035016124193155654;0.9426779811936514;-0.033009002169839555;0.9432699765261718;1.0099984677007372
60.90638;1.0599906910778076;0.9997654767991416;0.9431739354860795;0.013264524957868073;0.012513928162950374;1.0608108489494685;1.0100177910770567;9.999890623351366;1.2504046875436645;0.03501563528343973;0.03501612364652648;0.9426778736367913;-0.03300900222643967;0.9432700608751474;1.00999850279661
60.91638;1.0599907930111976;0.9997654371893326;0.9431739145743419;0.013264523427345732;0.012513930184165141;1.0608108721357143;1.0100178941021924;9.999889030116968;1.2504048695549517;0.03501563618168593;0.03501612314074846;0.9426777726890968;-0.03300900228223297;0.943270141987254;1.0099985472190849
60.92638;1.059990889464688;0.9997653912709819;0.9431738986003403;0.013264521949313272;0.012513932112738954;1.0608108940908354;1.0100179882736797;9.99988752981721;1.2504050482789095;0.03501563716871391;0.03501612265560869;0.9426776787942606;-0.03300900233710068;0.9432702198099634;1.0099986015278235
60.93638;1.0599909809478023;0.999765339265961;0.9431738872257853;0.013264520520173588;0.01251393394107134;1.0608109144648623;1.0100180730259867;9.999886123800959;1.2504052237492436;0.03501563823940541;0.035016122169093285;0.9426775923542392;-0.03300900239094579;0.943270294324612;1.009998666039476
60.94638;1.0599910680094526;0.9997652814425544;0.9431738801672588;0.01326451913195045;0.01251393566153202;1.0608109327758228;1.0100181478375243;9.999884811025584;1.2504053960820234;0.035015639389415834;0.03501612166150278;0.942677513757814;-0.03300900244369818;0.9432703656017117;1.0099987408698696
60.95638;1.0599911511929705;0.9997652181786337;0.9431738772335336;0.013264517773040647;0.012513937268188889;1.0608109484982082;1.010018212176215;9.999883588570256;1.2504055655212691;0.03501564061720105;0.03501612111596414;0.9426774433519117;-0.0330090024953139;0.9432704337629808;1.0099988259966237
60.96638;1.0599912309585846;0.9997651499652294;0.9431738783558008;0.013264516430317445;0.012513938758128862;1.0608109610746226;1.0100182655201266;9.999882452540572;1.2504057324479234;0.03501564192579341;0.03501612051676816;0.9426773814110433;-0.033009002545783546;0.9432704989207891;1.0099989213357914
60.97638;1.05999130762952;0.999765077315199;0.9431738836035314;0.01326451509121852;0.012513940130877046;1.0608109698986856;1.0100183074447076;9.999881398662684;1.2504058972820413;0.03501564332235984;0.03501611984589721;0.9426773281598787;-0.03300900259512265;0.9432705611242803;1.0099990267918888
60.98638;1.0599913813936848;0.9997650006572842;0.9431738931023212;0.013264513744389252;0.012513941386508997;1.0608109743184935;1.0100183376863798;9.999880422551762;1.2504060603662064;0.0350156448171456;0.03501611907978805;0.9426772838086227;-0.033009002643337254;0.9432706203350916;1.0099991422621128
60.99638;1.0599914523812397;0.9997649202827993;0.943173906912551;0.013264512378693173;0.012513942524498944;1.0608109736374867;1.0100183561150933;9.999879519930172;1.2504062219675651;0.03501564642337004;0.035016118190230754;0.9426772485433171;-0.03300900269041049;0.943270676467037;1.00999926762544
61.00638;1.059991520780788;0.9997648364132301;0.943173924992659;0.013264510982300071;0.0125139435437735;1.0608109670984132;1.0100183626754338;9.999878686469382;1.250406382289465;0.035015648156471194;0.03501611715044389;0.9426772224948571;-0.03300900273631995;0.9432707294470807;1.0099994027428902
61.01638;1.0599915868603187;0.9997647493053986;0.9431739472185489;0.013264509543335695;0.012513944442653352;1.0608109538715838;1.0100183573877726;9.999877917119946;1.250406541421782;0.035015650033101864;0.03501611594241713;0.9426772057469044;-0.03300900278105122;0.9432707792198569;1.0099995474279064
61.02638;1.0599916508970861;0.9997646592184921;0.9431739733868071;0.013264508051045502;0.012513945218525113;1.060810933104669;1.0100183403933993;9.999877205565742;1.2504066993380147;0.03501565207207001;0.035016114560092904;0.9426771983633064;-0.03300900282460632;0.943270825717095;1.0099997013366944
61.03638;1.059991713134433;0.9997645663044079;0.9431740032406651;0.013264506496120263;0.012513945868343328;1.060810904020457;1.0100183119736534;9.999876544125362;1.2504068559594548;0.035015654294708834;0.03501611300798863;0.9426772003505569;-0.03300900286702575;0.9432708688997121;1.0099998638993066
61.04638;1.0599917737689215;0.999764470615426;0.9431740365233925;0.01326450487056249;0.012513946390132535;1.0608108659833853;1.010018272543332;9.999875923795843;1.25040701116713;0.035015656720830686;0.03501611129800979;0.9426772115651667;-0.03300900290839711;0.9432709088237744;1.0100000343844575
61.05638;1.0599918329335911;0.9997643722204391;0.9431740729842439;0.013264503167361377;0.012513946784251516;1.060810818511621;1.0100182226202612;9.999875334433536;1.2504071647577713;0.03501565936332158;0.03501610944457998;0.942677231675951;-0.033009002948828074;0.9432709455879308;1.0100002119856923
61.06638;1.0599918906995838;0.9997642712873787;0.9431741123420239;0.013264501380168473;0.012513947053337865;1.060810761251429;1.01001816272112;9.999874765364309;1.2504073164933283;0.0350156622260758;0.0350161074588508;0.9426772602420677;-0.03300900298841542;0.9432709792293387;1.0100003958835981
61.07638;1.0599919471046046;0.9997641680695937;0.9431741542578121;0.013264499503845995;0.012513947201254334;1.0608106939401538;1.0100180932089384;9.999874206115145;1.250407466207434;0.035015665304201415;0.03501610534663726;0.9426772968643865;-0.033009003027228666;0.9432710096888028;1.0100005852953386
61.08638;1.0599920021968752;0.9997640628523694;0.9431741983541682;0.013264497535322614;0.01251394723210013;1.060810616419125;1.0100180142240507;9.999873646799283;1.2504076137735411;0.03501566858565347;0.03501610311091323;0.9426773412628339;-0.03300900306530301;0.9432710368353731;1.010000779483504
61.09638;1.0599920560695901;0.9997639559172935;0.9431742443032956;0.013264495473599789;0.012513947149929285;1.060810528699262;1.0100179257961124;9.999873078355899;1.250407759003582;0.03501567205475622;0.03501610075355836;0.9426773932354667;-0.03300900310265704;0.9432710605437161;1.0100009777902232
61.10638;1.0599921088421278;0.9997638475123326;0.9431742919130293;0.013264493319532316;0.012513946959181288;1.0608104309659612;1.0100178280356347;9.999872492936454;1.250407901679628;0.03501567569571967;0.03501609827604167;0.9426774526486479;-0.03300900313932554;0.9432710807953835;1.0100011797285204
61.11638;1.0599921605940954;0.9997637378740376;0.9431743411260974;0.01326449107581596;0.01251394666534134;1.0608103234837571;1.0100177212094916;9.999871884285795;1.250408041645038;0.03501567949513415;0.0350160956829403;0.9426775194593003;-0.033009003175367514;0.9432710977315429;1.010001385032448
61.12638;1.0599922112775055;0.999763627300571;0.9431743919645578;0.013264488746873578;0.012513946274997016;1.0608102064998;1.0100176056932932;9.999871247719133;1.250408178847301;0.03501568344351818;0.03501609298549104;0.9426775936667267;-0.033009003210845086;0.9432711116483791;1.0100015936329647
61.13638;1.0599922606437067;0.9997635161375988;0.9431744445226747;0.01326448633898968;0.01251394579541242;1.0608100802055787;1.0100174819161032;9.999870579694594;1.2504083133847665;0.035015687534849425;0.03501609020118748;0.9426776752802694;-0.033009003245799584;0.9432711229153813;1.0100018056297657
61.14638;1.0599923083024874;0.9997634046825493;0.9431744990288006;0.013264483860473065;0.012513945234368997;1.0608099447424284;1.0100173503348004;9.99986987763879;1.2504084454876108;0.035015691763415284;0.03501608735271886;0.9426777643592497;-0.03300900328023989;0.9432711318410482;1.0100020212813978
61.15638;1.0599923538939406;0.9997632931223748;0.9431745558660066;0.013264481321556701;0.012513944599670692;1.060809800232241;1.0100172114303763;9.999869140284392;1.250408575352904;0.035015696120777186;0.0350160844685808;0.942677861025729;-0.033009003314147155;0.9432711386446938;1.010002240971407
61.16638;1.0599923971441034;0.9997631815584642;0.9431746155033286;0.013264478734491719;0.012513943898117216;1.0608096467746924;1.0100170657017928;9.999868368019516;1.2504087029678954;0.03501570059626008;0.03501608158144639;0.9426779654277457;-0.033009003347490344;0.9432711435343633;1.0100024651273198
61.17638;1.0599924377709558;0.9997630701295022;0.94317467841052;0.013264476113202531;0.01251394313544269;1.0608094843960336;1.0100169136313393;9.99986756283947;1.250408828093356;0.035015705179019856;0.03501607872296495;0.942678077702054;-0.03300900338023384;0.9432711467514708;1.0100026941231213
61.18638;1.0599924754585535;0.9997629591040523;0.9431747450013946;0.013264473471851085;0.012513942317690548;1.060809313034016;1.0100167556550268;9.999866727638397;1.2504089504516351;0.03501570985820064;0.035016075919315694;0.9426781979636327;-0.03300900341234305;0.9432711486058459;1.0100029282098244
61.19638;1.0599925099627563;0.9997628488324096;0.9431748156016309;0.01326447082362214;0.01251394145286506;1.0608091325438538;1.0100165921743751;9.999865865014543;1.250409069915747;0.035015714621719526;0.03501607319016204;0.9426783263133794;-0.033009003443800415;0.9432711495214617;1.0100031674878627
61.20638;1.0599925411967017;0.9997627396772086;0.9431748904131164;0.013264468180475842;0.012513940551626586;1.0608089426817435;1.010016423596801;9.999864976461803;1.25040918641974;0.03501571945527451;0.03501607055022388;0.9426784627862397;-0.033009003474618895;0.9432711500327935;1.0100034119474488
61.21638;1.0599925692094916;0.9997626320152506;0.9431749694600345;0.013264465552983178;0.012513939626443775;1.0608087431501836;1.0100162503632237;9.999864062143777;1.2504092997118088;0.035015724342560756;0.0350160680125117;0.9426786072475005;-0.03300900350485039;0.9432711507392452;1.010003661576092
61.22638;1.059992594142184;0.999762526240267;0.9431750525865878;0.013264462950487988;0.012513938690178507;1.0608085336924238;1.0100160729285275;9.999863120898944;1.2504094092653324;0.035015729266510406;0.03501606559031347;0.9426787593598727;-0.03300900353458673;0.9432711522330418;1.0100039163880383
61.23638;1.0599926162191697;0.9997624227396421;0.94317513955211;0.013264460381971845;0.012513937755411571;1.0608083141153677;1.0100158917431363;9.999862150786411;1.2504095143396825;0.035015734209080086;0.035016063295060094;0.94267891865413;-0.03300900356394602;0.9432711550421266;1.010004176315302
61.24638;1.0599926357006728;0.9997623218871553;0.9431752301291797;0.013264457856070146;0.012513936833967487;1.060808084264844;1.0100157072748217;9.99986115027631;1.2504096140292515;0.03501573915072474;0.035016061133961364;0.9426790846507923;-0.03300900359306245;0.9432711596161287;1.0100044411523688
61.25638;1.059992652797416;0.9997622240273761;0.9431753241230283;0.013264455379483899;0.01251393593606626;1.060807844029037;1.010015519990648;9.999860119300363;1.2504097073100346;0.035015744073623054;0.035016059112683164;0.9426792569610877;-0.033009003622082686;0.9432711663127716;1.0100047106188974
61.26638;1.0599926676495937;0.9997621294063522;0.9431754213677237;0.013264452955547887;0.012513935069990309;1.0608075933491037;1.0100153302842012;9.999859059248738;1.250409793174003;0.03501574896502511;0.035016057239356316;0.9426794352939953;-0.03300900365115827;0.9432711753938504;1.010004984387065
61.27638;1.0599926803551707;0.9997620380976852;0.9431755217573243;0.013264450584632857;0.012513934242969166;1.0608073322429783;1.0100151384497131;9.999857972319433;1.2504098707691251;0.035015753814588504;0.0350160555234997;0.9426796193873338;-0.03300900368043929;0.9432711870693394;1.0100052620380764
61.28638;1.05999269097751;0.9997619500162389;0.943175625269759;0.01326444826590388;0.012513933462613763;1.060807060839481;1.0100149447078042;9.999856861555202;1.2504099393938353;0.035015758609707445;0.03501605397150917;0.9426798089602668;-0.033009003710050146;0.9432712015977991;1.0100055430479538
61.29638;1.0599926995800761;0.9997618650424506;0.9431757319287831;0.013264445998909911;0.012513932737238533;1.0608067793500082;1.010014749214838;9.999855731446617;1.250409998431144;0.035015763334896616;0.03501605258353596;0.942680003709357;-0.03300900374004995;0.9432712193769913;1.010005826836742
61.30638;1.0599927063043173;0.9997617831703847;0.9431758417479336;0.013264443784219157;0.012513932074833194;1.0608064880122845;1.0100145520864172;9.999854588147882;1.2504100473643025;0.03501576797271017;0.0350160513527855;0.9426802032719285;-0.03300900377042484;0.9432712409129117;1.0100061128127944
61.31638;1.0599927114015923;0.9997617045459517;0.9431759547351711;0.01326444162330068;0.012513931482459908;1.0608061870964471;1.0100143534576325;9.99985343905531;1.2504100858370795;0.03501577250322518;0.03501605026679859;0.9426804071819949;-0.033009003801105545;0.9432712667149008;1.0100064003553801
61.32638;1.0599927152027433;0.9997616293983494;0.9431760709503768;0.01326443951801015;0.01251393096645711;1.0608058769596505;1.0100141534881293;9.999852291831427;1.250410113676146;0.035015776904582005;0.03501604931105328;0.9426806149249806;-0.0330090038319802;0.9432712972538932;1.0100066887672767
61.33638;1.0599927180783648;0.9997615580132242;0.9431761905761132;0.013264437469829977;0.012513930532774336;1.0608055580629805;1.010013952292205;9.999851153292738;1.2504101308507123;0.035015781155327226;0.03501604847301676;0.9426808260345171;-0.03300900386291765;0.9432713329784757;1.010006977272535
61.34638;1.059992720398347;0.9997614907594318;0.9431763139592179;0.013264435479309772;0.012513930187770002;1.0608052308855795;1.0100137498846962;9.999850028620545;1.2504101374219792;0.035015785236122275;0.03501604774263048;0.9426810400930925;-0.03300900389380929;0.9432713743039103;1.0100072650630163
61.35638;1.059992722481237;0.9997614280512297;0.9431764415879733;0.01326443354658412;0.012513929938580927;1.0608048958265435;1.0100135461802064;9.99984892136369;1.250410133502273;0.03501578913068724;0.03501604711007762;0.9426812566510955;-0.033009003924595236;0.94327142155681;1.0100075513193496
61.36638;1.0599927245812286;0.9997613702764677;0.9431765740339957;0.013264431673272375;0.012513929791938657;1.0608045532277652;1.010013341051589;9.999847834560256;1.2504101191959625;0.03501579282650068;0.035016046565099844;0.9426814751788303;-0.03300900395523673;0.9432714749443054;1.0100078351953765
