time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
61.37638;1.0599927269419815;0.9997613178247299;0.9431767118808614;0.01326442986411856;0.012513929752626116;1.0608042034620686;1.0100131344465595;9.99984677191421;1.250410094594586;0.03501579631386167;0.035016046097637456;0.9426816950665178;-0.03300900398566204;0.9432715346019196;1.0100081158409302
61.38638;1.0599927298709106;0.9997612711884881;0.9431768556453294;0.013264428126201273;0.012513929822929792;1.0608038469641075;1.0100129264740605;9.999845737579106;1.2504100598519725;0.03501579958417226;0.0350160456984039;0.9426819156146152;-0.03300900401575639;0.94327160067606;1.0100083924611394
61.39638;1.059992733788814;0.9997612309634093;0.9431770057502028;0.013264426466554674;0.012513930003196103;1.060803484198731;1.0100127173675628;9.999844735213161;1.250410015235994;0.035015802630581704;0.035016045359538395;0.9426821360356075;-0.03300900404539679;0.9432716733771783;1.0100086643200714
61.40638;1.0599927391994823;0.9997611977256621;0.9431771625458893;0.013264424890655274;0.012513930292812414;1.0608031156230886;1.0100125073663497;9.999843767765798;1.250409961109499;0.03501580545060359;0.03501604507307097;0.9426823555095312;-0.0330090040744763;0.9432717529876086;1.0100089306949724
61.41638;1.0599927465473782;0.9997611719113281;0.9431773262817696;0.013264423401854318;0.012513930690782948;1.0608027416825452;1.0100122966366532;9.999842837747236;1.250409897887716;0.035015808048060405;0.03501604482773346;0.9426825732884287;-0.03300900410290256;0.9432718398331904;1.0100091908663325
61.42638;1.0599927560854614;0.9997611537544016;0.9431774970893075;0.013264422001188821;0.012513931196015585;1.0608023628586465;1.010012085302583;9.999841947544093;1.2504098260060181;0.03501581043349753;0.035016044609113846;0.9426827887954422;-0.033009004130582976;0.943271934234482;1.0100094441654326
61.43638;1.0599927678818712;0.9997611432965854;0.9431776751152746;0.013264420688337187;0.01251393180770299;1.0608019797168293;1.0100118735299524;9.99984109969958;1.2504097458451466;0.035015812624681536;0.0350160444028133;0.9426830016326594;-0.033009004157405715;0.943272036466643;1.0100096900466342
61.44638;1.0599927818919204;0.9997611404477222;0.9431778606761709;0.013264419463327856;0.01251393252542187;1.060801592883806;1.0100116615185821;9.999840296564747;1.250409657589936;0.03501581464865831;0.03501604419725182;0.9426832115416313;-0.033009004183229315;0.9432721467372382;1.0100099280902897
61.45638;1.0599927980169053;0.9997611450439421;0.9431780542429852;0.013264418327341095;0.012513933348554666;1.0608012030045044;1.010011449404972;9.999839539556657;1.2504095611293522;0.03501581654081254;0.03501604398702587;0.9426834184193383;-0.033009004207885245;0.9432722651582134;1.0100101579396539
61.46638;1.0599928161728873;0.9997611569015334;0.943178256310144;0.013264417281793782;0.012513934275011608;1.0608008107164715;1.0100112372651093;9.999838828825041;1.2504094560653463;0.03501581833772998;0.03501604377610606;0.9426836223145159;-0.03300900423119461;0.9432723917421654;1.010010379334773
61.47638;1.0599928363164521;0.9997611758477812;0.9431784672868312;0.01326441632630374;0.012513935299940191;1.060800416569855;1.0100110252342893;9.99983816357518;1.2504093418305045;0.03501582007115539;0.03501604357679005;0.9426838233436733;-0.03300900425299388;0.9432725264585303;1.0100105921929545
61.48638;1.0599928584233047;0.9997612017032118;0.9431786874552189;0.01326441545738663;0.012513936415780762;1.060800020963083;1.0100108135359371;9.999837542674548;1.2504092179287791;0.03501582176847821;0.03501604340559815;0.942684021637932;-0.0330090042731577;0.9432726692990743;1.0100107965568264
61.49638;1.0599928825439573;0.999761234281517;0.9431789169749893;0.013264414669200177;0.012513937613611586;1.0607996242324866;1.0100106023620603;9.999836964894598;1.250409084157412;0.03501582345627838;0.03501604328066341;0.9426842173728187;-0.033009004291618974;0.9432728203029759;1.0100109924847547
61.50638;1.059992908900896;0.9997612734400223;0.9431791558993334;0.013264413955219947;0.01251393888429804;1.0607992268005737;1.0100103917601833;9.99983642900536;1.25040894066176;0.035015825163663986;0.03501604321938174;0.942684410811457;-0.03300900430836736;0.9432729795395568;1.0100111800130622
61.51638;1.0599929378557227;0.9997613191132866;0.9431794041729324;0.013264413309267439;0.012513940218680677;1.0607988292246653;1.0100101816416092;9.99983593424517;1.2504087878761294;0.035015826923815344;0.03501604323453137;0.9426846022672477;-0.03300900432340667;0.943273147070134;1.010011359159454
61.52638;1.059992969748053;0.9997613712819273;0.9431796616116594;0.013264412726220406;0.012513941606926033;1.0607984321278994;1.0100099718637094;9.999835480756431;1.2504086263814989;0.035015828772973163;0.0350160433333449;0.9426847919871995;-0.033009004336719626;0.9432733229025093;1.0100115299193597
61.53638;1.0599930047894075;0.9997614299131262;0.9431799279008747;0.013264412202691245;0.012513943037758296;1.0607980361167824;1.0100097622993818;9.999835069612796;1.250408456753027;0.03501583074819671;0.03501604352206371;0.9426849801104006;-0.03300900434828394;0.9432735069309122;1.0100116922826972
61.54638;1.05999304306651;0.9997614949353403;0.9431802026064643;0.013264411737044944;0.0125139444982346;1.0607976417499245;1.0100095529097923;9.999834702650668;1.2504082795477096;0.035015832884300976;0.035016043810295695;0.9426851667807076;-0.03300900435809464;0.9432736989111236;1.0100118463060044
61.55638;1.0599930845262808;0.9997615662127447;0.9431804851556763;0.013264411328965407;0.012513945973997957;1.0607972494898419;1.0100093437758209;9.999834382460792;1.2504080953794043;0.03501583521126996;0.035016044209891975;0.9426853522743054;-0.033009004366154976;0.9432738985119921;1.0100119921649418
61.56638;1.0599931289450224;0.999761643472281;0.9431807748154062;0.013264410979055797;0.01251394745010076;1.0607968596771076;1.0100091349995586;9.99983411293321;1.2504079049398613;0.035015837754103996;0.035016044731597896;0.9426855369698866;-0.033009004372464665;0.9432741053802322;1.0100121301227023
61.57638;1.0599931759840648;0.9997617262571581;0.9431810707091827;0.013264410688316889;0.012513948912279358;1.0607964726091677;1.010008926596005;9.999833899949447;1.250407708946307;0.035015840533078324;0.035016045384361885;0.9426857211527734;-0.03300900437701553;0.9432743191894601;1.0100122605252897
61.58638;1.0599932252903748;0.9997618139617945;0.9431813718748895;0.013264410457590987;0.012513950347560594;1.0607960886306955;1.0100087184756932;9.999833750857741;1.2504075081168882;0.03501584356284866;0.03501604617629424;0.9426859048337977;-0.03300900437978422;0.9432745396838395;1.0100123838363313
61.59638;1.0599932765303373;0.9997619058986638;0.9431816773478873;0.013264410287982293;0.01251395174378512;1.0607957081750339;1.0100085104333478;9.999833672713795;1.2504073032685;0.03501584685283799;0.03501604711606514;0.9426860877619141;-0.03300900438073294;0.9432747666623787;1.0100125005704663
61.60638;1.0599933293904036;0.9997620013521559;0.9431819862105201;0.013264410182152013;0.012513953089318738;1.0607953318114651;1.0100083021104673;9.999833671223293;1.250407095399757;0.035015850410052916;0.03501604821511881;0.9426862695523134;-0.03300900437982434;0.9432749999098506;1.0100126111428451
61.61638;1.0599933836215654;0.9997620996332434;0.9431822976024827;0.013264410144549908;0.01251395437370526;1.0607949602736415;1.010008092998003;9.999833750915215;1.2504068855901298;0.035015854241166135;0.0350160494872031;0.9426864497441069;-0.03300900437704669;0.9432752391780628;1.0100127157343246
61.62638;1.0599934390560322;0.9997622001191859;0.9431826107358805;0.01326441018031579;0.012513955588343501;1.0607945944042896;1.010007882515028;9.999833915406384;1.2504066748309082;0.03501585835177123;0.03501605094410966;0.9426866278123478;-0.03300900437242309;0.9432754842295759;1.0100128142587215
61.63638;1.0599934955843944;0.9997623022022332;0.9431829248852275;0.013264410294357395;0.012513956726585673;1.0607942350553117;1.01000767011328;9.999834167562083;1.2504064639768;0.03501586274618586;0.03501605259302746;0.9426868032141725;-0.033009004365974884;0.9432757348709607;1.0100129064814731
61.64638;1.0599935531652047;0.9997624051597228;0.9431832393443362;0.013264410490872408;0.012513957783650151;1.0607938830386288;1.0100074553324845;9.999834509651752;1.2504062538003418;0.035015867429304584;0.03501605443705575;0.9426869754193826;-0.03300900435768053;0.9432759909552773;1.0100129921884011
61.65638;1.059993611827857;0.999762508100323;0.9431835534140856;0.013264410772775324;0.01251395875644168;1.0607935391631704;1.0100072377776774;9.999834943235564;1.2504060450438237;0.03501587240644289;0.0350160564758798;0.942687143915119;-0.033009004347482336;0.9432762523519848;1.0100130713180624
61.66638;1.0599936716199478;0.9997626100870464;0.9431838664377467;0.013264411141204573;0.012513959643012421;1.0607932042932113;1.0100070170680853;9.999835468643267;1.2504058384796446;0.03501587768039551;0.035016058706827745;0.9426873082204924;-0.03300900433531241;0.9432765189015042;1.0100131440392832
61.67638;1.0599937325155664;0.9997627102792944;0.9431841778035811;0.01326441159580146;0.012513960441705331;1.0607928793641053;1.0100067928727396;9.999836084421904;1.2504056349741468;0.03501588325001569;0.03501606112625953;0.9426874679067353;-0.0330090043211022;0.9432767904097958;1.0100132107336572
61.68638;1.0599937943417994;0.9997628079243711;0.9431844868813997;0.013264412135705478;0.012513961150208499;1.0607925653256771;1.0100065650466015;9.999836787434777;1.2504054354754452;0.03501588911247143;0.03501606372990728;0.9426876226168993;-0.03300900430479267;0.9432770666521756;1.0100132718818347
61.69638;1.0599938567738891;0.9997629023259842;0.9431847929785404;0.013264412759670653;0.012513961764696213;1.0607922630040714;1.0100063336890395;9.999837573246863;1.250405240945666;0.03501589526614827;0.03501606651318933;0.942687772082153;-0.03300900428635236;0.9432773473075372;1.0100133278789227
61.70638;1.0599939193772085;0.9997629929060328;0.9431850953607721;0.013264413464547924;0.012513962279702463;1.0607919729841115;1.0100060990277606;9.999838436419855;1.2504050522996901;0.03501590170943101;0.03501606947054433;0.9426879161800019;-0.03300900426579325;0.9432776319098714;1.0100133788744328
61.71638;1.0599939816462813;0.9997630792427415;0.9431853933403479;0.01326441424440005;0.012513962689098051;1.0607916956429677;1.0100058613105074;9.999839371156307;1.2504048703757973;0.03501590843599661;0.035016072593311354;0.9426880550599942;-0.033009004243181234;0.9432779199146657;1.0100134248042334
61.72638;1.0599940430463903;0.9997631609937094;0.9431856864123928;0.01326441509173794;0.012513962987136388;1.060791431301615;1.0100056208298303;9.999840372102026;1.2504046959117965;0.035015915433467784;0.03501607586970773;0.9426881892094934;-0.033009004218625564;0.9432782107723774;1.010013465584288
61.73638;1.0599941031037814;0.9997632377811552;0.9431859743251455;0.013264415999071634;0.012513963169333486;1.0607911803260903;1.0100053779559264;9.99984143499272;1.2504045294586839;0.035015922687772566;0.03501607928590803;0.9426883193555786;-0.03300900419225235;0.9432785039453285;1.0100135012309068
61.74638;1.0599941614883035;0.9997633091603059;0.943186257038263;0.013264416959788946;0.012513963233639297;1.0607909431132685;1.0100051331193163;9.999842557200736;1.2504043712885913;0.035015930187252534;0.03501608282476487;0.9426884462904206;-0.033009004164177444;0.9432787989129175;1.0100135318383598
61.75638;1.059994218006944;0.9997633746747744;0.9431865346585692;0.013264417968665471;0.012513963180602517;1.0607907200784639;1.0100048868139742;9.999843738101623;1.2504042213915567;0.03501593792187446;0.035016086465141254;0.9426885707542058;-0.03300900413448272;0.9432790951324317;1.0100135575398064
61.76638;1.0599942725522804;0.9997634339388403;0.9431868073936943;0.01326441902114835;0.012513963012033698;1.060790511692173;1.010004639614603;9.9998449793636;1.2504040795323055;0.03501594587883904;0.03501609018453842;0.942688693415003;-0.033009004103221266;0.9432793919629535;1.0100135784947133
61.77638;1.0599943250602042;0.9997634867264247;0.9431870755012925;0.013264420112194237;0.012513962729957886;1.0607903184746839;1.010004392131257;9.999846284417696;1.2504039453605589;0.03501595403959975;0.03501609396204343;0.9426888148952168;-0.0330090040704422;0.943279688670474;1.0100135948651954
61.78638;1.059994375507825;0.9997635329981497;0.9431873392047293;0.013264421236557087;0.012513962337158065;1.0607901409507756;1.010004144855232;9.999847656567946;1.2504038185676227;0.035015962382127064;0.03501609777955011;0.9426889358031925;-0.033009004036198795;0.9432799845142276;1.0100136067944865
61.79638;1.0599944239432098;0.9997635728143813;0.9431875985895678;0.013264422389364528;0.012513961838257153;1.0607899796344933;1.0100038980080026;9.999849097856787;1.2504036989482643;0.03501597088567557;0.03501610162185218;0.9426890567646954;-0.03300900400055717;0.9432802787839237;1.0100136143944773
61.80638;1.0599944704614603;0.9997636062333288;0.9431878535814346;0.013264423565562082;0.012513961239492385;1.0607898350442146;1.0100036515874777;9.999850609738502;1.2504035863160314;0.035015979533291115;0.035016105475965585;0.942689178408082;-0.03300900396361352;0.9432805707694966;1.0100136177323475
61.81638;1.0599945151429024;0.9997636332871814;0.9431881040076316;0.013264424759467992;0.012513960547951855;1.0607897077123343;1.010003405550805;9.99985219366433;1.250403480394693;0.035015988311865906;0.0350161093298175;0.9426893012984343;-0.0330090039254987;0.9432808597304778;1.010013616860934
61.82638;1.059994558091201;0.9997636540381512;0.9431883496308571;0.013264425965608223;0.01251395977206347;1.0607895981741653;1.0100031599342896;9.999853851278745;1.250403380729532;0.03501599721168791;0.03501611317117562;0.9426894259091114;-0.03300900388638275;0.9432811448776324;1.0100136118810261
61.83638;1.0599945995481248;0.9997636686668063;0.9431885901627768;0.013264427179881461;0.012513958922502556;1.0607895069649451;1.01000291489899;9.999855585347715;1.2504032866675108;0.03501600622635611;0.035016116988290547;0.9426895526478749;-0.03300900384648454;0.9432814253670022;1.0100136029384743
61.84638;1.059994639870916;0.9997636774854181;0.9431888253045776;0.013264428399720307;0.012513958012138022;1.0607894346298479;1.010002670718968;9.999857400347866;1.25040319750682;0.03501601535225963;0.035016120771287546;0.9426896818669468;-0.033009003806060144;0.9432817003172452;1.010013590140892
61.85638;1.0599946793342203;0.9997636808560317;0.9431890547722309;0.013264429623792129;0.012513957055558219;1.0607893816990668;1.0100024276998154;9.99985930129478;1.2504031126611312;0.03501602458621542;0.03501612451168928;0.9426898138485635;-0.03300900376536572;0.9432819688364646;1.0100135734964955
61.86638;1.059994717984104;0.9997636791126695;0.9431892782834068;0.013264430851677386;0.012513956068646382;1.0607893485978144;1.010002186127529;9.99986129233905;1.250403031621142;0.03501603392262649;0.0350161282003143;0.9426899488210229;-0.03300900372462574;0.943282230022772;1.0100135529512735
61.87638;1.05999475563857;0.9997636725089153;0.9431894955376009;0.013264432082864428;0.012513955067789028;1.0607893355436566;1.0100019462955303;9.999863376801414;1.250402953827634;0.03501604335280701;0.03501613182519943;0.9426900870056077;-0.033009003684037704;0.9432824829231751;1.0100135284281238
61.88638;1.059994791924238;0.999763661185231;0.9431897062359423;0.013264433316152286;0.012513954068720804;1.060789342532919;1.010001708513856;9.99986555736962;1.2504028786554238;0.03501605286679683;0.03501613537063003;0.9426902286073953;-0.03300900364379562;0.9432827265115914;1.010013499773119
61.89638;1.059994826345682;0.9997636452083373;0.9431899101280462;0.013264434550339403;0.012513953085341362;1.060789369410103;1.01000147307427;9.999867835410623;1.2504028054564837;0.03501606245717858;0.035016138817712275;0.9426903737335561;-0.03300900360408861;0.9432829597402657;1.0100134667139395
61.90638;1.0599948584101704;0.9997636246319761;0.9431901069925032;0.013264435784294938;0.0125139521290249;1.0607894159367006;1.0100012402382124;9.999870210603236;1.2504027335828045;0.035016072122811145;0.035016142145842415;0.9426905223442517;-0.033009003565079686;0.9432831816011076;1.010013428893822
61.91638;1.0599948877245042;0.999763599492503;0.9431902965624493;0.013264437016033024;0.012513951208797492;1.06078948184539;1.010001010229632;9.999872681533132;1.2504026624386315;0.03501608186804432;0.03501614533499716;0.9426906742707768;-0.033009003526889104;0.9432833911457905;1.0100133859168865
61.92638;1.0599949140317102;0.999763569795182;0.9431904785072143;0.01326443824271922;0.012513950332323385;1.0607895668998035;1.0100007832176914;9.999875246168438;1.250402591534997;0.03501609169592838;0.03501614836822804;0.9426908292821617;-0.03300900348958488;0.9432835875132289;1.0100133373958888
61.93638;1.0599949372120943;0.9997635355642152;0.9431906524786624;0.013264439461511466;0.012513949507195112;1.060789670922068;1.0100005593409551;9.999877901935854;1.2504025204947387;0.035016101600463014;0.03501615123234221;0.9426909871961707;-0.03300900345319133;0.9432837700033321;1.0100132829993396
61.94638;1.0599949572661296;0.9997634969373536;0.9431908181852534;0.013264440669880037;0.012513948741157813;1.0607897937211306;1.0100003387439747;9.99988064602578;1.2504024490319476;0.03501611156615516;0.03501615391741671;0.9426911479384263;-0.033009003417705164;0.9432839381625552;1.0100132224647254
61.95638;1.0599949743048345;0.9997634542118773;0.9431909754500969;0.013264441864909582;0.01251394804081295;1.0607899349932768;1.0100001215972445;9.999883475537532;1.2504023769027264;0.03501612157456082;0.03501615641725076;0.9426913114856058;-0.03300900338308959;0.9432840918102118;1.0100131555899932
61.96638;1.0599949885428221;0.9997634077353431;0.9431911241889831;0.01326444304171599;0.012513947410787143;1.060790094329186;1.009999908116008;9.999886387167571;1.2504023038703702;0.03501613160813104;0.03501615872929394;0.942691477784649;-0.03300900334926711;0.9432842309996603;1.0100130822329199
61.97638;1.0599950002807497;0.999763357731378;0.9431912643562855;0.013264444192406443;0.012513946854647887;1.0607902712663897;1.0099996985120192;9.999889376670225;1.2504022297515553;0.035016141649817964;0.03501616085286582;0.9426916467366112;-0.033009003316140664;0.9432843559563954;1.0100130023323943
61.98638;1.0599950099115154;0.9997633042581207;0.9431913959252991;0.013264445307220528;0.012513946376155723;1.0607904653002997;1.0099994928856175;9.999892438349296;1.25040215444079;0.03501615168357845;0.035016162787717284;0.942691818245218;-0.033009003283623606;0.9432844669817755;1.010012915942354
61.99638;1.059995017927231;0.9997632472645889;0.9431915188676497;0.013264446377022156;0.012513945979888905;1.060790675914129;1.0099992912187161;9.999895565361385;1.2504020778395606;0.03501616169504106;0.03501616453396425;0.9426919922781009;-0.033009003251655365;0.9432845643332506;1.01001282325141
62.00638;1.0599950248698653;0.9997631866153046;0.9431916331572744;0.01326444739464213;0.012513945671536643;1.0607909026253075;1.0099990935001646;9.999898750875152;1.2504019998098852;0.03501617167097571;0.035016166092666653;0.9426921688877192;-0.03300900322019582;0.943284648172843;1.0100127245811106
62.01638;1.059995031304508;0.9997631220861226;0.9431917388337917;0.013264448354624567;0.0125139454571482;1.0607911449766516;1.009998899829449;9.999901988572587;1.2504019202062593;0.03501618159903261;0.03501616746533162;0.9426923481776527;-0.03300900318920492;0.9432847186165364;1.0100126203510484
62.02638;1.059995037868183;0.9997630533705357;0.9431918360193362;0.013264449252501767;0.012513945340962831;1.0607914025163094;1.0099987104212602;9.999905271828494;1.2504018388857272;0.0350161914689019;0.0350161686522024;0.9426925302305176;-0.033009003158636835;0.9432847758329971;1.0100125110284293
62.03638;1.0599950452747655;0.9997629801142252;0.9431919248490453;0.013264450083754584;0.01251394532366778;1.0607916748329966;1.0099985255833197;9.999908593101559;1.2504017556526932;0.03501620127416403;0.0350161696524238;0.9426927150533281;-0.033009003128453646;0.9432848201310392;1.0100123971503856
62.04638;1.059995054228466;0.9997629019548969;0.9431920054038306;0.013264450843371942;0.012513945402163216;1.0607919615710601;1.009998345706274;9.999911944420614;1.2504016702436287;0.03501621101179217;0.03501617046591609;0.9426929025632337;-0.033009003098629565;0.9432848519353818;1.0100122794116213
62.05638;1.0599950653501657;0.9997628185253166;0.9431920776912274;0.013264451526556842;0.012513945569676303;1.0607922623735127;1.0099981712367037;9.999915318072057;1.2504015823770604;0.03501622067891806;0.0350161710935591;0.9426930925592599;-0.03300900306914534;0.9432848716497871;1.0100121586569937
62.06638;1.0599950791792476;0.9997627294818197;0.9431921416631248;0.013264452129025087;0.012513945816191478;1.0607925768303286;1.009998002677565;9.999918707116962;1.2504014917789241;0.035016230269502076;0.03501617153613227;0.9426932846669496;-0.033009003039995176;0.9432848795722614;1.0100120357306923
62.07638;1.0599950962269484;0.9997626346227619;0.943192197218588;0.013264452646371388;0.012513946129944312;1.0607929044736994;1.0099978406308596;9.9999221057414;1.2504013981829942;0.035016239772850635;0.03501617179389315;0.9426934783074494;-0.033009003011196726;0.9432848759218764;1.0100119113455897
62.08638;1.0599951170041435;0.9997625339554866;0.9431922441819915;0.013264453073271858;0.012513946498830713;1.0607932447987756;1.0099976857780215;9.999925508927722;1.2504013013199575;0.0350162491755358;0.035016171866766074;0.9426936727624601;-0.03300900298277405;0.9432848608564441;1.0100117860423643
62.09638;1.0599951419709612;0.9997624275825608;0.9431922823324418;0.013264453403226083;0.012513946910446246;1.0607935972555447;1.0099975387923803;9.999928911624108;1.250401200904741;0.03501625846528279;0.03501617175604748;0.9426938673334166;-0.0330090029547271;0.9432848344383714;1.0100116601759523
62.10638;1.0599951714915834;0.9997623155557702;0.9431923114764413;0.013264453628775976;0.012513947351520708;1.0607939611628405;1.0099974002803789;9.999932308232383;1.2504010966787888;0.035016267633202536;0.03501617146764471;0.942694061454031;-0.03300900292702955;0.9432847966691326;1.0100115339491753
62.11638;1.0599952058525177;0.9997621978618932;0.9431923314927555;0.013264453741807953;0.01251394780849734;1.060794335584363;1.0099972707700997;9.999935692772263;1.250400988463771;0.035016276674001735;0.03501617101356516;0.9426942546933745;-0.033009002899657795;0.9432847475673611;1.0100114075038162
62.12638;1.0599952452855825;0.9997620744870229;0.9431923423596028;0.013264453734745902;0.012513948269533807;1.060794719265742;1.009997150721251;9.99993905946523;1.2504008761371432;0.03501628558598697;0.035016170409651534;0.9426944467029138;-0.03300900287262773;0.9432846871303927;1.0100112810256257
62.13638;1.0599952899730314;0.9997619454545527;0.9431923441749993;0.01326445360212039;0.012513948726243548;1.060795110695604;1.0099970405242606;9.999942403400862;1.2504007595796132;0.035016294371026394;0.03501616967194261;0.9426946371175716;-0.03300900284600043;0.9432846152573386;1.0100111548176405
62.14638;1.059995340016296;0.9997618108053683;0.9431923371574935;0.013264453340947361;0.012513949173698538;1.0607955082461362;1.0099969404667863;9.999945721031036;1.2504006386920388;0.035016303033019947;0.035016168815780936;0.9426948255112422;-0.03300900281983601;0.9432845317746289;1.0100110292622146
62.15638;1.0599953954015249;0.9997616705677383;0.9431923216351981;0.013264452950512874;0.012513949608946067;1.0607959103102163;1.0099968507335497;9.999949009964586;1.2504005134832918;0.0350163115752578;0.03501616785874815;0.9426950114844159;-0.03300900279415631;0.9432844365234284;1.0100109046807786
62.16638;1.059995456097377;0.9997615247684832;0.9431922980364332;0.01326445243211386;0.012513950029328152;1.0607963153917441;1.009996771486069;9.999952268162303;1.250400384170525;0.03501631999750349;0.035016166823048006;0.9426951947171387;-0.0330090027689564;0.9432843294552703;1.0100107812371577
62.17638;1.0599955222299215;0.9997613734612387;0.9431922669155163;0.013264451788392804;0.012513950431256308;1.0607967221143442;1.0099967029552792;9.99995549330357;1.2504002512000174;0.03501632829359443;0.0350161657330856;0.9426953749128785;-0.03300900274421965;0.9432842106620484;1.0100106589649185
62.18638;1.0599955941093124;0.9997612167542066;0.9431922289640005;0.013264451022715288;0.012513950809507297;1.0607971291675529;1.0099966454779994;9.999958682175738;1.250400115119758;0.03501633645367778;0.03501616461056337;0.9426955517592986;-0.03300900271991789;0.9432840802908043;1.0100105378611455
62.19638;1.0599956720828643;0.9997610548285022;0.9431921849182375;0.013264450139036602;0.012513951157330427;1.0607975352545644;1.0099965994220033;9.999961829906532;1.2503999764465255;0.03501634447030644;0.03501616347104639;0.9426957249368223;-0.03300900269601135;0.9432839384562186;1.0100104179445515
62.20638;1.0599957564006055;0.9997608879301153;0.9431921354680486;0.01326444914229298;0.01251395146736144;1.0607979390630216;1.0099965650160003;9.9999649302223;1.250399835710021;0.03501635234105242;0.03501616232211023;0.9426958941236825;-0.0330090026724475;0.9432837852254906;1.0100102992132172
62.21638;1.0599958472227367;0.9997607163629265;0.943192081295833;0.013264448038730258;0.012513951733020952;1.0607983392821752;1.0099965422549666;9.999967977338759;1.250399693535195;0.035016360065572;0.035016161162438976;0.9426960589886536;-0.033009002649160374;0.9432836206322418;1.0100101815810594
62.22638;1.0599959447105227;0.9997605404911724;0.9431920231554486;0.013264446835190924;0.012513951949298862;1.0607987346806416;1.009996530956578;9.999970967727881;1.250399550607371;0.03501636764136572;0.03501615998185642;0.9426962192150916;-0.033009002626057014;0.9432834446964242;1.010010064908872
62.23638;1.0599960490751008;0.9997603607191914;0.9431919618705644;0.01326444553804523;0.012513952112105445;1.0607991241384098;1.0099965308490078;9.999973899984269;1.2503994076264289;0.03501637506284068;0.035016158763155926;0.9426963745591286;-0.033009002602988176;0.943283257456788;1.0100099490677714
62.24638;1.0599961605462174;0.9997601774295424;0.9431918982890661;0.013264444153156073;0.012513952217751149;1.060799506535523;1.0099965416301957;9.999976773904676;1.250399265291559;0.03501638232306911;0.03501615748663101;0.9426965248344262;-0.03300900257974453;0.9432830590564032;1.0100098339641426
62.25638;1.0599962792852127;0.9997599909383803;0.9431918332499337;0.013264442686407077;0.012513952263538684;1.0607998806211427;1.0099965630363927;9.999979590608813;1.2503991242113026;0.03501638941470482;0.03501615613459057;0.9426966698402696;-0.03300900255609147;0.9432828498477663;1.010009719540006
62.26638;1.059996405292835;0.9997598015771156;0.9431917675410595;0.013264441144047175;0.012513952248018954;1.060800245019046;1.009996594921898;9.999982352929683;1.2503989847717987;0.03501639632986846;0.03501615469320823;0.9426968094208605;-0.033009002531808024;0.9432826303731477;1.010009605713052
62.27638;1.0599965384056866;0.9997596098411895;0.9431917018439292;0.013264439533549485;0.012513952170196232;1.0608005983193667;1.0099966372988025;9.999985064665092;1.2503988471188547;0.035016403058362046;0.03501615315297452;0.9426969436248963;-0.033009002506707436;0.9432824012510771;1.0100094923417675
62.28638;1.0599966783945483;0.9997594164010647;0.9431916366851516;0.013264437865141698;0.012513952028777068;1.0608009391521982;1.009996690298781;9.999987729394972;1.2503987112567885;0.03501640958541504;0.03501615150872305;0.942697072728285;-0.03300900248063521;0.9432821631207606;1.01000937932201
62.29638;1.059996825037579;0.9997592219862617;0.9431915724271966;0.013264436152452468;0.0125139518222896;1.0608012662483437;1.0099967540895658;9.999990350157658;1.250398577177821;0.035016415893271466;0.03501614975820161;0.942697197108028;-0.03300900245345457;0.943281916618316;1.01000926664286
62.30638;1.0599969781222949;0.9997590273059184;0.9431915093034994;0.013264434411449191;0.012513951549948216;1.0608015785186826;1.0099968288053365;9.999992929677274;1.250398445004919;0.035016421963746255;0.035016147898971194;0.9426973171314227;-0.03300900242503559;0.9432816623350297;1.0100091542833123
62.31638;1.0599971374681538;0.999758832987055;0.9431914474337567;0.013264432658801388;0.012513951212821818;1.0608018751076316;1.009996914498226;9.999995470228905;1.2503983150898175;0.03501642777675479;0.03501614592532786;0.9426974330904526;-0.03300900239524728;0.9432814007987108;1.010009042119409
62.32638;1.0599973029616694;0.9997586395168085;0.9431913868322528;0.013264430910438123;0.0125139508140223;1.06080215537541;1.0099970110896057;9.999997973344758;1.2503981880032187;0.0350164333085971;0.035016143827478655;0.9426975451895377;-0.033009002363952794;0.9432811324620518;1.0100089299460089
62.33638;1.0599974745109884;0.999758447267543;0.9431913274593022;0.013264429180640391;0.012513950357448157;1.0608024188332048;1.009997118375614;10.000000439908112;1.2503980644946617;0.035016438534868584;0.03501614159368393;0.9426976536417849;-0.03300900233100975;0.9432808576909175;1.0100088175163873
62.34638;1.0599976519381804;0.9997582565412604;0.9431912692479012;0.013264427482534018;0.012513949846703764;1.0608026650483908;1.009997236119999;10.000002870530018;1.2503979454494718;0.03501644343461;0.035016139213182564;0.9426977587640514;-0.03300900229627181;0.9432805767932829;1.0100087045716737
62.35638;1.0599978348786825;0.9997580675716655;0.9431912120832573;0.013264425829347596;0.012513949284968046;1.0608028935494453;1.009997364127997;10.000005266088817;1.2503978317644924;0.035016447990049236;0.03501613667634829;0.9426978609280673;-0.03300900225960553;0.9432802900708694;1.0100085909300054
62.36638;1.059998022732968;0.9997578805310402;0.943191155813123;0.013264424234848263;0.012513948674809885;1.0608031038281285;1.0099975022243215;10.000007628565609;1.2503977242587432;0.03501645218334419;0.03501613397218249;0.9426979604366325;-0.03300900222091685;0.9432799978360469;1.0100084765450712
62.37638;1.0599982146998816;0.9997576955440376;0.943191100284489;0.01326442271277296;0.01251394801773578;1.0608032954284483;1.009997650174617;10.000009961603137;1.2503976237204093;0.03501645599564994;0.03501613108826708;0.9426980574365884;-0.03300900218015432;0.9432797003751484;1.0100083614092668
62.38638;1.0599984098444861;0.9997575126880724;0.9431910453838629;0.013264421276283593;0.012513947314855438;1.060803467989275;1.0099978076110225;10.000012269958818;1.250397530955937;0.035016459409148847;0.0350161280152267;0.9426981518899463;-0.033009002137285554;0.9432793979060342;1.0100082454359849
62.39638;1.0599986071410548;0.9997573319708145;0.9431909910632252;0.013264419938346752;0.012513946568621648;1.060803621204903;1.0099979740063862;10.00001455844634;1.250397446793853;0.03501646240735251;0.03501612475004579;0.9426982436409395;-0.03300900209227057;0.9432790905865615;1.0100081284667564
62.40638;1.05999880547753;0.9997571532864413;0.9431909373025595;0.013264418712324609;0.012513945783475568;1.0608037547660365;1.0099981486984244;10.000016831373946;1.2503973720691428;0.035016464973199796;0.03501612129483875;0.9426983325580012;-0.0330090020450632;0.9432787785649779;1.0100080103125453
62.41638;1.0599990036095173;0.9997569763985562;0.9431908840743143;0.013264417611974319;0.01251394496462309;1.0608038684108643;1.00999833090799;10.000019092405166;1.25039730753771;0.0350164670909415;0.03501611765492339;0.942698418604878;-0.03300900199564644;0.9432784620355985;1.0100078907420242
62.42638;1.05999920015181;0.9997568009989372;0.9431908313570502;0.01326441665099376;0.012513944116642362;1.0608039621239562;1.0099985197464176;10.000021344431438;1.2503972537301864;0.03501646875030764;0.035016113837957503;0.942698501777406;-0.0330090019440622;0.9432781413077006;1.0100077694744594
62.43638;1.0599993936924887;0.9997566268457765;0.9431907791206239;0.013264415841628019;0.012513943243177412;1.0608040362421691;1.009998714246206;10.00002358939743;1.2503972108648853;0.03501646994662145;0.03501610985272833;0.9426985820013675;-0.03300900189040811;0.943277816856161;1.0100076462470657
62.44638;1.0599995829328304;0.999756453872573;0.9431907272688428;0.01326441519344934;0.012513942347017805;1.0608040913541277;1.0099989133871574;10.000025828301293;1.2503971789012727;0.03501647067947944;0.03501610570818306;0.9426986590954675;-0.033009001834819106;0.9432774892741883;1.0100075209170818
62.45638;1.059999766767393;0.9997562821631629;0.9431906755976314;0.013264414714209034;0.01251394143042926;1.0608041281927276;1.0099991160928188;10.00002806134856;1.2503971576628778;0.035016470953172146;0.035016101413286004;0.9426987327595743;-0.03300900177745337;0.9432771591964381;1.010007393463621
62.46638;1.0599999443072725;0.9997561118522192;0.9431906238109914;0.013264414411125844;0.01251394049593921;1.0608041475879861;1.0099993212186964;10.000030288104915;1.2503971469115618;0.03501647077652985;0.03501609697701724;0.9426988025109159;-0.03300900171847757;0.9432768272818869;1.0100072638998538
62.47638;1.0600001148515859;0.9997559430332917;0.9431905716006753;0.013264414290538143;0.012513939546412457;1.0608041504173473;1.009999527597447;10.000032507774623;1.250397146313744;0.03501647016199225;0.035016092407143616;0.9426988676883227;-0.03300900165805625;0.9432764941684285;1.010007132256702
62.48638;1.0600002778231494;0.9997557757276675;0.9431905187314784;0.013264414356827084;0.01251393858416549;1.0608041375783128;1.009999734141502;10.00003471926756;1.250397155357189;0.035016469124141;0.03501608770824602;0.9426989275755134;-0.033009001596359736;0.943276160416;1.0100069985847993
62.49638;1.0600004327097565;0.9997556099305274;0.9431904650540115;0.013264414612022279;0.012513937610396516;1.0608041099957681;1.009999939871922;10.000036920859916;1.2503971733619177;0.035016467676624495;0.035016082881858084;0.9426989814967718;-0.03300900153356977;0.9432758265520049;1.0100068628482337
62.50638;1.0600005790607034;0.9997554456398194;0.9431904104565058;0.013264415056024059;0.012513936625636424;1.0608040686653186;1.0100001438522412;10.00003911041473;1.2503971995976795;0.035016465828723316;0.035016077928249144;0.9426990289031087;-0.03300900146986266;0.94327549310324;1.0100067248397262
62.51638;1.0600007165254854;0.9997552828183417;0.9431903548205599;0.013264415686801157;0.012513935630628869;1.06080401471467;1.0100003451407802;10.00004128617164;1.250397233372773;0.03501646358250527;0.03501607284779213;0.9426990694976926;-0.033009001405389975;0.9432751605401335;1.0100065842291988
62.52638;1.0600008448727538;0.9997551213382638;0.9431902980097787;0.013264416500717587;0.012513934626886124;1.0608039494229287;1.0100005428080754;10.000043446729238;1.250397274053073;0.03501646093241354;0.035016067643095915;0.9426991032849771;-0.033009001340282534;0.9432748292885788;1.0100064406516012
62.53638;1.0600009639604913;0.999754960956589;0.9431902399131695;0.013264417493305158;0.012513933616693576;1.0608038741665953;1.0100007359907555;10.000045590408943;1.2503973211028414;0.035016457870353616;0.03501606232104307;0.9426991305210376;-0.03300900127467788;0.9432744998218077;1.0100062937546401
62.54638;1.0600010736879597;0.9997548013849324;0.9431901805078804;0.01326441866012838;0.01251393260250497;1.0608037903021112;1.0100009239209276;10.000047715217905;1.2503973741358696;0.03501645439299667;0.03501605689107106;0.9426991516464255;-0.03300900120873801;0.9432741726755511;1.0100061432210343
62.55638;1.0600011739573234;0.9997546424226579;0.943190119868995;0.013264419997145503;0.012513931586142776;1.0608036990809608;1.0100011059379383;10.000049819281243;1.2503974328807077;0.035016450504432264;0.03501605136107758;0.9426991672068475;-0.033009001142627;0.943273848385659;1.0100059887693214
62.56638;1.0600012646591106;0.9997544840257128;0.9431900581587179;0.013264421500100824;0.012513930568395355;1.0608036016620537;1.010001281531105;10.000051901001745;1.250397497137608;0.03501644621270983;0.03501604573565369;0.9426991777510793;-0.033009001076469174;0.9432735274715484;1.0100058301467414
62.57638;1.0600013457434332;0.9997543263021716;0.9431899956378782;0.013264423163063204;0.012513929549126765;1.0608034991219557;1.0100014503199508;10.000053958771726;1.2503975668217169;0.03501644152549281;0.035016040016741155;0.9426991838026421;-0.033009001010331315;0.9432732104504631;1.0100056671544195
62.58638;1.060001417334744;0.99975416949225;0.9431899326425651;0.0132644249772697;0.012513928527540762;1.0608033924123252;1.0100016119132833;10.000055990499064;1.250397641967251;0.03501643644915826;0.03501603420366088;0.9426991859570796;-0.033009000944234174;0.9432728978105535;1.0100054996755479
62.59638;1.060001479752738;0.9997540139367084;0.9431898695014834;0.013264426931369385;0.012513927502268004;1.0608032823314082;1.0100017658183185;10.00005799333793;1.250397722619036;0.035016430989911404;0.03501602829240505;0.9426991849610944;-0.03300900087817339;0.9432725899928;1.0100053276684045
62.60638;1.0600015334673463;0.9997538600292755;0.943189806484142;0.013264429012522885;0.012513926471606533;1.0608031695235156;1.0100019114963767;10.000059963891445;1.250397808757841;0.035016425155691575;0.03501602227589485;0.9426991816627984;-0.03300900081213992;0.9432722874016088;1.0100051511432502
62.61638;1.0600015790716368;0.9997537081600508;0.9431897438241744;0.013264431207487985;0.012513925433882514;1.060803054492687;1.0100020484543002;10.000061898682862;1.2503979003480148;0.03501641895873513;0.035016016145700296;0.9426991768991666;-0.03300900074614456;0.9432719903858698;1.0100049701493983
62.62638;1.0600016172551576;0.999753558703087;0.9431896817421288;0.013264433503715667;0.01251392438706217;1.0608029376407593;1.01000217630363;10.000063794644806;1.2503979973650694;0.03501641241637215;0.035016009894995606;0.9426991714478914;-0.033009000680239035;0.9432716992081969;1.0100047847833027
62.63638;1.0600016487776898;0.9997534120780677;0.943189620447982;0.01326443589027666;0.012513923327823365;1.0608028192977101;1.0100022947536171;10.000065649708937;1.2503980996808635;0.03501640554862525;0.03501600352062025;0.9426991660779354;-0.03300900061450932;0.9432714140571681;1.010004595197201
62.64638;1.0600016744738696;0.999753268777956;0.9431895601635287;0.013264438357980699;0.01251392225118969;1.0608026997001825;1.0100024035167512;10.000067462838146;1.2503982069374804;0.035016398375411185;0.0350159970221921;0.9426991615679212;-0.03300900054905108;0.9432711350721158;1.0100044015981473
62.65638;1.0600016952914029;0.9997531293189211;0.9431895011426907;0.013264440898733451;0.012513921151042022;1.060802578963964;1.0100025022583117;10.00006923293795;1.2503983185647067;0.035016390917119666;0.03501599040007296;0.9426991586463251;-0.03300900048396062;0.9432708622981366;1.010004204236769
62.66638;1.0600017123410013;0.9997529942107284;0.9431894436662369;0.013264443504971198;0.012513920021450234;1.060802457113636;1.0100025906641956;10.000070958133746;1.250398433861676;0.03501638319742222;0.035015983654714686;0.942699157970309;-0.033009000419346034;0.943270595615518;1.0100040033746773
62.67638;1.0600017268831414;0.9997528639580705;0.9431893880090586;0.01326444616918519;0.012513918857808323;1.060802334152591;1.0100026685099253;10.000072636613075;1.250398551977987;0.035016375244838166;0.03501597678754937;0.9426991601448725;-0.0330090003553365;0.9432703347808863;1.0100037992458666
62.68638;1.0600017402154844;0.9997527390571195;0.9431893343847361;0.013264448883388543;0.012513917656350073;1.060802210110721;1.0100027356823726;10.000074267769097;1.2503986718677735;0.03501636709224782;0.03501596980271386;0.9426991657111996;-0.03300900029207646;0.943270079553515;1.0100035920593715
62.69638;1.0600017535671;0.9997526199832972;0.9431892829022932;0.013264451639191563;0.012513916412901095;1.0608020850260564;1.0100027921853745;10.000075852248765;1.2503987923983324;0.03501635877555801;0.035015962708423574;0.9426991751429056;-0.033009000229725576;0.9432698297893017;1.0100033821071663
62.70638;1.0600017680669858;0.9997525071425768;0.943189233553166;0.013264454428168307;0.01251391512257793;1.0608019589226063;1.0100028381102233;10.00007739121629;1.2503989125062223;0.03501635033381313;0.03501595551587289;0.9426991888793689;-0.03300900016846562;0.9432695854569078;1.0100031699041931
62.71638;1.0600017847234022;0.9997524008254568;0.9431891862411997;0.013264457241450926;0.012513913780595434;1.0608018318278056;1.0100028735814386;10.000078885998546;1.2503990312476752;0.0350163418100296;0.03501594823596204;0.942699207353431;-0.03300900010848334;0.9432693465814628;1.0100029561752186
62.72638;1.0600018043745096;0.9997523012091728;0.9431891408453812;0.01326446006866034;0.012513912383172638;1.0608017037506228;1.0100028987223173;10.000080338237472;1.2503991478381287;0.03501633324891164;0.03501594087747372;0.9426992310159849;-0.03300900004993385;0.9432691132166967;1.0100027417286463
62.73638;1.0600018276624579;0.9997522083483655;0.943189097244474;0.01326446289776179;0.012513910927479149;1.0608015746019446;1.0100029136306752;10.000081749793432;1.2503992617000834;0.035016324692813156;0.035015933447618865;0.9426992603787059;-0.03300899999291621;0.9432688854771144;1.0100025273870548
62.74638;1.0600018550748156;0.9997521221511465;0.9431890552904726;0.013264465716553648;0.012513909410690194;1.0608014441389353;1.010002918361453;10.00008312235056;1.2503993723798081;0.03501631618165024;0.03501592595320548;0.9426992960457098;-0.033008999937476274;0.9432686635251957;1.0100023139721157
62.75638;1.0600018869925958;0.9997520424149089;0.943189014769814;0.01326446851432117;0.012513907829275354;1.0608013119958308;1.0100029129454875;10.000084457095207;1.2503994793844726;0.035016307756744094;0.03501591840266859;0.9426993386759558;-0.033008999883629625;0.9432684475407184;1.0100021023046828
62.76638;1.0600019236974612;0.9997519688846062;0.9431889753763187;0.01326447128250313;0.01251390617940408;1.060801177770054;1.01000289739815;10.00008575495169;1.2503995821678138;0.035016299463249266;0.03501591080821028;0.9426993888615445;-0.03300899983137885;0.9432682377313173;1.0100018932358503
62.77638;1.0600019653551722;0.9997519012380617;0.9431889367486888;0.013264474014485697;0.012513904458335253;1.0608010411007132;1.0100028717044143;10.000087017085521;1.250399680254209;0.03501629134960964;0.03501590318579856;0.9426994469956863;-0.03300899978070836;0.9432680343484419;1.0100016876671007
62.78638;1.0600020119730074;0.9997518390748447;0.9431888985640313;0.0132644767051404;0.012513902665436916;1.0608009017387359;1.0100028358691164;10.000088244710907;1.2503997732865262;0.035016283465873356;0.035015895553936915;0.9426995132005145;-0.03300899973157168;0.9432678377159874;1.01000148651375
62.79638;1.0600020633682135;0.999751782074472;0.9431888605709555;0.013264479350512719;0.012513900801585048;1.060800759553702;1.0100027900046273;10.000089438496525;1.2503998609912816;0.035016275861275876;0.03501588793372274;0.9426995873241379;-0.033008999683879464;0.9432676482345171;1.0100012906393072
62.80638;1.0600021191836464;0.9997517301808796;0.943188822528621;0.01326448194740288;0.012513898867819194;1.060800614399828;1.010002734345944;10.000090598269717;1.2503999431339017;0.035016268580767305;0.035015880350293085;0.9426996689814762;-0.03300899963748411;0.9432674663163263;1.0100011007938279
62.81638;1.060002178899442;0.9997516835270824;0.9431887841678823;0.013264484492515048;0.01251389686449408;1.0608004659727786;1.0100026692130915;10.000091723337153;1.2504000194440856;0.03501626166141083;0.03501587283310769;0.9426997575951578;-0.03300899959218489;0.9432672923586571;1.010000917557035
62.82638;1.0600022418231767;0.9997516422390351;0.9431887452102397;0.013264486981460866;0.0125138947911228;1.0608003138212398;1.0100025949773408;10.000092813242237;1.2504000895991283;0.0350162551307447;0.03501586541313203;0.9426998524572886;-0.0330089995477613;0.9432671267934475;1.010000741312791
62.83638;1.06000230712499;0.9997516063827504;0.9431887053732115;0.013264489408796775;0.01251389264697797;1.0608001574347663;1.0100025120216123;10.00009386821644;1.2504001533145264;0.03501624900740687;0.03501585811927855;0.9426999528589437;-0.03300899950399074;0.9432669700695623;1.0100005722982266
62.84638;1.0600023739420237;0.9997515759869314;0.9431886644095128;0.013264491769140577;0.012513890431665205;1.0607999963089016;1.0100024207203238;10.000094889452853;1.2504002104157361;0.035016243303504016;0.03501585097827634;0.9427000581878323;-0.03300899946063116;0.943266822552724;1.0100004106590947
62.85638;1.0600024414975577;0.9997515510562845;0.9431886221722111;0.013264494057714576;0.012513888145365647;1.060799830049783;1.0100023215125113;10.000095878968995;1.250400260800352;0.03501623802770066;0.035015844017435134;0.9427001678999629;-0.03300899941741558;0.9432666844897634;1.0100002564148647
62.86638;1.0600025091724983;0.9997515316155652;0.9431885785485312;0.013264496269877656;0.012513885789469744;1.0607996585045603;1.0100022150371966;10.000096838425053;1.250400304321537;0.03501623318501882;0.03501583726562234;0.9427002814481397;-0.033008999374092705;0.9432665560322332;1.0100001094271542
62.87638;1.0600025765370416;0.9997515177638013;0.9431885333315952;0.013264498400652374;0.012513883367591091;1.0607994817586976;1.0100021021773475;10.000097768034411;1.2504003407195727;0.035016228772339134;0.03501583075042173;0.9427003982458041;-0.03300899933046177;0.9432664372295493;1.0099999694407213
62.88638;1.0600026433389502;0.9997515096774796;0.9431884862838432;0.013264500444957542;0.012513880886368319;1.0607993000151452;1.0100019839719592;10.00009866648756;1.250400369687227;0.03501622477518338;0.03501582449417673;0.9427005176798944;-0.03300899928635225;0.9432663280294887;1.0099998360998075
62.89638;1.0600027093795925;0.9997515075615123;0.9431884373786634;0.01326450239820251;0.012513878354859608;1.0607991135337942;1.0100018614919493;10.00009953148229;1.2504003909679668;0.0350162211689094;0.03501581851229091;0.9427006391836278;-0.03300899924159561;0.9432662283179567;1.009999708956918
62.90638;1.0600027743851383;0.999751511600875;0.9431883869100945;0.013264504256070637;0.012513875782633964;1.0607989226420211;1.0100017357107152;10.000100360385307;1.250400404370572;0.035016217920743956;0.03501581281473315;0.942700762285023;-0.03300899919603715;0.9432661379514098;1.0099995875194208
62.91638;1.060002838003755;0.9997515219210492;0.9431883353426551;0.013264506013380308;0.012513873178681342;1.0607987277545252;1.010001607352362;10.000101150402255;1.2504004097210408;0.03501621499131991;0.03501580740997056;0.942700886545804;-0.03300899914956081;0.9432660567581367;1.0099994712733504
62.92638;1.0600028998424786;0.9997515385536083;0.9431882831154955;0.013264507663921581;0.01251387055148333;1.0607985294140585;1.0100014768156318;10.000101898434806;1.2504004068096195;0.0350162123383901;0.03501580230824717;0.9427010115215306;-0.03300899910209478;0.943265984509451;1.009999359693693
62.93638;1.0600029595231044;0.9997515614650124;0.9431882305702491;0.013264509202319296;0.012513867908964115;1.0607983282743172;1.010001344289881;10.000102601685512;1.2504003953825764;0.03501620992131579;0.0350157975206129;0.942701136815453;-0.033008999053609545;0.943265920900306;1.0099992522450334
62.94638;1.0600030167828594;0.9997515906365225;0.9431881779848404;0.013264510626089458;0.012513865257951323;1.060798124924514;1.0100012099681153;10.000103258488299;1.250400375201859;0.03501620770308819;0.03501579305619565;0.9427012620877205;-0.03300899900413793;0.9432658655767803;1.0099991483572561
62.95638;1.060003071521545;0.9997516260782904;0.943188125641176;0.01326451193614753;0.012513862603738194;1.0607979196902835;1.0100010741850955;10.000103867967677;1.25040034611117;0.03501620565156878;0.035015788922668545;0.9427013870488734;-0.0330089989537999;0.9432658181593737;1.0099990474348282
62.96638;1.0600031237372962;0.9997516677807382;0.9431880738626888;0.01326451313624217;0.012513859950862129;1.0607977126332517;1.0100009374193901;10.000104429352515;1.2504003080388053;0.03501620374180708;0.035015785128987224;0.9427015115169033;-0.03300899890278274;0.9432657782384329;1.0099989489052505
