time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.97638;1.0600031734070556;0.9997517156858025;0.9431880229910236;0.013264514232169358;0.012513857304607504;1.0607975036929707;1.0100008002167462;10.0001049419966;1.2504002610017728;0.03501620195687573;0.03501578168715135;0.9427016354051726;-0.03300899885129408;0.9432657453721122;1.0099988522827064
62.98638;1.060003220426205;0.9997517696489446;0.9431879733007721;0.01326451523073291;0.012513854671572991;1.0607972927436953;1.0100006631529543;10.000105405279479;1.2504002051839347;0.03501620028553994;0.03501577861200647;0.9427017586117851;-0.03300899879953952;0.9432657190551917;1.009998757238941
62.99638;1.0600032646959179;0.9997518294048789;0.9431879249189652;0.01326451613856438;0.012513852059490219;1.0607970795697543;1.0100005268561056;10.000105818432727;1.25040014097424;0.035016198719104843;0.035015775918674046;0.9427018809521798;-0.03300899874772185;0.9432656986614594;1.0099986635968041
63.00638;1.0600033062594585;0.9997518946022984;0.9431878778326472;0.01326451696126164;0.012513849476931347;1.0607968639220278;1.0100003920104117;10.000106180966391;1.2504000689083659;0.035016197250262886;0.03501577361898982;0.9427020021721098;-0.03300899869603868;0.9432656834455776;1.0099985712133341
63.01638;1.0600033452948097;0.999751964882284;0.9431878319686111;0.01326451770246393;0.012513846932995598;1.0607966456035822;1.010000259286409;10.000106492892488;1.2503999896122597;0.035016195873894845;0.03501577171992699;0.9427021220075862;-0.03300899864468132;0.9432656726186307;1.0099984798793968
63.02638;1.0600033819775054;0.9997520399393589;0.9431877872528532;0.013264518362913204;0.012513844437244978;1.0607964244399364;1.0100001292487302;10.00010675384732;1.2503999037605538;0.03501619458885338;0.035015770224099095;0.9427022402700159;-0.033008998593839184;0.9432656654292724;1.0099983893363491
63.03638;1.0600034163675043;0.999752119517066;0.9431877435977456;0.013264518940964051;0.012513841999312655;1.0607962002071047;1.010000002347518;10.000106961874957;1.2503998120414268;0.035016193399933865;0.035015769131533446;0.9427023568737867;-0.03300899854370189;0.9432656611952475;1.0099982993621532
63.04638;1.0600034483923053;0.9997522033578263;0.9431877009016407;0.013264519434957692;0.012513839628154373;1.0607959726740854;1.009999878983219;10.000107113603113;1.2503997151457769;0.03501619231719275;0.03501576844158866;0.9427024717817228;-0.033008998494445656;0.9432656592846053;1.0099982098151836
63.05638;1.0600034779101686;0.9997522911902026;0.9431876591025776;0.013264519845441051;0.01251383733206052;1.0607957417542697;1.0099997595427377;10.000107205766934;1.250399613753638;0.03501619135190687;0.0350157681516997;0.9427025849840887;-0.03300899844621037;0.9432656591064877;1.0099981205780275
63.06638;1.0600035047506793;0.9997523828003813;0.9431876181921742;0.013264520175308355;0.01251383511903538;1.0607955076163997;1.0099996443619073;10.000107236157362;1.2503995085249118;0.03501619051292889;0.035015768253991005;0.9427026965254544;-0.033008998399107994;0.9432656601567819;1.0099980314717905
63.07638;1.0600035286643974;0.999752478115001;0.9431875782339095;0.013264520428586531;0.01251383299659637;1.0607952706840313;1.009999533689593;10.00010720341102;1.250399400112489;0.0350161898049173;0.035015768734932125;0.9427028064796599;-0.03300899835326098;0.9432656620674467;1.0099979422473095
63.08638;1.0600035492856001;0.9997525772031208;0.9431875394835005;0.013264520609488743;0.012513830971212834;1.060795031566934;1.0099994277176159;10.000107106779458;1.2503992891510536;0.03501618922722578;0.035015769578008726;0.9427029148950936;-0.033008998308808636;0.9432656645743273;1.0099978526426538
63.09638;1.0600035661739984;0.9997526802525286;0.9431875024594318;0.013264520722121184;0.012513829047658225;1.0607947909081517;1.0099993266019165;10.000106946061392;1.2503991762083182;0.035016188774562904;0.035015770765405435;0.942703021747457;-0.03300899826587755;0.9432656674427177;1.0099977624475487
63.10638;1.0600035789026387;0.9997527875604307;0.9431874677859622;0.01326452077052135;0.012513827228795203;1.06079454922297;1.0099992304391474;10.000106721078838;1.2503990617599652;0.03501618844117985;0.035015772279115766;0.9427031268602699;-0.03300899822456445;0.9432656704676986;1.009997671544483
63.11638;1.0600035871607403;0.9997528995110178;0.9431874359757627;0.013264520758613374;0.012513825516059606;1.0607943069190677;1.0099991392737564;10.00010643136276;1.2503989462006677;0.03501618822606107;0.035015774102395085;0.9427032298431979;-0.03300899818494016;0.9432656735349544;1.0099975799027567
63.12638;1.0600035907722505;0.9997530165632166;0.943187407429615;0.013264520689570812;0.012513823909160882;1.0607940644175151;1.0099990531490302;10.000106076581334;1.2503988298982032;0.03501618813342678;0.035015776218288844;0.942703330135531;-0.03300899814706255;0.9432656766315196;1.0099974875487525
63.13638;1.0600035896270885;0.9997531392184219;0.9431873825706145;0.013264520564784419;0.012513822404428703;1.0607938221770568;1.0099989721545726;10.000105656817487;1.250398713302554;0.03501618816844788;0.03501577860670529;0.9427034271365042;-0.03300899811098581;0.9432656798135318;1.0099973945261338
63.14638;1.0600035836739734;0.9997532679446149;0.9431873618748474;0.013264520383676053;0.012513820994269632;1.0607935806386226;1.0099988964302378;10.000105172052471;1.2503985969763443;0.03501618833458977;0.035015781244159765;0.9427035203391705;-0.03300899807674931;0.9432656831980495;1.0099973008469914
63.15638;1.0600035729813215;0.9997534031171855;0.9431873458247153;0.013264520144404211;0.012513819668955081;1.060793340165178;1.0099988261326713;10.000104621576103;1.2503984814385751;0.03501618863448065;0.03501578410520128;0.9427036094086461;-0.03300899804435957;0.9432656869418353;1.0099972064885885
63.16638;1.0600035577342086;0.999753545007874;0.9431873348879247;0.013264519844125154;0.012513818418472204;1.060793101050489;1.009998761452604;10.0001040042908;1.250398366972895;0.0350161890706916;0.0350157871641113;0.9427036941711144;-0.03300899801380498;0.9432656912213663;1.0099971113894608
63.17638;1.0600035381448742;0.9997536937888815;0.9431873294836322;0.013264519478773388;0.01251381723320152;1.060792863619874;1.0099987026725594;10.000103319500537;1.2503982536155476;0.03501618964653489;0.03501579039541769;0.9427037744791128;-0.03300899798509642;0.9432656962823309;1.0099970153919808
63.18638;1.060003514335243;0.9997538494939284;0.9431873299016706;0.013264519043672866;0.012513816104775878;1.0607926282758104;1.009998650133355;10.000102567498482;1.250398141305795;0.035016190367900074;0.03501579377259349;0.9427038500621842;-0.033008997958280224;0.9432657024463947;1.0099969182648563
63.19638;1.0600034862510088;0.9997540119700379;0.9431873362354006;0.013264518535179;0.012513815027068758;1.0607923954245584;1.009998604113162;10.000101749726568;1.250398030019534;0.03501619124323657;0.03501579726815977;0.9427039205321279;-0.03300899793341456;0.9432657099778768;1.009996819842722
63.20638;1.060003453701687;0.9997541809147473;0.9431873484360318;0.013264517951575803;0.012513813995743807;1.060792165425922;1.009998564720886;10.000100867938011;1.2503979198664554;0.0350161922820914;0.035015800856029886;0.9427039854648216;-0.03300899791054429;0.9432657189665428;1.0099967201351776
63.21638;1.060003416506001;0.9997543559886217;0.9431873664625576;0.01326451729274503;0.012513813006914983;1.0607919386258;1.0099985318695435;10.000099922773712;1.250397811210205;0.03501619349507959;0.035015804513182834;0.9427040444589025;-0.033008997889690125;0.9432657293499418;1.0099966193243053
63.22638;1.0600033745661992;0.9997545368806278;0.9431873903173545;0.013264516560051858;0.012513812056667788;1.0607917153751236;1.009998505315824;10.00009891333292;1.2503977046739314;0.03501619489405352;0.035015808219816744;0.9427040971993731;-0.03300899787084062;0.9432657409634454;1.0099965176774806
63.23638;1.0600033278217196;0.9997547232346787;0.9431874199467432;0.013264515756209518;0.012513811141552594;1.0607914959967248;1.009998484676896;10.000097837910587;1.2503976009709648;0.035016196491406304;0.03501581195967208;0.9427041434493263;-0.03300899785393452;0.9432657535378826;1.009996415459592
63.24638;1.060003276244428;0.9997549145436451;0.9431874552189901;0.013264514884535556;0.012513810259244387;1.0607912807597042;1.0099984694630875;10.000096694840803;1.2503975007522214;0.035016198299191316;0.03501581571956856;0.9427041829807985;-0.03300899783885075;0.9432657667267956;1.009996312919077
63.25638;1.060003219914981;0.9997551101754829;0.943187495957149;0.013264513948580494;0.012513809408633735;1.060791069879258;1.0099984591812927;10.000095483334674;1.2503974045768294;0.03501620032698538;0.0350158194859355;0.9427042155883865;-0.033008997825421965;0.9432657801858908;1.009996210311336
63.26638;1.0600031590293573;0.9997553094918801;0.9431875418766411;0.013264512952570097;0.012513808589080674;1.0607908634999845;1.0099984533889692;10.000094204206476;1.2503973129248642;0.035016202578622195;0.035015823242573865;0.9427042411646243;-0.03300899781345755;0.9432657936212929;1.0099961078858424
63.27638;1.0600030938170182;0.9997555119272905;0.9431875925320024;0.013264511901650433;0.012513807799737492;1.0607906616761498;1.0099984516796356;10.00009285973607;1.2503972262281051;0.035016205050865605;0.0350158269739473;0.9427042597043406;-0.03300899780278235;0.9432658068037767;1.009996005833269
63.28638;1.060003024484425;0.9997557169678583;0.9431876473308065;0.013264510800609839;0.012513807039359951;1.0607904644068709;1.0099984537278293;10.000091452919992;1.2503971449411164;0.03501620773580211;0.035015830669060236;0.9427042712027908;-0.03300899779328294;0.9432658195969094;1.009995904243914
63.29638;1.0600029512467886;0.9997559240657372;0.9431877055093428;0.013264509651913175;0.012513806306210252;1.0607902717412934;1.0099984593618474;10.000089987056645;1.2503970695417161;0.03501621062516657;0.03501583432154838;0.9427042755964627;-0.03300899778491019;0.9432658319584198;1.0099958031409426
63.30638;1.0600028743942822;0.9997561326157086;0.9431877661392626;0.013264508455096094;0.012513805598550257;1.0607900839239846;1.009998468504095;10.000088465776207;1.2503970004601086;0.03501621371228285;0.03501583792867613;0.9427042728221979;-0.03300899777764736;0.9432658438953171;1.0099957025777344
63.31638;1.0600027942469807;0.9997563420128742;0.9431878282501612;0.013264507206996444;0.01251380491556328;1.060789901464947;1.009998480997367;10.000086893107772;1.2503969381115394;0.03501621698870905;0.03501584149139939;0.9427042628378598;-0.03300899777149558;0.9432658554500265;1.0099956027274142
63.32638;1.060002711014743;0.9997565516754688;0.9431878909574916;0.01326450590183087;0.012513804257254988;1.0607897250287452;1.009998496517308;10.000085273624011;1.2503968829917036;0.035016220439570644;0.03501584501530328;0.9427042455717399;-0.033008997766467436;0.9432658667254344;1.0099955038928248
63.33638;1.0600026247732242;0.9997567610386204;0.9431879535267992;0.013264504532267752;0.012513803623414409;1.060789555247242;1.0099985146677468;10.00008361246211;1.2503968356445119;0.0350162240449601;0.03501584851158368;0.9427042209179106;-0.03300899776257206;0.9432658778710743;1.0099954064179644
63.34638;1.0600025355939262;0.999756969599277;0.9431880154094577;0.013264503091260012;0.012513803013016057;1.060789392624828;1.009998535145037;10.000081915121719;1.2503967965370257;0.035016227786378556;0.035015851996272385;0.9427041887797256;-0.03300899775981945;0.9432658890176625;1.0099953106222592
63.35638;1.0600024436570685;0.9997571769553543;0.9431880762057253;0.013264501572468466;0.012513802424315481;1.06078923755697;1.009998557831715;10.000080187905596;1.2503967660171857;0.03501623164901111;0.035015855487894244;0.9427041491252249;-0.03300899775824519;0.9432659002421546;1.0099952168511739
63.36638;1.0600023492408017;0.9997573827599139;0.9431881355572558;0.013264499969379784;0.012513801855373248;1.0607890904004103;1.0099985827883728;10.000078438479605;1.2503967443529787;0.035016235618410996;0.035015859004916536;0.9427041020408478;-0.033008997757921765;0.943265911650146;1.0099951255394406
63.37638;1.0600022526347;0.999757586655412;0.9431881931109667;0.013264498275074513;0.012513801304734071;1.0607889514957254;1.0099986101770766;10.000076675137738;1.2503967317537275;0.035016239679360406;0.03501586256247512;0.9427040477327904;-0.033008997758946626;0.9432659235205484;1.0099950371942197
63.38638;1.0600021541129763;0.9997577882652334;0.9431882485447969;0.01326449648317735;0.012513800771510248;1.0607888210848981;1.0099986401872574;10.000074905729392;1.250396728373329;0.03501624381785826;0.035015866169683586;0.9427039864656858;-0.033008997761419176;0.9432659363112426;1.0099949523640341
63.39638;1.0600020539983717;0.9997579872378723;0.9431883015531504;0.013264494588877693;0.012513800254922484;1.0607886992243;1.0099986729917192;10.000073137491318;1.2503967342840168;0.0350162480210018;0.035015869830182456;0.9427039184898355;-0.03300899776541918;0.9432659504754443;1.0099948716514608
63.40638;1.060001952697273;0.9997581833057544;0.9431883518159567;0.013264492588589647;0.01251379975401222;1.0607885857549564;1.0099987086824693;10.000071376945675;1.2503967493864543;0.03501625227455963;0.03501587354403755;0.9427038439888213;-0.033008997771004106;0.9432659663140284;1.0099947957430313
63.41638;1.0600018506544964;0.9997583762943965;0.9431883989720362;0.013264490478421972;0.012513799267673572;1.060788480299328;1.009998747202084;10.000069629419839;1.2503967733444983;0.035016256561936396;0.03501587730753656;0.9427037630744705;-0.033008997778224594;0.9432659839812523;1.0099947254014385
63.42638;1.060001748284162;0.999758566073123;0.9431884425920527;0.013264488253700227;0.012513798794889223;1.0607883823432782;1.0099987883555637;10.000067899041518;1.2503968056259236;0.0350162608661262;0.03501588111214891;0.9427036758211309;-0.03300899778713391;0.9432660035316088;1.009994661348804
63.43638;1.060001645920319;0.9997587525077098;0.9431884821556532;0.01326448591041704;0.012513798334780276;1.0607882913588396;1.0099988319135655;10.000066189544674;1.2503968455585126;0.03501626517308416;0.03501588494550865;0.9427035822763891;-0.033008997797783574;0.9432660249772263;1.0099946040811967
63.44638;1.060001543796027;0.9997589354245041;0.943188517036327;0.013264483446638806;0.012513797885928114;1.0607882068295258;1.0099988777062239;10.000064505261575;1.2503968923375859;0.035016269474594415;0.03501588879295666;0.9427034824426032;-0.0330089978102096;0.9432660483888144;1.00999455376605
63.45638;1.060001442052655;0.99975911455147;0.9431885465373184;0.013264480862592283;0.012513797445501013;1.0607881282562603;1.0099989256038204;10.00006285138706;1.2503969450769494;0.035016273769426766;0.035015892636833294;0.9427033762726532;-0.03300899782440696;0.9432660739548463;1.009994510282971
63.46638;1.0600013407768536;0.9997592894977069;0.9431885699673265;0.01326447816004131;0.01251379700951997;1.060788055189088;1.0099989754316254;10.000061233373275;1.2503970029100806;0.035016278061926205;0.035015896454743844;0.9427032636956789;-0.0330089978403012;0.9432661019474716;1.0099944733506427
63.47638;1.0600012400374954;0.9997594598795478;0.943188586667044;0.013264475341476185;0.012513796573990914;1.0607879871522885;1.0099990269388115;10.0000596560881;1.2503970650267546;0.035016282359308086;0.03501590022018007;0.9427031446538676;-0.033008997857741015;0.9432661326950378;1.009994442621145
63.48638;1.0600011399248264;0.999759625469631;0.943188595979737;0.013264472409355006;0.01251379613536581;1.06078792349441;1.0099990798320904;10.000058123490556;1.2503971306847077;0.035016286669685585;0.03501590390563714;0.942703019137325;-0.0330089978765195;0.9432661665996429;1.0099944177155735
63.49638;1.060001040607758;0.9997597861682824;0.9431885972540094;0.01326446936552669;0.012513795690881688;1.0607878633522596;1.009999133839951;10.000056639526488;1.2503971992780134;0.0350162910002731;0.03501590748497555;0.9427028872282307;-0.03300899789641194;0.9432662041216014;1.0099943982896065
63.50638;1.0600009423483017;0.999759941892955;0.9431885899233031;0.013264466210544354;0.012513795239621366;1.0607878057795883;1.0099991887863813;10.000055209512968;1.250397270348061;0.03501629535542086;0.0350159109331021;0.9427027491123579;-0.03300899791720593;0.9432662457373059;1.0099943840611774
63.51638;1.0600008454292074;0.999760092557498;0.9431885736153802;0.013264462942920137;0.012513794782611675;1.0607877498979181;1.0099992446211579;10.000053840075928;1.2503973435133209;0.0350162997369801;0.03501591422378202;0.9427026050123738;-0.03300899793869462;0.9432662919743949;1.0099943747375055
63.52638;1.0600007500504096;0.9997602381022888;0.9431885482124955;0.013264459559157662;0.012513794321831452;1.060787694969623;1.009999301383029;10.000052537301052;1.250397418472173;0.035016304146267864;0.035015917328226266;0.9427024551082356;-0.033008997960647844;0.9432663435031013;1.0099943699885419
63.53638;1.0600006563002278;0.9997603785000778;0.9431885138275019;0.013264456054780731;0.012513793860179458;1.060787640419893;1.0099993591182848;10.000051304745869;1.2503974950777168;0.03501630858230953;0.035015920216483025;0.94270229953681;-0.033008997982808645;0.9432664011491498;1.0099943694670408
63.54638;1.060000564238372;0.9997605137870882;0.9431884707342842;0.013264452425728268;0.01251379340224807;1.0607875858081843;1.0099994177902827;10.000050143006503;1.2503975733569586;0.035016313036478335;0.035015922860072525;0.9427021384795227;-0.03300899800491993;0.943266465814885;1.0099943727681202
63.55638;1.0600004739717133;0.9997606441302043;0.9431884192876412;0.013264448669790097;0.012513792954242818;1.0607875307758063;1.0099994772580176;10.000049051027347;1.2503976534666037;0.03501631748964178;0.03501592523349665;0.9427019722430103;-0.033008998026761334;0.9432665383490599;1.0099943794376793
63.56638;1.0600003856572793;0.999760769798798;0.9431883598367249;0.01326444478723295;0.012513792522520361;1.060787475019794;1.0099995373792834;10.000048027579234;1.2503977356838079;0.03501632191568463;0.03501592731370896;0.9427018012526657;-0.03300899804817681;0.9432666194124404;1.0099943890824659
63.57638;1.0600002995289295;0.9997608910007506;0.9431882926761084;0.013264440779754895;0.012513792111786147;1.0607874182514103;1.0099995981499277;10.000047071567273;1.2503978204211317;0.03501632628970672;0.035015929078448346;0.9427016260468034;-0.033008998069068325;0.9432667094446644;1.009994401437206
63.58638;1.0600002159331579;0.9997610077626872;0.9431882180477922;0.013264436648904162;0.012513791724429933;1.0607873601605977;1.0099996597082106;10.00004618159247;1.2503979081499106;0.035016330594661;0.035015930506970466;0.9427014473084726;-0.03300899808936477;0.9432668087266832;1.0099944163623893
63.59638;1.0600001352774417;0.9997611199726271;0.9431881361294182;0.013264432395693715;0.012513791360985864;1.0607873004817503;1.0099997222045167;10.000045355592801;1.250397999244514;0.035016334822338;0.03501593158326757;0.9427012658234393;-0.033008998108991425;0.9432669174419319;1.0099944338612847
63.60638;1.0600000579504532;0.9997612274712675;0.9431880470192552;0.013264428021261293;0.012513791021105428;1.060787239145811;1.0099997857196281;10.000044590870964;1.2503980938368557;0.03501633896947929;0.035015932297685466;0.9427010824173881;-0.03300899812785521;0.9432670356939677;1.0099944540757122
63.61638;1.0599999842822319;0.9997613300930027;0.9431879507947671;0.013264423527620983;0.012513790705019382;1.0607871763554866;1.0099998502539056;10.000043884424377;1.250398191761278;0.03501634303308594;0.03501593264682947;0.942700897948896;-0.03300899814585699;0.9432671635035932;1.00999447717948
63.62638;1.0599999145310908;0.99976142765809;0.9431878475718897;0.013264418918988746;0.012513790414555604;1.0607871124381953;1.0099999156885349;10.000043233000893;1.250398292643279;0.03501634700944259;0.03501593263360516;0.9427007132560391;-0.03300899816291664;0.9432673008392594;1.0099945032872326
63.63638;1.0599998489212101;0.9997615199270461;0.9431877374351448;0.013264414203456424;0.012513790153116424;1.060787047636186;1.0099999817810743;10.000042632882232;1.2503983960112175;0.03501635089548207;0.03501593226584421;0.9427005290758698;-0.033008998178983624;0.9432674476648202;1.0099945324956392
63.64638;1.0599997877370113;0.9997616066027463;0.9431876203345052;0.013264409393027228;0.012513789925294809;1.0607869820743023;1.0100000482170466;10.000042080070402;1.2503985013472985;0.03501635468953916;0.03501593155269253;0.9427003460437011;-0.03300899819402395;0.9432676039460721;1.0099945649160977
63.65638;1.0599997313828298;0.9997616874179779;0.9431874961043524;0.013264404501813864;0.012513789735874968;1.0607869158485597;1.0100001146093622;10.000041570806555;1.2503986081697724;0.03501635839205658;0.03501593050285931;0.9427001647116681;-0.03300899820799843;0.9432677696260116;1.009994600584937
63.66638;1.0599996802853737;0.9997617621789464;0.9431873645489273;0.013264399543808694;0.012513789588278486;1.060786849074649;1.0100001805018388;10.000041101706266;1.2503987161046746;0.03501636200549153;0.035015929127483164;0.9426999855176389;-0.033008998220855235;0.943267944619969;1.009994639352069
63.67638;1.059999634683486;0.9997618307365411;0.9431872254866827;0.01326439453151641;0.012513789483875899;1.060786781861248;1.0100002454803427;10.000040669467193;1.25039882482132;0.03501636553297584;0.0350159274418635;0.9426998087793081;-0.033008998232540034;0.943268128849951;1.0099946808565503
63.68638;1.0599995945109486;0.999761893006564;0.9431870787823792;0.013264389475967734;0.012513789422471758;1.0607867143062655;1.0100003092678573;10.00004027081392;1.2503989339289139;0.03501636897804435;0.03501592546166043;0.9426996347440346;-0.03300899824301418;0.9432683222763002;1.009994724613596
63.69638;1.0599995594494442;0.9997619490073607;0.9431869244188503;0.013264384386828287;0.01251378940330154;1.0607866465418119;1.0100003717153423;10.000039902724218;1.2503990430072545;0.03501637234494874;0.03501592319987074;0.9426994635910755;-0.0330089982522688;0.9432685248562273;1.009994770151741
63.70638;1.0599995290613855;0.999761998813155;0.9431867625114112;0.013264379271727342;0.012513789426305615;1.0607865787023074;1.010000432787274;10.000039562424693;1.2503991516831559;0.035016375637385064;0.03501592066913952;0.942699295376475;-0.033008998260320166;0.9432687364204331;1.0099948170835402
63.71638;1.05999950287938;0.9997620424780432;0.9431865931701215;0.013264374135640007;0.012513789493042236;1.0607865108417525;1.010000492551309;10.000039246878357;1.2503992595924205;0.03501637885823707;0.03501591788477128;0.9426991300504517;-0.03300899826719835;0.9432689565806724;1.0099948650783803
63.72638;1.0599994804369834;0.9997620800293348;0.9431864163669151;0.013264368981369555;0.012513789606304256;1.0607864429376064;1.010000551134449;10.00003895222463;1.2503993663166297;0.03501638201180147;0.03501591486578938;0.9426989675761935;-0.03300899827295303;0.9432691847476826;1.0099949138166098
63.73638;1.0599994613508017;0.9997621115323645;0.9431862319641404;0.013264363811361275;0.012513789768851053;1.0607863749530206;1.010000608698348;10.000038674131947;1.2503994713961193;0.03501638510437025;0.035015911635087216;0.9426988080335327;-0.03300899827767003;0.9432694201733101;1.009994962993535
63.74638;1.059999445402469;0.9997621371367156;0.9431860397917774;0.013264358629714675;0.012513789982889042;1.0607863068377166;1.010000665420043;10.000038408771253;1.2503995743363752;0.035016388141527355;0.03501590821765673;0.9426986516262936;-0.03300899828148;0.9432696619727884;1.0099950123682353
63.75638;1.05999943248482;0.9997621570674691;0.9431858396667642;0.013264353442375492;0.012513790250772868;1.0607862384458837;1.010000721434487;10.000038153223018;1.2503996745940285;0.0350163911246424;0.03501590463797838;0.9426984985914623;-0.03300899828454697;0.9432699092143646;1.0099950617994973
63.76638;1.0599994224919271;0.9997621715837417;0.943185631416752;0.013264348255079297;0.012513790575620916;1.060786169468967;1.0100007767917611;10.000037904988705;1.2503997716190396;0.035016394049347525;0.03501590091890522;0.9426983490649777;-0.03300899828704187;0.9432701610770305;1.0099951112020538
63.77638;1.059999415247869;0.9997621808574833;0.9431854149481316;0.013264343071469044;0.012513790960962765;1.0607860994874665;1.010000831448548;10.000037661115048;1.2503998649059243;0.03501639690708982;0.03501589708129166;0.9426982030152028;-0.03300899828912887;0.9432704169364488;1.0099951604741475
63.78638;1.059999410480362;0.9997621848352637;0.9431851903191842;0.013264337892774876;0.012513791409769926;1.0607860281051615;1.0100008852568656;10.000037417794568;1.2503999540008408;0.03501639968824795;0.03501589314406593;0.9426980602290386;-0.0330089982909728;0.9432706763119272;1.0099952095535945
63.79638;1.0599994079141235;0.9997621832427944;0.9431849577611912;0.013264332718048942;0.012513791923604143;1.0607859550223513;1.0100009379712003;10.000037171073272;1.250400038503928;0.03501640238447096;0.035015889125694095;0.9426979202647896;-0.033008998292755866;0.9432709387760149;1.0099952585664869
63.80638;1.0599994074414476;0.9997621756912544;0.9431847176356705;0.01326432754473569;0.012513792502273701;1.060785880019303;1.0100009893085033;10.000036918055889;1.2504001180533615;0.03501640498849617;0.03501588504693806;0.9426977824662341;-0.03300899829469505;0.9432712039167485;1.0099953078144692
63.81638;1.0599994091174192;0.999762161760502;0.9431844704166933;0.013264322369920152;0.012513793143736551;1.0607858029374837;1.0100010390536063;10.000036656955404;1.2504001922606214;0.035016407492697264;0.03501588093383176;0.9426976461000139;-0.033008998297034145;0.9432714713454444;1.0099953575429095
63.82638;1.0599994129353043;0.9997621410500211;0.9431842167237706;0.013264317191819834;0.012513793844507152;1.0607857236884326;1.0100010871340501;10.000036385847567;1.2504002606839193;0.035016409889640755;0.03501587681848473;0.9426975104807223;-0.03300899830000727;0.9432717407134464;1.0099954077497377
63.83638;1.059999418699205;0.9997621132194974;0.9431839573101853;0.01326431201062999;0.012513794601026812;1.0607856422491655;1.0100011335914294;10.000036101897008;1.250400322905227;0.035016412173535294;0.035015872735951824;0.9426973750239737;-0.03300899830381712;0.9432720117061939;1.009995458191898
63.84638;1.0599994261752979;0.9997620780252319;0.94318369303103;0.013264306828155088;0.012513795410732827;1.0607855586383341;1.0100011785008214;10.000035801749059;1.250400378587103;0.03501641433918886;0.03501586872022127;0.9426972392996517;-0.03300899830864689;0.9432722840299382;1.0099955084635301
63.85638;1.0599994352632705;0.9997620353630011;0.9431834248636736;0.013264301647309365;0.012513796271691439;1.0607854729156974;1.010001221896822;10.000035482325218;1.2504004274046694;0.03501641638037454;0.035015864802328246;0.9426971030692195;-0.033008998314675526;0.9432725574138644;1.0099955580555637
63.86638;1.0599994459328168;0.9997619852999573;0.9431831538707087;0.013264296472725897;0.0125137971820019;1.0607853852056894;1.0100012637395015;10.00003514126236;1.250400468964417;0.03501641829100131;0.03501586100877409;0.9426969662344052;-0.03300899832206279;0.9432728316174649;1.009995606417147
63.87638;1.0599994580784238;0.9997619280631658;0.9431828810506357;0.013264291310997217;0.01251379814022221;1.0607852957268922;1.0100013039691647;10.000034776834887;1.2504005028203273;0.035016420068091574;0.03501585736021239;0.9426968287656511;-0.033008998330920476;0.943273106416906;1.0099956530033751
63.88638;1.0599994715012235;0.9997618639936261;0.9431826072588742;0.013264286169360548;0.012513799145675937;1.0607852048298774;1.010001342561932;10.000034387991453;1.2504005285403246;0.0350164217136615;0.03501585387285145;0.942696690721164;-0.03300899834131708;0.9432733815459683;1.0099956973092437
63.89638;1.0599994859766348;0.9997617934835294;0.943182333264565;0.013264281054727059;0.01251380019741434;1.0607851130219892;1.0100013795142384;10.000033974872277;1.2504005457800227;0.03501642323391696;0.03501585056297772;0.94269655227579;-0.033008998353302225;0.9432736566341648;1.0099957388874405
63.90638;1.0599995013185144;0.9997617169196492;0.9431820597954352;0.013264275974168438;0.012513801293139525;1.0607850209499214;1.0100014148694085;10.000033538993712;1.25040055434601;0.035016424637621446;0.0350158474520937;0.9426964136593539;-0.03300899836690433;0.9432739312070716;1.0099957773273536
63.91638;1.0599995174152501;0.9997616346834186;0.9431817875302095;0.01326427093579729;0.01251380242916783;1.0607849293322478;1.010001448802842;10.000033082272372;1.250400554195217;0.035016425935710874;0.03501584456749663;0.942696275081917;-0.03300899838211492;0.9432742047443236;1.009995812248032
63.92638;1.0599995342468387;0.999761547179809;0.9431815170869995;0.013264265948838073;0.012513803601067542;1.0607848388970842;1.0100014816478387;10.000032605842813;1.2504005453822236;0.03501642714015783;0.035015841936908;0.9426961367181964;-0.03300899839888759;0.9432744767573735;1.0099958433503526
63.93638;1.059999551895756;0.9997614548159768;0.9431812490015994;0.013264261022379563;0.012513804805121438;1.0607847504167331;1.0100015137828642;10.000032110110414;1.2504005280196517;0.035016428261827506;0.035015839582822984;0.9426959987440292;-0.03300899841715067;0.9432747468594039;1.009995870469462
63.94638;1.0599995705183651;0.9997613579563841;0.9431809837175181;0.013264256164188509;0.012513806039847232;1.060784664776952;1.01000154541124;10.000031595247322;1.250400502229729;0.03501642930955532;0.035015837521452736;0.9426958613605275;-0.03300899843682587;0.9432750147730374;1.0099958935724727
63.95638;1.059999590231831;0.9997612569288864;0.9431807216082192;0.01326425138118473;0.01251380730585614;1.0607845829339295;1.0100015764197996;10.000031060816772;1.2504004680514489;0.035016430289888545;0.035015835764798324;0.9426957247361224;-0.03300899845783809;0.943275280235253;1.0099959127249383
63.96638;1.0599996110201562;0.9997611520706453;0.9431804629771842;0.013264246680824907;0.012513808604257758;1.0607845057949448;1.0100016064253963;10.000030505415962;1.2504004254110705;0.03501643120733373;0.03501583432242595;0.9426955889429626;-0.033008998480121565;0.9432755429106355;1.0099959280890867
63.97638;1.0599996327799106;0.9997610437753222;0.9431802080527105;0.013264242071764234;0.012513809935538297;1.0607844341297898;1.0100016349163106;10.000029927593173;1.250400374200892;0.03501643206579282;0.03501583320273125;0.9426954539496805;-0.03300899850362431;0.9432758024077965;1.0099959399754983
63.98638;1.059999655387868;0.9997609325416034;0.943179957070746;0.013264237562981243;0.01251381129974584;1.0607843685233063;1.0100016613727405;10.000029327174593;1.2504003143457822;0.03501643287081703;0.035015832414472946;0.9426953196025768;-0.033008998528293546;0.9432760582751588;1.0099959488513655
63.99638;1.0599996787112551;0.9997608189809298;0.9431797103707884;0.013264233162585641;0.012513812696676811;1.0607843093709504;1.0100016853074916;10.00002870528213;1.2504002458131909;0.035016433631934546;0.03501583196761974;0.9426951856287973;-0.0330089985540658;0.9432763099405601;1.0099959552611388
64.00638;1.0599997026247354;0.9997607037417174;0.9431794683576393;0.013264228878242221;0.012513814125233126;1.060784256936001;1.0100017062465276;10.000028062982734;1.2504001685788086;0.03501643436288311;0.03501583187279381;0.942695051721966;-0.03300899858087891;0.9432765567357458;1.0099959597704342
64.01638;1.0599997269767385;0.9997605873996314;0.943179231395505;0.013264224718191935;0.01251381558272112;1.060784211462382;1.010001723716131;10.000027400001986;1.2504000825723112;0.03501643507897907;0.03501583214006972;0.9426949175996043;-0.03300899860867748;0.9432767979704036;1.009995962977757
64.02638;1.059999751502754;0.999760470369727;0.9431789997741439;0.013264220691233161;0.012513817064629578;1.0607841732966679;1.0100017372443422;10.000026714693648;1.250399987705121;0.035016435793922045;0.03501583277725225;0.9426947829668602;-0.03300899863740986;0.9432770329472627;1.0099959655329855
64.03638;1.059999775841917;0.9997603529011815;0.9431787737367714;0.013264216806562605;0.012513818564835624;1.0607841429526323;1.0100017463599626;10.000026005297377;1.2503998840012556;0.03501643651821482;0.03501583378785801;0.9426946474631992;-0.03300899866702137;0.9432772609953267;1.0099959681084287
64.04638;1.0599997996562744;0.9997602351775893;0.9431785534814149;0.01326421307384223;0.012513820076010594;1.0607841210576419;1.0100017506066448;10.000025271446278;1.2503997717333801;0.03501643725968274;0.035015835170771205;0.942694510629374;-0.03300899869743457;0.943277481595948;1.009995971346521
64.05638;1.05999982269695;0.9997601173769654;0.9431783391240218;0.013264209502633925;0.012513821590061095;1.0607841081764313;1.0100017495514428;10.000024514804783;1.2503996514724187;0.0350164380246107;0.03501583692167599;0.9426943719341092;-0.033008998728542405;0.9432776945226057;1.0099959758541355
64.06638;1.0599998447613415;0.9997599996307004;0.9431781306977652;0.013264206102204294;0.012513823098594244;1.0607841046662618;1.010001742789158;10.000023738385677;1.2503995240149415;0.035016438817279505;0.03501583903423509;0.9426942308986499;-0.03300899876023125;0.9432778998513315;1.0099959822191358
64.07638;1.0599998656186589;0.9997598820051897;0.9431779281838847;0.013264202882434118;0.012513824593109523;1.0607841107202285;1.010001729988055;10.000022945195573;1.2503993902899009;0.03501643963949011;0.03501584150012468;0.9426940872031984;-0.0330089987924134;0.9432780978050336;1.0099959910288239
64.08638;1.0599998850029;0.9997597645217029;0.9431777315318703;0.013264199854034806;0.01251382606449026;1.0607841265400957;1.0100017109465569;10.000022137542642;1.250399251344563;0.03501644049235615;0.03501584430871188;0.9426939406630263;-0.03300899882505887;0.943278288572556;1.0099960029215236
64.09638;1.0599999026800513;0.9997596471733481;0.9431775406904405;0.013264197027370325;0.012513827502007118;1.0607841524357544;1.0100016856148775;10.000021317138268;1.2503991082678112;0.03501644137731814;0.03501584744661625;0.9426937911468813;-0.03300899885820687;0.9432784722281194;1.009996018585918
64.10638;1.0599999185028528;0.9997595299441241;0.9431773556183298;0.013264194411253974;0.012513828893129447;1.0607841887340743;1.0100016540866035;10.000020485285564;1.2503989619495124;0.035016442295930233;0.035015850895936014;0.9426936385351913;-0.033008998891931395;0.9432786487444852;1.0099960386474867
64.11638;1.0599999324038543;0.9997594128059643;0.9431771762647201;0.013264192012510227;0.012513830225141775;1.0607842356587924;1.0100016165836803;10.000019643152623;1.2503988128994508;0.03501644325061904;0.03501585463297421;0.942693482695672;-0.03300899892630428;0.9432788180471363;1.0099960635671739
64.12638;1.059999944341169;0.9997592957100263;0.9431770025953748;0.013264189836254402;0.012513831487279359;1.0607842933509215;1.0100015734152414;10.00001879211221;1.2503986613033728;0.03501644424380386;0.03501585863025822;0.9426933234547754;-0.03300899896140342;0.9432789800541395;1.0099960936393393
64.13638;1.0599999542202723;0.9997591785991845;0.9431768346598259;0.013264187886521834;0.012513832671659892;1.0607843619196597;1.0100015249089551;10.000017934333181;1.2503985071743562;0.03501644527600569;0.035015862859512054;0.9426931606245617;-0.03300899899732236;0.9432791346703622;1.0099961290261832
64.14638;1.0599999618509977;0.9997590614278652;0.9431766725750511;0.013264186166494697;0.012513833773540754;1.0607844414391596;1.0100014714187882;10.000017073886829;1.2503983504477127;0.03501644634658076;0.03501586729271353;0.9426929940364553;-0.033008999034141784;0.9432792817447685;1.00999616978737
64.15638;1.059999966984651;0.9997589441985196;0.9431765164031205;0.013264184678143569;0.012513834791502546;1.0607845319501992;1.0100014133985578;10.000016217271677;1.2503981910638637;0.03501644745504495;0.035015871901953995;0.9426928234473798;-0.03300899907189263;0.9432794210092261;1.0099962159181926
64.16638;1.0599999694059086;0.9997588269597831;0.9431763660981032;0.013264183421718433;0.01251383572682918;1.0607846334381987;1.010001351394629;10.000015372793996;1.2503980290643326;0.035016448600842374;0.0350158766591685;0.9426926484498964;-0.033008999110546375;0.9432795520744572;1.0099962673685607
64.17638;1.0599999690210344;0.9997587097172385;0.9431762215755244;0.013264182395431503;0.012513836582333838;1.0607847457556483;1.0100012859721146;10.000014549918852;1.250397864615636;0.03501644978255084;0.035015881536681275;0.9426924685963836;-0.033008999150047263;0.9432796745423813;1.0099963240358962
64.18638;1.0599999658586097;0.9997585924084395;0.9431760827673018;0.013264181595688627;0.012513837361617902;1.0607848685759025;1.0100012177174085;10.00001375884569;1.2503976979534233;0.035016450996989947;0.035015886509920026;0.9426922835651608;-0.033008999190356283;0.9432797881001654;1.0099963857798677
64.19638;1.0599999599664645;0.9997584750328284;0.9431759496505182;0.013264181018051475;0.012513838068641259;1.060785001438705;1.01000114728931;10.00001300961244;1.2503975293098197;0.03501645223847837;0.03501589156044525;0.9426920931319248;-0.03300899923145747;0.9432798924901252;1.0099964524578817
64.20638;1.059999951322229;0.9997583577245096;0.943175822311823;0.013264180658227829;0.012513838706888564;1.0607851438540696;1.010001075353417;10.000012311417377;1.250397358861371;0.03501645349886008;0.03501589667601743;0.9426918970468167;-0.03300899927335001;0.9432799874679114;1.0099965239512296
64.21638;1.0599999398662507;0.9997582406303447;0.9431757009875564;0.013264180511463834;0.01251383927860636;1.0607852953952166;1.0100010024394974;10.000011673124048;1.250397186719621;0.03501645476836675;0.03501590184863461;0.9426916949748564;-0.03300899931606768;0.943280072785691;1.0099966001669822
64.22638;1.0599999255745243;0.9997581237914838;0.9431755860162716;0.013264180571111943;0.012513839785144502;1.0607854557348784;1.010000928921884;10.000011103615702;1.2503970129486015;0.035016456035945054;0.03501590707279249;0.9426914864969538;-0.03300899935969546;0.9432801481357745;1.0099966810036562
64.23638;1.0599999084079748;0.9997580071805577;0.9431754777284995;0.013264180829505524;0.012513840227591659;1.060785624618177;1.0100008551121584;10.000010610969579;1.2503968376030556;0.03501645728932058;0.03501591234434237;0.9426912711763923;-0.03300899940434545;0.9432802131281084;1.0099967663099843
64.24638;1.0599998882100812;0.9997578907946814;0.9431753763580085;0.01326418128006973;0.012513840606491921;1.060785801800473;1.0100007812938554;10.000010201596517;1.2503966607867576;0.03501645851777937;0.035015917659668;0.9426910486986931;-0.03300899945011325;0.9432802673647551;1.00999685586114
64.25638;1.0599998647180007;0.9997577746843171;0.9431752820622743;0.013264181917115633;0.012513840921696317;1.0607859870408487;1.0100007077144584;10.000009879629834;1.250396482683214;0.03501645971631496;0.03501592301430543;0.9426908189716632;-0.03300899949706201;0.9432803105126666;1.0099969493351115
64.26638;1.0599998376440574;0.9997576589114865;0.9431751950038407;0.01326418273421949;0.012513841173296791;1.0607861801799494;1.0100006346476504;10.00000964652572;1.2503963035273618;0.03501646088565502;0.03501592840104049;0.9426905820893595;-0.03300899954523888;0.9432803423028958;1.0099970463362848
64.27638;1.059999806751195;0.9997575435160567;0.9431751153807532;0.01326418372368232;0.012513841361984884;1.0607863811751495;1.0100005624518043;10.000009501511158;1.2503961235310723;0.035016462027692166;0.03501593380828677;0.9426903381987205;-0.033008999594688705;0.9432803624974819;1.0099971465073314
64.28638;1.059999771917475;0.9997574285283987;0.9431750434144527;0.013264184877206497;0.012513841487837471;1.0607865900075064;1.0100004915351166;10.00000944238761;1.250395942804191;0.03501646314066728;0.035015939219139494;0.9426900873841947;-0.033008999645454375;0.9432803708547058;1.0099972496097382
64.29638;1.0599997331360034;0.9997573140231323;0.9431749793315259;0.013264186186970187;0.01251384154899029;1.0607868065534891;1.0100004222902959;10.00000946618386;1.250395761386472;0.035016464217455585;0.035015944612387676;0.9426898296432027;-0.03300899969757443;0.9432803671283322;1.0099973554753972
64.30638;1.0599996904655213;0.9997572002142078;0.9431749232979466;0.01326418764601775;0.012513841541279666;1.060787030532798;1.0100003550741163;10.000009569888423;1.2503955794332446;0.03501646524804406;0.03501594996532939;0.9426895648912402;-0.03300899975106854;0.943280351130708;1.0099974639177607
64.31638;1.0599996440323505;0.999757087476047;0.9431748753152419;0.01326418924809889;0.012513841458605833;1.060787261504736;1.0100002902532554;10.000009750988161;1.250395397304901;0.035016466222252546;0.03501595525584907;0.9426892929519054;-0.033008999805915235;0.943280322771212;1.009997574702532
64.32638;1.0599995940596598;0.9997569762199459;0.9431748352101033;0.013264190987974796;0.012513841293595824;1.0607874988638404;1.010000228245825;10.000010007630745;1.2503952153983084;0.03501646712814368;0.03501596046264594;0.942689013620244;-0.03300899986204637;0.9432802820443605;1.0099976875488403
64.33638;1.0599995408410858;0.9997568667964797;0.9431748027477617;0.0132641928616827;0.012513841038551464;1.060787741890467;1.0100001694920724;10.000010339014242;1.250395033991696;0.03501646795014521;0.03501596556394962;0.9426887267954085;-0.03300899991934698;0.9432802290479804;1.0099978021283758
64.34638;1.0599994846549845;0.9997567595334463;0.9431747777085956;0.013264194866270682;0.01251384068640159;1.0607879898522128;1.0100001144003554;10.000010745751105;1.2503948533220233;0.0350164686704032;0.0350159705364205;0.9426884325366562;-0.033008999977650805;0.9432801639681914;1.0099979180983156
64.35638;1.0599994256684164;0.9997566547848806;0.9431747598453405;0.013264196999188979;0.012513840231205662;1.0607882420256967;1.0100000633137363;10.000011228903507;1.2503946737215172;0.0350164692702833;0.03501597535737293;0.9426881310389118;-0.033009000036750474;0.9432800870091469;1.0099980351440552
64.36638;1.059999363903467;0.9997565528777328;0.9431747487922084;0.013264199257330703;0.01251383966870904;1.060788497612462;1.0100000165210745;10.000011787864526;1.250394495629677;0.03501646973141126;0.03501598000944597;0.9426878226113391;-0.03300900009640668;0.9432799983887661;1.0099981529768727
64.37638;1.059999299284504;0.999756454016256;0.943174744009291;0.013264201636284535;0.012513838996752838;1.0607887556828228;1.0099999742901498;10.000012419023205;1.2503943195681462;0.035016470036144484;0.035015984482609286;0.942687507651104;-0.03300900015634132;0.9432798983592086;1.0099982713334117
64.38638;1.059999231721228;0.999756358265404;0.943174744826777;0.013264204129991845;0.012513838214425697;1.06078901525448;1.0099999368452075;10.000013116356406;1.250394146158071;0.03501647016657915;0.03501598877269076;0.9426871866322332;-0.03300900021624833;0.9432797871821789;1.0099983900436869
64.39638;1.0599991611848367;0.9997562656178871;0.9431747505495822;0.013264206730344763;0.01251383732088746;1.060789275412463;1.009999904345772;10.000013873028479;1.2503939760706884;0.03501647010562353;0.03501599288058864;0.9426868601070719;-0.03300900027582358;0.943279665127339;1.0099985090875745
64.40638;1.0599990877490435;0.9997561760662708;0.9431747605169336;0.013264209426931886;0.012513836315259045;1.0607895352973562;1.0099998769827812;10.000014682502238;1.2503938098936567;0.03501646984123587;0.03501599681267182;0.9426865286726945;-0.03300900033477809;0.9432795325117312;1.0099986285484985
64.41638;1.059999011587371;0.9997560896286461;0.9431747741271701;0.013264212207502787;0.012513835196890274;1.0607897940450486;1.0099998550708564;10.000015538632121;1.250393648047735;0.035016469368553654;0.03501600057930661;0.9426861929710819;-0.03300900039284699;0.9432793897423776;1.0099987485345678
64.42638;1.0599989329101196;0.9997560063381428;0.9431747908330861;0.01326421505910144;0.01251383396509517;1.0607900508330959;1.0099998389712666;10.000016435357153;1.2503934907826233;0.035016468687267696;0.03501600419139948;0.9426858537497635;-0.033009000449806966;0.943279237307233;1.009998869128477
64.43638;1.059998851868406;0.9997559262463683;0.94317481007109;0.013264217968935385;0.012513832618479695;1.060790304906316;1.0099998289779584;10.000017366979526;1.2503933381995607;0.035016467798317505;0.035016007657622146;0.942685511854982;-0.03300900050546671;0.943279075685627;1.0099989903781128
64.44638;1.059998768534381;0.9997558494154078;0.9431748312150872;0.013264220924053499;0.012513831154817074;1.060790555505701;1.0099998253378566;10.000018328654471;1.250393190265806;0.035016466703834445;0.0350160109838717;0.9426851681328636;-0.03300900055963569;0.9432789052867441;1.0099991123327838
64.45638;1.0599986829482102;0.9997557758434589;0.9431748536262511;0.013264223910256421;0.0125138295718618;1.060790801879377;1.0099998283151015;10.000019315873715;1.2503930467946558;0.03501646540788173;0.03501601417406162;0.9426848233714799;-0.03300900061211697;0.943278726513716;1.009999235058887
64.46638;1.0599985950985344;0.9997557054099407;0.9431748767230813;0.013264226912178231;0.012513827867580925;1.06079104339871;1.009999838139463;10.000020323585352;1.2503929074766014;0.03501646391452044;0.03501601723069647;0.9426844783272682;-0.033009000662726405;0.943278539849966;1.009999358603852
64.47638;1.0599985048470262;0.9997556379412139;0.9431749000107382;0.013264229915566198;0.012513826038942587;1.0607912796329304;1.0099998548615559;10.000021345942404;1.250392771994196;0.0350164622262816;0.035016020154972016;0.9426841337260485;-0.03300900071130916;0.943278345837514;1.0099994829493777
64.48638;1.0599984119368775;0.9997555733199271;0.9431749230883658;0.013264232909368899;0.012513824080787465;1.0607915103583374;1.009999878301155;10.000022376000167;1.2503926400607208;0.0350164603462335;0.035016022948145716;0.9426837901802237;-0.033009000757741165;0.943278144998584;1.0099996079958542
64.49638;1.0599983160866657;0.9997555115313882;0.9431749456424053;0.013264235885122305;0.01251382198631735;1.060791735485607;1.0099999081629047;10.000023405525775;1.2503925113855852;0.03501645827975585;0.03501602561478981;0.9426834481270664;-0.03300900080192295;0.943277937804953;1.0099997335807205
64.50638;1.0599982170203195;0.9997554526705131;0.943174967394381;0.013264238835037623;0.012513819748744874;1.0607919548854547;1.0099999441499656;10.00002442585143;1.2503923857167032;0.03501645603274064;0.0350160281646602;0.9426831078892332;-0.033009000843764;0.9432777247202595;1.009999859504371
64.51638;1.0599981144159354;0.9997553969586498;0.9431749880134532;0.013264241751354152;0.012513817362510251;1.0607921683083852;1.0099999859671605;10.000025429285158;1.2503922629201827;0.0350164536100203;0.03501603061109465;0.9426827698008953;-0.033009000883166384;0.9432775062603996;1.0099999855898345
64.52638;1.0599980078883904;0.9997553447493881;0.9431750070638927;0.013264244627147481;0.012513814823681739;1.0607923755495843;1.0100000333052674;10.000026409931056;1.25039214299033;0.03501645101786988;0.035016032969127364;0.9426824342821517;-0.033009000920038216;0.943277282979679;1.0100001117385469
64.53638;1.0599978970488673;0.9997552964680804;0.943175024050279;0.01326424745674329;0.012513812130196492;1.0607925766347837;1.0100000858677936;10.000027363517388;1.25039202597328;0.03501644826804049;0.03501603525587497;0.9426821018393401;-0.03300900095432041;0.943277055398916;1.0100002378493267
64.54638;1.0599977816320316;0.999755252470902;0.9431750385436197;0.013264250234476275;0.01251380928191422;1.0607927718033137;1.0100001434203292;10.000028286901628;1.2503919118386575;0.03501644537827664;0.035016037489841875;0.9426817730401075;-0.0330090009859783;0.9432768239662198;1.0100003636610875
64.55638;1.0599976616168967;0.9997552129043241;0.9431750502717149;0.013264252953316874;0.012513806280292172;1.0607929614468479;1.0100002057997783;10.000029177817217;1.2503918004078893;0.03501644236908359;0.035016039687800336;0.9426814484880999;-0.03300900101497027;0.9432765890860068;1.0100004887185483
