time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.56638;1.0599975372182466;0.9997551776712842;0.9431750591166718;0.013264255605282878;0.012513803127883779;1.0607931461814046;1.0100002728607855;10.000030034703816;1.2503916914297344;0.03501643925978026;0.03501604186349049;0.9426811288022381;-0.033009001041232826;0.9432763512036063;1.0100006125004557
64.57638;1.0599974087483548;0.9997551465193523;0.9431750650903815;0.013264258183020752;0.012513799827785936;1.0607933268885974;1.010000344441954;10.00003085653405;1.2503915846948994;0.03501643606355353;0.035016044028919;0.9426808146001575;-0.0330090010646836;0.943276110858418;1.010000734597453
64.58638;1.0599972765014418;0.9997551191696938;0.9431750683269703;0.013264260681195919;0.012513796383197212;1.060793504555796;1.0100004203694302;10.00003164244198;1.250391480054477;0.03501643278386028;0.03501604619499984;0.9426805064892582;-0.03300900108524264;0.9432758686459227;1.010000854803246
64.59638;1.0599971407730802;0.9997550953546736;0.9431750690610395;0.013264263096852887;0.012513792797196093;1.0607936800701323;1.010000500471877;10.000032391073741;1.2503913774141697;0.03501642941731031;0.03501604837058357;0.9426802050956284;-0.03300900110286237;0.9432756251667207;1.0100009730999977
64.60638;1.0599970019300564;0.9997550747440797;0.9431750675955306;0.013264265428555678;0.012513789072528807;1.0607938541389665;1.0100005845817588;10.000033100268908;1.2503912767611365;0.03501642595849398;0.03501605056090296;0.9426799111244408;-0.03300900111753264;0.9432753810280947;1.010001089621395
64.61638;1.0599968604022982;0.9997550569100729;0.9431750642822279;0.0132642676757539;0.012513785211646535;1.0607940272682066;1.010000672493758;10.000033767336403;1.250391178161792;0.03501642240084276;0.03501605276618046;0.9426796253631597;-0.0330090011292674;0.9432751368617225;1.010001204579421
64.62638;1.059996716629362;0.9997550413571616;0.943175059474851;0.013264269838734598;0.012513781217484943;1.060794199761186;1.0100007639755084;10.00003438953034;1.2503910817456663;0.03501641873697265;0.03501605498253016;0.9426793485966881;-0.03300900113809674;0.9432748933193975;1.0100013181285685
64.63638;1.059996571044266;0.9997550275190972;0.9431750534409307;0.013264271917916813;0.012513777094502243;1.0607943717983186;1.0100008588507536;10.000034964470567;1.2503909877364443;0.035016414959857856;0.03501605720557651;0.942679081543081;-0.03300900114405578;0.94327465108332;1.0100014302714901
64.64638;1.0599964240717674;0.9997550147459305;0.9431750462997504;0.013264273913161206;0.012513772849329089;1.0607945435039974;1.010000957004077;10.000035490276822;1.250390896462472;0.03501641106234152;0.03501605943218353;0.9426788248562619;-0.0330090011471628;0.9432744108708851;1.0100015408697973
64.65638;1.059996276128299;0.999755002323708;0.9431750380292284;0.013264275823753042;0.012513768491045397;1.0607947149093975;1.0100010583193006;10.000035965438663;1.2503908082122126;0.03501640703743143;0.03501606165944163;0.9426785791384692;-0.033009001147405403;0.9432741733684168;1.010001649699181
64.66638;1.0599961276390553;0.9997549895209892;0.9431750285120538;0.01326427764807713;0.01251376403145127;1.060794885928947;1.010001162709245;10.000036388967828;1.2503907230279414;0.03501640288141819;0.0350160638849722;0.9426783449826539;-0.033009001144760054;0.9432739391907461;1.01000175648032
64.67638;1.0599959790048554;0.99975497568159;0.9431750175439984;0.013264279383421373;0.012513759485504556;1.0607950564117394;1.0100012702143837;10.000036760588367;1.2503906406457763;0.03501639859734328;0.03501606610743182;0.9426781230545087;-0.03300900113923643;0.9432737089248481;1.0100018608897083
64.68638;1.0599958305313453;0.9997549603336745;0.943175004786251;0.013264281026837445;0.012513754871082873;1.060795226158895;1.0100013810286208;10.000037080324983;1.250390560588034;0.03501639419567383;0.035016068324468665;0.9426779141233735;-0.03300900113090071;0.9432734831601227;1.0100019625626386
64.69638;1.0599956824354144;0.9997549431993189;0.9431749897709056;0.013264282575783765;0.012513750207370172;1.0607953948796571;1.0100014954505938;10.000037348202579;1.2503904823291108;0.03501638969045039;0.035016070531053066;0.9426777190017158;-0.03300900111984577;0.9432732624752325;1.0100020610437903
64.70638;1.0599955348986032;0.9997549240987494;0.9431749720275038;0.013264284027801186;0.012513745512948815;1.0607955621815153;1.010001613846935;10.00003756465461;1.250390405465491;0.03501638509406329;0.035016072720205946;0.9426775384383452;-0.03300900110613836;0.9432730474152154;1.0100021557127576
64.71638;1.059995388083906;0.9997549029064402;0.9431749512184234;0.013264285380654361;0.01251374080493361;1.0607957276282982;1.0100017366249503;10.00003773070331;1.2503903298143513;0.03501638041495359;0.035016074883367485;0.9426773730198356;-0.0330090010898125;0.9432728384731105;1.0100022457908109
64.72638;1.0599952421450065;0.9997548795943592;0.9431749271746123;0.013264286633254706;0.01251373609839692;1.0607958907991966;1.0100018641895272;10.000037847471324;1.2503902554094808;0.03501637565801627;0.035016077009660966;0.9426772231332857;-0.03300900107090288;0.943272636060083;1.0100023304418215
64.73638;1.0599950972134253;0.9997548542546989;0.9431748998851259;0.013264287785822887;0.012513731405342822;1.0607960513270567;1.0100019969325882;10.000037915937197;1.250390182406776;0.03501637082677377;0.03501607908729615;0.94267708900685;-0.03300900104945421;0.9432724404852829;1.0100024088590527
64.74638;1.0599949533814366;0.9997548270651561;0.9431748695156666;0.013264288838696176;0.012513726734564459;1.0607962089415246;1.0100021352688504;10.000037937167301;1.25039011097493;0.035016365925355245;0.0350160811069213;0.9426769707640569;-0.033009001025518486;0.9432722519784618;1.0100024802733039
64.75638;1.059994810795642;0.9997547982055989;0.9431748364232525;0.013264289791545612;0.012513722092929953;1.0607963634464876;1.0100022796193144;10.00003791254114;1.2503900412140467;0.03501636095802623;0.03501608306239641;0.9426768684317716;-0.03300900099916637;0.9432720707057488;1.010002543965469
64.76638;1.059994669750295;0.9997547677627521;0.9431748011020293;0.01326429064432826;0.012513717487389078;1.0607965146083915;1.0100024302921515;10.000037844079383;1.2503899730783812;0.0350163559284245;0.03501608495005016;0.9426767819252062;-0.03300900097048973;0.9432718967728791;1.010002599304037
64.77638;1.0599945306125933;0.9997547357155844;0.9431747640959781;0.013264291398301603;0.012513712926947081;1.0607966621103395;1.0100025873719156;10.00003773483415;1.250389906377535;0.035016350840028014;0.035016086770464964;0.9426767110702544;-0.03300900093959499;0.9432717302379597;1.0100026457171858
64.78638;1.0599943936917975;0.9997547019909103;0.9431747259403509;0.013264292055945377;0.012513708422784625;1.0607968056424448;1.010002750691227;10.000037588931868;1.2503898409095986;0.035016345696876235;0.035016088529412195;0.9426766556473217;-0.0330090009066009;0.9432715711015007;1.010002682649829
64.79638;1.059994259187019;0.9997546664956943;0.9431746871222177;0.013264292620961573;0.012513703986347087;1.0607969449731418;1.0100029198693217;10.000037411313981;1.2503897765852663;0.03501634050449049;0.03501609023426584;0.9426766153583299;-0.03300900087162874;0.9432714193117168;1.010002709604176
64.80638;1.0599941272065396;0.9997546291615835;0.943174648076506;0.013264293098517317;0.01251369962852848;1.060797079908266;1.0100030944193286;10.00003720762357;1.2503897134386692;0.03501633526968919;0.03501609189010338;0.9426765897719673;-0.033009000834785536;0.943271274833946;1.0100027262083568
64.81638;1.0599939978065873;0.9997545900501403;0.9431746092078023;0.013264293495033753;0.012513695360923503;1.0607972102583552;1.01000327384788;10.000036984448888;1.2503896515871924;0.03501632999801983;0.0350160934994452;0.9426765783997587;-0.03300900079617377;0.9432711376994212;1.0100027322507217
64.82638;1.0599938710007701;0.9997545494039777;0.9431745708617987;0.013264293818074074;0.012513691196365494;1.060797335870649;1.01000345766214;10.000036749482762;1.2503895912081295;0.03501632469117621;0.03501609506287717;0.9426765807947622;-0.03300900075592855;0.9432710079589508;1.0100027277052495
64.83638;1.0599937467475422;0.9997545075580795;0.9431745332673516;0.013264294076361404;0.012513687147944558;1.0607974566378924;1.010003645347365;10.000036510764177;1.2503895325129983;0.035016319348736606;0.03501609657856266;0.9426765964964945;-0.03300900071422172;0.9432708856181229;1.0100027127439957
64.84638;1.059993624957572;0.9997544648133099;0.9431744965394794;0.013264294278662889;0.012513683228397925;1.060797572493878;1.010003836380306;10.00003627532214;1.2503894756918832;0.0350163139739234;0.035016098043368346;0.9426766248970005;-0.0330090006712183;0.9432707706158718;1.0100026877222101
64.85638;1.0599935055384808;0.9997544213789459;0.9431744607403685;0.013264294431948135;0.012513679450009002;1.0607976834481099;1.01000403022127;10.000036048859494;1.250389420912619;0.0350163085766044;0.03501609945542774;0.9426766651779098;-0.03300900062704735;0.9432706628094516;1.0100026531583735
64.86638;1.0599933884614814;0.9997543773924529;0.9431744259274538;0.013264294540611548;0.012513675824518573;1.060797789585719;1.0100042262595863;10.000035836399055;1.2503893683862009;0.035016303170319535;0.035016100815743835;0.9426767163818862;-0.03300900058181143;0.9432705619536429;1.0100026096834036
64.87638;1.0599932737720745;0.9997543329600423;0.9431743921558783;0.013264294606658173;0.012513672363556955;1.0607978910318139;1.0100044238339216;10.000035642653803;1.2503893183418133;0.03501629776850971;0.035016102128785705;0.9426767775626346;-0.033009000535615965;0.9432704676972417;1.0100025579452028
64.88638;1.059993161462452;0.9997542881024402;0.9431743594454235;0.013264294629658556;0.012513669078902442;1.060797987975106;1.0100046223557213;10.000035472154389;1.2503892709432114;0.035016292384775716;0.03501610340213383;0.9426768478706848;-0.033009000488598686;0.9432703796336132;1.010002498547888
64.89638;1.0599930513329117;0.9997542426652322;0.9431743277552376;0.013264294606832717;0.01251366598221293;1.0607980806607804;1.010004821376816;10.000035328979868;1.2503892263189318;0.03501628703475036;0.035016104646057186;0.9426769265567455;-0.03300900044092554;0.9432702973735301;1.010002432060309
64.90638;1.0599929430434734;0.9997541963886943;0.9431742969838465;0.013264294534093153;0.012513663084694924;1.0607981692724813;1.0100050205607176;10.000035216001034;1.2503891846435766;0.035016281734402355;0.03501610587312294;0.9426770129836264;-0.033009000392759245;0.9432702205346903;1.0100023590359932
64.91638;1.0599928362638815;0.9997541490518675;0.9431742669813834;0.013264294407566362;0.012513660396078782;1.0607982538382326;1.0100052196350278;10.000035134288527;1.2503891461523018;0.03501627649481483;0.03501610709527083;0.9426771066366705;-0.03300900034424894;0.9432701487051529;1.010002280014462
64.92638;1.0599927307375205;0.9997541005251032;0.943174237599813;0.01326429422450277;0.012513657923503166;1.0607983342143399;1.0100054183385396;10.000035082984546;1.2503891111636498;0.03501627131882082;0.0350161083192085;0.9426772071160195;-0.03300900029554481;0.9432700814727428;1.0100021955059617
64.93638;1.0599926262749935;0.9997540507972438;0.9431742087334298;0.013264293983123511;0.012513655672147439;1.0607984101052308;1.0100056163812672;10.000035059932843;1.2503890801456015;0.035016266203190996;0.03501610954509077;0.9426773141656487;-0.033009000246806953;0.9432700184418819;1.0100021059565796
64.94638;1.0599925227270468;0.9997539999959282;0.9431741802966462;0.013264293682355464;0.012513653646978717;1.0607984811494764;1.0100058134502032;10.000035062669097;1.2503890537326665;0.035016261143167006;0.0350161107688505;0.9426774276622883;-0.03300900019819979;0.9432699592177024;1.0100020117009363
64.95638;1.059992419950256;0.999753948331577;0.9431741522222707;0.013264293322353857;0.012513651853433914;1.0607985470560592;1.0100060092621503;10.000035088859255;1.2503890326503153;0.0350162561337782;0.035016111983889577;0.9426775474943645;-0.03300900014988604;0.9432699034251738;1.0100019129080797
64.96638;1.059992317802807;0.9997538960202751;0.9431741244896292;0.013264292904893157;0.012513650296885226;1.0607986077011444;1.0100062036225967;10.000035136226641;1.250389017552561;0.035016251168727155;0.03501611318128721;0.9426776735094257;-0.033009000102029146;0.9432698507311146;1.010001809555724
64.97638;1.05999221614963;0.9997538432507305;0.9431740970811343;0.013264292432660188;0.012513648981990816;1.0607986631440796;1.0100063964182302;10.000035202361289;1.2503890088866427;0.035016246240997626;0.03501611434862669;0.9426778055746663;-0.033009000054792736;0.9432698007899318;1.0100017014769513
64.98638;1.0599921148533815;0.9997537901746842;0.9431740698859459;0.013264291908097565;0.012513647912575759;1.0607987135874;1.010006587526667;10.000035284830203;1.2503890069490293;0.03501624134429589;0.03501611546709067;0.9426779435632517;-0.03300900000832607;0.943269753157209;1.0100015884317952
64.99638;1.0599920137653511;0.9997537369144726;0.9431740426786279;0.013264291332694732;0.012513647092319754;1.0607987593274195;1.010006776710382;10.000035381472406;1.2503890120259955;0.035016236472723894;0.03501611651065917;0.9426780872645046;-0.03300899996275022;0.9432697072629246;1.0100014701526623
65.00638;1.0599919126843236;0.999753683608958;0.9431740151772817;0.013264290706899676;0.012513646525526317;1.0607988007469544;1.0100069635859903;10.000035490118757;1.2503890244112617;0.03501623161989967;0.03501611744789567;0.9426782363400957;-0.03300899991816828;0.9432696624431292;1.0100013464206874
65.01638;1.0599918113323026;0.9997536304741109;0.9431739870670723;0.013264290030571916;0.012513646217271933;1.0607988383250806;1.010007147686884;10.000035608146476;1.2503890443377246;0.03501622677949763;0.03501611824318923;0.9426783903734056;-0.03300899987468041;0.9432696180271306;1.010001217168357
65.02638;1.059991709410616;0.9997535778093978;0.9431739579815945;0.013264289303679806;0.012513646173007235;1.0607988725758908;1.010007328541;10.00003573321266;1.250389071945035;0.03501622194727088;0.03501611886010864;0.9426785489653405;-0.03300899983237375;0.9432695734302782;1.01000108248825
65.03638;1.0599916066304764;0.9997535259387864;0.9431739275144191;0.01326428852674763;0.012513646397434349;1.0607989039795527;1.010007505723915;10.000035864862058;1.2503891072853963;0.03501621712300531;0.035016119267478746;0.9426787117605447;-0.03300899979131399;0.9432695281385287;1.0100009425599146
65.04638;1.059991502690488;0.999753475130832;0.9431738952836398;0.013264287701029255;0.012513646893176468;1.0607989330283247;1.0100076788906525;10.000036004943627;1.2503891503311877;0.03501621231089575;0.03501611944304844;0.9426788783944248;-0.03300899975156718;0.9432694816407247;1.0100007976274306
65.05638;1.0599913972953476;0.9997534255175612;0.9431738609969551;0.0132642868288136;0.012513647660600237;1.0607989603116916;1.010007847729619;10.000036156632632;1.2503892010122606;0.03501620751910276;0.03501611937324507;0.9426790484416471;-0.03300899971323237;0.9432694334304943;1.010000648024214
65.06638;1.0599912901977875;0.9997533770712226;0.9431738244445057;0.013264285913665387;0.012513648698808898;1.0607989864914327;1.010008011856156;10.000036323761128;1.2503892592513757;0.03501620275987458;0.03501611905015416;0.9426792213946009;-0.033008999676456846;0.9432693830228286;1.0100004941570773
65.07638;1.0599911812432878;0.9997533296788184;0.9431737854736509;0.013264284960021135;0.012513650006421654;1.060799012163581;1.0100081707867854;10.000036510507607;1.2503893249235847;0.03501619805057961;0.03501611846746195;0.9426793966750274;-0.03300899964142634;0.9432693299290656;1.0100003364545418
65.08638;1.0599910704358646;0.999753283225288;0.943173744000178;0.013264283972421156;0.012513651581305624;1.0607990377541665;1.010008324002298;10.00003672097363;1.250389397828382;0.035016193414373;0.03501611761838067;0.9426795736640391;-0.03300899960833411;0.9432692736636207;1.0100001753190715
65.09638;1.0599909579246212;0.999753237612269;0.9431736999967198;0.013264282955107093;0.012513653419511873;1.0607990635576228;1.0100084709658073;10.000036958935572;1.2503894777441424;0.035016188878038874;0.035016116495455434;0.9426797517588064;-0.03300899957734549;0.9432692137941434;1.010000011112217
65.10638;1.0599908438466463;0.9997531927320643;0.9431736534638323;0.013264281912161597;0.012513655514370715;1.0607990898565514;1.0100086110978492;10.000037227313626;1.250389564462073;0.03501618446730251;0.03501611509092266;0.9426799304764077;-0.033008999548587964;0.943269149969563;1.0099998441829865
65.11638;1.0599907281825613;0.9997531484497573;0.9431736043882634;0.013264280848054203;0.012513657856568293;1.0607991169956998;1.0100087438133485;10.000037527122297;1.250389657762406;0.03501618020297891;0.035016113397570145;0.9426801095041202;-0.033008999522165426;0.9432690819261823;1.0099996748694193
65.12638;1.0599906107929202;0.9997531046556533;0.9431735526630924;0.013264279767944928;0.012513660434720466;1.0607991453711731;1.0100088685808675;10.000037856845687;1.2503897574267955;0.03501617610034314;0.03501611140911477;0.9426802886197334;-0.033008999498165374;0.9432690094812028;1.009999503439747
65.13638;1.0599904915723954;0.9997530613394099;0.9431734980686992;0.01326427867745365;0.01251366323542281;1.0607991754087425;1.010008984932907;10.00003821328755;1.250389863295119;0.03501617217009066;0.03501610912129957;0.9426804676134345;-0.0330089994766475;0.9432689324998851;1.009999330053294
65.14638;1.0599903705366078;0.9997530185498714;0.9431734403613957;0.013264277582910473;0.012513666242674484;1.0607992075640813;1.0100090924931295;10.000038593381692;1.2503899752329348;0.035016168416894235;0.035016106534308915;0.9426806463255156;-0.03300899945762337;0.9432688508547539;1.009999154786186
65.15638;1.0599902477933774;0.9997529762994908;0.9431733793337331;0.013264276491784454;0.012513669437793262;1.0607992423023673;1.0100091910085316;10.000038995078441;1.2503900930169554;0.03501616483587922;0.035016103651930884;0.9426808246986783;-0.03300899944105328;0.9432687644105542;1.0099989776874492
65.16638;1.059990123485452;0.999752934592804;0.9431733147641949;0.013264275411862756;0.01251367280089699;1.060799280044239;1.0100092802804062;10.00003941680335;1.2503902163191671;0.0350161614115202;0.035016100476938906;0.9426810027654803;-0.033008999426872326;0.9432686730385949;1.0099987988195689
65.17638;1.0599899977748444;0.9997528935648964;0.9431732463633066;0.013264274349857328;0.012513676312791383;1.0607993210910145;1.0100093601004143;10.00003985654504;1.2503903447704463;0.035016158120274844;0.03501609700996423;0.9426811806506934;-0.033008999415001676;0.9432685766323672;1.0099986182683411
65.18638;1.0599898708698574;0.9997528535771062;0.943173173831045;0.013264273310881813;0.012513679955452805;1.060799365604912;1.0100094303629286;10.000040311692283;1.250390477937994;0.035016154934819306;0.035016093254125795;0.9426813585830286;-0.03300899940532122;0.9432684751376641;1.0099984361385494
65.19638;1.0599897430283225;0.9997528151928127;0.9431730969702476;0.01326427229860839;0.012513683711801234;1.0607994137143697;1.010009491188161;10.000040779986138;1.25039061525958;0.035016151827772866;0.03501608921761525;0.9426815368260217;-0.033008999397657925;0.943268368608364;1.0099982525262496
65.20638;1.0599896144948422;0.9997527790894744;0.9431730157357432;0.013264271315568678;0.012513687565967697;1.060799465631343;1.0100095428587421;10.000041260559708;1.2503907560621026;0.03501614877379518;0.03501608491013995;0.9426817155648322;-0.033008999391818575;0.9432682572277395;1.0099980674781017
65.21638;1.0599894853934668;0.9997527459623415;0.9431729301916376;0.013264270363784395;0.012513691503452653;1.0607995216217596;1.010009585765347;10.000041754240279;1.2503908996581214;0.03501614574980464;0.03501608033840547;0.9426818948604638;-0.033008999387623014;0.9432681412563086;1.0099978810099228
65.22638;1.0599893556308349;0.9997527164313446;0.9431728404332498;0.013264269445377976;0.012513695510667984;1.0607995818742746;1.0100096204976539;10.000042262920484;1.250391045453025;0.035016142733212845;0.03501607550507826;0.942682074722415;-0.03300899938491689;0.9432680209732786;1.0099976931742698
65.23638;1.059989224923083;0.999752691052674;0.9431727465610259;0.013264268562418404;0.012513699574304244;1.060799646406809;1.010009647871191;10.00004278771895;1.2503911929997047;0.03501613969980014;0.03501607041178249;0.9426822552232806;-0.0330089993835778;0.9432678966722282;1.0099975040689022
65.24638;1.0599890929626008;0.9997526704380519;0.943172648712168;0.013264267716281959;0.012513703681071584;1.0607997150334716;1.0100096687910751;10.000043327196789;1.2503913419920265;0.03501613662408848;0.03501606506457833;0.9426824365461467;-0.03300899938350942;0.9432677686416112;1.0099973137872307
65.25638;1.0599889595595162;0.9997526552544133;0.9431725470592184;0.013264266907464569;0.012513707818115734;1.0607997873988784;1.0100096840738635;10.000043877415981;1.2503914922347006;0.03501613348209796;0.03501605947643629;0.9426826189658983;-0.03300899938462476;0.9432676371211408;1.009997122417212
65.26638;1.0599888246825397;0.9997526460544583;0.9431724417886076;0.013264266135926876;0.012513711973761993;1.0607998631035866;1.0100096943180839;10.00004443327317;1.250391643619831;0.03501613025370829;0.035016053663876376;0.9426828027812795;-0.033008999386831994;0.9432675023364379;1.0099969301075244
65.27638;1.0599886884357888;0.9997526431637348;0.9431723331315249;0.013264265401299076;0.01251371613803106;1.0607999418018963;1.0100096998802166;10.000044989350261;1.2503917961121824;0.035016126925079515;0.03501604764449514;0.942682988240181;-0.03300899939003917;0.9432673645741906;1.0099967371105227
65.28638;1.0599885509512583;0.9997526467260657;0.9431722213821716;0.013264264702847783;0.012513720302535787;1.060800023179582;1.0100097009720412;10.000045539987438;1.2503919497157963;0.035016123492196634;0.03501604143879335;0.9426831755325752;-0.03300899939419415;0.9432672241852699;1.009996543724631
65.29638;1.0599884122886754;0.9997526567969192;0.943172106838475;0.01326426403963045;0.01251372445947019;1.060800106916454;1.0100096977878696;10.000046079649827;1.250392104437445;0.03501611996074835;0.03501603507090526;0.9426833648146729;-0.03300899939931132;0.9432670815274887;1.0099963502207798
65.30638;1.059988272464532;0.9997526733807806;0.9431719897504325;0.013264263410973873;0.012513728600412137;1.0608001926712718;1.01000969056827;10.000046603738557;1.2503922602601987;0.035016116340951135;0.03501602856704209;0.9426835562189656;-0.03300899940543191;0.9432669369176855;1.0099961568821005
65.31638;1.0599881314753377;0.9997526964321973;0.9431718703635397;0.01326426281696456;0.012513732716600905;1.0608002800320993;1.010009679600096;10.000047108828458;1.2503924170938514;0.035016112644169956;0.035016021953724746;0.9426837498235612;-0.03300899941257999;0.9432667906400921;1.009995964073507
65.32638;1.0599879892128141;0.9997527258847948;0.9431717490004923;0.013264262258663334;0.012513736800694094;1.060800368542379;1.010009665208351;10.000047592162574;1.2503925747420985;0.03501610888386288;0.035016015255781976;0.9426839455784702;-0.03300899942078031;0.9432666430251511;1.009995772244778
65.33638;1.0599878454101812;0.9997527616817066;0.9431716260822022;0.013264261737419387;0.012513740847693345;1.0608004578314665;1.0100096477296134;10.000048050972442;1.2503927329518623;0.035016105076539676;0.03501600849569674;0.942684143315478;-0.03300899943009216;0.9432664945256173;1.0099955819105455
65.34638;1.0599876997030242;0.999752803743108;0.9431715020907137;0.01326426125343933;0.012513744853696114;1.0608005476363962;1.0100096274238468;10.000048482247268;1.2503928914942866;0.03501610124158705;0.0350160016949725;0.9426843428575408;-0.033008999440603634;0.9432663456872046;1.0099953935934922
65.35638;1.0599875517452415;0.9997528518873589;0.9431713775328094;0.013264260805742214;0.01251374881386454;1.0608006377158399;1.010009604405014;10.00004888343949;1.2503930501835079;0.035016097401230954;0.03501599487478712;0.9426845440540089;-0.0330089994524004;0.9432661970554898;1.0099952077630248
65.36638;1.0599874013015098;0.9997529057951003;0.9431712529431766;0.013264260393581384;0.012513752721630578;1.060800727839102;1.01000957865592;10.000049253276881;1.2503932088427177;0.03501609357816621;0.03501598805478218;0.9426847467235895;-0.03300899946553882;0.9432660491349595;1.0099950248809975
65.37638;1.059987248257269;0.9997529650717131;0.9431711289222507;0.013264260016868475;0.012513756569274613;1.0608008177904082;1.0100095500782484;10.000049591931651;1.2503933672579757;0.035016089791139376;0.03501598125244129;0.9426849506498517;-0.03300899948003302;0.9432659023953731;1.0099948454584071
65.38638;1.0599870925455375;0.9997530293388469;0.9431710061470432;0.013264259675658406;0.012513760348771594;1.0608009073158562;1.0100095185456222;10.000049901373346;1.2503935250847986;0.03501608605486164;0.0350159744847266;0.9426851556256551;-0.033008999495850934;0.9432657572817225;1.0099946699634648
65.39638;1.0599869340386079;0.9997530983151932;0.943170885282769;0.013264259370158772;0.01251376405281424;1.0608009961332008;1.0100094839508096;10.00005018578512;1.2503936817745536;0.035016082385204074;0.03501596776969002;0.9426853614403425;-0.033008999512917706;0.9432656142321263;1.0099944986886413
65.40638;1.0599867724635625;0.9997531719084247;0.9431707668296302;0.013264259100509665;0.012513767675777748;1.0608010840010602;1.0100094462394902;10.000050450633829;1.2503938366830485;0.03501607880269628;0.03501596112571956;0.9426855678534443;-0.03300899953113031;0.943265473698978;1.0099943317370668
65.41638;1.0599866074073758;0.9997532502280743;0.9431706510740454;0.01326425886618526;0.012513771213207785;1.0608011707405656;1.0100094054355335;10.00005070105617;1.2503939892717688;0.03501607533073794;0.03501595457001981;0.9426857746402563;-0.033008999550374764;0.9432653361728139;1.00999416908606
65.42638;1.0599864383985809;0.9997533335165606;0.9431705382277211;0.013264258666457557;0.012513774660274571;1.0608012562316627;1.0100093616450638;10.000050941312173;1.2503941391604785;0.03501607199180196;0.03501594811885061;0.9426859816374084;-0.033008999570537295;0.9432652021760456;1.0099940106726004
65.43638;1.0599862649921201;0.9997534221218676;0.943170428607968;0.013264258501290408;0.012513778011518942;1.0608013404250267;1.0100093149972742;10.000051174801854;1.2503942860879012;0.03501606880474588;0.035015941789348845;0.9426861887033343;-0.033008999591512836;0.9432650721913782;1.0099938564861466
65.44638;1.0599860868824311;0.9997535164672835;0.9431703226780123;0.013264258371384431;0.012513781262511993;1.0608014233368637;1.0100092655323945;10.000051404083923;1.2503944299559986;0.03501606578303091;0.035015935600145244;0.9426863956396794;-0.03300899961320607;0.9432649465819739;1.009993706589972
65.45638;1.059985904046573;0.9997536169483501;0.9431702209436471;0.013264258277576563;0.012513784411689918;1.060801505022644;1.0100092131464498;10.000051631553562;1.250394570868889;0.03501606293377493;0.0350159295700165;0.9426866021800933;-0.03300899963552217;0.9432648255402543;1.009993561049482
65.46638;1.0599857167714686;0.9997537238761833;0.9431701238337616;0.0132642582199825;0.012513787460495057;1.060801585579606;1.0100091576571149;10.00005185990728;1.2503947090849634;0.0350160602590125;0.03501592371751596;0.9426868080708423;-0.03300899965836803;0.943264709036608;1.0099934198285612
65.47638;1.0599855255241566;0.9997538375588844;0.9431700316739726;0.013264258197676463;0.012513790411824018;1.0608016651440215;1.0100090989047195;10.000052091285003;1.2503948449686226;0.03501605775928785;0.03501591806200721;0.9426870131308184;-0.03300899968167821;0.9432645967979668;1.0099932827304763
65.48638;1.0599853308097444;0.9997539584146043;0.9431699447423479;0.013264258209393658;0.01251379326857744;1.0608017437996562;1.0100090367897365;10.000052326013316;1.2503949789565354;0.035016055437167105;0.03501591262352629;0.9426872172294627;-0.033008999705441945;0.9432644883649695;1.0099931494588241
65.49638;1.0599851331158126;0.9997540869873015;0.9431698632759944;0.013264258254441202;0.012513796033757997;1.060801821492967;1.010008971295863;10.000052562252415;1.2503951115247198;0.03501605329751949;0.035015907420204995;0.9426874202422698;-0.03300899972970475;0.9432643831729481;1.0099930197683709
65.50638;1.059984932933523;0.9997542238431201;0.9431697874013087;0.013264258333175453;0.012513798711261397;1.0608018980987242;1.0100089025391126;10.000052796741446;1.2503952431828427;0.035016051343403576;0.03501590246588371;0.9426876220139234;-0.033008999754549;0.9432642805911372;1.0099928935543447
65.51638;1.0599847307959342;0.9997543693888264;0.9431697171257916;0.013264258447058015;0.012513801305866058;1.060801973553239;1.0100088307297541;10.000053025759835;1.2503953744606207;0.035016049570976406;0.03501589777212316;0.94268782232387;-0.033008999780063296;0.9432641799377988;1.0099927708061338
65.52638;1.0599845272860169;0.9997545237507705;0.9431696523986051;0.01326425859828474;0.01251380382275787;1.060802047924488;1.0100087560407982;10.000053245364965;1.2503955058405214;0.035016047968598786;0.03501589335174364;0.9426880208540698;-0.033008999806308156;0.9432640804981931;1.0099926515461304
65.53638;1.0599843230595958;0.9997546868452499;0.9431695931214139;0.013264258789221932;0.012513806267103807;1.0608021214312844;1.010008678539819;10.00005345143037;1.2503956376847452;0.03501604651975643;0.035015889218672235;0.9426882171804973;-0.033008999833302015;0.9432639815692572;1.0099925358380766
65.54638;1.0599841189182886;0.9997548585367586;0.9431695391449059;0.01326425902192634;0.012513808643373757;1.0608021943983237;1.0100085982387348;10.0000536402786;1.250395770210338;0.03501604520530557;0.03501588538613475;0.9426884107943106;-0.03300899986103364;0.9432638825656532;1.009992423795597
65.55638;1.059983915833938;0.9997550387298798;0.9431694903468054;0.013264259297722968;0.012513810954883391;1.0608022671221113;1.0100085151924396;10.000053809033346;1.2503959034672087;0.035016044004200705;0.035015881865126726;0.9426886011102503;-0.03300899988947365;0.9432637831280355;1.0099923155741342
65.56638;1.0599837148732294;0.9997552274116452;0.9431694467430815;0.013264259617366627;0.012513813204096778;1.0608023397749897;1.0100084295525444;10.000053954993179;1.2503960373274454;0.0350160428951837;0.03501587866245381;0.9426887874777367;-0.03300899991857658;0.9432636830995623;1.0099922113949518
65.57638;1.0599835171269716;0.9997554246542129;0.9431694085476646;0.013264259981684656;0.012513815393325951;1.0608024124323614;1.0100083415341579;10.00005407490932;1.2503961715667808;0.035016041859142866;0.035015875780484255;0.9426889692242075;-0.033008999948282595;0.9432635824041742;1.0099921115935921
65.58638;1.05998332367201;0.9997556305560061;0.9431693761485215;0.013264260391247618;0.012513817525116317;1.0608024851086246;1.0100082513424895;10.000054164821968;1.25039630596828;0.035016040879020834;0.03501587321948706;0.9426891457142937;-0.033008999978521705;0.9432634809857225;1.0099920166115175
65.59638;1.0599831354867209;0.9997558451735431;0.9431693500138442;0.013264260845385973;0.012513819602099205;1.060802557717013;1.0100081591305374;10.00005422042647;1.2503964403105863;0.03501603993818205;0.035015870979517257;0.9426893164134321;-0.0330090000092372;0.9432633788227822;1.0099919268680013
65.60638;1.059982953357884;0.9997560684881918;0.9431693306206514;0.013264261342578852;0.012513821627148756;1.0608026300308973;1.0100080650199394;10.000054237574515;1.2503965742849568;0.035016039022260886;0.03501586905926862;0.942689480928043;-0.033009000040422225;0.9432632759377192;1.0099918426105012
65.61638;1.059982777868668;0.9997563003932949;0.9431693184619159;0.01326426188237566;0.012513823603532362;1.0608027017320747;1.0100079691375512;10.000054212308218;1.2503967074797242;0.03501603812305546;0.03501586745319239;0.9426896389983426;-0.03300900007212431;0.9432631723741809;1.0099917638851608
65.62638;1.0599826094373916;0.9997565406574267;0.9431693140904172;0.013264262466738876;0.012513825533693157;1.0608027725158584;1.010007871593919;10.000054140834887;1.250396839422491;0.03501603723803568;0.0350158661499657;0.9426897904375344;-0.033009000104415154;0.943263068175251;1.0099916906138573
65.63638;1.059982448378128;0.999756788878895;0.9431693181359976;0.013264263099294673;0.012513827417887691;1.0608028421562314;1.0100077723987437;10.000054019935433;1.250396969598823;0.035016036367144426;0.03501586513339877;0.9426899350767973;-0.03300900013736753;0.9432629633795635;1.0099916226804102
65.64638;1.0599822950013575;0.999757044505593;0.9431693312169467;0.013264263783167935;0.012513829254299422;1.0608029104930417;1.0100076714152966;10.00005384717549;1.2503970974711;0.035016035511963084;0.0350158643855804;0.9426900728013292;-0.033009000171045876;0.9432628580052468;1.009991559967562
65.65638;1.0599821496858504;0.9997573068967173;0.9431693537832421;0.013264264518948854;0.012513831039238857;1.060802977403937;1.0100075684497198;10.00005362049899;1.250397222496697;0.03501603467436481;0.035015863890247516;0.942690203601709;-0.033009000205496096;0.9432627520369179;1.0099915023512178
65.66638;1.0599820128557418;0.9997575753580683;0.9431693860653999;0.01326426530398096;0.01251383276664255;1.06080304283381;1.010007463384711;10.000053337726792;1.2503973440874696;0.035016033852283364;0.03501586363338747;0.9426903275633933;-0.033009000240744366;0.9432626454553097;1.0099914496866766
65.67638;1.0599818849282259;0.9997578491642978;0.9431694281580649;0.013264266133326805;0.01251383442841732;1.0608031068639503;1.010007356192515;10.000052996635416;1.2503974615979743;0.03501603303735835;0.035015863601871186;0.9426904448775953;-0.03300900027680572;0.9432625382598181;1.009991401792323
65.68638;1.0599817663203146;0.9997581275882417;0.943169480110496;0.013264267001472117;0.012513836015549009;1.0608031697095275;1.0100072468317303;10.00005259540993;1.2503975744109055;0.03501603221611059;0.035015863782744;0.942690555874913;-0.03300900031368974;0.9432624304400038;1.009991358440973
65.69638;1.0599816574747156;0.9997584099486465;0.9431695419295465;0.013264267903434379;0.012513837518626725;1.0608032315770501;1.0100071352043019;10.000052132567518;1.2503976819914244;0.03501603137173315;0.03501586416393654;0.9426906609766449;-0.03300900035140216;0.9432623219510172;1.009991319420628
65.70638;1.059981558804442;0.999758695687554;0.9431696134705511;0.013264268835290553;0.01251383892815418;1.0608032925175257;1.0100070212502277;10.00005160621989;1.250397783886124;0.03501603048592136;0.03501586473672174;0.9426907605922656;-0.033009000389939626;0.9432622127281146;1.0099912846381254
65.71638;1.0599814705703026;0.9997589844364819;0.9431696943335434;0.013264269794897662;0.01251384023503969;1.0608033524670637;1.0100069050236282;10.000051013605649;1.2503978797778885;0.0350160295414049;0.035015865497991426;0.9426908550719021;-0.03300900042928118;0.9432621026926735;1.0099912541115672
65.72638;1.059981392789938;0.9997592760019287;0.9431697839567839;0.013264270782587902;0.012513841430567168;1.0608034113848186;1.010006786643261;10.00005035131999;1.2503979695331096;0.0350160285239252;0.035015866448238286;0.9426909446904147;-0.0330090004693835;0.9432619917283334;1.0099912278743373
65.73638;1.0599813252386796;0.99975957026698;0.94316988181206;0.013264271800781614;0.012513842505879776;1.060803469252017;1.0100066662151188;10.000049615949072;1.2503980530927887;0.03501602742164693;0.03501586758571677;0.9426910295968951;-0.03300900051018414;0.9432618796877705;1.009991205975865
65.74638;1.0599812675418334;0.9997598671088914;0.943169987409092;0.013264272851914885;0.012513843452218622;1.0608035259549051;1.0100065438279766;10.000048805105772;1.250398130309387;0.035016026224149246;0.035015868902695674;0.9426911097862004;-0.03300900055161811;0.9432617664637977;1.0099911885745207
65.75638;1.0599812192981855;0.9997601663770084;0.9431701001564341;0.013264273935771086;0.012513844262499456;1.0608035812478158;1.0100064195776248;10.000047918235815;1.2503982009561148;0.035016024924145864;0.03501587038762171;0.9426911851257971;-0.033009000593628664;0.9432616520665043;1.0099911759661242
65.76638;1.0599811801601398;0.9997604678842501;0.9431702193481017;0.013264275048394619;0.012513844932588699;1.0608036348393841;1.0100062935661613;10.000046955990227;1.2503982648543628;0.03501602351929736;0.03501587202911423;0.9426912553724066;-0.03300900063615617;0.943261536632351;1.0099911684703111
65.77638;1.0599811498451932;0.999760771426994;0.9431703442862319;0.013264276183458308;0.0125138454610118;1.0608036864895622;1.0100061659535775;10.000045918761293;1.2503983219085426;0.0350160220108954;0.03501587381568536;0.9426913201830269;-0.033009000679125176;0.9432614203477286;1.0099911662624717
65.78638;1.0599811280898317;0.9997610768446915;0.9431704743731842;0.013264277334836271;0.012513845848199864;1.0608037360238625;1.0100060370558759;10.000044806405429;1.250398372064998;0.0350160204011177;0.035015875732738955;0.9426913791879514;-0.03300900072244907;0.9432613033582963;1.0099911693315544
65.79638;1.0599811146058291;0.9997613840411081;0.9431706090738683;0.013264278498553106;0.012513846096165385;1.0608037832165838;1.0100059073438779;10.000043618965801;1.2503984153503196;0.035016018692780995;0.035015877761336765;0.9426914321114934;-0.03300900076604446;0.9432611857590232;1.0099911776089083
65.80638;1.0599811090835314;0.9997616929375585;0.9431707477933182;0.013264279673114557;0.012513846208078114;1.0608038276216376;1.010005777339974;10.000042356545976;1.2503984519492446;0.03501601689229305;0.03501587987890258;0.9426914788430538;-0.03300900080983428;0.9432610676506515;1.009991191105402
65.81638;1.059981111199387;0.9997620034335514;0.9431708897994576;0.01326428085855483;0.012513846187559576;1.0608038685649777;1.0100056475251804;10.000041018919523;1.2503984821503602;0.03501601501094351;0.035015882061542554;0.9426915193925433;-0.033009000853742726;0.9432609491821748;1.009991209903092
65.82638;1.0599811206114733;0.9997623154158946;0.9431710342222772;0.013264282055109886;0.012513846038796133;1.0608039052880576;1.0100055182856684;10.000039606007011;1.2503985062269822;0.035016013061837714;0.03501588428750356;0.9426915537694024;-0.033009000897696504;0.9432608305818726;1.0099912340619583
65.83638;1.0599811369590184;0.9997626287595858;0.9431711800974847;0.013264283262100544;0.012513845767702914;1.0608039370521032;1.0100053898821182;10.000038118433809;1.250398524435905;0.03501601105762203;0.03501588653890055;0.9426915818948842;-0.033009000941627994;0.9432607122255093;1.0099912635733823
65.84638;1.0599811598599809;0.9997629432644001;0.9431713264393092;0.013264284477679765;0.012513845382645855;1.0608039631844313;1.0100052624729787;10.000036557730331;1.2503985370682273;0.035016009011986635;0.03501588880102617;0.9426916036208377;-0.033009000985472305;0.9432605946940803;1.009991298334871
65.85638;1.0599811889166844;0.999763258574347;0.9431714723036839;0.013264285699632842;0.012513844894227098;1.0608039831051255;1.0100051362269566;10.00003492603008;1.2503985444522294;0.03501600694142253;0.03501589106198598;0.9426916188120188;-0.033009001029146376;0.9432604787242163;1.009991338117678
65.86638;1.05998122373823;0.999763574169878;0.9431716168219446;0.01326428692640876;0.01251384431455979;1.0608039963516787;1.0100050114576222;10.000033225040221;1.250398546973111;0.03501600486589477;0.03501589331389664;0.9426916274034659;-0.033009001072527085;0.9432603650579576;1.0099913825987288
65.87638;1.0599812639629433;0.9997638894164832;0.9431717592397059;0.013264288157089512;0.012513843656085665;1.060804002616909;1.0100048886556092;10.000031455015591;1.2503985450990316;0.035016002809331745;0.03501589555303942;0.9426916294051874;-0.033009001115477124;0.9432602543378135;1.0099914314679717
65.88638;1.059981309261834;0.9997642035947997;0.943171898988036;0.01326428939028028;0.012513842930516845;1.060804001738056;1.0100047683897584;10.000029614723122;1.2503985393490165;0.035016000798919415;0.03501589777723635;0.9426916248755114;-0.033009001157893895;0.9432601471793343;1.00999148453938
65.89638;1.0599813593324172;0.9997645158983937;0.9431720356892451;0.013264290623966965;0.012513842148529897;1.060803993614003;1.0100046511658924;10.000027702377887;1.2503985302309804;0.035015998862373214;0.03501589998325647;0.9426916138898348;-0.03300900119971288;0.9432600443239875;1.009991541771926
65.90638;1.0599814138939656;0.9997648254454861;0.9431721690414125;0.013264291857002187;0.01251384131995343;1.0608039781134115;1.0100045373314568;10.000025716511415;1.250398518181778;0.0350159970250443;0.03501590216646835;0.9426915965323511;-0.033009001240871604;0.9432599466734073;1.0099916032211518
65.91638;1.0599814726763528;0.9997651313467855;0.9431722987510056;0.013264293090383275;0.012513840453733894;1.0608039550278219;1.010004427051766;10.000023656271857;1.2503985035861573;0.03501599530983808;0.03501590432159702;0.9426915729405333;-0.03300900128128028;0.9432598551779509;1.0099916690437734
65.92638;1.0599815353739184;0.9997654327981491;0.9431724245599732;0.013264294326868112;0.012513839557372917;1.0608039240817562;1.010004320337196;10.000021521297487;1.2503984868997664;0.03501599373920722;0.03501590644217999;0.9426915433634147;-0.03300900132082426;0.943259770681564;1.0099917394863314
65.93638;1.059981601552358;0.9997657291341121;0.9431725462145014;0.013264295569181139;0.012513838636619139;1.0608038849432282;1.010004217067733;10.000019311430213;1.250398468711001;0.035015992335213485;0.03501590851742262;0.9426915081455142;-0.03300900135938447;0.9432596938271495;1.009991814754549
65.94638;1.0599816706091625;0.9997660197832677;0.9431726633819181;0.013264296818354842;0.012513837695957451;1.060803837181956;1.0100041170017973;10.000017027196552;1.2503984496598222;0.03501599111805328;0.0350159105305766;0.9426914676775319;-0.033009001396840765;0.9432596250506166;1.0099918949534765
65.95638;1.0599817418749746;0.9997663041451709;0.943172775620685;0.013264298073711154;0.012513836739036725;1.0608037802681962;1.0100040198322036;10.000014671178986;1.2503984303103908;0.035015990105791865;0.03501591246281422;0.9426914224063796;-0.03300900143306919;0.943259564595389;1.0099919802161008
65.96638;1.05998181476489;0.9997665815578951;0.943172882411464;0.013264299334212514;0.012513835768725376;1.060803713701143;1.0100039252742385;10.0000122487882;1.2503984110601511;0.03501598931248202;0.035015914297861384;0.9426913728366554;-0.033009001467961284;0.9432595125124659;1.0099920707885954
65.97638;1.0599818888627979;0.9997668513740077;0.9431729831790955;0.013264300599500962;0.012513834787536399;1.0608036371896827;1.0100038330658856;10.000009767640528;1.2503983921359443;0.035015988743712645;0.03501591602228386;0.9426913194403167;-0.033009001501452036;0.94325946868291;1.0099921669322365
65.98638;1.0599819639202914;0.9997671129594172;0.9431730772819934;0.013264301870249517;0.012513833798222494;1.0608035507614109;1.0100037428940702;10.000007236443654;1.2503983736682638;0.03501598839389858;0.035015917624089475;0.9426912625603124;-0.033009001533529474;0.9432594328753902;1.0099922688489176
65.99638;1.0599820397817457;0.9997673656410021;0.9431731640816;0.013264303148418708;0.012513832803833943;1.0608034547001843;1.0100036543712705;10.000004664132728;1.2503983557119391;0.03501598824693405;0.03501591909326263;0.9426912024123897;-0.03300900156421473;0.9432594048075571;1.0099923767516854
66.00638;1.0599821162818233;0.9997676087363139;0.9431732430950894;0.013264304437058578;0.01251383180722387;1.0608033493742388;1.0100035670669933;10.000002059187457;1.2503983381966413;0.03501598828092803;0.03501592042305683;0.9426911391699699;-0.03300900159353253;0.9432593841784593;1.009992490908101
66.01638;1.059982193174586;0.9997678416080831;0.9431733140566885;0.0132643057395026;0.012513830810509892;1.060803235139121;1.0100034805540974;9.99999942958173;1.250398320948888;0.03501598847601378;0.03501592161002419;0.942691073043388;-0.033009001621507474;0.9432593706308297;1.0099926115916873
66.02638;1.0599822700985841;0.9997680636642525;0.9431733768618222;0.013264307058309803;0.012513829815565519;1.0608031123293018;1.0100033944777427;9.999996783430278;1.2503983037477202;0.03501598881924972;0.03501592265350482;0.9426910042662835;-0.03300900164818511;0.9432593636649045;1.0099927390176249
66.03638;1.059982346571331;0.9997682743382335;0.9431734315133874;0.013264308394415681;0.012513828825328392;1.0608029812460884;1.0100033085922715;9.999994128951643;1.2503982863124006;0.03501598930367312;0.03501592355548067;0.942690933009989;-0.03300900167365012;0.9432593626580048;1.0099928732639303
66.04638;1.0599824220232157;0.9997684730936677;0.9431734781149291;0.013264309746912664;0.012513827843832115;1.060802842140599;1.0100032227046831;9.999991473402432;1.2503982682867594;0.03501598992476361;0.03501592431976633;0.9426908593402702;-0.0330090016980255;0.9432593669979018;1.009993014213734
66.05638;1.0599824958981068;0.9997686594240195;0.9431735168726801;0.013264311112864078;0.01251382687491015;1.0608026952403238;1.0100031366084274;9.999988822782719;1.2503982492443797;0.035015990677185915;0.035015924950305824;0.9426907832723902;-0.03300900172145033;0.9432593761231007;1.0099931615635154
66.06638;1.0599825677847272;0.999768832831443;0.9431735480961607;0.013264312487229805;0.012513825921552358;1.0608025407686796;1.0100030500993886;9.999986182967609;1.2503982286990483;0.035015991552918256;0.035015925451673376;0.942690704858574;-0.033009001744047604;0.9432593894547082;1.0099933148878577
66.07638;1.0599826374101586;0.9997689928338642;0.9431735722367836;0.013264313863987345;0.012513824985974652;1.0608023789622443;1.0100029629800142;9.999983560653405;1.2503982061831314;0.035015992542734596;0.03501592583266745;0.9426906242298844;-0.033009001765904045;0.9432594063836163;1.0099934737351146
66.08638;1.059982704491703;0.9997691389916658;0.9431735899348979;0.013264315237781436;0.012513824069429903;1.0608022102205712;1.0100028749690457;9.99998096341082;1.2503981813672262;0.03501599363972458;0.035015926108079465;0.9426905416073182;-0.03300900178706832;0.9432594263442848;1.0099936376999812
66.09638;1.0599827686850514;0.9997692709317998;0.9431736019937608;0.013264316604510693;0.012513823171973151;1.0608020352360854;1.0100027856265723;9.999978399277689;1.2503981541190756;0.03501599483980034;0.035015926297022194;0.9426904572866052;-0.033009001807557156;0.9432594488807402;1.0099938064676972
66.10638;1.059982829647293;0.9997693883802345;0.943173609286967;0.013264317960507827;0.012513822292499057;1.060801854847054;1.010002694387079;9.999975875980185;1.2503981245044817;0.03501599614009412;0.035015926420910934;0.9426903715761427;-0.033009001827366685;0.9432594736297946;1.0099939798267712
66.11638;1.0599828870419046;0.999769491137274;0.9431736126921559;0.013264319301329376;0.012513821428810955;1.0608016697875289;1.0100026006561826;9.999973400215096;1.2503980927695888;0.0350159975399381;0.035015926501695986;0.9426902847423867;-0.03300900184649263;0.9432595002900562;1.009994157587657
66.12638;1.0599829404954086;0.9997695789856003;0.9431736130873118;0.013264320621554556;0.012513820577496414;1.060801480615931;1.0100025038962523;9.99997097745768;1.2503980592869781;0.035015999042694604;0.03501592656092286;0.9426901970039406;-0.03300900186494868;0.9432595286603473;1.009994339461779
66.13638;1.0599829895951556;0.9997696516691144;0.9431736113359422;0.013264321915714302;0.012513819733935077;1.0608012878151698;1.0100024036643716;9.99996861210024;1.2503980244676856;0.035016000654458014;0.035015926620072906;0.9426901085321802;-0.03300900188277247;0.9432595586285566;1.0099945250267386
66.14638;1.0599830339406007;0.9997697089895002;0.9431736082190978;0.01326432317913811;0.01251381889306369;1.0608010919474509;1.0100022996145188;9.999966307678319;1.2503979886815564;0.03501600238047256;0.03501592670071034;0.9426900194279833;-0.033009001900023045;0.9432595900276243;1.0099947137549656
