time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.15638;1.0599830732044624;0.9997697508800371;0.9431736043671228;0.013264324407922735;0.012513818050592615;1.0608008937276294;1.0100021914847759;9.999964067309874;1.2503979522272943;0.035016004221927785;0.035015926824791356;0.9426899297259347;-0.03300900191676751;0.9432596225482174;1.009994905041259
66.16638;1.0599831071469221;0.9997697773608518;0.9431736002423324;0.013264325598550944;0.012513817203654375;1.0608006938972976;1.0100020790601432;9.999961893879934;1.2503979153922875;0.03501600617496258;0.035015927014831694;0.9426898394714127;-0.03300900193305209;0.9432596558487821;1.0099950982470043
66.17638;1.0599831355970522;0.9997697884717489;0.9431735961838674;0.013264326748221686;0.012513816350542347;1.060800493018267;1.0100019621528522;9.99995978917911;1.250397878564893;0.035016008232998296;0.03501592729190253;0.9426897487783672;-0.03300900194887981;0.9432596896989314;1.0099952927902425
66.18638;1.0599831584080799;0.9997697842730567;0.9431735925118794;0.013264327855526205;0.012513815489874194;1.0608002914096548;1.0100018406638709;9.999957752737975;1.2503978422545008;0.03501601038899787;0.03501592767266925;0.9426896577444789;-0.03300900196421365;0.9432597240042955;1.00999548824323
66.19638;1.0599831753579476;0.9997697648498526;0.9431735896476333;0.01326432892012853;0.012513814619595729;1.0608000891997145;1.0100017146474465;9.99995578157913;1.2503978069623207;0.03501601263422825;0.035015928169542215;0.942689566360578;-0.03300900197899886;0.9432597587680075;1.0099956843433502
66.20638;1.0599831861100322;0.9997697302779516;0.9431735881650036;0.013264329942420364;0.012513813736052759;1.0607998863611057;1.010001584296567;9.999953871194414;1.2503977730604456;0.03501601495788825;0.035015928794224944;0.9426894746111854;-0.033009001993187265;0.943259794042422;1.0099958809157696
66.21638;1.0599831903507055;0.9997696806358977;0.943173588750186;0.01326433092460774;0.012513812833569268;1.0607996827855575;1.0100014498866665;9.999952017453063;1.2503977408227889;0.03501601734957081;0.0350159295589294;0.9426893826038856;-0.03300900200673823;0.9432598298906678;1.0099960777666293
66.22638;1.0599831879610513;0.9997696160880818;0.9431735921434711;0.01326433187143791;0.012513811905511622;1.0607994784414978;1.0100013117111506;9.999950218191376;1.2503977105136204;0.03501601979960948;0.03501593047350737;0.9426892905303296;-0.033009002019601455;0.9432598663818075;1.0099962745898805
66.23638;1.0599831790264285;0.9997695369043575;0.9431735991217136;0.01326433278898518;0.012513810946059805;1.0607992734921157;1.010001170045279;9.999948473357856;1.2503976823967704;0.035016022296774064;0.035015931544726125;0.9426891985551804;-0.03300900203170604;0.9432599035708154;1.009996470985716
66.24638;1.059983163725471;0.9997694433433493;0.9431736104839981;0.013264333682595263;0.012513809950369659;1.0607990682695436;1.0100010251800795;9.999946784033622;1.2503976567057768;0.03501602482603253;0.03501593277867236;0.9426891067695028;-0.033009002042957994;0.9432599414642007;1.0099966665827325
66.25638;1.0599831422576529;0.9997693355567139;0.943173626956162;0.013264334555404184;0.012513808913467966;1.0607988631483123;1.0100008774835498;9.999945151019284;1.2503976336420333;0.03501602736650749;0.03501593418110232;0.9426890152179432;-0.03300900205325372;0.9432599800652547;1.00999686111555
66.26638;1.0599831148528407;0.9997692136435704;0.9431736490573975;0.013264335408578305;0.012513807830288902;1.060798658454686;1.0100007273929272;9.99994357367655;1.2503976133447479;0.035016029890574;0.03501593575682954;0.9426889239498978;-0.033009002062501014;0.9432600194635942;1.009997054433974
66.27638;1.0599830818058762;0.9997690777362662;0.9431736771092292;0.013264336243103206;0.012513806697020706;1.0607984544677804;1.010000575356673;9.999942050044314;1.250397595791078;0.035016032365643227;0.03501593751031684;0.9426888330588189;-0.033009002070620554;0.943260059875803;1.0099972464894496
66.28638;1.059983043493815;0.9997689279948611;0.9431737113705241;0.013264337061297045;0.012513805511663754;1.0607982514403729;1.010000421841631;9.99994057806286;1.2503975807221406;0.03501603475771744;0.03501593944469953;0.9426887426628118;-0.033009002077537285;0.9432601016537788;1.0099974372718112
66.29638;1.0599830003824413;0.999768764559973;0.9431737520975373;0.013264337867058605;0.012513804273025276;1.060798049599117;1.0100002673526352;9.999939156218861;1.2503975677002628;0.03501603703490204;0.03501594155966359;0.9426886528082139;-0.03300900208318126;0.9432601452821137;1.0099976267289823
66.30638;1.0599829530110494;0.9997685875006987;0.9431737995378142;0.013264338665357651;0.012513802979477181;1.0607978491402037;1.0100001123619813;9.999937782880842;1.2503975562404483;0.035016039170625735;0.03501594385106585;0.9426885633822971;-0.03300900208748862;0.9432601913498715;1.0099978147539201
66.31638;1.0599829019336156;0.999768396728286;0.943173853974549;0.01326433946186284;0.012513801628958595;1.0607976502065042;1.009999957249359;9.99993645526188;1.2503975458666374;0.035016041146106375;0.035015946311553955;0.9426884741208049;-0.0330090020903856;0.9432602404682083;1.0099980012191614
66.32638;1.059982847659881;0.9997681919736716;0.9431739157245468;0.013264340262582245;0.012513800220162822;1.0607974528731192;1.0099998023163295;9.999935168864365;1.2503975360547979;0.03501604294993021;0.035015948931158246;0.9426883847018814;-0.033009002091758895;0.9432602931431303;1.0099981859809568
66.33638;1.059982790621239;0.999767972941787;0.9431739850120754;0.013264341072616972;0.012513798753037033;1.06079725721556;1.0099996478040034;9.999933917995982;1.2503975261800409;0.03501604457610352;0.035015951698978524;0.9426882948445554;-0.0330090020914377;0.9432603497075707;1.0099983688465657
66.34638;1.0599827311507957;0.9997677394801934;0.9431740618740148;0.013264341894531354;0.012513797227906198;1.060797063427479;1.0099994938913388;9.999932697310681;1.250397515597217;0.035016046024859616;0.03501595460485366;0.9426882043175566;-0.033009002089216755;0.9432604103885305;1.0099985495430646
66.35638;1.059982669527103;0.999767491573326;0.9431741461794122;0.0132643427280745;0.01251379564507709;1.0607968718894247;1.0099993406859658;9.999931502704683;1.2503975037657489;0.0350160473042322;0.03501595763840341;0.9426881128765665;-0.03300900208490955;0.9432604754081044;1.0099987277075309
66.36638;1.0599826060977176;0.9997672292456978;0.9431742376995155;0.013264343571692455;0.012513794005276451;1.0607966831797966;1.0099991882548451;9.999930330840654;1.2503974902487256;0.03501604842721194;0.035015960787157074;0.9426880202533824;-0.033009002078381096;0.943260544972369;1.009998902928675
66.37638;1.0599825413627848;0.9997669525082613;0.9431743362035483;0.01326434442416832;0.012513792309376102;1.0607964980608182;1.0099990367314298;9.999929178702423;1.2503974746772002;0.03501604940635125;0.035015964037570374;0.9426879262124302;-0.033009002069548855;0.9432606191942109;1.0099990748349281
66.38638;1.0599824759499474;0.9997666613681547;0.9431744415409726;0.013264345284824617;0.012513790557966125;1.060796317453626;1.009998886400922;9.999928043628726;1.2503974567724163;0.035016050250790916;0.03501596737764003;0.9426878305701488;-0.03300900205837351;0.943260698070324;1.0099992431430245
66.39638;1.059982410571351;0.9997663558413147;0.943174553635679;0.013264346152601945;0.012513788751651751;1.0607961424012733;1.0099987376805244;9.999926923095364;1.2503974363232018;0.035016050966004804;0.035015970797831183;0.9426877331531018;-0.033009002044839815;0.9432607814952197;1.0099994076150693
66.40638;1.059982345961848;0.9997660359105722;0.94317467239486;0.01326434702532325;0.012513786891162422;1.0607959739919923;1.0099985910513094;9.99992581438204;1.2503974131062836;0.035016051554725765;0.035015974290740395;0.9426876337659666;-0.03300900202894116;0.9432608692398622;1.0099995679824232
66.41638;1.0599822827041114;0.9997657015256445;0.9431747976307698;0.01326434790005482;0.012513784977310639;1.0607958132523547;1.009998447024661;9.99992471481796;1.2503973868451477;0.035016052019064915;0.03501597784901053;0.9426875322160941;-0.03300900201069566;0.9432609609373155;1.0099997239119638
66.42638;1.059982221060374;0.9997653527479267;0.9431749290630669;0.013264348774332111;0.012513783011652842;1.060795661051072;1.0099983061661517;9.999923622585278;1.250397357252181;0.03501605236304495;0.03501598146181512;0.9426874283587676;-0.03300900199017647;0.943261056149952;1.009999875021322
66.43638;1.0599821609968316;0.9997649898998292;0.9431750663526673;0.013264349647058258;0.01251378099709406;1.060795518034716;1.0099981690647462;9.999922537063402;1.2503973240946884;0.03501605259303476;0.03501598511515058;0.9426873221078272;-0.03300900196751122;0.9432611544283944;1.0100000209375697
66.44638;1.0599821023077092;0.9997646135447033;0.9431752091266693;0.013264350518219807;0.012513778937349923;1.0607953846490341;1.0099980361806655;9.999921458246183;1.2503972872000158;0.035016052715364995;0.03501598879588546;0.942687213413293;-0.033009001942852875;0.9432612552796411;1.01000016137591
66.45638;1.059982044676957;0.9997642243686626;0.9431753570349508;0.013264351387981314;0.012513776836054499;1.0607952612267617;1.0099979077820616;9.999920386009798;1.2503972464416933;0.035016052734888774;0.03501599249357305;0.9426871022232194;-0.033009001916360255;0.9432613581473854;1.0100002961654573
66.46638;1.0599819877181595;0.999763823103812;0.9431755098192046;0.013264352256681064;0.012513774696373901;1.0607951479691466;1.0099977840596415;9.999919319718794;1.2503972017469476;0.0350160526564885;0.035015996199258;0.9426869884490331;-0.033009001888192606;0.9432614624477829;1.0100004252195482
66.47638;1.0599819310471306;0.9997634104972364;0.9431756673086402;0.013264353125689231;0.012513772521034775;1.060795044825752;1.009997665191914;9.99991825826007;1.250397153077814;0.035016052485835614;0.035015999903855004;0.9426868719547192;-0.03300900185850348;0.9432615675642525;1.0100005485026184
66.48638;1.0599818743274088;0.9997629873082099;0.9431758293554433;0.013264353997215445;0.012513770312681234;1.0607949515004957;1.0099975512804003;9.999917200402722;1.2503971004350947;0.03501605222829881;0.03501600359682889;0.9426867525459157;-0.03300900182744253;0.9432616727952623;1.0100006659917458
66.49638;1.0599818172659803;0.999762554322468;0.943175995803657;0.013264354872877616;0.012513768073894349;1.0607948676160504;1.009997442295224;9.999916145008315;1.250397043925946;0.03501605188942693;0.03501600726547508;0.9426866299449885;-0.0330090017951658;0.9432617773245212;1.0100007776614763
66.50638;1.0599817595916412;0.9997621123456435;0.9431761664781564;0.013264355752787832;0.012513765806634864;1.060794792864872;1.0099973381135543;9.999915091318432;1.2503969837881017;0.035016051477044244;0.035016010894873134;0.9426865038242759;-0.03300900176183357;0.9432618802568203;1.010000883528592
66.51638;1.0599817010380645;0.9997616622093972;0.9431763411114085;0.013264356635813507;0.012513763512074125;1.0607947270384135;1.0099972386116631;9.999914039641755;1.250396920347385;0.03501605100138855;0.03501601446743498;0.9426863739192736;-0.03300900172759766;0.9432619807458265;1.0100009836803656
66.52638;1.0599816413756933;0.999761204798657;0.943176519268749;0.013264357520226665;0.012513761190851819;1.0607946699579247;1.0099971437000066;9.99991299177164;1.2503968539814545;0.03501605047272765;0.03501601796250743;0.9426862400807431;-0.033009001692594075;0.9432620781217754;1.0100010782650066
66.53638;1.0599815804549402;0.9997607410097623;0.9431767003728462;0.013264358403578836;0.012513758842682677;1.0607946214077317;1.0099970532558287;9.99991195073308;1.2503967850480566;0.035016049898885925;0.03501602135793489;0.9426861022143274;-0.03300900165694045;0.94326217193047;1.0100011674965828
66.54638;1.0599815181935661;0.999760271643969;0.9431768837663833;0.013264359282013815;0.012513756465673136;1.060794581140638;1.0099969670436078;9.999910920543995;1.2503967137562197;0.03501604928454606;0.03501602463135371;0.9426859602313462;-0.03300900162073598;0.9432622619354806;1.0100012516252166
66.55638;1.0599814545680069;0.9997597973684583;0.9431770687150762;0.013264360150668333;0.012513754056942222;1.0607945489475992;1.0099968846974574;9.999909906543982;1.2503966400837605;0.03501604863355583;0.035016027759545744;0.9426858140606026;-0.033009001584059956;0.9432623480649244;1.0100013308710505
66.56638;1.0599813896029897;0.9997593188060478;0.943177254386519;0.01326436100495994;0.012513751614276722;1.0607945247122803;1.0099968057588742;9.999908915408055;1.2503965637724688;0.03501604795274492;0.03501603071911303;0.9426856636990774;-0.0330090015469626;0.943262430286069;1.0100014054231574
66.57638;1.0599813232872186;0.9997588366289147;0.9431774398796077;0.013264361841506218;0.012513749137239074;1.0607945083724415;1.0099967297474004;9.999907954093992;1.25039648438217;0.03501604725269625;0.03501603348795461;0.9426855092712093;-0.03300900150946611;0.9432625085405619;1.010001475509099
66.58638;1.0599812554965353;0.9997583515414838;0.9431776242774363;0.013264362658568807;0.012513746627687138;1.0607944998536756;1.0099966562153542;9.99990702889422;1.2503964014262225;0.0350160465453231;0.035016036044011524;0.9426853510440436;-0.03300900147158817;0.9432625827866508;1.010001541435888
66.59638;1.0599811860213744;0.9997578642445976;0.9431778066669292;0.013264363455532259;0.012513744089848185;1.0607944990684117;1.0099965847673444;9.999906145549097;1.2503963145419648;0.03501604584301952;0.03501603836217716;0.9426851894123247;-0.03300900143336546;0.943262653012014;1.010001603562742
66.60638;1.0599811146432025;0.9997573754975025;0.943177986140342;0.013264364231748234;0.012513741529059168;1.060794505927262;1.0099965150918995;9.999905309942145;1.2503962235742823;0.035016045159140134;0.03501604041263832;0.9426850248764136;-0.03300900139485908;0.9432627191567854;1.0100016622613375
66.61638;1.0599810411911856;0.9997568861996502;0.9431781618563787;0.013264364986557418;0.012513738950168064;1.0607945203209128;1.0099964470437814;9.999904528581016;1.2503961284893679;0.03501604450648256;0.03501604216230453;0.9426848579857751;-0.03300900135614717;0.9432627810853673;1.0100017178939007
66.62638;1.0599809655777532;0.9997563973475688;0.9431783331615547;0.013264365720382533;0.012513736358073084;1.0607945420981675;1.0099963807405543;9.999903808396999;1.2503960292215133;0.03501604389582308;0.03501604357756564;0.9426846892762915;-0.03300900131731587;0.9432628386860167;1.0100017707865463
66.63638;1.0599808877921624;0.9997559099001805;0.943178499618926;0.013264366435318148;0.012513733760026067;1.0607945710268278;1.0099963165737642;9.999903156598606;1.2503959256483743;0.03501604333661117;0.035016044627480994;0.9426845192443151;-0.03300900127845534;0.9432628920213751;1.0100018211761945
66.64638;1.0599808078387352;0.9997554246972187;0.9431786608739291;0.013264367135077178;0.012513731166556602;1.0607946067703458;1.00999625511045;9.999902581201942;1.2503958176741106;0.0350160428381677;0.03501604528820599;0.9426843483016045;-0.03300900123966035;0.9432629414320933;1.0100018691368475
66.65638;1.0599807257150626;0.999754942486106;0.9431788164836838;0.013264367824682944;0.012513728589444635;1.0607946489377544;1.0099961969478686;9.99990209108836;1.250395705312151;0.035016042410812506;0.03501604554435067;0.9426841766767861;-0.0330090012010318;0.9432629874921222;1.010001914528601
66.66638;1.0599806415212112;0.9997544639777689;0.9431789658660537;0.013264368509812195;0.012513726038895685;1.0607946971539821;1.0099961426010133;9.999901694786361;1.2503955887734939;0.035016042067042306;0.03501604538620526;0.9426840043531989;-0.03300900116267588;0.9432630308186403;1.0100019570337018
66.67638;1.059980555556424;0.9997539898392074;0.9431791084229425;0.013264369195899212;0.012513723522927771;1.0607947510580245;1.00999609247632;9.999901399026744;1.2503954685347054;0.035016041820670266;0.035016044808577486;0.9426838311110274;-0.033009001124701565;0.9432630719037564;1.0100019962822904
66.68638;1.0599804682128005;0.9997535206613716;0.9431792437288672;0.013264369887122941;0.012513721048942253;1.060794810225024;1.0099960468931404;9.999901208178116;1.2503953453112582;0.03501604168334053;0.03501604381115656;0.9426836566582328;-0.03300900108721663;0.9432631110828916;1.01000203195497
66.69638;1.0599803797958296;0.9997530569655694;0.9431793716019379;0.013264370585611468;0.012513718624978748;1.0607948741086062;1.009996006141305;9.999901124553038;1.2503952199068078;0.03501604166338979;0.03501604239793861;0.9426834807869572;-0.03300900105032214;0.9432631485777705;1.0100020637852385
66.70638;1.0599802905044482;0.9997525992316691;0.9431794920161428;0.013264371291352502;0.012513716258972725;1.060794942051723;1.009995970595629;9.99990114915092;1.250395093019928;0.03501604176892989;0.03501604057606182;0.9426833034467521;-0.03300900101410422;0.9432631845467746;1.0100020915157133
66.71638;1.0599802005191528;0.9997521479081364;0.9431796050068362;0.013264372002957154;0.012513713957095137;1.060795013312357;1.009995940765491;9.999901282352269;1.2503949651615933;0.03501604200938673;0.03501603835432515;0.9426831246953224;-0.03300900097862587;0.9432632191745658;1.0100021148730909
66.72638;1.059980110016085;0.9997517033899245;0.9431797106746985;0.013264372718847497;0.01251371172334622;1.0607950870873235;1.0099959172056248;9.999901524225912;1.2503948367175157;0.03501604239308972;0.03501603574353812;0.9426829446002951;-0.03300900094392908;0.9432632527484227;1.0100021335821852
66.73638;1.0599800190907993;0.9997512660194988;0.943179809208681;0.013264373437677647;0.012513709560494208;1.0607951625413623;1.0099959004492622;9.999901874554388;1.250394708059553;0.03501604292506092;0.03501603275808692;0.9426827631889925;-0.033009000910043766;0.9432632855791317;1.0100021474092562
66.74638;1.0599799277047146;0.9997508361589255;0.9431799008547874;0.013264374157689933;0.012513707470986912;1.0607952388277897;1.009995891041805;9.999902332849272;1.2503945796123104;0.03501604360762806;0.035016029415751077;0.9426825804824785;-0.03300900087699402;0.943263317864981;1.0100021561853678
66.75638;1.059979835712695;0.9997504142451727;0.9431799858719352;0.01326437487584586;0.012513705457066098;1.0607953151236373;1.0099958895452343;9.999902898251213;1.2503944518332701;0.035016044441427974;0.0350160257371846;0.9426823965100686;-0.03300900084479579;0.94326334971646;1.0100021597716484
66.76638;1.0599797429128677;0.9997500007345147;0.9431800645306753;0.013264375587242241;0.012513703520359415;1.0607953906907992;1.0099958964837692;9.999903569069229;1.2503943251437373;0.035016045424635815;0.03501602174517538;0.9426822112337063;-0.03300900081344695;0.9432633812228409;1.0100021580207403
66.77638;1.059979649081078;0.9997495960190302;0.9431801371096239;0.013264376285536984;0.01251370166173244;1.0607954649057332;1.0099959123110214;9.999904342575086;1.2503941998927524;0.03501604655221628;0.03501601746162236;0.9426820245009577;-0.03300900078292276;0.9432634124086351;1.0100021507926016
66.78638;1.0599795540359005;0.9997492004160158;0.9431802037952826;0.013264376964559923;0.012513699881368438;1.060795537240816;1.0099959373567162;9.999905215504471;1.2503940763961643;0.03501604781630369;0.035016012904535404;0.9426818360863062;-0.03300900075318231;0.9432634432337018;1.0100021379884854
66.79638;1.059979457730294;0.9997488141799361;0.94318026457741;0.013264377619886818;0.012513698178907013;1.0607956072919806;1.0099959717180786;9.999906184409443;1.2503939549888552;0.035016049206294954;0.03501600808735101;0.9426816457334852;-0.03300900072418711;0.9432634736785785;1.0100021195768778
66.80638;1.0599793603026815;0.9997484374946581;0.9431803193181458;0.013264378249745294;0.012513696554399477;1.0607956748633516;1.0099960152318057;9.999907245193977;1.2503938359813744;0.035016050708719305;0.03501600301977737;0.9426814531443815;-0.03300900069592212;0.9432635037843131;1.0100020955999278
66.81638;1.0599792620298274;0.9997480705102879;0.9431803679216786;0.013264378855215805;0.0125136950100733;1.0607957399644456;1.0099960675624209;9.999908392172399;1.2503937195721266;0.035016052308541976;0.03501599771053719;0.942681257954957;-0.03300900066838959;0.9432635336257899;1.0100020661418898
66.82638;1.0599791632100575;0.9997477134130405;0.9431804104176185;0.013264379439398583;0.012513693551183034;1.060795802714333;1.0099961282642045;9.999909617617115;1.2503936058298422;0.035016053991202556;0.03501599217131185;0.942681059766817;-0.03300900064157669;0.9432635632527495;1.010002031289646
66.83638;1.0599790640969637;0.9997473664213739;0.9431804469359608;0.01326438000609854;0.012513692184913874;1.0607958633250003;1.0099961967922038;9.99991091203945;1.2503934946999005;0.03501605574369045;0.0350159864183227;0.9426808582220952;-0.03300900061543984;0.9432635926752376;1.0100019911097384
66.84638;1.059978964897137;0.999747029731304;0.9431804776656897;0.013264380558864112;0.012513690918562916;1.0607959221697745;1.0099962725282432;9.99991226428939;1.250393386015961;0.03501605755537545;0.035015980470012156;0.9426806530801775;-0.03300900058992671;0.943263621954183;1.0100019456759832
66.85638;1.059978865744688;0.9997467035266153;0.9431805028671765;0.013264381100495526;0.012513689758459871;1.0607959797949742;1.0099963547855717;9.999913661733885;1.250393279610674;0.03501605941882395;0.035015974344070784;0.9426804443045089;-0.03300900056499943;0.9432636513000827;1.010001895136047
66.86638;1.0599787666550802;0.9997463880325178;0.943180522909733;0.013264381632969733;0.012513688709722099;1.0607960368846034;1.009996442790789;9.999915091532898;1.2503931754439153;0.03501606133012932;0.03501596805803019;0.9426802321243483;-0.033009000540624014;0.943263681078025;1.0100018396986863
66.87638;1.0599786674940581;0.9997460835070486;0.9431805382479063;0.013264382157057468;0.012513687776148077;1.0607960942091887;1.0099965357487886;9.999916542503472;1.2503930735432855;0.03501606328921227;0.035015961631995544;0.9426800169825937;-0.03300900051675662;0.9432637117476473;1.0100017795402207
66.88638;1.0599785679753162;0.9997457901760919;0.9431805493085065;0.01326438267155226;0.012513686959974233;1.0607961525007126;1.0099966329559047;9.999918006205101;1.2503929738154833;0.03501606529915723;0.03501595508859062;0.94267979936593;-0.03300900049335624;0.9432637438062529;1.0100017147425038
66.89638;1.059978467710841;0.999745508205061;0.9431805563814799;0.013264383173918353;0.01251368626187645;1.060796212328534;1.0099967337964273;9.999919476513362;1.250392875989524;0.03501606736305702;0.03501594844943545;0.9426795796460927;-0.03300900047039941;0.9432637777756213;1.0100016452890528
66.90638;1.0599783663075273;0.9997452377473668;0.9431805596206744;0.013264383662208914;0.012513685681352757;1.0607962740649572;1.009996837661116;9.99992094810944;1.2503927797719672;0.03501606947998439;0.03501594173196943;0.942679358071207;-0.03300900044788422;0.943263814186753;1.0100015711133217
66.91638;1.05997826346165;0.9997449789799606;0.9431805591013059;0.013264384135746527;0.012513685217195872;1.0607963378970486;1.0099969439820755;9.999922415168992;1.250392684986253;0.03501607164426873;0.03501593494997651;0.9426791348988596;-0.03300900042583471;0.9432638534931845;1.0100014921965592
66.92638;1.05997815895771;0.9997447320723575;0.9431805548468275;0.013264384594489125;0.012513684867639705;1.0607964038995286;1.0099970523092165;9.99992387128371;1.2503925914980418;0.03501607384785654;0.03501592811717004;0.9426789105171044;-0.03300900040430486;0.943263895990811;1.0100014086598426
66.93638;1.0599780525488744;0.9997444972073388;0.9431805468583482;0.013264385038559727;0.012513684629873784;1.060796472176946;1.0099971622321648;9.999925310392372;1.25039249909902;0.0350160760813784;0.03501592124983249;0.94267868543245;-0.03300900038337326;0.9432639418285357;1.0100013207962446
66.94638;1.0599779439081174;0.9997442746202873;0.9431805351834659;0.013264385467697447;0.012513684499454954;1.0607965429061432;1.0099972732978306;9.999926727763068;1.2503924074953605;0.03501607833314913;0.03501591436648778;0.9426784601791298;-0.03300900036312831;0.94326399104459;1.0100012290420053
66.95638;1.0599778327508522;0.999744064508238;0.9431805199988736;0.013264385880576183;0.012513684470852725;1.060796616211662;1.0099973850841737;9.999928120341764;1.2503923162811335;0.03501608058831062;0.03501590748668348;0.9426782352888881;-0.03300900034366319;0.9432640435761042;1.0100011338936676
66.96638;1.0599777189018962;0.9997438669458949;0.943180501638309;0.01326438627525785;0.012513684538850853;1.0607966920369822;1.0099974972646528;9.999929486392857;1.250392224933436;0.0350160828290951;0.03501590062939374;0.9426780113088861;-0.03300900032508465;0.9432640992879971;1.0100010358138234
66.97638;1.0599776021961673;0.9997436819542267;0.9431804805044349;0.01326438665060437;0.012513684698803321;1.0607967701082328;1.0099976095564231;9.999930824811637;1.2503921329182295;0.03501608503651526;0.03501589381021393;0.9426777887577772;-0.033009000307508744;0.9432641580495094;1.010000935210892
66.98638;1.0599774824379276;0.9997435096117818;0.9431804569270404;0.01326438700672907;0.012513684945593328;1.0607968500128415;1.0099977216246665;9.999932134240433;1.2503920397557537;0.035016087193285673;0.03501588704038662;0.9426775680504121;-0.033009000291043415;0.9432642197640536;1.0100008324737233
66.99638;1.0599773594962931;0.99974335007407;0.9431804311006754;0.013264387343725493;0.01251368527372924;1.060796931338358;1.0099978330061765;9.99993341252729;1.250391944972448;0.035016089285788615;0.03501588032870037;0.9426773495006266;-0.03300900027577349;0.9432642842694055;1.0100007279944616
67.00638;1.0599772333255277;0.9997432034629001;0.9431804031316655;0.01326438766016165;0.012513685679291052;1.0607970137513052;1.00999794312631;9.999934657393036;1.250391848081436;0.03501609130297599;0.03501587368236394;0.9426771334071967;-0.03300900026175144;0.943264351228716;1.0100006222109759
67.01638;1.059977103869217;0.9997430697423796;0.9431803731029119;0.01326438795336919;0.012513686160825061;1.060797097034982;1.0099980514100118;9.999935867476191;1.2503917486557694;0.035016093233465106;0.035015867106451735;0.9426769201124015;-0.03300900024901396;0.9432644201319905;1.0100005156281355
67.02638;1.0599769710451317;0.9997429487230027;0.9431803410882282;0.013264388221229415;0.012513686717840831;1.0607971810705976;1.0099981573640593;9.999937042413043;1.2503916463875233;0.03501609506412864;0.03501586060546443;0.9426767100131519;-0.033009000237618456;0.9432644903290319;1.0100004087234302
67.03638;1.059976834827527;0.9997428401617875;0.9431803071698778;0.013264388463062117;0.012513687349409008;1.0607972657320353;1.0099982605776192;9.999938182366764;1.2503915410260167;0.035016096780755894;0.035015854187021744;0.9426765036310886;-0.03300900022765771;0.9432645610495402;1.0100003018625292
67.04638;1.0599766952574832;0.9997427438324549;0.9431802714787825;0.013264388679038404;0.012513688053772325;1.0607973508363628;1.0099983606680352;9.999939287865761;1.2503914322687488;0.03501609836883088;0.0350158478635006;0.9426763016599995;-0.03300900021925258;0.9432646314553029;1.010000195340542
67.05638;1.0599765523544273;0.9997426594983523;0.9431802341871981;0.013264388869445512;0.012513688827722155;1.0607974361786086;1.009998457191423;9.999940359698366;1.2503913197815015;0.03501609981389069;0.0350158416502028;0.9426761048542074;-0.03300900021254472;0.9432647006881075;1.0100000894225927
67.06638;1.0599764060665429;0.9997425868507098;0.9431801955019917;0.013264389034205881;0.01251368966609539;1.0607975215301586;1.009998549573096;9.99994139834882;1.2503912033112006;0.03501610110183653;0.0350158355622296;0.9426759138853407;-0.03300900020768358;0.9432647678820867;1.0099999843486485
67.07638;1.0599762563052169;0.9997425254550923;0.9431801557369252;0.013264389172654644;0.012513690562256954;1.0607976065923825;1.0099986371073244;9.999942403533256;1.2503910826864864;0.03501610222082852;0.03501582961164833;0.9426757292645657;-0.03300900020480675;0.943264832187853;1.0099998803894958
67.08638;1.0599761029371377;0.9997424747122627;0.943180115365685;0.013264389283916914;0.012513691509081298;1.060797690947693;1.0099987190086126;9.999943374606223;1.2503909577069061;0.03501610316492216;0.035015823806358135;0.9426755513145403;-0.03300900020402229;0.9432648928305298;1.0099997778785181
67.09638;1.0599759457264752;0.9997424339071731;0.9431800749732102;0.01326438936734374;0.012513692499900418;1.0607977740259595;1.0099987945049398;9.999944311411554;1.2503908281373537;0.03501610393412833;0.035015818149713746;0.9426753802495793;-0.03300900020539976;0.9432649491414974;1.0099996771235986
67.10638;1.0599757843775577;0.9997424023190371;0.9431800351834273;0.01326438942242396;0.012513693529820794;1.0607978551343673;1.009998862938236;9.999945214773785;1.2503906938892833;0.03501610453024576;0.035015812639262574;0.9426752162711979;-0.033009000208975306;0.9432650005475117;1.0099995782879634
67.11638;1.0599756186293274;0.999742379291063;0.9431799966022142;0.013264389448657887;0.012513694596964194;1.0607979335389426;1.009998923761343;9.999946086327878;1.2503905552026222;0.03501610495525767;0.03501580726709783;0.9426750595482398;-0.033009000214760796;0.9432650465937596;1.0099994813680355
67.12638;1.0599754482770096;0.9997423642250045;0.9431799597595857;0.013264389445485497;0.012513695702007398;1.0607980085201925;1.0099989764636503;9.999946927962574;1.2503904126393215;0.03501610521340668;0.035015802022956774;0.9426749102039693;-0.03300900022274943;0.9432650869899387;1.0099993862600485
67.13638;1.0599752732323438;0.9997423564895273;0.9431799251032718;0.01326438941203772;0.012513696846531924;1.0607980793930059;1.0099990205905376;9.999947741231573;1.2503902669607243;0.035016105312377484;0.035015796897130316;0.9426747683639899;-0.033009000232917585;0.9432651216217003;1.0099992928067212
67.14638;1.059975093660755;0.9997423553085582;0.943179893045456;0.013264389347265784;0.012513698032274551;1.0607981455172777;1.009999055833943;9.999948526786033;1.2503901190896236;0.03501610526285411;0.03501579188080115;0.9426746341470611;-0.03300900024521925;0.943265150517932;1.0099992007781247
67.15638;1.059974910024597;0.999742359760816;0.9431798639695452;0.013264389250841767;0.012513699260820611;1.060798206318346;1.009999082030623;9.999949284329444;1.2503899701358663;0.03501610507931834;0.035015786963738145;0.942674507604349;-0.033009000259577835;0.9432651737387335;1.009999109857199
67.16638;1.0599747229780652;0.9997423688969319;0.9431798381604695;0.0132643891242686;0.012513700532665517;1.060798261345172;1.0099990990501801;9.999950013227778;1.2503898213253406;0.03501610478110891;0.03501578213247066;0.9426743886860445;-0.03300900027589302;0.943265191236933;1.0099990196831825
67.17638;1.0599745331896735;0.9997423818613803;0.9431798157459591;0.013264388971139452;0.012513701846870595;1.0607983103257483;1.0099991067379703;9.999950712989945;1.2503896738426568;0.035016104389813556;0.03501577737130386;0.9426742772273095;-0.03300900029406926;0.9432652028522421;1.0099989299030074
67.18638;1.0599743411760985;0.9997423979274627;0.9431797967308605;0.013264388795508897;0.01251370320208798;1.0607983531482608;1.0099991050115646;9.999951383643113;1.2503895287080384;0.03501610392478245;0.03501577266383467;0.9426741729453146;-0.03300900031404701;0.9432652084564328;1.0099988401929465
67.19638;1.0599741472346003;0.9997424164558638;0.943179781061264;0.013264388598801285;0.012513704597434283;1.06079838979501;1.0099990939924615;9.999952026104948;1.2503893867415008;0.03501610340017769;0.03501576799421743;0.942674075485602;-0.03300900033581324;0.9432652080805417;1.0099987502833419
67.20638;1.0599739514798243;0.9997424368563079;0.9431797686422586;0.013264388378359233;0.012513706031555666;1.0607984203014311;1.0099990740379456;9.999952641959258;1.250389248538129;0.035016102822413554;0.03501576334930099;0.9426739844942674;-0.033009000359389244;0.9432652019056997;1.0099986599616038
67.21638;1.0599737539007439;0.9997424585332852;0.9431797593480162;0.013264388129372761;0.012513707501036274;1.060798444754835;1.0099990456452124;9.999953233082906;1.2503891143913477;0.035016102190087224;0.035015758718755154;0.9426738996590971;-0.03300900038481963;0.9432651901864793;1.0099985690487616
67.22638;1.0599735544158775;0.9997424808169857;0.9431797530215474;0.013264387847158545;0.012513709000697612;1.0607984633057728;1.0099990093314775;9.999953801601844;1.2503889842525666;0.03501610149979836;0.03501575409254789;0.9426738206969354;-0.03300900041216913;0.94326517319188;1.009998477426027
67.23638;1.0599733529565918;0.9997425029701439;0.9431797494055596;0.013264387527228727;0.012513710525563625;1.0607984761727771;1.0099989656319621;9.99995434976961;1.2503888578147357;0.03501610075222134;0.03501574946088677;0.9426737473000136;-0.03300900044150762;0.9432651511569539;1.0099983850652277
67.24638;1.0599731495378837;0.9997425242520726;0.9431797480799469;0.01326438716464994;0.01251371207236134;1.0607984836403686;1.0099989151603181;9.99995487983585;1.250388734705538;0.035016099952201375;0.03501574481700791;0.9426736791066737;-0.033009000472896455;0.9432651242550215;1.0099982919779373
67.25638;1.0599729442768098;0.9997425439913361;0.9431797485352453;0.013264386753691525;0.012513713639756733;1.0607984860070576;1.0099988585827946;9.999955394078835;1.2503886146409964;0.0350160991065757;0.0350157401565318;0.9426736157189672;-0.03300900050639568;0.943265092613528;1.0099981981361104
67.26638;1.0599727373842256;0.9997425616722876;0.9431797503331044;0.01326438628698182;0.012513715227911337;1.0607984834479316;1.0099987964858996;9.999955894643149;1.250388497355009;0.0350160982240956;0.035015735472781646;0.9426735567471317;-0.03300900054206968;0.9432650563615355;1.0099981034366496
67.27638;1.0599725291700106;0.9997425770123916;0.9431797532076474;0.013264385755252473;0.012513716838088877;1.0607984759217757;1.009998729279088;9.99995638284114;1.2503883824036472;0.03501609731375347;0.03501573075602636;0.9426735018666074;-0.03300900057996706;0.9432650156794078;1.0099980077178017
67.28638;1.0599723200727975;0.9997425899494702;0.9431797570857171;0.013264385148793665;0.012513718472674865;1.0607984632480785;1.0099986572102837;9.999956858435041;1.2503882690860182;0.03501609638009916;0.03501572599892178;0.9426734508280362;-0.03300900062008481;0.9432649707983818;1.0099979108389527
67.29638;1.059972110656797;0.9997426005009612;0.9431797620632845;0.013264384458929522;0.012513720135523662;1.060798445251522;1.0099985803770102;9.99995731981474;1.2503881565194688;0.03501609542177131;0.035015721200639234;0.9426734034272733;-0.03300900066235824;0.9432649219278999;1.0099978128070026
67.30638;1.059971901534822;0.9997426086190885;0.9431797683038672;0.01326438367777119;0.012513721831735724;1.06079842183227;1.0099984987335076;9.999957764937879;1.2503880437627517;0.03501609443448627;0.03501571636709572;0.9426733594830827;-0.03300900070669314;0.9432648691691858;1.0099977138191583
67.31638;1.0599716932853258;0.9997426141829588;0.9431797758828465;0.013264382797131024;0.012513723566393967;1.0607983929593379;1.0099984122052315;9.999958192118337;1.2503879298767786;0.035016093413526655;0.035015711509842826;0.9426733187953594;-0.033009000752992596;0.9432648125110586;1.0099976141664455
67.32638;1.059971486406938;0.9997426171101438;0.9431797847460226;0.013264381808805275;0.012513725343714362;1.0607983586401;1.0099983208296308;9.999958600041776;1.250387813924256;0.03501609235437323;0.03501570664318674;0.9426732811444241;-0.033009000801143974;0.9432647519197047;1.0099975141222217
67.33638;1.0599712812824649;0.999742617458401;0.9431797948379621;0.013264380706017492;0.012513727167028964;1.060798318915855;1.0099982247795807;9.999958987300595;1.2503876950156738;0.0350160912539187;0.035015701781291965;0.9426732464058057;-0.033009000850995826;0.9432646874199019;1.009997413880182
67.34638;1.059971078184476;0.9997426153970128;0.9431798061990154;0.013264379483498179;0.012513729037836567;1.0607982738684847;1.0099981243047964;9.999959352181481;1.250387572414004;0.03501609011286062;0.03501569693724137;0.9426732146379252;-0.033009000902361973;0.9432646191291211;1.0099973135196836
67.35638;1.05997087733399;0.999742611077452;0.9431798189074253;0.013264378135919222;0.012513730954182971;1.0607982235668434;1.0099980197012428;9.999959692612634;1.2503874456117354;0.0350160889361239;0.03501569212290486;0.9426731860175174;-0.033009000955042035;0.9432645472730993;1.009997213013022
67.36638;1.0599706789305614;0.9997426045817831;0.9431798330240915;0.013264376657252485;0.012513732910792785;1.0607981680061869;1.0099979113166853;9.999960005997341;1.250387314317957;0.03501608773095708;0.035015687349223425;0.9426731607352892;-0.03300900100883054;0.9432644721576204;1.009997112262314
67.37638;1.0599704831639278;0.999742595993444;0.943179848646945;0.01326437504219933;0.012513734901360972;1.060798107169458;1.0099977995465144;9.99996028915307;1.2503871783578298;0.035016086506188815;0.035015682626007925;0.942673138978813;-0.033009001063513725;0.9432643941215606;1.0099970111343084
67.38638;1.059970290261505;0.9997425854556146;0.9431798659260289;0.0132643732877558;0.012513736920775642;1.0607980411722204;1.0099976848052767;9.999960538378945;1.2503870375722537;0.03501608527250915;0.03501567796183477;0.9426731209476704;-0.03300900111886585;0.9432643135491832;1.0099969094963248
67.39638;1.0599701005110385;0.9997425731757673;0.9431798849786345;0.013264371393476613;0.01251373896574376;1.0607979702924162;1.0099975675062132;9.99996075015673;1.2503868917709127;0.035016084042297106;0.03501567336577457;0.9426731068113715;-0.03300900117464937;0.9432642308970243;1.0099968072376824
67.40638;1.0599699142324759;0.9997425594069053;0.9431799058663035;0.01326436936090165;0.012513741034396751;1.0607978948523658;1.00999744808665;9.999960922782785;1.2503867407587204;0.03501608283029247;0.03501566884790869;0.9426730966668402;-0.03300900123061466;0.9432641466300888;1.0099967042572857
67.41638;1.0599697317524763;0.9997425444079188;0.9431799286460548;0.01326436719207944;0.012513743125747281;1.0607978151721018;1.0099973270371139;9.999961057205201;1.2503865844645339;0.03501608165472996;0.035015664416292634;0.9426730905459945;-0.03300900128649539;0.9432640611053305;1.0099966004447096
67.42638;1.0599695533787419;0.9997425284128507;0.9431799533743418;0.013264364887771095;0.012513745239593359;1.0607977316234607;1.009997204877743;9.99996115609576;1.250386423031535;0.035016080536605536;0.03501566007450042;0.9426730884189395;-0.0330090013420137;0.9432639745093803;1.0099964956755592
67.43638;1.0599693793512095;0.9997425116386349;0.9431799801272047;0.01326436244745523;0.012513747376900594;1.0607976445897316;1.0099970820960924;9.999961222733852;1.2503862567755835;0.0350160794972289;0.03501565582310851;0.942673090186713;-0.033009001396900856;0.9432638868661102;1.009996389812256
67.44638;1.0599692097957631;0.9997424943196638;0.9431800090739577;0.01326435987072593;0.012513749539749593;1.0607975543642003;1.0099969590791678;9.999961260340744;1.250386086139493;0.035016078555288724;0.035015651662665494;0.9426730956930393;-0.03300900145091054;0.9432637980974462;1.0099962827186437
67.45638;1.0599690447211838;0.9997424766815433;0.9431800404412668;0.013264357157631381;0.012513751730664043;1.0607974611568876;1.0099968360756326;9.99996127105083;1.250385911694827;0.035016077723341726;0.03501564759510712;0.9426731047396816;-0.033009001503813286;0.9432637081329774;1.0099961742972425
67.46638;1.0599688840657928;0.9997424588524477;0.9431800743606121;0.01326435430872601;0.012513753952097448;1.060797365179597;1.009996713227575;9.999961255126555;1.2503857341952858;0.03501607700487291;0.03501564362366911;0.9426731171026406;-0.03300900155538552;0.9432636169902567;1.009996064537222
67.47638;1.0599687277555603;0.999742440900487;0.9431801107871354;0.013264351326683648;0.012513756206285575;1.0607972667031338;1.0099965906453054;9.999961211607028;1.2503855546290308;0.035016076394962486;0.03501563975220693;0.9426731325761124;-0.03300900160539887;0.9432635247517058;1.0099959535481835
67.48638;1.0599685757406083;0.9997424230080606;0.9431801495395907;0.013264348217664512;0.012513758495152728;1.0607971660816908;1.0099964684131695;9.999961139400817;1.250385374095722;0.03501607588506317;0.03501563598514872;0.9426731510249807;-0.033009001653619245;0.9432634315089298;1.0099958415297343
67.49638;1.0599684279850545;0.9997424055622715;0.9431801903741869;0.013264344990803345;0.012513760820526099;1.0607970637373794;1.009996346513945;9.999961037125953;1.250385193591262;0.0350160754675798;0.03501563232837458;0.942673172385325;-0.033009001699825936;0.9432633373228915;1.0099957286937986
67.50638;1.0599682844070286;0.9997423891013669;0.9431802330242655;0.013264341657288355;0.012513763184837847;1.0607969600801066;1.0099962248135295;9.999960902402702;1.2503850139293389;0.03501607513705032;0.035015628789831;0.942673196622422;-0.033009001743826594;0.9432632421938553;1.009995615233616
67.51638;1.0599681448326892;0.9997423742034848;0.9431802772093114;0.013264338229891601;0.012513765591226033;1.060796855449386;1.0099961031352236;9.999960732320282;1.2503848357774598;0.03501607488984506;0.0350156253803049;0.9426732237409482;-0.033009001785452324;0.9432631461103878;1.0099955013443562
67.52638;1.0599680089861312;0.999742361344191;0.9431803226690019;0.013264334722603069;0.01251376804278459;1.060796750143184;1.0099959813481907;9.999960524621308;1.2503846597212778;0.035016074722872485;0.035015622114233536;0.9426732538579101;-0.03300900182455688;0.9432630491272475;1.0099953872582719
67.53638;1.0599678764993272;0.999742350784194;0.9431803692183233;0.013264331150272432;0.012513770542145202;1.0607966444731673;1.009995859417525;9.99996027787844;1.2503844863343414;0.035016074630497815;0.035015619008288014;0.9426732872138543;-0.03300900186102734;0.9432629513320249;1.0099952732826862
67.54638;1.0599677469829978;0.9997423426011292;0.9431804167741995;0.013264327527876199;0.012513773091079922;1.0607965388087472;1.0099957373687038;9.999959990835112;1.2503843161912827;0.035016074602716704;0.03501561607885351;0.9426733240889051;-0.033009001894783126;0.9432628527588456;1.0099951597729764
67.55638;1.0599676201214026;0.9997423368337275;0.9431804653423677;0.013264323869943043;0.012513775689402856;1.0607964335915852;1.00999561526115;9.999959662227424;1.25038414982744;0.035016074626325396;0.03501561334265137;0.9426733647098605;-0.03300900192574471;0.9432627533903777;1.0099950470529524
67.56638;1.0599674956768044;0.9997423335843899;0.9431805149777807;0.01326432019087177;0.012513778334347966;1.0607963293120006;1.009995493227451;9.999959290928532;1.250383987728304;0.03501607468798853;0.035015610819262515;0.942673409194818;-0.03300900195379259;0.9432626532369014;1.0099949354155515
67.57638;1.0599673734013868;0.9997423330321739;0.9431805657534159;0.01326431650540636;0.012513781021151887;1.0607962264899486;1.0099953714674996;9.999958875862916;1.2503838303483847;0.03501607477726571;0.03501560853038617;0.9426734575453419;-0.03300900197876273;0.9432625523866377;1.0099948252032769
67.58638;1.059967252982959;0.9997423354299307;0.9431806177915564;0.01326431282868865;0.012513783743792124;1.0607961256365925;1.0099952502441665;9.999958416304677;1.2503836781273565;0.03501607488679615;0.03501560649726132;0.9426735096624781;-0.033009002000477856;0.9432624509866406;1.009994716871807
67.59638;1.0599671341040657;0.9997423411063069;0.9431806713526064;0.013264309175484221;0.012513786495244615;1.060796027165169;1.0099951299512824;9.999957912903778;1.250383531537536;0.03501607500969671;0.035015604740305135;0.9426735653563414;-0.033009002018771307;0.9432623492023176;1.0099946110211138
67.60638;1.0599670165075794;0.999742350435716;0.9431807268798814;0.013264305558792414;0.012513789267347204;1.0607959313348512;1.0099950111422553;9.99995736825542;1.25038339114641;0.035016075136803305;0.03501560327921256;0.94267362436643;-0.03300900203349516;0.9432622472014605;1.0099945083700501
67.61638;1.0599668999838923;0.9997423637950161;0.9431807849320955;0.013264301989327043;0.012513792050420657;1.0607958382570943;1.0099948944624684;9.999956785988987;1.2503832576318232;0.03501607525610755;0.03501560213095882;0.9426736864196656;-0.03300900204453209;0.9432621451375752;1.0099944096617626
67.62638;1.0599667843840797;0.999742381551297;0.9431808460584417;0.013264298476381498;0.012513794833330079;1.060795747898901;1.009994780559454;9.999956169435498;1.2503831317497514;0.03501607535491528;0.03501560130740523;0.9426737513091501;-0.03300900205181328;0.9432620431042616;1.0099943155583677
67.63638;1.0599666696828007;0.9997424040911278;0.943180910724024;0.013264295029233613;0.012513797604248235;1.060795660081695;1.0099946700358158;9.999955521439686;1.2503830142944723;0.035016075421919375;0.03501560081559748;0.9426738188975795;-0.03300900205533407;0.9432619411154689;1.0099942265245385
67.64638;1.0599665560033893;0.9997424318560846;0.9431809793173834;0.01326429165817233;0.012513800351241475;1.060795574528036;1.0099945634300378;9.999954844910357;1.2503829060846186;0.0350160754471082;0.035015600659336;0.9426738889943174;-0.03300900205515832;0.9432618391434034;1.009994142722824
67.65638;1.0599664436208582;0.9997424653014872;0.94318105216151;0.01326428837441351;0.01251380306240691;1.0607954909591406;1.009994461183962;9.99995414287985;1.2503828079413912;0.03501607542143772;0.03501560083888818;0.9426739612358029;-0.03300900205139923;0.9432617371605614;1.0099940640569107
67.66638;1.0599663329475588;0.9997425047746308;0.9431811294967695;0.01326428518891902;0.012513805726512402;1.0607954091944178;1.0099943635889663;9.999953418234364;1.2503827206150409;0.035016075337869844;0.03501560135052802;0.9426740351067197;-0.03300900204419193;0.9432616351658962;1.009993990355029
67.67638;1.0599662244636643;0.9997425504408018;0.9431812114990119;0.013264282111294634;0.01251380833392049;1.0607953292338883;1.0099942707497847;9.999952673630636;1.250382644740292;0.03501607519198936;0.03501560218640851;0.9426741100721246;-0.033009002033687077;0.943261533251917;1.009993921486852
67.68638;1.0599661186107427;0.9997426023156739;0.9431812983343759;0.01326427914957447;0.012513810876610762;1.0607952513000958;1.009994182620939;9.99995191167327;1.2503825808770803;0.03501607498076356;0.035015603333448275;0.9426741857232853;-0.03300900202005784;0.9432614317175442;1.009993857323273
67.69638;1.0599660157028634;0.9997426603240898;0.943181390177194;0.01326427631084246;0.012513813347860222;1.0607951757575842;1.0099940991061718;9.999951135329512;1.250382529555291;0.035016074701221346;0.03501560477285576;0.9426742618572461;-0.03300900200350651;0.9432613311038786;1.0099937976325482
67.70638;1.0599659159680868;0.9997427243147599;0.9431814871838351;0.01326427360251445;0.012513815742740266;1.0607951029158122;1.009994020148336;9.999950347742425;1.2503824912789567;0.035016074350395616;0.03501560648047095;0.9426743384484333;-0.033009001984269676;0.9432612321089408;1.0099937420251197
67.71638;1.0599658197150246;0.9997427940459735;0.9431815894588247;0.013264271032793588;0.012513818058759393;1.0607950328648703;1.0099939457491272;9.999949551442;1.2503824664956875;0.03501607392553047;0.03501560842757227;0.94267441557131;-0.03300900196261435;0.9432611355002586;1.0099936900480178
67.72638;1.0599657273981993;0.9997428691991499;0.9431816970101181;0.013264268608694828;0.012513820295519675;1.060794965457772;1.0099938759042977;9.999948748597296;1.2503824555298948;0.03501607342438418;0.03501561058285163;0.9426744933672564;-0.033009001938825576;0.9432610420636941;1.0099936413763146
67.73638;1.0599656394855854;0.999742949441343;0.9431818097337779;0.013264266333786788;0.01251382245372305;1.0607949003944679;1.0099938105161579;9.999947942036703;1.2503824585306667;0.03501607284662304;0.03501561291471879;0.9426745720539124;-0.033009001913190436;0.943260952539531;1.0099935958934543
67.74638;1.0599655563239607;0.9997430344785996;0.9431819274663229;0.013264264208722086;0.01251382453411919;1.060794837296461;1.0099937493812357;9.999947135224255;1.2503824754849882;0.03501607219481496;0.03501561539273078;0.9426746518827964;-0.033009001885973034;0.9432608675869747;1.0099935536330038
