time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
67.75638;1.059965478152681;0.9997431240347837;0.9431820500559558;0.013264262232794592;0.012513826536704777;1.0607947757488947;1.0099936922212067;9.999946331722988;1.250382506295847;0.03501607147255903;0.03501561798631533;0.9426747330063285;-0.03300900185737734;0.9432607878358531;1.0099935146988006
67.76638;1.0599654051806875;0.9997432178211928;0.9431821774348899;0.01326426040357733;0.012513828460872085;1.060794715327555;1.0099936386721924;9.999945535299386;1.2503825508600226;0.035016070682364994;0.03501562066138118;0.9426748153978625;-0.03300900182752915;0.9432607139628905;1.0099934791847403
67.77638;1.0599653376441551;0.9997433155905422;0.9431823096560854;0.013264258715638967;0.012513830306163211;1.0607946555956176;1.0099935883183793;9.999944750010343;1.2503826090367636;0.035016069826724915;0.03501562338049709;0.9426748989677309;-0.033009001796503463;0.9432606466800517;1.009993447097923
67.78638;1.059965275847136;0.999743417229023;0.943182446815452;0.013264257160720223;0.012513832072605516;1.0607945960930327;1.0099935408358018;9.999943979952018;1.250382680550885;0.03501606890946056;0.035015626108644775;0.9426749837570916;-0.033009001764345264;0.943260586633268;1.0099934183436745
67.79638;1.0599652201460654;0.9997435228002559;0.9431825889250316;0.013264255729713839;0.012513833760504163;1.0607945363635882;1.0099934960783241;9.99994322934485;1.250382765013342;0.03501606793401406;0.03501562881804118;0.9426750699908669;-0.033009001731053075;0.9432605343233676;1.0099933927806612
67.80638;1.0599651708629805;0.9997436324968723;0.9431827358623197;0.013264254414353869;0.012513835370117535;1.0607944760264334;1.0099934540005078;9.99994250276899;1.2503828620606745;0.035016066901130065;0.03501563148682044;0.9426751579785095;-0.033009001696574135;0.9432604901112569;1.0099933702654134
67.81638;1.0599651282104796;0.99974374653439;0.9431828873932802;0.01326425320655828;0.012513836902112939;1.0607944148305968;1.0099934145887886;9.99994180475355;1.2503829714381753;0.035016065808685416;0.03501563409600869;0.9426752480110971;-0.03300900166082271;0.9432604542535888;1.009993350645947
67.82638;1.0599650923296942;0.9997438651177222;0.9431830431882753;0.013264252096770832;0.012513838358353789;1.0607943526151786;1.0099933779093442;9.999941138864944;1.2503830929397186;0.035016064652289826;0.035015636630512915;0.9426753403443904;-0.03300900162370547;0.9432604269259249;1.009993333775845
67.83638;1.059965063421051;0.9997439884998748;0.9431832028395184;0.013264251074397554;0.012513839741303958;1.0607942892140128;1.0099933441415994;9.999940507133816;1.2503832262485974;0.035016063426916585;0.03501563908054047;0.9426754352154715;-0.0330090015851542;0.9432604082314299;1.0099933195569561
67.84638;1.0599650418097242;0.9997441170111222;0.9431833659303512;0.013264250129550138;0.0125138410528864;1.0607942244204052;1.0099933135286865;9.999939910224242;1.2503833708189167;0.035016062131388366;0.03501564143936438;0.9426755328205801;-0.03300900154514847;0.943260398210756;1.0099933079114052
67.85638;1.0599650278677069;0.9997442510432366;0.9431835320615339;0.013264249253360139;0.012513842294576331;1.0607941580566342;1.0099932863086578;9.999939347962776;1.250383525922249;0.03501606077140894;0.035015643700654374;0.9426756333062896;-0.03300900150372089;0.9432603968825235;1.009993298728266
67.86638;1.0599650218830212;0.9997443910469122;0.9431837007890121;0.013264248437752741;0.012513843467947839;1.0607940900513502;1.00999326265065;9.99993881964351;1.2503836907936996;0.035016059356850884;0.03501564585702025;0.942675736815401;-0.03300900146094409;0.9432604042627293;1.009993291907122
67.87638;1.0599650239552827;0.9997445374934326;0.9431838716094945;0.013264247675517869;0.012513844574564944;1.0607940204216302;1.0099932426240343;9.999938323792867;1.2503838647190022;0.03501605789763574;0.035015647899866824;0.942675843510805;-0.033009001416898526;0.9432604203185284;1.00999328742543
67.88638;1.0599650339576874;0.9997446907832738;0.9431840440559383;0.013264246959612579;0.012513845615637644;1.0607939492140463;1.0099932262397926;9.999937857663566;1.250384047029136;0.03501605640329499;0.03501564982240302;0.9426759535321709;-0.033009001371654585;0.94326044493894;1.009993285312755
67.89638;1.0599650516185553;0.9997448512076429;0.9431842178115432;0.013264246282233298;0.012513846592019357;1.060793876475554;1.0099932134736986;9.99993741745763;1.2503842370657834;0.03501605488511845;0.03501565162257134;0.9426760669584402;-0.0330090013252951;0.9432604779655174;1.0099932855768232
67.90638;1.059965076673617;0.9997450189372491;0.9431843927211176;0.013264245634729482;0.012513847504692801;1.06079380224623;1.0099932042098738;9.999936999376192;1.2503844341389474;0.035016053357917375;0.03501565330208003;0.9426761838653258;-0.033009001277943026;0.9432605192272848;1.0099932881717
67.91638;1.0599651089551805;0.999745193947215;0.9431845686762859;0.013264245008088656;0.012513848354765557;1.0607937266050527;1.0099931982302546;9.9999366000618;1.2503846374653995;0.03501605184005238;0.03501565486434506;0.9426763044156466;-0.03300900122974426;0.9432605685964569;1.0099932930189153
67.92638;1.059965148354539;0.9997453759965318;0.9431847454848964;0.013264244392949612;0.012513849142404507;1.060793649726572;1.0099931952662737;9.999936215815618;1.2503848461153597;0.03501605035225699;0.035015656313955215;0.9426764288630277;-0.03300900118081858;0.9432606260590845;1.0099933000785102
67.93638;1.0599651947004047;0.9997455647339679;0.9431849228451972;0.013264243779047556;0.012513849866483738;1.0607935718011512;1.00999319500297;9.999935841795052;1.2503850590311327;0.03501604891626327;0.03501565765712353;0.9426765574937259;-0.03300900113123832;0.9432606916751136;1.0099933094524167
67.94638;1.0599652476548966;0.999745759788547;0.9431851004151326;0.013264243155063542;0.012513850525120027;1.0607934929053195;1.009993197103918;9.999935472158196;1.2503852750998163;0.03501604755294545;0.03501565890295203;0.9426766905334191;-0.033009001081050954;0.9432607654576223;1.0099933213945773
67.95638;1.0599653067402253;0.9997459607817263;0.9431852778580152;0.013264242509461857;0.012513851115309532;1.0607934130212324;1.0099932013062523;9.999935100470427;1.2503854931593017;0.03501604628036102;0.035015660063536624;0.9426768280386684;-0.033009001030305296;0.943260847296337;1.0099933361761342
67.96638;1.059965371520107;0.9997461673647349;0.9431854548141604;0.013264241832117243;0.012513851632261243;1.0607933321370027;1.0099932074582894;9.999934719791698;1.2503857119632658;0.03501604511372917;0.035015661151335045;0.9426769699305574;-0.03300900097904769;0.9432609369013638;1.0099933539427048
67.97638;1.0599654417497404;0.9997463793057995;0.9431856308420901;0.013264241115605493;0.012513852070128785;1.0607932503129602;1.0099932154852784;9.99993432279226;1.2503859302363227;0.03501604406771976;0.03501566217781925;0.9426771161511068;-0.0330090009273061;0.9432610337877071;1.0099933746589245
67.98638;1.059965517309487;0.9997465964742712;0.9431858053962952;0.013264240355097458;0.012513852423740703;1.0607931677323612;1.0099932253834583;9.999933901691854;1.2503861467590274;0.03501604315721025;0.035015663155151255;0.9426772666981756;-0.03300900087510129;0.9432611373755769;1.0099933981488785
67.99638;1.059965598049221;0.9997468186581688;0.943185977904847;0.013264239547214474;0.012513852689550395;1.0607930847221658;1.009993237227056;9.999933448298961;1.250386360391284;0.0350160423949505;0.035015664095832295;0.9426774215375088;-0.03300900082247736;0.9432612471174325;1.0099934242193842
68.00638;1.0599656837601836;0.9997470454037869;0.9431861478846533;0.013264238689113033;0.01251385286520736;1.060793001754892;1.0099932511172498;9.999932954822318;1.2503865700798074;0.03501604179115711;0.03501566500909219;0.9426775805563542;-0.03300900076951205;0.9432613625256165;1.0099934527633878
68.01638;1.0599657742344424;0.9997472760731363;0.943186314983096;0.013264237778266422;0.01251385294859076;1.0607929194958328;1.0099932671009209;9.999932414636355;1.250386774833284;0.03501604135597611;0.03501566589896432;0.9426777435564447;-0.033009000716297886;0.943261483109829;1.009993483767057
68.02638;1.0599658692710272;0.999747510053714;0.9431864789738311;0.013264236812013918;0.012513852937385501;1.060792838832305;1.0099932851218416;9.99993182258075;1.250386973663665;0.03501604109976667;0.035015666765876995;0.9426779102304975;-0.03300900066291939;0.9432616083381934;1.0099935172885224
68.03638;1.0599659686664333;0.9997477469057715;0.9431866397429668;0.013264235787206705;0.012513852829513486;1.06079276077463;1.0099933050079968;9.99993117518362;1.2503871656398509;0.035016041030089866;0.03501566760856574;0.9426780801445136;-0.033009000609450605;0.9432617377183202;1.0099935534897522
68.04638;1.0599660722554212;0.9997479863724256;0.9431867972258398;0.01326423470129996;0.012513852623123932;1.0607926862752897;1.0099933264710674;9.999930470523351;1.2503873500131;0.03501604114942843;0.03501566842325183;0.9426782527867886;-0.033009000555959955;0.9432618709137804;1.0099935926879273
68.05638;1.0599661799075561;0.9997482283232403;0.9431869513157402;0.013264233553342969;0.012513852315373506;1.0607926161179022;1.0099933490900526;9.999929707914713;1.2503875261797786;0.03501604145699285;0.03501566920189416;0.9426784276799407;-0.033009000502490914;0.9432620077243962;1.0099936352899463
68.06638;1.0599662914408152;0.9997484726874024;0.9431871018317107;0.013264232343502769;0.01251385190186518;1.0607925509463154;1.009993372290489;9.999928887773006;1.2503876935250997;0.03501604195117719;0.035015669935353176;0.9426786044239638;-0.03300900044904029;0.9432621479512129;1.0099936816061237
68.07638;1.0599664065872734;0.9997487193747021;0.9431872485533217;0.013264231073175;0.01251385137813387;1.0607924913349875;1.0099933953802318;9.999928011277037;1.2503878513633113;0.035016042628178215;0.035015670620191376;0.9426787826445182;-0.03300900039557692;0.9432622913078054;1.0099937317865588
68.08638;1.0599665250558254;0.9997489681878408;0.9431873912197646;0.013264229746045242;0.012513850741235672;1.0607924377992413;1.009993417635395;9.999927079879717;1.2503879989833186;0.035016043480535344;0.03501567125966385;0.9426789620204139;-0.03300900034208206;0.9432624374137417;1.0099937859404708
68.09638;1.0599666465753386;0.9997492188100043;0.9431875294640565;0.01326422836806237;0.012513849989438487;1.0607923907871195;1.009993438368214;9.99992609505339;1.2503881357091846;0.03501604449990007;0.03501567185788424;0.9426791423882949;-0.033009000288558875;0.9432625857859077;1.009993844173252
68.10638;1.059966770913958;0.9997494708963115;0.9431876627830332;0.01326422694659653;0.012513849121253931;1.0607923506836392;1.0099934569610705;9.99992505810946;1.2503882609720598;0.03501604568075516;0.03501567241662629;0.9426793237376411;-0.03300900023501075;0.9432627358299963;1.009993906504868
68.11638;1.059966897928935;0.9997497241377349;0.9431877905864555;0.013264225489793611;0.012513848135626074;1.0607923177618475;1.0099934728877475;9.99992396973478;1.2503883743956838;0.035016047020892845;0.035015672938440344;0.9426795061100849;-0.03300900018144351;0.943262886894851;1.0099939728867722
68.12638;1.0599670275768058;0.9997499782589899;0.9431879122499682;0.013264224005399339;0.012513847032724174;1.060792292069452;1.0099934857293134;9.999922829495308;1.2503884758036252;0.03501604852011652;0.035015673429544196;0.942679689544217;-0.03300900012790536;0.9432630383475361;1.0099940432926395
68.13638;1.0599671599019707;0.999750233019089;0.9431880271425356;0.013264222499116704;0.012513845814141117;1.0607922733997954;1.0099934951807124;9.999921635763794;1.2503885651161255;0.03501605017933467;0.03501567389879193;0.9426798740808665;-0.03300900007451293;0.9432631895720225;1.0099941177175336
68.14638;1.0599672950691432;0.9997504881895751;0.9431881346813759;0.013264220973654272;0.012513844482638576;1.0607922614575296;1.009993501048427;9.999920385893551;1.250388642236443;0.03501605199905444;0.035015674356608024;0.9426800597698627;-0.033009000021435635;0.9432633398938477;1.009994196117548
68.15638;1.0599674333696567;0.9997507435162829;0.9431882343801492;0.013264219428692832;0.0125138430421328;1.0607922560475216;1.0099935032308414;9.999919076621728;1.250388707001721;0.035016053977384935;0.035015674815227785;0.9426802466550258;-0.0330089999688664;0.943263488548072;1.0099942784355278
68.16638;1.059967575199465;0.9997509987236107;0.9431883258423963;0.013264217861340787;0.012513841497674318;1.0607922571049009;1.0099935016958352;9.999917704770466;1.2503887592093075;0.0350160561097631;0.03501567528801633;0.94268043475144;-0.03300899991700792;0.9432636347491775;1.009994364713998
68.17638;1.0599677210620864;0.9997512535471066;0.9431884087734754;0.013264216267014592;0.012513839854733998;1.0607922646239925;1.0099934965466866;9.99991626783127;1.2503887986889406;0.035016058390454026;0.035015675789214495;0.9426806240633817;-0.033008999866065716;0.943263777752523;1.009994455145351
68.18638;1.0599678715289946;0.9997515077780179;0.9431884830521;0.013264214640876086;0.012513838118560088;1.060792278575304;1.009993488147921;9.999914764049636;1.250388825423077;0.035016060813392466;0.035015676335182815;0.9426808146424024;-0.033008999816230615;0.9432639168323059;1.0099945500157028
68.19638;1.059968027099228;0.9997517612833721;0.9431885487958357;0.013264212979513624;0.012513836294408838;1.0607922988559817;1.0099934770771954;9.999913191800779;1.2503888397336522;0.03501606337272969;0.03501567694317468;0.9426810065754505;-0.033008999767661945;0.9432640512333108;1.0099946496152294
68.20638;1.0599681880640364;0.9997520139163412;0.9431886063215766;0.013264211282191742;0.012513834387786043;1.0607923253026783;1.0099934638798262;9.999911548687125;1.2503888423976197;0.03501606606474177;0.035015677626787776;0.9426811999153019;-0.03300899972049485;0.9432641801358768;1.009994754109344
68.21638;1.0599683545253427;0.9997522654084506;0.9431886559996832;0.013264209551040056;0.012513832404680238;1.0607923577234322;1.0099934489358124;9.999909831137792;1.2503888345619234;0.03501606888823039;0.035015678393115986;0.9426813947004985;-0.0330089996748644;0.9432643026765655;1.0099948634186133
68.22638;1.059968526467265;0.9997525153794757;0.9431886981446473;0.013264207790317983;0.012513830352350727;1.0607923958899441;1.0099934325520592;9.999908034810316;1.2503888174992535;0.03501607184196377;0.03501567924433565;0.9426815910364982;-0.033008999630908684;0.9432644180184903;1.0099949772446055
68.23638;1.0599687037016283;0.9997527633845326;0.9431887329995704;0.013264206005780415;0.012513828239543761;1.0607924395270247;1.00999341506967;9.999906155577323;1.2503887923127808;0.035016074922706655;0.035015680181270055;0.9426817891130954;-0.033008999588745265;0.9432645253663405;1.0099950951887071
68.24638;1.059968885832147;0.9997530089832036;0.9431887607627791;0.013264204204227841;0.012513826075234503;1.0607924883606892;1.0099933968781627;9.999904190335725;1.2503887598073016;0.03501607812456162;0.035015681204982906;0.942681989171535;-0.03300899954845115;0.9432646239464325;1.0099952168397575
68.25638;1.0599690724002668;0.9997532518397869;0.9431887816499065;0.013264202392685597;0.012513823866837684;1.060792542152258;1.0099933783839765;9.99990213698486;1.250388720603736;0.035016081439361336;0.03501568231702781;0.9426821914889101;-0.03300899951006194;0.9432647130702374;1.0099953418488137
68.26638;1.0599692630682116;0.999753491695513;0.9431887959597476;0.01326420057799363;0.012513821619631795;1.0607926006786352;1.0099933599663198;9.999899994150294;1.2503886752691238;0.03501608485902781;0.03501568352065612;0.9426823963652764;-0.033008999473592406;0.943264792251508;1.0099954699730782
68.27638;1.0599694576753265;0.9997537282371803;0.9431888040968819;0.01326419876699302;0.012513819337892468;1.0607926637506446;1.0099933419542968;9.99989776152483;1.2503886243844524;0.035016088376630256;0.03501568482079046;0.9426826040660737;-0.03300899943905202;0.9432648612678621;1.0099956010289783
68.28638;1.0599696561636582;0.9997539610725302;0.9431888065439028;0.01326419696652744;0.012513817026360962;1.0607927312540468;1.0099933246740698;9.999895440445576;1.2503885686212657;0.03501609198526153;0.035015686221167235;0.9426828147584935;-0.03300899940642554;0.9432649201720155;1.0099957347851514
68.29638;1.0599698584595625;0.999754189821158;0.943188803781634;0.013264195183547076;0.012513814690998413;1.0607928031553275;1.009993308533665;9.999893034221662;1.2503885087451652;0.03501609567847318;0.0350156877210612;0.9426830285186174;-0.033008999375647864;0.9432649692552005;1.0099958708957768
68.30638;1.0599700644362156;0.9997544141411697;0.9431887961959803;0.013264193425216448;0.012513812338858257;1.0607928794992771;1.0099932940465646;9.999890547938847;1.2503884455389462;0.03501609945170622;0.03501568931561308;0.9426832453815838;-0.033008999346602785;0.9432650088860717;1.0099960089376507
68.31638;1.0599702739759291;0.9997546336349082;0.9431887840205364;0.013264191698436973;0.012513809977544053;1.060792960389662;1.0099932817945678;9.999887987099296;1.2503883797863409;0.03501610330094317;0.03501569100004055;0.9426834653307067;-0.033008999319138206;0.943265039319625;1.0099961484708866
68.32638;1.0599704869844198;0.9997548477602912;0.9431887673134328;0.013264190009200764;0.012513807615570223;1.0607930459436596;1.0099932723652596;9.999885356052367;1.2503883123017516;0.035016107218248015;0.035015692771730535;0.9426836882291695;-0.03300899929309718;0.9432650606942098;1.0099962890683607
68.33638;1.0599707033049752;0.9997550558396838;0.9431887459517087;0.013264188362615751;0.01251380526288722;1.060793136260508;1.009993266268613;9.999882658297157;1.2503882438884715;0.035016111188773395;0.03501569462780208;0.9426839138058776;-0.03300899926835586;0.9432650732073622;1.009996430371272
68.34638;1.0599709227096061;0.9997552571650714;0.9431887196618837;0.013264186763391616;0.012513802929766001;1.060793231402985;1.0099932639016518;9.999879898085505;1.2503881752616486;0.03501611519196214;0.03501569656249952;0.9426841416862188;-0.03300899924484471;0.9432650772671644;1.0099965721490445
68.35638;1.059971145041811;0.9997554511447123;0.9431886881108889;0.013264185215874622;0.012513800625915606;1.0607933313246054;1.0099932655873494;9.99987708090499;1.2503881070303708;0.035016119204607093;0.035015698566642814;0.9426843713887877;-0.03300899922254393;0.9432650734996672;1.0099967142472035
68.36638;1.0599713703345826;0.9997556373968332;0.9431886509789803;0.013264183724035632;0.012513798361588281;1.0607934357919355;1.009993271606434;9.999874212805649;1.2503880397127114;0.03501612320498058;0.035015700629089694;0.9426846023236484;-0.03300899920145646;0.9432650626401756;1.009996856415785
68.37638;1.0599715987787601;0.9997558157560001;0.9431886079271191;0.013264182292056116;0.01251379614845185;1.0607935444387273;1.0099932821972673;9.999871299866323;1.2503879737019554;0.03501612717756768;0.03501570273941988;0.9426848338358192;-0.033008999181580234;0.943265045390044;1.009996998183845
68.38638;1.0599718305937857;0.9997559862457601;0.9431885585475404;0.0132641809252677;0.01251379399900136;1.0607936568651273;1.0099932975574275;9.999868347882307;1.2503879092008874;0.03501613111457678;0.0350157048896248;0.9426850652607605;-0.03300899916291181;0.943265022333368;1.009997138880815
68.39638;1.0599720659070258;0.9997561490639588;0.9431885024354391;0.013264179630518614;0.012513791925761264;1.0607937726536583;1.009993317827924;9.999865362831835;1.2503878462148668;0.035016135013263415;0.035015707075149005;0.9426852959460066;-0.03300899914545987;0.9432649939574664;1.0099972777457586
68.40638;1.0599723047258924;0.9997563045493355;0.9431884393511089;0.013264178414992178;0.012513789940741002;1.0607938913654011;1.0099933430964885;9.999862351776759;1.250387784610746;0.03501613887366919;0.03501570929587266;0.9426855252359693;-0.033008999129226405;0.9432649607039633;1.0099974140416683
68.41638;1.059972547001327;0.9997564531057277;0.943188369319502;0.013264177284653407;0.012513788054924929;1.060794012557655;1.0099933734638058;9.99985932206649;1.2503877241583221;0.0350161426997155;0.035015711555982126;0.942685752454887;-0.03300899911417999;0.9432649230016694;1.0099975471296465
68.42638;1.0599727926972955;0.9997565951348212;0.9431882925889623;0.013264176243865479;0.012513786277732926;1.060794135808311;1.0099934090312255;9.999856280063252;1.2503876645420908;0.0350161465005359;0.03501571386306228;0.9426859769406913;-0.03300899910026258;0.9432648813130898;1.0099976764671479
68.43638;1.0599730418130047;0.999756730985513;0.9431882095101748;0.013264175295787092;0.012513784616496758;1.06079426074218;1.0099934497632417;9.999853231850832;1.2503876054510032;0.035016150289451334;0.035015716225992345;0.9426861981439588;-0.03300899908741562;0.9432648361536866;1.009997801516001
68.44638;1.0599732943696292;0.9997568609190591;0.9431881204298715;0.013264174442987572;0.012513783076312918;1.0607943870493888;1.0099934954426746;9.999850184387977;1.2503875467351675;0.035016154082211814;0.035015718651293375;0.9426864156818076;-0.03300899907558607;0.9432647880353929;1.0099979216702322
68.45638;1.0599735503745147;0.9997569851624968;0.943188025615214;0.013264173688108605;0.012513781660033417;1.0607945145052418;1.0099935457936997;9.999847145598862;1.2503874884384618;0.035016157894774635;0.03501572114101417;0.9426866292640814;-0.03300899906471597;0.9432647374261471;1.009998036286025
68.46638;1.0599738098040825;0.9997571040380908;0.9431879252152074;0.013264173033985908;0.012513780367845286;1.0607946429722381;1.0099936005926764;9.999844124061012;1.2503874306617604;0.03501616174117472;0.035015723694683504;0.9426868385765038;-0.033008999054745754;0.9432646848012544;1.0099981447224824
68.47638;1.0599740726437445;0.9997572180127016;0.9431878193050667;0.013264172482738276;0.012513779197169565;1.0607947723705822;1.0099936596445749;9.999841128311566;1.2503873734282642;0.03501616563470592;0.03501572631227571;0.9426870432279193;-0.03300899904562642;0.9432646307044645;1.0099982463661135
68.48638;1.0599743389129743;0.9997573275990415;0.9431877079380948;0.01326417203466455;0.012513778143906591;1.0607949026453671;1.0099937226937137;9.999838165816618;1.250387316676478;0.03501616958982141;0.035015728993291445;0.9426872427656697;-0.03300899903733002;0.9432645757528322;1.009998340688565
68.49638;1.0599746086143664;0.9997574332586765;0.9431875911191977;0.01326417168844189;0.01251377720424135;1.0607950337602048;1.0099937894229647;9.999835242481074;1.2503872603409187;0.035016173619526275;0.03501573173374025;0.9426874367076099;-0.03300899902985269;0.9432645206111853;1.0099984272775746
68.50638;1.0599748816992058;0.9997575354052524;0.9431874687801435;0.013264171442549497;0.012513776375109338;1.0607951657399426;1.0099938595701736;9.999832362796528;1.250387204418604;0.03501617773172294;0.035015734526918446;0.9426876245994393;-0.033008999023196345;0.9432644659364046;1.0099985057998675
68.51638;1.059975158088362;0.9997576343984247;0.9431873408029112;0.01326417129637533;0.012513775653058359;1.0607952986776679;1.00999393305008;9.99982953026912;1.250387148993235;0.03501618192853484;0.03501573736857037;0.9426878060863184;-0.03300899901734021;0.9432644122866868;1.0099985759669907
68.52638;1.0599754376341601;0.9997577304803392;0.9431872070645;0.01326417124994468;0.012513775032974038;1.0607954326438471;1.0099940100097262;9.999826748121361;1.2503870942206177;0.03501618620588303;0.03501574026137953;0.9426879809055685;-0.03300899901222728;0.9432643600150266;1.0099986375632015
68.53638;1.0599757200661653;0.9997578237639497;0.9431870674937952;0.01326417130265076;0.012513774507733645;1.060795567612392;1.0099940907836427;9.999824019708482;1.2503870402696815;0.035016190552682784;0.03501574321374028;0.9426881488266792;-0.03300899900776964;0.9432643091975875;1.0099986905498854
68.54638;1.059976005053881;0.9997579143155131;0.9431869220981082;0.013264171452511055;0.012513774068742167;1.060795703456564;1.009994175753389;9.999821348334622;1.2503869872544195;0.03501619495200155;0.03501574623442142;0.9426883096330975;-0.033008999003863955;0.943264259680687;1.0099987351770017
68.55638;1.0599762922851308;0.9997580022721643;0.9431867709334567;0.013264171696790035;0.012513773706660888;1.0607958399618465;1.0099942652108305;9.999818736940552;1.2503869351391195;0.035016199383752625;0.03501574932936749;0.9426884631168506;-0.033008999000405125;0.9432642112269783;1.0099987719653931
68.56638;1.0599765814404014;0.999758087922161;0.9431866140615417;0.01326417203288937;0.012513773411808447;1.0607959768648407;1.0099943593065634;9.999816187865031;1.250386883629546;0.03501620382649642;0.03501575250153468;0.9426886090523339;-0.03300899899728723;0.9432641636419635;1.0099988015733377
68.57638;1.0599768721407965;0.9997581716597321;0.9431864515793494;0.013264172458330451;0.012513773174290067;1.0607961139680042;1.0099944580697047;9.999813702788531;1.2503868322076166;0.03501620825839474;0.03501575575062548;0.9426887471910249;-0.03300899899440249;0.9432641168251211;1.009998824669017
68.58638;1.059977163952991;0.9997582538310513;0.943186283736683;0.013264172970300357;0.012513772984308605;1.0607962512926115;1.0099945614704866;9.99981128304906;1.2503867803094049;0.035016212660721954;0.035015759072536;0.9426888773092059;-0.033008998991654145;0.9432640707761333;1.0099988418320784
68.59638;1.059977456425982;0.9997583346317864;0.9431861110129712;0.013264173565436164;0.012513772832700375;1.0607963891007186;1.0099946695067687;9.999808930347232;1.250386727444018;0.03501621702275623;0.03501576245997739;0.9426889992753512;-0.033008998988979514;0.9432640255911895;1.0099988534729778
68.60638;1.0599777491227422;0.9997584141447163;0.9431859340594428;0.013264174239452545;0.012513772711357585;1.0607965277129896;1.0099947822504483;9.999806647243055;1.250386673220225;0.035016221342264335;0.03501576590497494;0.9426891130498056;-0.033008998986371954;0.9432639814500521;1.009998859829788
68.61638;1.0599780416447495;0.9997584924242413;0.9431857535689434;0.013264174986634987;0.012513772613587984;1.0607966673148517;1.0099948998149142;9.999804436833097;1.250386617383671;0.03501622562123516;0.0350157694020502;0.9426892186095145;-0.03300899898388534;0.9432639385891685;1.0099988610639035
68.62638;1.0599783336495099;0.9997585694969006;0.943185570187402;0.013264175799859152;0.012513772534086908;1.0607968079300554;1.0099950223121126;9.999802302381939;1.2503865598283808;0.03501622986132489;0.03501577294950607;0.9426893158942721;-0.0330089989816151;0.9432638972542576;1.0099988573384946
68.63638;1.0599786248849943;0.9997586452852786;0.9431853844996372;0.01326417667114996;0.012513772468495492;1.0607969494825469;1.0099951498638673;9.999800247341788;1.2503865005397068;0.035016234062302504;0.03501577654888725;0.9426894048325095;-0.03300899897967164;0.9432638576473785;1.0099988488364806
68.64638;1.0599789152439965;0.9997587195555964;0.9431851970533621;0.013264177592794905;0.012513772413115987;1.0607970918036675;1.0099952826201979;9.999798274706231;1.2503864395345543;0.03501623822375197;0.03501578020324946;0.9426894854373364;-0.03300899897815884;0.9432638199251041;1.0099988357985092
68.65638;1.0599792047531063;0.9997587919340173;0.9431850083996597;0.013264178558650015;0.01251377236455601;1.060797234615053;1.0099954207483905;9.99979638598373;1.2503863768082695;0.03501624234695491;0.03501578391499665;0.9426895578987556;-0.033008998977155514;0.9432637842214058;1.0099988185305344
68.66638;1.059979493447423;0.9997588619702471;0.9431848191264732;0.013264179564516873;0.012513772319452426;1.0607973775879318;1.009995564424357;9.999794581077305;1.2503863122853085;0.03501624643494303;0.03501578768729428;0.9426896225754884;-0.03300899897669933;0.9432637506392106;1.009998797337609
68.67638;1.0599797812075884;0.9997589291956486;0.9431846298626005;0.013264180607799093;0.012513772274840289;1.0607975204305327;1.0099957138003945;9.99979285866056;1.250386245837532;0.03501625049371974;0.03501579152828228;0.9426896798957424;-0.033008998976788974;0.9432637192638988;1.0099987724828297
68.68638;1.0599800676646627;0.9997589931312215;0.9431844412383112;0.013264181687137859;0.012513772228605358;1.0607976629026776;1.0099958689471746;9.99979121663872;1.250386177349508;0.035016254535101876;0.03501579545199088;0.9426897302943457;-0.03300899897740171;0.9432636901874442;1.0099987441822853
68.69638;1.0599803522317983;0.999759053286714;0.9431842538293376;0.013264182801886315;0.012513772179113671;1.0607978047441784;1.0099960298484119;9.999789652991963;1.2503861067418403;0.0350162585756186;0.03501579947525678;0.9426897742476107;-0.033008998978504095;0.9432636634684908;1.0099987125901497
68.70638;1.0599806342184808;0.9997591092146729;0.9431840681457243;0.013264183951812775;0.012513772124204013;1.0607979455520526;1.009996196448169;9.99978816641316;1.250386033941773;0.03501626263143639;0.03501580361305511;0.9426898122764095;-0.033008998980058976;0.9432636390815484;1.0099986778000638
68.71638;1.059980912913262;0.9997591605520596;0.9431838846361972;0.013264185136884555;0.012513772060655261;1.0607980847391194;1.0099963686950864;9.999786756199196;1.2503859588249724;0.03501626671516037;0.035015807873953295;0.9426898448708457;-0.033008998982033404;0.9432636169605444;1.0099986398889786
68.72638;1.0599811876221767;0.9997592069852086;0.9431837036669471;0.013264186356503178;0.012513771984518272;1.0607982216219956;1.0099965465656473;9.999785421606743;1.2503858811807873;0.03501627083538101;0.035015812258327415;0.9426898724931886;-0.03300899898438899;0.9432635971197912;1.0099985989769413
68.73638;1.0599814577131819;0.9997592482344689;0.9431835255113393;0.013264187609306588;0.012513771891699279;1.0607983554713485;1.0099967300487325;9.999784161409831;1.2503858007668855;0.03501627499660711;0.03501581676014861;0.942689895676871;-0.033008998987059834;0.9432635797043419;1.0099985552373727
68.74638;1.0599817226555057;0.9997592841284759;0.9431833503476997;0.013264188894034617;0.012513771778404936;1.0607984855262984;1.0099969191058398;9.999782974275092;1.2503857174136155;0.035016279199337266;0.035015821371297697;0.9426899150556324;-0.03300899898996017;0.9432635649207409;1.009998508852967
68.75638;1.0599819820700316;0.9997593147073079;0.9431831782554994;0.013264190209559044;0.012513771641550157;1.0607986111086871;1.0099971136629076;9.999781859200136;1.250385631099502;0.03501628344122329;0.03501582608586449;0.9426899313044758;-0.0330089989930225;0.9432635529612023;1.0099984599656733
68.76638;1.0599822358155964;0.9997593402507269;0.9431830092524676;0.01326419155354925;0.012513771479074015;1.0607987317582754;1.0099973136061269;9.999780815059074;1.250385541974348;0.035016287719411315;0.035015830901146926;0.9426899451443177;-0.033008998996209765;0.9432635439515638;1.0099984086392488
68.77638;1.0599824840099124;0.999759361196886;0.9431828433480925;0.013264192921887151;0.012513771289584596;1.060798847278399;1.0099975187264498;9.999779839875815;1.2503854503321474;0.03501629203221122;0.03501583581653908;0.9426899573892906;-0.0330089989994971;0.943263537867332;1.009998354875222
68.78638;1.0599827269102051;0.9997593780477665;0.9431826805729527;0.013264194309997125;0.012513771071489672;1.0607989577171424;1.0099977286698834;9.999778930946396;1.2503853565567888;0.03501629637890224;0.0350158408331033;0.9426899688902655;-0.033008999002868813;0.9432635345120653;1.009998298673765
68.79638;1.0599829647765162;0.9997593913197307;0.9431825210446623;0.013264195714809614;0.012513770823004805;1.060799063328986;1.0099979429407095;9.999778085952437;1.2503852611003692;0.035016300759117554;0.035015845951938955;0.9426899804234395;-0.03300899900632964;0.943263533660435;1.009998240064076
68.80638;1.0599831978244099;0.9997594014973109;0.9431823650351859;0.013264197135343674;0.01251377054310171;1.0607991645248618;1.0099981609162454;9.999777304166571;1.250385164535209;0.03501630517376364;0.03501585117091922;0.9426899926441689;-0.03300899900991453;0.9432635352116695;1.0099981790819395
68.81638;1.0599834262112962;0.999759409007094;0.9431822128856514;0.01326419857142768;0.012513770231954949;1.0607992618270417;1.0099983818495906;9.999776586608384;1.250385067609865;0.03501630962730368;0.03501585648407825;0.9426900061048415;-0.03300899901368926;0.9432635391948996;1.0099981157112938
68.82638;1.0599836500198396;0.9997594142364326;0.9431820648339428;0.013264200022305186;0.012513769890513275;1.0607993558566533;1.0099986048603917;9.999775935357489;1.250384971218084;0.03501631412827161;0.03501586188412825;0.9426900212784066;-0.033008999017716735;0.9432635456996963;1.0099980498700807
68.83638;1.0599838692671664;0.9997594175271322;0.9431819209682997;0.013264201486295325;0.012513769519598478;1.0607994473006284;1.0099988289426407;9.999775353051337;1.250384876334689;0.03501631868585095;0.035015867365572;0.942690038542313;-0.03300899902201373;0.9432635548517734;1.00999798148511
68.84638;1.0599840839065722;0.9997594191167458;0.9431817813046861;0.013264202960644154;0.012513769118926226;1.0607995368222918;1.009999053041405;9.999774842552211;1.2503847840000506;0.035016323306608386;0.035015872927256275;0.9426900581241718;-0.03300899902656303;0.9432635668382254;1.0099979105609178
68.85638;1.0599842937832724;0.9997594191093604;0.9431816458737121;0.013264204441067046;0.012513768686637913;1.0607996250055045;1.009999276150676;9.999774406647505;1.250384695287465;0.03501632799591929;0.035015878572149;0.9426900800634406;-0.033008999031365366;0.943263581916251;1.0099978371999125
68.86638;1.0599844986068356;0.999759417509035;0.9431815147970963;0.01326420592191211;0.012513768219614892;1.0607997123614352;1.009999497369973;9.99977404779099;1.2503846112057;0.03501633276045304;0.03501588430431283;0.9426901042192166;-0.03300899903646389;0.9432636003667128;1.0099977616112663
68.87638;1.0599846979851049;0.9997594142395982;0.943181388307679;0.013264207397630566;0.012513767714393146;1.0607997993024376;1.0099997159255376;9.99977376743261;1.2503845326384662;0.035016337607767956;0.03501589012675434;0.9426901302890371;-0.03300899904192615;0.943263622437204;1.0099976840946958
68.88638;1.0599848914783625;0.9997594090996867;0.9431812666863639;0.013264208864189324;0.012513767168063692;1.0607998860841397;1.0099999311476293;9.999773565501615;1.2503844603673457;0.03501634254476433;0.03501589604202217;0.9426901578347456;-0.03300899904781939;0.943263648341458;1.0099976050025132
68.89638;1.059985078659438;0.9997594017184841;0.9431811502271551;0.01326421031892332;0.01251376657867131;1.0607999728035253;1.0100001424649712;9.999773441066743;1.2503843950738682;0.035016347575278384;0.03501590205361858;0.9426901863588344;-0.03300899905420432;0.9432636782599019;1.0099975247104858
68.90638;1.0599852591796937;0.9997593916024974;0.9431810392690051;0.01326421176032139;0.012513765945231481;1.0608000594538012;1.0100003494489584;9.99977339363262;1.2503843372586596;0.03501635269674862;0.035015908165237974;0.9426902154096245;-0.03300899906113348;0.9432637122675124;1.0099974435622772
68.91638;1.059985432804959;0.9997593782641196;0.9431809341875401;0.013264213189093719;0.012513765267510923;1.0608001460336371;1.0100005517670374;9.999773423701683;1.2503842871833113;0.03501635789872915;0.035015914378548084;0.9426902446140015;-0.033008999068642506;0.9432637502796397;1.0099973618013716
68.92638;1.059985599410148;0.9997593613333569;0.9431808353345138;0.013264214608631263;0.01251376454558049;1.0608002326415347;1.0100007490518699;9.999773532188108;1.2503842449288927;0.035016363164537344;0.03501592069258537;0.9426902736097075;-0.033008999076743;0.9432637921143747;1.0099972795587158
68.93638;1.0599857589586827;0.9997593405418873;0.9431807430017262;0.013264216023581316;0.012513763779515576;1.0608003194211393;1.010000940894319;9.999773719559691;1.250384210528132;0.035016368474256244;0.03501592710493756;0.9426903019729923;-0.03300899908542471;0.9432638376225783;1.0099971968432677
68.94638;1.0599859114966252;0.9997593156068657;0.9431806573900752;0.013264217438044169;0.012513762969736802;1.0608004064639964;1.0100011269109839;9.99977398557802;1.2503841841170336;0.035016373806304395;0.035015933612636885;0.9426903291916047;-0.03300899909466905;0.9432638867594432;1.0099971135067052
68.95638;1.059986057162364;0.9997592862082025;0.9431805785658366;0.013264218855009231;0.012513762117748645;1.060800493814964;1.0100013066931466;9.999774329549693;1.2503841660277983;0.03501637913830296;0.03501594021062171;0.9426903546638417;-0.03300899910446769;0.9432639395345082;1.009997029273103
68.96638;1.0599861961882695;0.9997592521032922;0.9431805064420657;0.013264220276823648;0.012513761226727397;1.060800581529619;1.01000147973893;9.999774750827894;1.2503841567626546;0.03501638444972075;0.035015946888294694;0.9426903777243186;-0.03300899911483863;0.9432639959276893;1.0099969438245555
68.97638;1.0599863288684028;0.9997592131990659;0.9431804407973717;0.013264221705320654;0.01251376030185701;1.0608006697119943;1.010001645519335;9.999775249178466;1.2503841569017806;0.035016389724635784;0.03501595362883452;0.942690397706147;-0.03300899912582318;0.9432640558557077;1.0099968568629394
68.98638;1.0599864555002723;0.9997591694879344;0.9431803813973295;0.013264223141497073;0.012513759350221672;1.0608007584764052;1.01000180357574;9.999775824226646;1.2503841669838704;0.03501639495226187;0.03501596041286386;0.9426904140335807;-0.03300899913745635;0.9432641191809252;1.0099967681304465
68.99638;1.0599865763795366;0.999759120906768;0.9431803281935558;0.013264224585933394;0.012513758379683434;1.060800847884256;1.0100019535100453;9.999776474139168;1.2503841874153478;0.035016400125114346;0.035015967220912346;0.9426904262845909;-0.03300899914974719;0.9432641857510197;1.0099966773760212
69.00638;1.0599866918583822;0.9997590672307456;0.9431802813594471;0.013264226039703555;0.012513757397531251;1.0608009379589929;1.0100020949197595;9.999777195095492;1.2503842185015837;0.03501640523594688;0.03501597403275008;0.9426904341824457;-0.0330089991626914;0.9432642554118073;1.0099965843084584
69.01638;1.0599868023793433;0.999759008057897;0.9431802411336099;0.013264227504541141;0.012513756410639025;1.06080102871754;1.01000222740099;9.999777982310544;1.2503842605496998;0.03501641027536164;0.03501598082831992;0.9426904375842591;-0.03300899917628407;0.9432643279510399;1.0099964886200206
69.02638;1.059986908486278;0.9997589428321535;0.9431802077277117;0.013264228982261872;0.012513755426098247;1.0608011201527292;1.0100023506113587;9.999778830782345;1.2503843139204622;0.03501641523041104;0.03501598759019635;0.9426904365191142;-0.033008999190518105;0.9432644030674292;1.009996390079002
69.03638;1.059987010847767;0.9997588709249774;0.943180181350408;0.01326423047398972;0.012513754450242002;1.0608012122105728;1.0100024643090295;9.99977973468198;1.2503843789791618;0.03501642008506247;0.03501599430401991;0.9426904311834287;-0.033008999205388974;0.9432644804321617;1.0099962886425315
69.04638;1.059987110253472;0.9997587917856344;0.94318016220465;0.013264231980026757;0.012513753486993979;1.0608013047850693;1.010002568347113;9.999780687330823;1.2503844559739208;0.03501642482402576;0.03501600095698505;0.9426904218080229;-0.03300899922091257;0.9432645597657511;1.0099961845371506
69.05638;1.0599872075853585;0.9997587049929981;0.9431801504245043;0.013264233501064338;0.012513752536786545;1.0608013977407962;1.0100026626643193;9.999781682199265;1.250384544954798;0.035016429436149965;0.03501600753677361;0.9426904085403132;-0.03300899923713158;0.9432646408509039;1.0099960782612922
69.06638;1.0599873037839285;0.9997586101812233;0.9431801460093969;0.013264235039306228;0.012513751596109906;1.0608014909794505;1.010002747264182;9.99978271332664;1.2503846457875432;0.03501643391364046;0.03501601403258956;0.9426903914454371;-0.033008999254089844;0.9432647234692442;1.0099959705192003
69.07638;1.0599873997888964;0.9997585070106556;0.9431801487947749;0.013264236598516757;0.0125137506587686;1.0608015844847143;1.0100028221498667;9.999783775299491;1.2503847581994345;0.03501643824969441;0.035016020436429415;0.94269037049613;-0.03300899927180278;0.9432648073117402;1.009995862152299
69.08638;1.0599874964982405;0.9997583952207603;0.9431801584498448;0.01326423818402163;0.012513749718577757;1.0608016782673966;1.0100028873138966;9.999784863032511;1.2503848818131529;0.035016442436906645;0.035016026742133194;0.9426903455640236;-0.033008999290254123;0.9432648919567449;1.0099957540783915
69.09638;1.0599875947663044;0.9997582746886209;0.9431801744820476;0.013264239802150834;0.012513748770970938;1.0608017722769032;1.0100029428653903;9.99978597087321;1.2503850161689416;0.03501644646694682;0.03501603294351308;0.9426903165019218;-0.033008999309402445;0.9432649769258413;1.0099956471870386
69.10638;1.0599876953858713;0.9997581454255121;0.9431801962672137;0.013264241458636831;0.012513747812763765;1.060801866387574;1.0100029891165423;9.999787092362746;1.2503851607431373;0.03501645033192862;0.035016039034024754;0.9426902832048558;-0.033008999329182664;0.9432650617416042;1.0099955422626
69.11638;1.0599877990871114;0.9997580074772081;0.9431802231289661;0.013264243157691336;0.012513746841600308;1.0608019604355663;1.0100030264614193;9.999788221589869;1.2503853149438122;0.03501645402577971;0.035016045007124866;0.9426902455982475;-0.03300899934951409;0.9432651459481864;1.0099954400446955
69.12638;1.0599879065487592;0.9997578608086419;0.943180254410871;0.0132642449024063;0.012513745855894444;1.0608020542467762;1.0100030552253174;9.999789354110652;1.2503854781246415;0.035016457544804105;0.03501605085528173;0.9426902036622954;-0.03300899937031716;0.9432652291420146;1.0099953413547529
69.13638;1.0599880182990309;0.9997577053104418;0.9431802894829384;0.013264246695636039;0.012513744854682535;1.06080214768679;1.0100030757023029;9.999790486144379;1.2503856497019958;0.03501646088877313;0.03501605656962452;0.942690157529232;-0.03300899939151881;0.9432653110554613;1.009995247113651
69.14638;1.059988134568594;0.9997575409358579;0.9431803277484133;0.013264248540573708;0.01251374383701256;1.0608022407612574;1.0100030882571587;9.999791613607119;1.2503858293073462;0.035016464061784776;0.035016062141662196;0.9426901075337416;-0.03300899941303949;0.9432653915859017;1.0099951582202247
69.15638;1.0599882553126148;0.999757367792064;0.94318036868815;0.01326425044057186;0.012513742801317335;1.0608023336723478;1.0100030933165662;9.99979273246398;1.2503860168633727;0.035016467070418264;0.035016067562952766;0.9426900541307438;-0.033008999434797834;0.9432654706781547;1.009995075442445
69.16638;1.0599883803808516;0.9997571860996927;0.9431804118583298;0.013264252398748146;0.012513741745447244;1.0608024267579481;1.0100030913262632;9.999793840045587;1.2503862125763991;0.035016469921107275;0.035016072820880824;0.9426899977747405;-0.033008999456743786;0.9432655481962652;1.0099949994121458
69.17638;1.0599885096296005;0.9997569961517688;0.94318045682091;0.013264254417933209;0.012513740667535035;1.0608025204242617;1.010003082771776;9.99979493573126;1.25038641687369;0.035016472619876046;0.03501607789606308;0.9426899388470225;-0.033008999478876595;0.9432656239215065;1.0099949306905205
69.18638;1.0599886429304144;0.9997567983191729;0.943180503079432;0.013264256500471937;0.012513739567218947;1.06080261509263;1.0100030682532277;9.999796020301279;1.2503866302783158;0.03501647517131636;0.0350160827653301;0.9426898776021838;-0.03300899950123543;0.9432656976310776;1.0099948698314434
69.19638;1.059988780150749;0.9997565930330056;0.9431805500822577;0.013264258647567332;0.01251373844638688;1.0608027110473313;1.0100030485270455;9.99979709515823;1.2503868532223765;0.035016477576398294;0.03501608740699381;0.9426898141422082;-0.03300899952388437;0.9432657691711075;1.0099948173474405
69.20638;1.059988921151371;0.999756380764452;0.943180597304347;0.013264260859069604;0.012513737308479295;1.0608028083015866;1.0100030243945932;9.999798161918866;1.2503870859461301;0.035016479833134176;0.03501609180425773;0.942689748466251;-0.03300899954689138;0.943265838456925;1.0099947736021113
69.21638;1.0599890657991073;0.9997561620556566;0.9431806443335747;0.013264263134192798;0.01251373615708548;1.0608029066690332;1.0100029965146005;9.999799221861542;1.2503873285948763;0.035016481937099116;0.03501609594454141;0.9426896805600022;-0.03300899957030505;0.9432659053934093;1.009994738791523
69.22638;1.0599892139217297;0.9997559375670322;0.9431806908620739;0.013264265471570247;0.012513734995516727;1.0608030059595046;1.0100029653224913;9.99980027595342;1.2503875813662828;0.03501648388016641;0.035016099815158346;0.9426896104642734;-0.033008999594140546;0.943265969793766;1.009994713032955
69.23638;1.0599893652272592;0.9997557080751963;0.9431807366033279;0.013264267867796449;0.012513733826522426;1.0608031060797012;1.0100029310495142;9.999801325494857;1.2503878445609067;0.03501648565350521;0.03501610340102257;0.9426895383172901;-0.033008999618382766;0.9432660313353332;1.0099946964069917
69.24638;1.059989519336549;0.9997554744620817;0.9431807812722682;0.013264270316677053;0.012513732651454968;1.0608032069886715;1.010002893764013;9.999802371873457;1.250388118526555;0.035016487253569525;0.035016106686456897;0.9426894643419272;-0.03300899964301097;0.9432660895829047;1.0099946888990672
69.25638;1.0599896759038745;0.9997552377248039;0.9431808246552318;0.013264272810401153;0.012513731470290083;1.060803308660119;1.0100028534599585;9.999803415942015;1.2503884034978854;0.035016488682168785;0.03501610965694315;0.9426893887860248;-0.03300899966800522;0.943266144081541;1.0099946902994659
69.26638;1.059989834657242;0.999754998909765;0.9431808666482062;0.013264275340398873;0.012513730282483333;1.0608034110813753;1.0100028101727563;9.999804458417712;1.2503886994264815;0.035016489941477234;0.03501611230074091;0.9426893119304373;-0.033008999693315916;0.9432661944127786;1.0099947001705791
69.27638;1.0599899953473744;0.9997547590296024;0.9431809072274879;0.013264277896788088;0.01251372908774642;1.0608035142102759;1.010002764027379;9.999805500372338;1.2503890059425862;0.035016491033150854;0.035016114611863526;0.9426892341636401;-0.033008999718849366;0.9432662401987035;1.009994717962095
69.28638;1.0599901577170225;0.9997545190874391;0.9431809464394408;0.013264280468378452;0.012513727886674132;1.0608036179636962;1.0100027152570128;9.999806542629047;1.2503893224499532;0.035016491962404896;0.03501611659175227;0.9426891559698227;-0.033008999744480697;0.943266281115306;1.0099947431454979
69.29638;1.0599903215103397;0.9997542800752128;0.9431809844467874;0.013264283044147998;0.012513726681173393;1.0608037222627347;1.01000266422859;9.999807584648442;1.2503896482750483;0.03501649274007792;0.03501611824771123;0.9426890777918372;-0.033008999770059395;0.9432663168552846;1.009994775221562
69.30638;1.059990486465037;0.9997540428787248;0.9431810215530833;0.01326428561446334;0.012513725474267538;1.0608038270474942;1.0100026113723635;9.99980862455728;1.2503899827552085;0.035016493380194476;0.035016119589370905;0.9426889999131972;-0.03300899979540646;0.943266347018587;1.0099948136573875
69.31638;1.059990652304658;0.9997538082254658;0.9431810581422907;0.013264288170836849;0.012513724268923542;1.0608039322894285;1.010002557074434;9.999809660781828;1.2503903251764668;0.03501649389739521;0.03501612062599118;0.9426889224717014;-0.03300899982032127;0.9432663710832989;1.0099948578629745
69.32638;1.059990818797751;0.9997535767046156;0.9431810945795172;0.013264290705287379;0.012513723066687198;1.0608040380302501;1.0100025016876018;9.999810693288975;1.250390674680462;0.03501649430763274;0.035016121366279025;0.9426888455050423;-0.03300899984460585;0.9432663885103725;1.0099949072468386
69.33638;1.059990985843641;0.9997533488522393;0.9431811311498364;0.013264293210361216;0.012513721867309612;1.0608041444039362;1.01000244559868;9.999811723400853;1.2503910303230827;0.03501649462922692;0.035016121818450034;0.9426887689360094;-0.033008999868088994;0.9432663988268881;1.0099949612464032
69.34638;1.0599911534571913;0.9997531252668825;0.9431811680751151;0.01326429567953498;0.012513720669416355;1.0608042516440062;1.0100023892258247;9.999812753279704;1.2503913912280529;0.03501649488085237;0.03501612198931231;0.9426886926110392;-0.03300899989063914;0.9432664016225596;1.0099950192327398
