time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.35638;1.0599913216365413;0.9997529065899705;0.9431812055729543;0.01326429810749084;0.012513719471493845;1.0608043600706074;1.0100023329227992;9.999813785347152;1.250391756657957;0.035016495078309916;0.035016121884431796;0.9426886164329308;-0.0330089999121726;0.9432663965180753;1.0099950804535238
69.36638;1.0599914902607845;0.9997526933517353;0.9431812438831905;0.013264300490042348;0.012513718272637968;1.060804470024748;1.0100022768567964;9.99981482142117;1.2503921259645019;0.035016495234067774;0.035016121508631814;0.9426885404488042;-0.03300899993264714;0.9432663831387481;1.009995144146943
69.37638;1.0599916591234104;0.9997524858894719;0.9431812832484908;0.0132643028242456;0.012513717072958843;1.0608045817780787;1.0100022210099213;9.999815862373024;1.2503924984954615;0.03501649536036918;0.035016120865991415;0.9426884648323495;-0.03300899995203841;0.9432663611543436;1.0099952096676303
69.38638;1.0599918280108478;0.9997522844049586;0.9431813238731601;0.013264305108748374;0.012513715873649224;1.0608046955027561;1.0100021653385776;9.999816908692333;1.250392873538625;0.03501649547222958;0.035016119960280825;0.9426883898267961;-0.0330089999703295;0.9432663303795299;1.0099952764890392
69.39638;1.0599919967131677;0.9997520890711632;0.9431813658811715;0.013264307343237665;0.012513714676789611;1.060804811336045;1.0100021099132215;9.999817960853361;1.2503932503201587;0.03501649558745911;0.035016118794571324;0.9426883157025249;-0.03300899998752293;0.9432662908420008;1.0099953441499057
69.40638;1.0599921650235844;0.9997519001299083;0.9431814093107667;0.013264309527650179;0.012513713485074266;1.0608049294496509;1.010002054921183;9.999819018932167;1.2503936280240857;0.03501649572530096;0.03501611736891498;0.9426882427326662;-0.033009000003640175;0.9432662427865777;1.0099954122308756
69.41638;1.0599923327756435;0.9997517179362774;0.9431814541741933;0.013264311662609258;0.012513712301296867;1.060805050013532;1.0100020006086796;9.999820082325721;1.2503940058379743;0.03501649590585762;0.03501611567908424;0.9426881711739464;-0.03300900001869941;0.9432661866221252;1.0099954803700895
69.42638;1.059992499874208;0.9997515429188009;0.9431815005439993;0.01326431375020254;0.012513711127643087;1.0608051731049175;1.0100019472557809;9.99982114978251;1.2503943829889521;0.03501649615008637;0.03501611372042209;0.9426881012448032;-0.033009000032695496;0.9432661228547418;1.0099955483059266
69.43638;1.0599926663174035;0.9997513755091356;0.9431815485756093;0.013264315793969937;0.012513709965556691;1.0608052986981567;1.010001895180598;9.999822219395769;1.2503947587097206;0.03501649647779406;0.03501611149284719;0.942688033089392;-0.03300900004558484;0.9432660520340174;1.0099956158582084
69.44638;1.0599928321895602;0.9997512160971326;0.9431815984545581;0.013264317798508006;0.012513708816482989;1.060805426735284;1.0100018447419432;9.999823288659144;1.250395132217902;0.035016496903325;0.03501610900130853;0.9426879667272237;-0.033009000057283425;0.9432659746809462;1.0099956828082788
69.45638;1.059992997585973;0.999751065029459;0.9431816503735105;0.013264319769243943;0.012513707683121069;1.0608055571777513;1.0100017963386556;9.999824354767581;1.250395502751907;0.03501649743496033;0.0350161062551147;0.942687902027713;-0.033009000067689656;0.9432658912370951;1.0099957488520988
69.46638;1.0599931624925851;0.9997509226329017;0.9431817045699337;0.01326432171216458;0.012513706570319642;1.0608056899900555;1.010001750388536;9.999825415129251;1.2503958695743331;0.03501649807942286;0.03501610326852733;0.9426878387569515;-0.03300900007670513;0.9432658020742175;1.0099958136856768
69.47638;1.0599933266916455;0.9997507891677776;0.9431817613470743;0.013264323632915976;0.012513705484449106;1.0608058250982244;1.010001707276849;9.99982646734873;1.2503962319402975;0.03501649884465036;0.03501610006027336;0.9426877766739367;-0.033009000084239966;0.943265707501261;1.0099958770614783
69.48638;1.0599934897790997;0.9997506647158362;0.9431818210477309;0.013264325535525912;0.01251370443164333;1.060805962377819;1.010001667319076;9.999827508538012;1.2503965890936357;0.03501649973963329;0.035016096652356055;0.9426877155828711;-0.03300900009022335;0.943265607777507;1.0099959387566266
69.49638;1.0599936512570367;0.9997505491425428;0.9431818839912312;0.013264327422084422;0.01251370341653282;1.0608061016427046;1.0100016307495858;9.99982853546758;1.250396940269159;0.03501650077370719;0.0350160930684085;0.9426876553077941;-0.03300900009462056;0.9432655031822544;1.00999599855428
69.50638;1.0599938106021394;0.9997504421417326;0.9431819504262398;0.013264329293543436;0.012513702442184065;1.0608062426040314;1.010001597705453;9.999829545508497;1.2503972846549993;0.03501650195452225;0.03501608933084927;0.9426875956401394;-0.03300900009743246;0.9432653940251181;1.0099960563077832
69.51638;1.0599939673398353;0.9997503432685539;0.9431820205362295;0.013264331150066968;0.012513701510834266;1.0608063848802427;1.0100015682189607;9.999830536707876;1.2503976213763222;0.03501650328672469;0.03501608545854464;0.9426875363136801;-0.03300900009867863;0.94326528054641;1.0099961119774379
69.52638;1.0599941211374557;0.9997502519532118;0.9431820944303022;0.01326433299084761;0.01251370062430654;1.0608065281235035;1.0100015422045097;9.99983150754033;1.2503979495738264;0.03501650477378985;0.0350160814676245;0.9426874770338797;-0.033009000098386705;0.9432651628994471;1.0099961655493106
69.53638;1.0599942718300037;0.9997501675374955;0.9431821721463055;0.013264334814785875;0.012513699783452167;1.0608066721223135;1.0100015194155196;9.999832457288836;1.2503982685106727;0.03501650642051983;0.035016077375219355;0.9426874175228591;-0.033009000096594396;0.9432650412665285;1.0099962169617454
69.54638;1.059994419322642;0.9997500893682564;0.943182253743718;0.013264336621797941;0.012513698987682361;1.060806816757605;1.0100014994499458;9.999833385960041;1.2503985776342825;0.03501650823307813;0.03501607320094406;0.9426873575243374;-0.03300900009335239;0.9432649159149467;1.0099962661208017
69.55638;1.0599945634500074;0.9997500169171085;0.9431823393341963;0.013264338413602264;0.01251369823552748;1.0608069619320941;1.0100014818538063;9.999834293341733;1.2503988766330294;0.035016510216844376;0.03501606896343357;0.9426872967725597;-0.03300900008871556;0.943264787124495;1.0099963129215426
69.56638;1.0599947039503146;0.9997499498205643;0.9431824289461743;0.013264340193381225;0.012513697525391736;1.06080710755698;1.0100014662288492;9.999835178699575;1.2503991654324103;0.035016512374529046;0.035016064677268775;0.9426872349499954;-0.03300900008273222;0.9432646550890715;1.009996357253873
69.57638;1.0599948405359096;0.9997498878223895;0.9431825224148018;0.013264341964299991;0.012513696855455303;1.0608072535399924;1.0100014522688479;9.999836041425882;1.250399444015999;0.03501651470498892;0.03501606035378143;0.9426871716573552;-0.03300900007543997;0.9432645198694387;1.0099963990687375
69.58638;1.05999497295926;0.9997498307180005;0.9431826194362427;0.013264343728109185;0.012513696222618149;1.0608073997656506;1.0100014397497463;9.999836881230173;1.250399712255868;0.035016517201695;0.03501605600327191;0.9426871064441248;-0.03300900006685128;0.9432643814225973;1.0099964384680995
69.59638;1.0599951010855286;0.9997497783383661;0.9431827196985123;0.01326434548466062;0.012513695621620564;1.060807546054152;1.010001428498942;9.999837697768614;1.2503999699653925;0.03501651985272643;0.03501605163664388;0.9426870389003588;-0.03300900005693456;0.943264239701003;1.0099964756752318
69.60638;1.0599952249055944;0.9997497305275013;0.9431828229493671;0.013264347231786983;0.01251369504554638;1.0608076921105432;1.0100014183913095;9.999838490725802;1.2504002170334212;0.03501652264372475;0.03501604726600959;0.9426869687024338;-0.03300900004561955;0.9432640947638031;1.0099965108981679
69.61638;1.0599953443955297;0.9997496871009207;0.9431829289697095;0.013264348965898473;0.012513694486858082;1.0608078375874657;1.0100014093730643;9.999839260388127;1.250400453533138;0.03501652556171293;0.03501604290499555;0.942686895577189;-0.03300900003283321;0.9432639468077374;1.009996544262235
69.62638;1.0599954593765541;0.9997496478141363;0.9431830375298411;0.013264350683477057;0.012513693937689429;1.0608079821940795;1.0100014014112584;9.999840007992068;1.2504006798060325;0.03501652859687224;0.0350160385686816;0.9426868193039968;-0.033009000018534795;0.9432637960962585;1.0099965758589784
69.63638;1.0599955695470549;0.9997496123742862;0.9431831483681586;0.013264352381634845;0.012513693389800285;1.0608081256536501;1.0100013943997204;9.999840735825506;1.250400896370224;0.035016531740090624;0.035016034271201625;0.942686739788671;-0.033009000002720265;0.9432636428803379;1.0099966057953205
69.64638;1.059995674574187;0.9997495805050053;0.9431832611696556;0.013264354057315693;0.012513692834893664;1.060808267607654;1.0100013881446859;9.999841447512775;1.2504011036940186;0.03501653497901834;0.035016030022237334;0.942686657111832;-0.03300899998541;0.9432634874144683;1.0099966341833602
69.65638;1.059995774123349;0.9997495520063782;0.9431833755734048;0.01326435570688494;0.012513692265250356;1.0608084076222557;1.01000138244336;9.999842147817695;1.2504013021010425;0.035016538298724045;0.03501602582674735;0.9426865715021259;-0.033008999966633694;0.9432633300289597;1.0099966610975477
69.66638;1.059995867830629;0.9997495267351165;0.943183491238724;0.013264357326109328;0.012513691674021528;1.06080854523032;1.0100013772085084;9.999842841514239;1.2504014918276887;0.03501654168564111;0.03501602168798784;0.9426864832425316;-0.0330089999464138;0.9432631711223505;1.0099966865607608
69.67638;1.0599959552249953;0.9997495045328443;0.9431836078885808;0.013264358909329883;0.01251369105476324;1.0608086799173277;1.0100013725412524;9.999843532574937;1.2504016730349419;0.0350165451287355;0.03501601760939716;0.9426863925684993;-0.03300899992477022;0.9432630111062882;1.009996710594255
69.68638;1.059996035730198;0.9997494851638986;0.9431837252815213;0.013264360448405104;0.012513690401271793;1.0608088110812044;1.0100013686768072;9.999844224565466;1.2504018457301027;0.03501654861776743;0.035016013593892725;0.942686299643935;-0.033008999901743684;0.9432628504006505;1.0099967332604067
69.69638;1.0599961088270644;0.9997494682884016;0.9431838431745402;0.013264361932872408;0.012513689708340481;1.0608089380591936;1.0100013658529283;9.99984492127432;1.2504020097524011;0.035016552141004256;0.035016009643045326;0.9426862046003057;-0.03300899987740332;0.9432626894261413;1.0099967546616393
69.70638;1.0599961741928627;0.9997494534777895;0.9431839613155395;0.013264363351355928;0.012513688972543312;1.0608090601966313;1.0100013641910461;9.999845626789803;1.250402164865443;0.035016555683731576;0.03501600575739782;0.9426861075390145;-0.033008999851837216;0.9432625286022026;1.0099967749423018
69.71638;1.0599962317091356;0.9997494402214043;0.9431840794569176;0.013264364692843299;0.01251368819247907;1.0608091768657983;1.0100013636650755;9.999846345259483;1.2504023108201843;0.03501655922949388;0.03501600193592068;0.9426860084783071;-0.03300899982514806;0.9432623684086947;1.009996794282009
69.72638;1.0599962814208859;0.9997494279625904;0.9431841973843283;0.013264365946719684;0.012513687367992682;1.060809287424242;1.0100013641656007;9.999847080315247;1.250402447343527;0.03501656276293065;0.03501599817482851;0.9426859073597538;-0.033008999797454266;0.9432622094158791;1.009996812881899
69.73638;1.059996323479583;0.9997494162308311;0.9431843149601742;0.01326436710220753;0.01251368649891557;1.0608093911559275;1.010001365589635;9.999847834777318;1.250402574138589;0.03501656627156734;0.035015994470552515;0.9426858041528575;-0.03300899976888382;0.9432620522189753;1.0099968309530316
69.74638;1.0599963580840799;0.9997494047100122;0.9431844321199315;0.0132643681488154;0.01251368558505552;1.0608094873048874;1.010001367912141;9.99984861117278;1.2504026909168855;0.035016569747110315;0.035015990825258296;0.9426856989168824;-0.03300899973955971;0.9432618973648175;1.0099968486392514
69.75638;1.0599963854711765;0.9997493931446976;0.9431845487905512;0.01326436907765961;0.012513684627110078;1.060809575233242;1.010001371224181;9.999849411949821;1.250402797417982;0.035016573186667545;0.03501598724736981;0.9426855917397434;-0.03300899970958225;0.9432617453278576;1.009996865946195
69.76638;1.0599964059182108;0.9997493812611825;0.9431846648641068;0.013264369881848447;0.012513683627184793;1.0608096545494623;1.0100013757240858;9.999850238970991;1.2504028934331246;0.03501657659116224;0.035015983749007155;0.9426854826592344;-0.03300899967901566;0.9432615965310047;1.0099968828155925
69.77638;1.0599964196956593;0.9997493688327722;0.9431847802848089;0.013264370555428034;0.012513682588517077;1.0608097250813975;1.0100013816765698;9.999851093471698;1.250402978855161;0.03501657996143377;0.035015980345976264;0.942685371679064;-0.03300899964788687;0.9432614514030466;1.0099968991950625
69.78638;1.05999642704482;0.9997493557860514;0.943184895114739;0.013264371092621826;0.012513681514753967;1.0608097867339081;1.0100013893330724;9.999851976718281;1.2504030536956223;0.035016583297483535;0.03501597705651891;0.9426852588374784;-0.033008999616190485;0.9432613104130543;1.009996914962628
69.79638;1.0599964282276049;0.9997493422052102;0.9431850094994175;0.013264371488357034;0.01251368040986612;1.0608098393983418;1.0100013987937815;9.999852890347194;1.250403118037588;0.03501658660048;0.035015973896990134;0.9426851442425842;-0.03300899958389369;0.9432611740255319;1.009996929905094
69.80638;1.059996423516386;0.9997493282647413;0.9431851236047735;0.013264371738870804;0.012513679278200027;1.0608098829990882;1.0100014099233778;9.99985383619254;1.2504031720022328;0.03501658987188316;0.03501597088105059;0.9426850280814246;-0.03300899955095105;0.9432610426212482;1.0099969438321315
69.81638;1.0599964131043083;0.9997493142043332;0.9431852375662568;0.013264371841585004;0.012513678123687153;1.060809917551169;1.0100014224447926;9.999854816429831;1.2504032157602976;0.035016593110822364;0.035015968022349714;0.9426849106123165;-0.03300899951733102;0.9432609164639308;1.0099969566310474
69.82638;1.0599963970960404;0.9997493003435214;0.943185351386942;0.013264371794822002;0.012513676949157572;1.0608099431538847;1.0100014360682827;9.99985583415867;1.2504032495259922;0.03501659631456652;0.0350159653337321;0.9426847921169734;-0.03300899948303913;0.943260795728472;1.0099969681949934
69.83638;1.0599963755964672;0.9997492870633785;0.9431854648313817;0.013264371597568166;0.012513675756348317;1.0608099599720702;1.010001450487734;9.999856893374266;1.2504032735150448;0.035016599481061506;0.03501596282375732;0.9426846728482152;-0.03300899944812009;0.9432606805512448;1.0099969783415896
69.84638;1.0599963487816308;0.9997492747822555;0.9431855774558353;0.013264371249054885;0.012513674546586053;1.060809968204241;1.0100014653762481;9.99985799807742;1.2504032879254487;0.03501660260971081;0.03501596049566645;0.9426845530452606;-0.03300899941264223;0.9432605710598093;1.0099969868231096
69.85638;1.059996316888347;0.9997492639595126;0.9431856887240267;0.01326437074859726;0.012513673321966238;1.0608099680736964;1.0100014804782056;9.99985915149606;1.2504032929960542;0.03501660569897651;0.03501595834912897;0.9426844329981202;-0.03300899937669306;0.9432604673754067;1.009996993391564
69.86638;1.059996280153654;0.9997492550427736;0.9431857981196251;0.013264370095974112;0.012513672085525179;1.0608099598863292;1.010001495626692;9.999860355601891;1.2504032890628356;0.03501660874214024;0.03501595638289264;0.9426843130777095;-0.033008999340384725;0.9432603696301282;1.0099969978339522
69.87638;1.0599962387780926;0.9997492483927668;0.9431859052911578;0.013264369291806702;0.012513670840234869;1.060809944039071;1.0100015106290983;9.999861610582693;1.2504032764916722;0.03501661172593684;0.03501595459583681;0.9426841937316905;-0.033008999303842615;0.9432602780043596;1.0099969999644172
69.88638;1.0599961929489659;0.9997492443089181;0.9431860101126321;0.013264368337691762;0.012513669589216035;1.0608099209320214;1.0100015252152106;9.999862914648974;1.2504032555712767;0.035016614634015744;0.03501595298526086;0.9426840754950034;-0.03300899926719139;0.9432601927128309;1.009996999577425
69.89638;1.0599961429413531;0.9997492430710858;0.9431861125353693;0.013264367236602388;0.01251366833730296;1.0608098909018906;1.0100015391280779;9.999864264262962;1.2504032265544873;0.03501661744956401;0.035015951544131826;0.9426839589789672;-0.03300899923055572;0.9432601139286508;1.0099969964273876
69.90638;1.0599960892207982;0.99974924492444;0.9431862123990309;0.013264365993313654;0.012513667091574653;1.060809854227878;1.0100015522037007;9.999865654166571;1.25040318983748;0.03501662015487968;0.035015950259929145;0.9426838447709414;-0.03300899919406033;0.9432600417384189;1.0099969902860473
69.91638;1.0599960324120672;0.9997492500740572;0.9431863093897632;0.013264364613770783;0.012513665860644289;1.0608098111919773;1.0100015643399634;9.999867077598497;1.2504031460827403;0.03501662273303599;0.035015949117284034;0.9426837333042032;-0.033008999157818124;0.9432599761809598;1.0099969810030136
69.92638;1.0599959731855308;0.9997492586517623;0.943186403127769;0.013264363103675418;0.01251366465354396;1.060809762136689;1.010001575438084;9.999868527445416;1.2504030961615304;0.035016625171272416;0.03501594810265843;0.9426836248255986;-0.033008999121902576;0.9432599172935738;1.009996968502954
69.93638;1.0599959121902844;0.9997492706220042;0.9431864932552391;0.013264361467899484;0.012513663478337322;1.0608097074540155;1.010001585392886;9.999869997312361;1.2504030409537747;0.035016627460803744;0.0350159472069443;0.9426835194476307;-0.03300899908632964;0.9432598650777766;1.009996952700128
69.94638;1.0599958500201256;0.9997492857347234;0.9431865794497983;0.013264359711517178;0.012513662341239566;1.0608096475550477;1.010001594092156;9.999871481312232;1.2504029811822166;0.03501662959386876;0.03501594642587376;0.9426834172028806;-0.03300899905109326;0.9432598194367979;1.0099969334050423
69.95638;1.059995787166255;0.9997493036094788;0.9431866614402201;0.013264357841089;0.012513661246551564;1.0608095828637658;1.0100016013884032;9.999872973294993;1.2504029173843865;0.035016631561366675;0.03501594576033046;0.9426833180880917;-0.03300899901621326;0.9432597801400606;1.0099969103758015
69.96638;1.0599957239700515;0.9997493238708106;0.943186739059424;0.013264355865118475;0.012513660197055321;1.0608095137949853;1.01000160707554;9.99987446725601;1.25040284992541;0.03501663335138379;0.03501594521511109;0.9426832220695116;-0.03300899898172322;0.9432597467827681;1.009996883469535
69.97638;1.0599956605858425;0.9997493462020723;0.9431868122123199;0.013264353794594971;0.012513659194701238;1.0608094407208282;1.0100016108786791;9.999875958667687;1.250402779019277;0.035016634948980135;0.035015944794184614;0.9426831290547463;-0.033008998947634656;0.9432597187770256;1.0099968526787315
69.98638;1.0599955969866153;0.999749370363787;0.9431868807494447;0.013264351642870289;0.012513658240662216;1.0608093639572787;1.0100016124574533;9.999877444644397;1.2504027047970463;0.03501663633761547;0.035015944496082294;0.9426830389069022;-0.03300899891394336;0.9432596953971605;1.0099968180272159
69.99638;1.0599955330454738;0.9997493962432514;0.9431869443951033;0.013264349423772227;0.012513657334532104;1.0608092837812815;1.0100016114861046;9.99987892324222;1.2504026273639748;0.035016637500807773;0.035015944314468986;0.9426829514855966;-0.03300899888066751;0.9432596758155857;1.0099967795107043
70.00638;1.0599954686180821;0.999749423847475;0.9431870027805693;0.013264347150094898;0.01251365647433271;1.060809200446227;1.0100016077855234;9.999880393385295;1.2504025467968363;0.03501663842261599;0.03501594424309394;0.9426828666570322;-0.03300899884788617;0.9432596591719473;1.0099967371773007
70.01638;1.0599954035602592;0.9997494532327079;0.943187055529775;0.013264344833641452;0.012513655657676613;1.0608091141402778;1.0100016013807112;9.999881854683107;1.2504024631182906;0.035016639087483;0.03501594427977188;0.9426827842706181;-0.0330089988157568;0.9432596447166821;1.0099966912187566
70.02638;1.0599953377424258;0.9997494844666148;0.9431871023390673;0.013264342485326316;0.01251365488289616;1.0608090249456859;1.0100015924890124;9.999883306819369;1.2504023762961531;0.035016639479427146;0.03501594442589222;0.9426827040993414;-0.03300899878450412;0.9432596318866561;1.009996641946088
70.03638;1.0599952711011016;0.9997495176214654;0.9431871429792826;0.013264340114717053;0.012513654150114524;1.0608089328776615;1.0100015814950343;9.99988474958456;1.2504022862717386;0.035016639580215905;0.03501594468210468;0.9426826257905374;-0.03300899875440571;0.9432596202599263;1.0099965897617975
70.04638;1.059995203651674;0.9997495527492205;0.943187177220127;0.013264337730024181;0.012513653461820767;1.0608088379420129;1.0100015688553439;9.999886183442674;1.2504021930293887;0.035016639369717696;0.035015945043353855;0.9426825488878738;-0.03300899872577796;0.9432596095135068;1.0099965352046463
70.05638;1.0599951354136707;0.9997495898508802;0.9431872047996418;0.013264335339109359;0.012513652821900282;1.0608087401660224;1.0100015549590329;9.99988761014435;1.2504020967079017;0.035016638829857435;0.03501594549814212;0.9426824728645588;-0.03300899869894254;0.9432595994107243;1.0099964789434903
70.06638;1.0599950663219222;0.9997496288780366;0.9431872254857945;0.01326433295003564;0.012513652233785224;1.0608086396300753;1.0100015400806936;9.99988903302077;1.250401997662516;0.035016637948699685;0.03501594603380556;0.9426823970894439;-0.033008998674200846;0.9432595897747872;1.009996421711249
70.07638;1.059994996220893;0.9997496697351583;0.9431872391354107;0.013264330570165841;0.012513651699093067;1.0608085364899147;1.010001524433561;9.999890456127249;1.2504018964108488;0.03501663672242953;0.03501594664254515;0.9426823207919741;-0.03300899865183947;0.9432595804507833;1.0099963642512568
70.08638;1.0599949249282052;0.999749712214649;0.9431872457183069;0.013264328205647965;0.012513651217630513;1.0608084309546246;1.0100015082112355;9.999891882832156;1.2504017935427023;0.03501663515468991;0.03501594732282214;0.9426822431435274;-0.03300899863213808;0.9432595712483989;1.009996307262327
70.09638;1.0599948522619043;0.9997497559554182;0.9431872453401159;0.013264325862453073;0.012513650788938001;1.0608083231974759;1.0100014915570903;9.99989331515114;1.2504016896709107;0.035016633254008764;0.03501594807706056;0.9426821633997476;-0.03300899861535932;0.9432595618950147;1.009996251361803
70.10638;1.0599947780433823;0.9997498005312423;0.9431872382488979;0.013264323547067976;0.012513650413862739;1.0608082132625323;1.0100014745497532;9.999894753895946;1.2504015853695427;0.03501663103311404;0.03501594890946689;0.9426820809756771;-0.033008998601721885;0.9432595520427766;1.0099961970884879
70.11638;1.0599947021723464;0.9997498455461561;0.943187224812471;0.013264321265572835;0.012513650094142773;1.060808101082972;1.010001457293843;9.99989619940957;1.2504014810874218;0.03501662851084232;0.03501594982534193;0.9426819954702615;-0.033008998591382836;0.9432595413366403;1.009996144946713
70.12638;1.0599946247096659;0.9997498906617752;0.9431872054730314;0.013264319022666187;0.012513649830703895;1.0608079865503366;1.0100014399648911;9.999897652112166;1.2504013771355698;0.03501662571165162;0.03501595083061253;0.9426819066708899;-0.033008998584457085;0.9432595295354573;1.00999609545573
70.13638;1.0599945458919176;0.9997499356468255;0.9431871806922268;0.013264316821920622;0.012513649622960452;1.0608078695163299;1.010001422713662;9.999899111960126;1.2504012737591754;0.03501662266152488;0.03501595193094364;0.9426818145338131;-0.03300899858104283;0.9432595165741815;1.009996049071154
70.14638;1.0599944661184484;0.9997499804381502;0.9431871509227646;0.013264314666442213;0.012513649469211113;1.0608077498000756;1.0100014056210231;9.999900577932296;1.2504011712096377;0.03501661938398152;0.03501595313161056;0.9426817191439328;-0.03300899858121972;0.9432595024942226;1.0099960060397675
70.15638;1.0599943859054504;0.9997500251397375;0.9431871165922058;0.013264312558988677;0.01251364936694819;1.0608076272284117;1.0100013887758195;9.99990204891083;1.2504010697520564;0.03501661589761051;0.03501595443706274;0.9426816206053968;-0.03300899858503637;0.9432594873620667;1.0099959664257638
70.16638;1.0599943058024333;0.9997500699868488;0.9431870780824496;0.013264310501639788;0.012513649313037356;1.0608075016100391;1.010001372347842;9.999903525114112;1.2504009695931348;0.03501661221577013;0.03501595584736668;0.9426815189253291;-0.033008998592506694;0.9432594712442323;1.009995930287888
70.17638;1.059994226335005;0.9997501153252494;0.9431870357835539;0.013264308495472521;0.012513649304244616;1.0608073726722043;1.010001356597559;9.999905008829845;1.2504008708009977;0.03501660834829761;0.035015957354862993;0.9426814140413564;-0.033008998603619534;0.9432594541901513;1.0099958978191144
70.18638;1.059994147994537;0.9997501616050684;0.943186990186194;0.01326430654057363;0.012513649337856387;1.060807240059082;1.010001341847086;9.999906504459283;1.2504007733044242;0.03501660430306958;0.03501595894585162;0.9426813059161313;-0.033008998618358876;0.943259436207884;1.009995869377744
70.19638;1.0599940712173168;0.9997502093754287;0.9431869418157608;0.01326430463613711;0.012513649411547517;1.0608071034068336;1.0100013284514122;9.999908017887165;1.2504006769828642;0.035016600087828836;0.03501596060404419;0.942681194530508;-0.033008998636719925;0.9432594172744924;1.009995845431397
70.20638;1.0599939963478058;0.9997502592655051;0.9431868910178358;0.013264302780266366;0.012513649522512786;1.0608069624311438;1.0100013167673476;9.999909555109271;1.250400581758136;0.035016595712678907;0.03501596231139695;0.9426810798529737;-0.033008998658700286;0.9432593974401702;1.0099958264613504
70.21638;1.0599939236519422;0.999750311934989;0.9431868378489988;0.013264300969743034;0.012513649667069275;1.0608068169769558;1.0100013070897251;9.999911121047417;1.2504004875705825;0.03501659118979995;0.03501596404713652;0.9426809618903398;-0.03300899868426599;0.9432593769471431;1.0099958128692839
70.22638;1.0599938533563968;0.9997503680167187;0.9431867821881837;0.013264299200341252;0.01251364984094383;1.0608066670661578;1.010001299593906;9.999912719100674;1.2504003942922595;0.035016586529673294;0.03501596578795771;0.9426808407013094;-0.03300899871332777;0.9432593562247232;1.009995804925635
70.23638;1.0599937856463468;0.9997504280795471;0.9431867239384383;0.013264297467937145;0.012513650039287144;1.0608065129147861;1.0100012943289478;9.9999143513596;1.2504003017057805;0.035016581738939026;0.035015967511345024;0.942680716331743;-0.03300899874575701;0.9432593357998441;1.0099958027825968
70.24638;1.0599937206593963;0.9997504925711398;0.9431866631656566;0.013264295769654325;0.012513650256558876;1.0608063548562254;1.010001291221839;9.999916019487715;1.250400209533306;0.035016576821348656;0.03501596919971005;0.9426805888157459;-0.03300899878141678;0.9432593161867183;1.0099958065133143
70.25638;1.0599936585127263;0.9997505617552346;0.9431866001097807;0.013264294104360036;0.012513650487056785;1.0608061932727464;1.0100012900545672;9.999917725111056;1.250400117495512;0.03501657177835972;0.03501597084161487;0.9426804582425516;-0.033008998820180976;0.943259297783677;1.0099958161333127
70.26638;1.0599935992834741;0.9997506356942792;0.9431865350701266;0.013264292472862472;0.012513650726114578;1.060806028603225;1.0100012904496942;9.999919469251283;1.2504000254082905;0.0350165666091501;0.03501597243107914;0.9426803247749699;-0.03300899886195078;0.943259280897787;1.009995831590175
70.27638;1.0599935429081593;0.9997507142436084;0.9431864682962785;0.01326429087761766;0.012513650971014367;1.0608058613518956;1.0100012919144936;9.999921252155861;1.2503999331957558;0.035016561312608774;0.03501597396847668;0.94268018865165;-0.03300899890666426;0.943259265870243;1.0099958527315553
70.28638;1.0599934891005098;0.9997507970994881;0.943186400031194;0.013264289321913418;0.012513651220057018;1.0608056920644064;1.010001293924912;9.999923073217506;1.2503998407812276;0.03501655589251531;0.035015975462400865;0.9426800502176624;-0.033008998954286384;0.9432592531023073;1.0099958793031565
70.29638;1.0599934373609206;0.9997508839454624;0.943186330587413;0.013264287809585903;0.012513651470598765;1.0608055212717964;1.010001296006284;9.999924929818205;1.2503997480482558;0.035016550362019644;0.03501597692807805;0.9426799099177879;-0.03300899900479942;0.9432592429835789;1.009995910989368
70.30638;1.0599933870776181;0.9997509745905158;0.9431862602885213;0.0132642863450883;0.0125136517189828;1.0608053494331755;1.010001297775741;9.999926816541683;1.2503996549210983;0.035016544741881296;0.03501597838161967;0.9426797682358279;-0.033008999058207214;0.9432592358622748;1.009995947458454
70.31638;1.0599933376493864;0.999751069013782;0.9431861893763324;0.0132642849332227;0.012513651962336964;1.0608051769235158;1.01000129893807;9.999928726086969;1.2503995613966628;0.03501653905465737;0.035015979835195915;0.9426796256325818;-0.03300899911451868;0.9432592320789647;1.009995988410555
70.32638;1.0599932885069059;0.9997511673033534;0.9431861180050279;0.01326428357882864;0.012513652199787815;1.060805004070909;1.0100012992773082;9.999930650525132;1.2503994675207903;0.035016533321750476;0.03501598129630223;0.9426794825191157;-0.03300899917369776;0.943259232001978;1.0099960336253684
70.33638;1.0599932390346354;0.9997512695583776;0.9431860462951027;0.013264282286316317;0.012513652432369658;1.0608048312390694;1.01000129862223;9.999932582145448;1.2503993733817584;0.03501652756415808;0.03501598276949634;0.9426793392662945;-0.03300899923563316;0.9432592359982656;1.009996082957929
70.34638;1.059993188560713;0.9997513758704709;0.9431859743953271;0.013264281059052228;0.012513652662396471;1.0608046588898814;1.01000129678433;9.999934514129482;1.250399279050699;0.03501652180226038;0.035015984259086065;0.9426791961899249;-0.033008999300152456;0.9432592443638829;1.0099961362579477
70.35638;1.059993136489534;0.9997514863482947;0.9431859024620514;0.013264279898931362;0.01251365289313755;1.0608044875272398;1.0100012935605038;9.99993644068618;1.250399184492153;0.035016516053959196;0.03501598577092427;0.9426790534694329;-0.033008999367041804;0.943259257304174;1.009996193278768
70.36638;1.059993082413043;0.999751601090711;0.9431858305533087;0.013264278806098378;0.012513653129322025;1.0608043175707123;1.010001288785724;9.999938357207037;1.2503990895844852;0.03501651033373131;0.035015987311178796;0.9426789111035625;-0.03300899943606225;0.943259274953253;1.0099962536497737
70.37638;1.0599930261010602;0.9997517201447014;0.943185758624691;0.013264277779451196;0.01251365337794549;1.0608041493269058;1.010001282369907;9.999940260423434;1.2503989942257718;0.03501650465288739;0.03501598888472857;0.9426787690077675;-0.03300899950698439;0.9432592973872345;1.009996316895213
70.38638;1.0599929674655477;0.9997518434821514;0.9431856866510605;0.013264276817900824;0.012513653648183633;1.0608039830672784;1.0100012743241351;9.999942147548865;1.2503988984157701;0.03501649902135152;0.035015990495964246;0.9426786271352919;-0.033008999579627246;0.9432593246584327;1.0099963824536222
70.39638;1.0599929065047733;0.9997519709709451;0.9431856146646479;0.013264275920658786;0.012513653950313855;1.0608038190417375;1.0100012647706096;9.999944015057753;1.250398802290267;0.03501649345030402;0.035015992148366294;0.9426784854813003;-0.03300899965386886;0.9432593568130639;1.00999644971073
70.40638;1.0599928432283174;0.9997521023637035;0.9431855426722263;0.013264275086468129;0.012513654294450763;1.0608036573809576;1.0100012539263614;9.999945857967933;1.2503987061080308;0.03501648795265645;0.035015993841182105;0.9426783440787673;-0.03300899972961967;0.9432593938384216;1.009996518037688
70.41638;1.0599927776931364;0.9997522373150125;0.9431854706040801;0.013264274313498444;0.012513654689195124;1.0608034980186591;1.010001242068036;9.999947669998567;1.250398610216178;0.035016482540730996;0.03501599556801511;0.9426782030589955;-0.03300899980678905;0.9432594356646338;1.0099965867920788
70.42638;1.0599927101206452;0.9997523754148124;0.9431853983002327;0.013264273599721715;0.01251365514077541;1.0608033407477104;1.0100012295048244;9.999949444731437;1.2503985150275394;0.035016477223565656;0.03501599731922712;0.9426780626482515;-0.03300899988528139;0.9432594822638516;1.0099966553385473
70.43638;1.0599926409056;0.9997525162735222;0.9431853254511315;0.013264272942534766;0.012513655653608707;1.060803185381753;1.0100012165920083;9.999951176367597;1.2503984209868955;0.03501647200649771;0.03501599908369935;0.9426779231005796;-0.033008999964997135;0.9432595336587095;1.0099967231011413
70.44638;1.0599925704883324;0.9997526596115253;0.9431852515884332;0.013264272338384826;0.012513656231113498;1.0608030318902346;1.0100012037576191;9.999952859229587;1.2503983285463383;0.03501646689359473;0.035016000846347047;0.9426777846704439;-0.03300900004580624;0.9432595898357418;1.009996789549715
70.45638;1.0599924992206278;0.9997528052411341;0.9431851762172777;0.013264271783935515;0.012513656875849495;1.060802880419811;1.0100011915204687;9.99995448735249;1.2503982381972238;0.035016461891249656;0.035016002585481106;0.942677647611189;-0.03300900012753256;0.9432596507681446;1.0099968541800688
70.46638;1.059992427328267;0.9997529529804384;0.9431850989733521;0.013264271277966207;0.012513657589962644;1.060802731216473;1.0100011805115705;9.999956055465422;1.2503981505189143;0.035016457011358734;0.03501600427610518;0.9426775121739758;-0.033009000209985546;0.9432597165432554;1.0099969165615246
70.47638;1.0599923550026733;0.9997531025885907;0.9431850196698361;0.013264270821693833;0.012513658375816798;1.0608025845434528;1.0100011714679444;9.999957560494709;1.250398066167195;0.03501645227065926;0.035016005895998806;0.9426773786073651;-0.03300900029300264;0.9432597874085341;1.0099969763453418
70.48638;1.0599922825248451;0.9997532537533635;0.943184938243361;0.0132642704175047;0.012513659236043306;1.0608024406559617;1.0100011651755985;9.999959001481649;1.2503979857488288;0.03501644768431565;0.03501600742745541;0.9426772471190299;-0.033009000376458424;0.9432598637097361;1.009997033212573
70.49638;1.0599922102745671;0.9997534061543322;0.9431848547027963;0.01326427006808836;0.012513660173423606;1.0608022997673041;1.0100011624082263;9.999960377887106;1.2503979096298503;0.03501644326100113;0.035016008855257956;0.9426771178372743;-0.03300900046025574;0.9432599458175636;1.0099970868394414
70.50638;1.0599921386598916;0.9997535595272248;0.9431847691325507;0.013264269776537711;0.01251366119073715;1.0608021619973376;1.0100011639132198;9.999961688492801;1.2503978378459029;0.0350164390048306;0.03501601016599853;0.9426769908667645;-0.03300900054432502;0.9432600340491487;1.0099971368751932
70.51638;1.0599920680708925;0.999753713689152;0.9431846816940588;0.013264269546047055;0.012513662290296015;1.0608020273904897;1.0100011704191931;9.999962931449279;1.250397770226614;0.03501643491908035;0.03501601134873199;0.9426768663747226;-0.033009000628616836;0.9432601285876615;1.0099971829270242
70.52638;1.0599919988624655;0.9997538685928361;0.9431845925602914;0.013264269378935944;0.012513663473473427;1.0608018959735437;1.010001182612294;9.999964104279547;1.2503977066091672;0.03501643100774589;0.03501601239404717;0.9426767445965968;-0.03300900071307544;0.9432602294357423;1.0099972245894169
70.53638;1.0599919313475747;0.9997540243179623;0.9431845018127012;0.013264269276711732;0.012513664740190169;1.060801767767526;1.010001201107758;9.999965204222276;1.2503976468868516;0.035016427275574136;0.03501601329345778;0.9426766257926253;-0.03300900079762502;0.9432603364100218;1.0099972615143868
70.54638;1.0599918657963967;0.9997541809168212;0.9431844094170789;0.013264269241038195;0.012513666088595958;1.0608016427973967;1.0100012264353508;9.99996622948561;1.2503975908863985;0.03501642372693064;0.03501601404120013;0.9426765101832439;-0.03300900088218871;0.9432604491889821;1.0099972934967874
70.55638;1.059991802456968;0.9997543382863852;0.9431843153066749;0.013264269274000304;0.012513667515963944;1.0608015211570032;1.0100012589904714;9.999967180482415;1.2503975383195056;0.03501642036421851;0.03501601463476347;0.9426763978922456;-0.03300900096670922;0.9432605673935452;1.009997320543535
70.56638;1.0599917415976396;0.9997544962080204;0.9431842194625507;0.013264269378159532;0.01251366901998698;1.0608014030372868;1.010001298989307;9.999968060191245;1.2503974888992195;0.03501641718689236;0.03501601507211305;0.9426762890055674;-0.03300900105114598;0.9432606906329825;1.0099973428474902
70.57638;1.0599916835184893;0.9997546544529243;0.9431841219228625;0.01326426955673872;0.012513670598686518;1.0608012886292673;1.0100013464836357;9.999968873009616;1.2503974424488289;0.03501641419186515;0.03501601534963436;0.9426761837164035;-0.033009001135458085;0.9432608184699849;1.009997360683946
70.58638;1.059991628498982;0.9997548127822692;0.9431840227399385;0.0132642698130302;0.012513672249304617;1.060801177984694;1.0100014013965153;9.999969622814133;1.2503973988072996;0.035016411375676966;0.03501601546226905;0.9426760823844182;-0.03300900121960498;0.9432609503723217;1.0099973743695017
70.59638;1.059991576735143;0.999754970862087;0.9431839219527;0.013264270149694635;0.012513673967877588;1.0608010709580429;1.0100014635924837;9.999970312301532;1.250397357603846;0.035016408736106654;0.03501601540313496;0.9426759854631026;-0.033009001303575036;0.9432610857392895;1.0099973842731196
70.60638;1.0599915283425874;0.9997551282305095;0.9431838196082182;0.013264270568715396;0.012513675750332494;1.0608009672517376;1.010001532996465;9.99997094372272;1.2503973181965502;0.035016406270785054;0.03501601516277518;0.9426758934090085;-0.0330090013873858;0.943261223975236;1.0099973908060809
70.61638;1.0599914834348798;0.9997552843407863;0.943183715760279;0.01326427107108077;0.012513677594074193;1.0608008665063184;1.0100016096842512;9.999971519704872;1.250397279854743;0.03501640397533818;0.03501601472819389;0.9426758066626768;-0.03300900147103572;0.9432613645813076;1.0099973944376492
70.62638;1.0599914422406136;0.9997554386396806;0.943183610422985;0.013264271656034082;0.012513679498202191;1.0608007683689935;1.0100016939158638;9.999972043694873;1.2503972419469294;0.0350164018444367;0.035016014082005005;0.9426757256890025;-0.0330090015544719;0.9432615072244301;1.0099973957077155
70.63638;1.0599914051756438;0.999755590651406;0.9431835035564672;0.013264272320879573;0.01251368146238436;1.0608006725377834;1.0100017861176769;9.999972519939782;1.2503972039643905;0.035016399872418655;0.03501601320513636;0.942675651034946;-0.03300900163759225;0.9432616517187887;1.0099973951611623
70.64638;1.0599913727909727;0.9997557400163795;0.9431833951185439;0.013264273061698233;0.012513683486282996;1.0608005787996848;1.0100018868135086;9.999972953148168;1.2503971654914066;0.03501639805066929;0.035016012081291355;0.942675583349545;-0.033009001720257954;0.9432617979658489;1.0099973932827992
70.65638;1.0599913456612904;0.9997558864678778;0.9431832851106728;0.013264273874531914;0.01251368557025199;1.0608004870247156;1.0100019965543805;9.999973347923596;1.2503971262309173;0.03501639636669989;0.03501601069783061;0.942675523304913;-0.03300900180231946;0.9432619459170222;1.0099973905179014
70.66638;1.059991324316143;0.9997560298141166;0.9431831735562635;0.013264274756302251;0.012513687716378681;1.0608003971349662;1.0100021158088663;9.999973708337823;1.250397086001636;0.0350163948058134;0.03501600904399607;0.9426754714618442;-0.03300900188363526;0.9432620955593786;1.0099973873444599
70.67638;1.0599913091926325;0.9997561699529082;0.94318306047391;0.013264275705092813;0.012513689929049306;1.0608003090995117;1.0100022447871448;9.999974038571288;1.2503970447059796;0.03501639335173937;0.0350160071107959;0.9426754282005794;-0.03300900196405104;0.9432622469107925;1.0099973843350971
70.68638;1.0599913005571961;0.9997563068282136;0.943182945867713;0.013264276719343649;0.012513692214468141;1.060800222885216;1.0100023834026377;9.999974343705333;1.250397002395418;0.035016391987482;0.03501600489356376;0.9426753937456145;-0.03300900204336489;0.9432623999907372;1.009997382164426
70.69638;1.0599912984695063;0.9997564403349255;0.9431828296761504;0.013264277796019842;0.012513694579532452;1.060800138358627;1.0100025314565975;9.999974628936922;1.250396959347944;0.03501639069690523;0.035016002393452206;0.9426753682251446;-0.03300900212131691;0.9432625547531304;1.009997381577213
70.70638;1.0599913028859909;0.9997565702774507;0.9431827117155459;0.013264278929356004;0.012513697031010075;1.0608000552605554;1.0100026888177354;9.999974898286057;1.2503969159640338;0.03501638946526662;0.03501599961475209;0.9426753517070456;-0.033009002197604234;0.9432627110375563;1.00999738334046
70.71638;1.0599913137913146;0.9997566963908276;0.943182591705275;0.013264280111354138;0.012513699574558909;1.0607999732651583;1.0100028554118674;9.99997515478993;1.2503968726020007;0.035016388278793664;0.035015996562096946;0.9426753441786904;-0.03300900227191353;0.943262868630086;1.009997388147259
70.72638;1.0599913312285296;0.9997568184337271;0.9431824693814795;0.013264281333859169;0.01251370221382904;1.0607998920504926;1.0100030310965002;9.999975401881853;1.2503968295672163;0.03501638712391252;0.03501599324136588;0.9426753454929014;-0.033009002343958635;0.9432630274186196;1.0099973965420113
70.73638;1.0599913552783273;0.9997569363015142;0.9431823446098849;0.013264282590666103;0.012513704950809456;1.0607998113339945;1.0100032156170269;9.999975644124198;1.250396787178018;0.035016385986103925;0.035015989660129455;0.9426753553571793;-0.0330090024135016;0.9432631874519627;1.0099974089939678
70.74638;1.0599913860433325;0.9997570500065658;0.9431822174227441;0.013264283877929918;0.012513707786483915;1.060799730836773;1.0100034086675442;9.99997588652067;1.250396745778398;0.03501638484883892;0.03501598582529691;0.9426753734197038;-0.03300900248035488;0.9432633488278512;1.0099974260093465
70.75638;1.0599914236128751;0.9997571595897999;0.9431820879811093;0.013264285193340837;0.012513710720743665;1.060799650206915;1.010003609935461;9.999976133426836;1.2503967057265408;0.03501638369512965;0.035015981741222245;0.9426753993872171;-0.033009002544386636;0.9432635115928913;1.0099974480716827
70.76638;1.0599914679769618;0.9997572651225143;0.943181956494645;0.01326428653490798;0.012513713752257152;1.060799568997781;1.0100038190999157;9.999976388192795;1.2503966673872788;0.03501638251205139;0.035015977410015;0.9426754330708663;-0.03300900260553005;0.9432636757432614;1.0099974754912944
70.77638;1.0599915189587854;0.9997573667219327;0.9431818231840255;0.013264287899651428;0.012513716878491897;1.0607994867530555;1.0100040357998334;9.999976653783154;1.2503966310488535;0.035016381293017755;0.03501597283343921;0.9426754743433962;-0.03300900266377116;0.943263841237593;1.0099975084013784
70.78638;1.0599915762398804;0.9997574644672161;0.9431816883448798;0.01326428928367435;0.012513720095514796;1.0607994031352408;1.0100042595948153;9.999976933350222;1.2503965967998367;0.03501638003497487;0.03501596801452788;0.9426755230709937;-0.03300900271912331;0.9432640080080156;1.0099975468748859
70.79638;1.0599916394418463;0.9997575583236419;0.9431815523924194;0.01326429068379113;0.012513723398021244;1.0607993179376967;1.0100044899501595;9.99997722984233;1.2503965645806794;0.03501637873440437;0.03501596295889165;0.9426755791213146;-0.03300900277161768;0.9432641759917174;1.0099975909797403
70.80638;1.059991708214161;0.9997576482419128;0.9431814157525672;0.013264292098566928;0.012513726779934174;1.0607992309496577;1.0100047262502427;9.999977545577705;1.2503965343649084;0.03501637738614049;0.035015957676954035;0.942675642408617;-0.033009002821298365;0.9432643451449945;1.0099976407922515
70.81638;1.0599917822907714;0.9997577343560681;0.943181278718363;0.013264293528395359;0.012513730235228088;1.0607991418887333;1.0100049678516332;9.999977882140227;1.2503965062121516;0.03501637598405718;0.035015952184382915;0.9426757128541281;-0.03300900286820647;0.9432645154574615;1.0099976963930604
70.82638;1.0599918615032815;0.999757817019157;0.9431811414469536;0.01326429497551822;0.01251373375845891;1.0607990505034879;1.0100052141500255;9.999978239894071;1.250396480176847;0.035016374520861954;0.03501594649979871;0.942675790316344;-0.03300900291236784;0.9432646870137777;1.0099977577417771
70.83638;1.0599919457253448;0.9997578966236524;0.9431810040682935;0.013264296443512121;0.01251373734489739;1.0607989566532814;1.0100054646113317;9.999978617538785;1.2503964562128183;0.0350163729870475;0.0350159406426927;0.9426758745436392;-0.03300900295380271;0.9432648600405599;1.0099978245600654
70.84638;1.0599920347432852;0.9997579734194956;0.943180866794921;0.013264297936629296;0.01251374099067442;1.0607988602575766;1.010005718754761;9.999979012049852;1.2503964341475202;0.035016371370619984;0.035015934631426854;0.942675965137607;-0.03300900299254796;0.9432650348768975;1.0099978963899519
70.85638;1.0599921281922238;0.9997580474805027;0.9431807299393443;0.013264299459897775;0.012513744692719504;1.0607987612351446;1.0100059761323794;9.999979418800748;1.250396413694748;0.03501636965899407;0.03501592848089492;0.9426760615877336;-0.03300900302866072;0.9432652119283824;1.0099979726829285
70.86638;1.0599922256012557;0.999758118795805;0.943180593830761;0.013264301019174758;0.012513748447920477;1.0607986594763243;1.010006236366106;9.999979832151206;1.250396394449697;0.03501636784304068;0.035015922201051146;0.9426761633374929;-0.03300900306220297;0.9432653916408733;1.0099980528370793
70.87638;1.0599923264197306;0.999758187390484;0.9431804587399563;0.013264302620749284;0.012513752252292863;1.0607985548000294;1.010006499177867;9.9999802463171;1.2503963759007126;0.03501636591989605;0.03501591579699534;0.9426762697751082;-0.033009003093232486;0.9432655744610527;1.0099981362771764
70.88638;1.0599924300170893;0.9997582533870429;0.9431803248803674;0.013264304271212961;0.012513756101487887;1.0607984469369625;1.010006764335782;9.999980655469495;1.2503963575043846;0.03501636389092887;0.03501590927158053;0.9426763801922958;-0.03300900312178996;0.9432657607916223;1.009998222547807
70.89638;1.0599925356958106;0.9997583169441498;0.9431801924625066;0.013264305977653228;0.01251375999194382;1.060798335585253;1.0100070315952847;9.99998105288626;1.250396338806947;0.035016361756007766;0.03501590262938342;0.9426764938042204;-0.03300900314787073;0.943265950940237;1.0099983113375928
70.90638;1.059992642674125;0.9997583780754894;0.9431800617339978;0.013264307747493497;0.012513763921241046;1.0607982204612008;1.0100073007107078;9.999981430470207;1.2503963195353884;0.03501635951042388;0.035015895878448465;0.9426766098031711;-0.033009003171424696;0.9432661450541344;1.0099984024290043
70.91638;1.0599927500627966;0.9997584365398497;0.9431799329619512;0.013264309587797486;0.012513767887799036;1.0607981012539691;1.0100075714661372;9.999981779216611;1.2503962996002833;0.03501635714922447;0.035015889029257;0.9426767273730777;-0.03300900319239359;0.9432663430996688;1.0099984955813675
70.92638;1.0599928569119892;0.9997584919534493;0.9431798063858288;0.013264311504820459;0.012513771890310738;1.060797977571922;1.0100078436588356;9.999982089746837;1.2503962790739107;0.03501635467311214;0.035015882093718184;0.9426768456871437;-0.033009003210725515;0.9432665448956893;1.0099985904117728
70.93638;1.0599929623279554;0.9997585439718907;0.9431796821482898;0.013264313503660263;0.012513775926958215;1.0607978490047467;1.010008117039767;9.999982352663606;1.2503962581845232;0.03501635208730149;0.03501587508395755;0.9426769639636446;-0.03300900322635275;0.9432667501313956;1.0099986863779051
70.94638;1.0599930656146177;0.9997585923993579;0.9431795602181021;0.013264315587548226;0.012513779994879601;1.0607977152547647;1.0100083912348483;9.999982559431066;1.2503962372769595;0.03501634939682664;0.03501586801024286;0.9426770815584127;-0.03300900323918159;0.9432669583417834;1.0099987828254091
