time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
70.95638;1.0599931663666686;0.9997586372363666;0.943179440410391;0.01326431775815355;0.012513784090586599;1.060797576224835;1.0100086657001544;9.99998270358586;1.2503962167682479;0.03501634660597986;0.03501586088096289;0.9426771980026813;-0.03300900324910532;0.943267168900212;1.00999887902685
70.96638;1.0599932644248538;0.9997586786211246;0.943179322523572;0.013264320016919951;0.012513788210699869;1.0607974319878466;1.010008939799293;9.999982780962053;1.2503961971597222;0.03501634372033637;0.035015853704356434;0.9426773129854298;-0.03300900325600431;0.9432673811015125;1.0099989742736042
70.97638;1.0599933597271252;0.999758716668388;0.9431792064278733;0.013264322365856824;0.012513792351066266;1.0607972827007062;1.0100092129601732;9.999982788710803;1.2503961790532778;0.035016340747108174;0.03501584648919171;0.9426774262977814;-0.033009003259743555;0.9432675942695186;1.0099990679716073
70.98638;1.0599934521912715;0.999758751345152;0.9431790920377585;0.013264324807896742;0.012513796505071713;1.0607971285829028;1.0100094847500205;9.999982724637205;1.2503961630556688;0.03501633769395047;0.03501583924498407;0.9426775377635874;-0.0330090032601983;0.9432678077643493;1.0099991595876405
70.99638;1.059993541697621;0.9997587824576215;0.9431789793182488;0.013264327346771755;0.012513800663976593;1.0607969698954054;1.010009754842817;9.999982587464414;1.2503961495864417;0.03501633456777674;0.03501583198173999;0.9426776472448756;-0.03300900325727661;0.9432680209063804;1.0099992485325333
71.00638;1.0599936281473137;0.9997588097026199;0.9431788683692837;0.013264329985843563;0.01251380481830506;1.0607968068586544;1.0100100229717839;9.999982377072588;1.2503961387798097;0.03501633137571622;0.03501582470844251;0.9426777546640118;-0.03300900325090801;0.9432682329210854;1.0099993341580988
71.01638;1.0599937115233335;0.9997588327138726;0.9431787594254447;0.013264332726775515;0.012513808957759597;1.060796639589113;1.0100102889024303;9.999982094305482;1.2503961305875861;0.03501632812850507;0.035015817433772536;0.9426778599429336;-0.03300900324101927;0.9432684429602114;1.009999415826652
71.02638;1.0599937919159605;0.9997588510701918;0.9431786527354985;0.013264335569338757;0.01251381307087666;1.0607964681077102;1.0100105524061154;9.999981740405188;1.250396124982828;0.035016324841984664;0.035015810170176215;0.9426779629143711;-0.033009003227527825;0.9432686501621977;1.0099994929335252
71.03638;1.0599938695263271;0.999758864323363;0.9431785484803619;0.013264338512598506;0.012513817146091613;1.0607962924172543;1.010010813185908;9.99998131608759;1.2503961220739472;0.03501632153513897;0.03501580293476724;0.9426780632573538;-0.033009003210359676;0.9432688537137011;1.0099995648757176
71.04638;1.0599939446076756;0.9997588720852357;0.9431784467656145;0.013264341555723926;0.012513821172925288;1.0607961125863523;1.0100110708029697;9.999980820858351;1.250396122037481;0.035016318229009226;0.035015795743973;0.9426781605115829;-0.03300900318947308;0.9432690529167309;1.009999631024009
71.05638;1.0599940173385693;0.999758874083545;0.9431783475952265;0.013264344697176208;0.01251382514215659;1.0607959287779267;1.0100113247228242;9.999980252975417;1.2503961250290607;0.03501631494719594;0.03501578860853055;0.9426782541947774;-0.03300900316487443;0.9432692472039484;1.0099996907263786
71.06638;1.059994087757514;0.999758870133849;0.9431782508657274;0.013264347934260928;0.012513829045530315;1.0607957412058948;1.0100115744286084;9.999979609679057;1.2503961312014245;0.03501631171529499;0.03501578153555754;0.9426783439307649;-0.03300900313663017;0.9432694360835042;1.0099997433232133
71.07638;1.059994155812726;0.9997588600481905;0.9431781564335852;0.013264351264095958;0.01251383287517892;1.0607955500329338;1.0100118195026868;9.999978887163497;1.2503961406854343;0.03501630855969692;0.0350157745349457;0.9426784295222111;-0.033009003104871266;0.9432696191139636;1.009999788158769
71.08638;1.0599942214315;0.9997588435331349;0.9431780641615121;0.013264354684334448;0.012513836622814807;1.0607953553162566;1.0100120596857145;9.999978080509612;1.2503961534958357;0.03501630550623291;0.035015767621737436;0.942678510925326;-0.03300900306977508;0.9432697959351828;1.00999982458957
71.09638;1.0599942845491261;0.999758820207371;0.9431779738907016;0.013264358192732136;0.012513840279834442;1.0607951570526242;1.0100122948833652;9.99997718424522;1.2503961695320611;0.035016302578773625;0.0350157608127359;0.9426785881267953;-0.033009003031528976;0.9432699662908648;1.009999851978902
71.10638;1.0599943450960652;0.9997587897275643;0.9431778853759617;0.013264361786189003;0.012513843838691991;1.0607949552225258;1.0100125250800238;9.99997619297524;1.2503961886627204;0.03501629979732332;0.035015754123159756;0.9426786610524027;-0.03300900299031348;0.9432701300524918;1.0099998696976655
71.11638;1.0599944029922015;0.9997587518617296;0.9431777982452347;0.013264365460289515;0.012513847293980456;1.0607947498235375;1.010012750229516;9.999975101248406;1.2503962107032376;0.03501629717443089;0.03501574756644723;0.9426787295828077;-0.03300900294631918;0.9432702872594901;1.0099998771775354
71.12638;1.059994458230236;0.9997587064729722;0.9431777120365774;0.013264369209553725;0.012513850642163293;1.0607945409486363;1.0100129702085083;9.999973903424626;1.2503962352954614;0.03501629471292412;0.035015741154006026;0.9426787936240062;-0.033009002899756806;0.9432704380846397;1.0099998740030598
71.13638;1.0599945109786948;0.9997586534746443;0.9431776262477418;0.013264373027960675;0.012513853880827739;1.0607943288254076;1.0100131848266989;9.99997259418748;1.2503962618960491;0.03501629240860436;0.03501573489234716;0.9426788531622619;-0.03300900285082877;0.9432705827314373;1.009999859979947
71.14638;1.059994561559871;0.9997585928243132;0.9431775403563177;0.013264376909452862;0.012513857008134018;1.0607941137354824;1.010013393879519;9.999971168951577;1.2503962899136354;0.035016290256679405;0.03501572878086497;0.942678908255118;-0.033009002799687596;0.94327072138988;1.0099998351368904
71.15638;1.0599946103598539;0.9997585245373419;0.943177453870198;0.013264380848132864;0.01251386002217053;1.060793895905523;1.0100135972371966;9.999969623672003;1.2503963188792433;0.035016288257186653;0.035015722814591976;0.9426789589800276;-0.033009002746424355;0.9432708542393581;1.0099997996697254
71.16638;1.059994657792161;0.9997584486380634;0.9431773663511832;0.013264384838359603;0.012513862920553837;1.0607936755070384;1.0100137948850965;9.999967954627849;1.250396348569286;0.03501628641525838;0.03501571698999947;0.9426790053860271;-0.03300900269108979;0.9432709814394961;1.00999975390033
71.17638;1.0599947042713225;0.9997583651103177;0.9431772773599076;0.013264388875088502;0.012513865700662777;1.060793452731076;1.0100139869123548;9.999966158881772;1.250396379022728;0.03501628473761518;0.03501571130767695;0.9426790474673864;-0.033009002633713834;0.9432711031286916;1.0099996983125157
71.18638;1.0599947501741966;0.9997582739021258;0.9431771864144021;0.013264392954015932;0.012513868360104737;1.060793227806348;1.0100141735293804;9.999964235066136;1.250396410459181;0.03501628322944266;0.035015705771549;0.9426790851545944;-0.03300900257430895;0.9432712194439059;1.0099996335565529
71.19638;1.0599947958434737;0.9997581749011191;0.9431770930207406;0.013264397071026699;0.01251387089700157;1.060793000996929;1.0100143550477674;9.99996218375177;1.250396443172793;0.0350162818942341;0.03501570038910005;0.9426791182937734;-0.03300900251287668;0.9432713305746095;1.009999560304693
71.20638;1.059994841592738;0.9997580678771122;0.9431769967589388;0.013264401221573649;0.012513873310387695;1.0607927726541981;1.0100145318052067;9.999960007652831;1.2503964774501606;0.03501628073702919;0.035015695172052316;0.9426791466657523;-0.03300900244942803;0.9432714368245002;1.0099994791384093
71.21638;1.059994887681596;0.9997579524774757;0.9431768973708061;0.013264405401175142;0.012513875601142458;1.06079254322903;1.0100147041062595;9.999957711825557;1.2503965135319803;0.03501627976666816;0.03501569013484156;0.9426791700858584;-0.03300900238400386;0.9432715386087945;1.0099993906267208
71.22638;1.059994934298496;0.9997578283205825;0.9431767948208033;0.013264409606229583;0.012513877772700376;1.0607923132005161;1.0100148721432491;9.99995530310933;1.2503965516173308;0.035016278993578204;0.03501568529194292;0.9426791884963442;-0.03300900231667958;0.9432716363946602;1.0099992954182329
71.23638;1.0599949815675285;0.9997576951341627;0.9431766893260829;0.013264413833515247;0.012513879830871395;1.0607920830511717;1.010015035962886;9.999952788884029;1.2503965918834816;0.035016278427165155;0.035015680656189874;0.9426792019707141;-0.0330090022475554;0.9432717306659946;1.0099991942065334
71.24638;1.0599950295589953;0.9997575528238012;0.9431765813238533;0.013264418079437897;0.012513881783054714;1.060791853320088;1.010015195563881;9.999950176536627;1.2503966345379396;0.03501627807694063;0.035015676238577174;0.9426792106252554;-0.03300900217675427;0.9432718219443889;1.0099990876409115
71.25638;1.0599950782774867;0.9997574014695227;0.9431764713875388;0.013264422340266712;0.012513883637013506;1.0607916246073603;1.0100153509549008;9.999947474157532;1.2503966799184232;0.03501627795490345;0.03501567204842911;0.9426792145236019;-0.03300900210443837;0.9432719107850939;1.0099989762696013
71.26638;1.0599951276654755;0.9997572412942872;0.9431763601346413;0.013264426612168416;0.012513885399443817;1.0607913975136942;1.0100155020675987;9.999944691184181;1.2503967285395428;0.035016278074025846;0.03501566809391857;0.9426792136839058;-0.033009002030808185;0.943271997692119;1.009998860575358
71.27638;1.0599951776078227;0.9997570725919556;0.9431762481691081;0.013264430890351429;0.012513887074951323;1.0607911726091774;1.0100156487005436;9.999941837456447;1.2503967810098473;0.035016278443832;0.035015664383835444;0.9426792081602292;-0.03300900195606164;0.9432720830872298;1.0099987410658011
71.28638;1.0599952278778966;0.9997568956791357;0.9431761360725798;0.01326443516834949;0.012513888666423233;1.060790950458464;1.0100157905935332;9.99993892125741;1.2503968379062413;0.035016279068734085;0.035015660929080046;0.9426791980932077;-0.0330090018803548;0.9432721674182329;1.0099986182879137
71.29638;1.0599952781213644;0.9997567109163276;0.9431760243754194;0.013264439438342027;0.012513890176813276;1.0607907316273595;1.010015927523455;9.999935948723373;1.250396899702768;0.03501627994905101;0.03501565774119089;0.9426791837314504;-0.03300900180379903;0.9432722512042142;1.009998492760818
71.30638;1.0599953279415621;0.999756518738167;0.9431759135002215;0.013264443692282343;0.012513891610506107;1.0607905166317855;1.0100160593076748;9.999932925249762;1.2503969668028267;0.03501628108215138;0.03501565482863138;0.9426791654646449;-0.03300900172648458;0.9432723348911083;1.0099983649413902
71.31638;1.0599953769837573;0.9997563196793907;0.9431758037741198;0.013264447922502661;0.01251389297278202;1.0607903059245904;1.0100161857168595;9.99992985713392;1.2503970396729662;0.035016282464587614;0.03501565219505576;0.9426791438235307;-0.033009001648503025;0.9432724187078365;1.0099982352474066
71.32638;1.059995424940848;0.9997561144051736;0.9431756955109362;0.0132644521208856;0.012513894268560628;1.0607900999317248;1.0100163064560528;9.999926751817108;1.2503971188930032;0.03501628409456284;0.03501564984146668;0.9426791194395957;-0.033009001569953456;0.9432725026610284;1.009998104094993
71.33638;1.0599954714985962;0.9997559036939689;0.9431755890747175;0.013264456278182691;0.012513895502558887;1.0607898990353763;1.0100164212809966;9.99992361706638;1.2503972049910845;0.0350162859719386;0.03501564776959645;0.9426790930183943;-0.03300900149093878;0.9432725866035042;1.009997971952582
71.34638;1.059995516287378;0.9997556883518909;0.9431754848866003;0.013264460384907603;0.012513896680072335;1.0607897035485667;1.0100165300510497;9.999920460518158;1.2503972982349618;0.03501628809662806;0.03501564598323691;0.9426790653147797;-0.03300900141155759;0.9432726702973065;1.009997839379736
71.35638;1.0599955588842267;0.9997554691623115;0.9431753833706946;0.013264464432008322;0.012513897806806668;1.0607895137793055;1.0100166326502895;9.999917289581363;1.2503973985677779;0.03501629046811071;0.03501564448725381;0.9426790371073156;-0.03300900133189832;0.943272753439122;1.0099977069903943
71.36638;1.059995598838459;0.9997552469532622;0.9431752848559106;0.01326446841040434;0.012513898888640688;1.0607893301009155;1.0100167289539186;9.99991411114985;1.2503975056801904;0.03501629308530324;0.03501564328634466;0.9426790092067251;-0.033009001252035125;0.9432728356543644;1.0099975753314008
71.37638;1.0599956356439384;0.9997550226387235;0.9431751895059349;0.013264472311278875;0.012513899931645311;1.0607891529277291;1.0100168188603178;9.999910931584525;1.250397619104572;0.03501629594659737;0.03501564238492187;0.9426789824786879;-0.033009001172022705;0.9432729164800534;1.0099974447173552
71.38638;1.059995668643474;0.9997547971198834;0.943175097349151;0.013264476127137936;0.012513900941393456;1.0607889826752863;1.010016902273038;9.999907757314967;1.2503977382780267;0.035016299051247694;0.035015641788368974;0.9426789578500242;-0.033009001091915485;0.9432729953946211;1.0099973151580421
71.39638;1.0599956970116815;0.9997545712083333;0.9431750083935618;0.013264479851577228;0.012513901922218401;1.0607888197810738;1.0100169790454565;9.99990459539458;1.2503978626409655;0.035016302399267514;0.03501564150409048;0.9426789362792463;-0.03300900101179697;0.9432730719208506;1.0099971864775805
71.40638;1.0599957198864145;0.999754345665134;0.9431749227197227;0.013264483478202093;0.012513902877539871;1.060788664727966;1.0100170489581337;9.999901453013107;1.250397991766663;0.03501630598774631;0.03501564153950718;0.9426789186819554;-0.03300900093177112;0.9432731456411744;1.0099970584893814
71.41638;1.059995736496258;0.9997541212388956;0.9431748404723074;0.013264487000530161;0.012513903810251872;1.0607885180085792;1.0100171117547143;9.999898336263565;1.2503981253665117;0.035016309808398725;0.03501564189819902;0.9426789058340727;-0.03300900085193657;0.9432732160293833;1.0099969310314025
71.42638;1.0599957462324507;0.9997538986410134;0.9431747618104487;0.013264490412270019;0.012513904722437135;1.0607883800308588;1.0100171671900673;9.999895249748882;1.2503982631554595;0.03501631385013039;0.03501564257849631;0.942678898315461;-0.03300900077238558;0.9432732823413494;1.0099968038829223
71.43638;1.059995748719286;0.9997536784855395;0.9431746869195247;0.01326449370702476;0.012513905615738886;1.0607882510428353;1.0100172150176217;9.999892197623373;1.2503984048134387;0.03501631810220291;0.035015643575423715;0.9426788965714287;-0.03300900069321499;0.9432733437514715;1.0099966767230297
71.44638;1.05999574377074;0.9997534612480448;0.9431746160672059;0.013264496878322502;0.012513906492522734;1.0607881311851495;1.0100172549729942;9.999889184551796;1.2503985500872281;0.03501632255488822;0.03501564488312458;0.9426789010425537;-0.033009000614521826;0.9432733995571074;1.0099965491849805
71.45638;1.0599957312194572;0.9997532472878321;0.9431745495976471;0.013264499920456474;0.012513907356164748;1.0607880206246552;1.0100172868237054;9.999886215406233;1.2503986987944309;0.03501632719991722;0.03501564649552675;0.9426789122203157;-0.03300900053638238;0.9432734492440478;1.0099964209371215
71.46638;1.0599957108239113;0.9997530368592942;0.9431744878387829;0.013264502829140625;0.012513908210130162;1.0607879195830725;1.0100173103972911;9.999883294945649;1.2503988506916837;0.03501633203016457;0.03501564840583153;0.9426789305863329;-0.033009000458832045;0.9432734924097693;1.009996291726371
71.47638;1.0599956822791365;0.9997528300663988;0.943174431014807;0.013264505601746598;0.012513909057140062;1.0607878282363157;1.0100173255404632;9.999880428354624;1.250399005349564;0.035016337037749624;0.03501565060552091;0.9426789565371416;-0.03300900038187063;0.9432735286654584;1.009996161377344
71.48638;1.0599956452253407;0.9997526268865988;0.9431743791954301;0.013264508237754814;0.012513909899095326;1.0607877466674975;1.010017332111077;9.999877621514095;1.2503991621028643;0.03501634221411471;0.03501565308324706;0.9426789904084836;-0.03300900030549582;0.9432735576220167;1.0099960297912025
71.49638;1.0599955992659922;0.9997524272621183;0.9431743322489867;0.013264510738595975;0.01251391073709274;1.0607876749040968;1.0100173300417015;9.999874880678322;1.2503993201489612;0.035016347552348795;0.03501565582502983;0.9426790325382054;-0.033009000229731064;0.9432735789332889;1.0099958969754683
71.50638;1.0599955439978686;0.9997522311135121;0.9431742898664358;0.013264513106424456;0.012513911571200622;1.0607876129137297;1.0100173193719404;9.999872212280001;1.2503994787880428;0.03501635304699272;0.035015658815548086;0.9426790832587663;-0.033009000154625066;0.9432735923250296;1.009995763047897
71.51638;1.05999547902736;0.999752038326753;0.9431742516677413;0.013264515342820887;0.012513912400939088;1.0607875606162607;1.0100173001849877;9.999869622685761;1.2503996376157571;0.03501635869116974;0.035015662039261486;0.9426791428233301;-0.033009000080231714;0.9432735975857564;1.0099956281604021
71.52638;1.0599954039819999;0.9997518487797519;0.9431742172385085;0.013264517447429822;0.012513913226542292;1.060787517956627;1.0100172725368475;9.999867117733082;1.250399796501546;0.03501636447545711;0.03501566548136855;0.9426792113209712;-0.03300900000658349;0.9432735945529581;1.009995492442797
71.53638;1.0599953185658528;0.9997516623451426;0.9431741860700641;0.013264519417211225;0.012513914049342207;1.0607874848857166;1.0100172364972528;9.999864702525475;1.2503999554363032;0.03501637038890553;0.035015669127845345;0.9426792886945489;-0.03300899993367816;0.9432735831745037;1.0099953560639194
71.54638;1.0599952226672873;0.9997514789178799;0.9431741575391914;0.013264521247256833;0.012513914871063105;1.0607874612498338;1.0100171922215853;9.9998623814595;1.2504001144728405;0.03501637641999543;0.035015672963813145;0.9426793748623538;-0.03300899986150759;0.9432735635896544;1.0099952192771962
71.55638;1.059995116327074;0.9997512984917685;0.9431741309480446;0.013264522931762949;0.012513915693330987;1.060787446742179;1.0100171398963875;9.99986015810301;1.2504002737873297;0.035016382557278035;0.03501567697210721;0.9426794697703261;-0.033008999790114325;0.9432735360714263;1.0099950823358532
71.56638;1.0599949995238507;0.9997511212068118;0.9431741055355157;0.013264524464704889;0.012513916517520905;1.0607874409383178;1.0100170796361378;9.99985803494012;1.2504004336929468;0.03501638878892955;0.03501568113389515;0.9426795733380492;-0.033008999719618265;0.9432735008785591;1.0099949454044987
71.57638;1.0599948720956565;0.9997509473730251;0.9431740804819204;0.013264525841268724;0.012513917344858232;1.0607874433562325;1.0100170114542968;9.999856013511721;1.2504005945664571;0.03501639510082418;0.03501568543149622;0.9426796854125769;-0.03300899965019162;0.943273458203042;1.009994808567616
71.58638;1.0599947338728173;0.9997507774498957;0.9431740549914498;0.01326452705939181;0.012513918176782775;1.0607874535030544;1.0100169352689365;9.999854095168937;1.250400756839514;0.035016401476631744;0.0350156898529554;0.9426798057676004;-0.033008999582011644;0.9432734082228028;1.009994671893175
71.59638;1.0599945848017387;0.9997506119763757;0.9431740284099501;0.013264528119966267;0.012513919014917477;1.060787470875934;1.0100168509094976;9.999852281803973;1.2504009210653229;0.03501640790214878;0.035015694395056106;0.942679934088014;-0.03300899951522133;0.94327335113734;1.0099945355158106
71.60638;1.0599944250306403;0.9997504515355485;0.9431740002714651;0.013264529025754172;0.01251391986059704;1.0607874949038407;1.010016758158517;9.999850575879874;1.2504010878708849;0.03501641436918449;0.03501569906091853;0.9426800699394975;-0.03300899944990989;0.9432732871828279;1.0099943997021117
71.61638;1.0599942549506773;0.9997502967373888;0.943173970252522;0.013264529780260702;0.012513920714395249;1.0607875248822063;1.0100166568413362;9.999848979697111;1.250401257785684;0.03501642087360482;0.03501570385456341;0.9426802128157388;-0.03300899938611356;0.9432732166644825;1.0099942648589166
71.62638;1.0599940751179446;0.9997501482116364;0.9431739381124646;0.013264530387385853;0.012513921575742645;1.060787559993247;1.010016546912242;9.999847494488353;1.2504014311446532;0.03501642741012475;0.03501570877797832;0.9426803622372126;-0.033008999323834644;0.943273139944224;1.009994131478636
71.63638;1.059993886148118;0.9997500066460142;0.9431739036739327;0.01326453085156674;0.012513922442731248;1.0607875993923208;1.0100164285077018;9.999846119944035;1.2504016081375713;0.03501643396985873;0.03501571383152545;0.9426805177656504;-0.03300899926307625;0.9432730573875637;1.0099939999878442
71.64638;1.0599936887118069;0.9997498727997276;0.9431738667970149;0.013264531177459137;0.01251392331235731;1.06078764225716;1.0100163019748418;9.999844854218546;1.250401788902677;0.03501644054164929;0.035015719014389476;0.9426806789636155;-0.03300899920387357;0.9432729693339156;1.0099938705403622
71.65638;1.0599934836019205;0.9997497474451214;0.9431738273436;0.013264531369119549;0.012513924181206375;1.060787687820293;1.0100161678351398;9.999843694231199;1.2504019735036276;0.035016447114200634;0.035015724323702827;0.9426808454230041;-0.03300899914629017;0.943272876091106;1.0099937429396577
71.66638;1.0599932717347702;0.9997496312479394;0.9431737852099837;0.013264531429692807;0.012513925046302558;1.0607877354325563;1.0100160266817384;9.999842636343873;1.250402161755236;0.03501645367607479;0.03501572975366428;0.9426810167816874;-0.033008999090380575;0.9432727779290456;1.0099936167640673
71.67638;1.0599930540784017;0.9997495246453141;0.9431737403901045;0.013264531361496423;0.012513925905890295;1.0607877846045044;1.0100158790583043;9.99984167746196;1.2504023531221529;0.03501646021439004;0.03501573529546093;0.94268119262761;-0.033008999036164756;0.9432726750486937;1.0099934915787638
71.68638;1.0599928316050624;0.999749427852771;0.9431736929583149;0.013264531165687621;0.012513926759305662;1.0607878350015156;1.0100157253682043;9.999840815835688;1.2504025468170121;0.03501646671412977;0.03501574093835668;0.9426813724501879;-0.033008998983651255;0.9432725675864113;1.009993367084188
71.69638;1.059992605211723;0.9997493409674977;0.9431736430368813;0.01326453084214244;0.012513927605357252;1.0607878864096485;1.010015565895078;9.999840050855227;1.2504027419363355;0.03501647315707838;0.03501574667094127;0.9426815557526003;-0.03300899893287428;0.9432724556906343;1.0099932431152818
71.70638;1.0599923756245908;0.9997492639955151;0.9431735908272767;0.013264530390165412;0.012513928441115716;1.0607879386461208;1.010015400918334;9.99983938234907;1.2504029375444334;0.03501647952180032;0.03501575248101176;0.9426817421963508;-0.03300899888389124;0.943272339557004;1.0099931195977134
71.71638;1.059992143414195;0.9997491968229626;0.9431735365975571;0.013264529809042778;0.012513929262452506;1.0607879914486056;1.0100152307948076;9.999838810189361;1.2504031327386185;0.035016485785696785;0.03501575835540086;0.9426819316464184;-0.033008998836765314;0.9432722193966467;1.0099929965899557
71.72638;1.059991909022291;0.9997491392210346;0.9431734806270916;0.013264529098490081;0.012513930064522193;1.0607880444805289;1.010015055965521;9.999838334229185;1.250403326688504;0.03501649192531333;0.03501576428131188;0.9426821240907542;-0.033008998791571355;0.9432720954257281;1.0099928743303281
71.73638;1.059991672704182;0.9997490908217883;0.943173423234775;0.013264528259960938;0.012513930841687088;1.0607880974578499;1.0100148769200379;9.999837954431634;1.2504035186439004;0.03501649791456282;0.03501577024798057;0.9426823195187944;-0.03300899874839254;0.9432719678924657;1.009992753214269
71.74638;1.0599914345210444;0.9997490510479119;0.9431733648359525;0.013264527297575263;0.012513931588270032;1.0607881502478653;1.010014694110466;9.99983767103353;1.2504037078897752;0.0350165037244361;0.035015776245875145;0.9426825178715208;-0.03300899870729405;0.9432718371057492;1.0099926337563228
71.75638;1.0599911944502451;0.9997490191240361;0.9431733059423995;0.013264526217288774;0.01251393229975759;1.0607882028955655;1.010014507866428;9.999837484240938;1.2504038936905169;0.03501650932538462;0.03501578226383045;0.9426827190638352;-0.03300899866831597;0.9432717033973741;1.0099925165619719
71.76638;1.0599909524840097;0.9997489942242753;0.9431732471117362;0.013264525025561557;0.012513932973606007;1.0607882556210138;1.010014318391409;9.999837393489294;1.250404075325738;0.035016514690760205;0.035015788288311034;0.942682923008596;-0.03300899863148017;0.9432715670123657;1.0099924022677669
71.77638;1.0599907086252085;0.9997489756199093;0.94317318884332;0.013264523729121855;0.012513933609727556;1.060788308772561;1.0100141257690312;9.999837397133442;1.2504042521486083;0.03501651979869354;0.03501579430421686;0.942683129600178;-0.03300899859677708;0.943271428048165;1.009992291439723
71.78638;1.0599904628544838;0.9997489627276406;0.9431731315110525;0.013264522335324531;0.01251393421035303;1.0607883627364092;1.0100139299212858;9.99983749281864;1.250404423562642;0.035016524632176485;0.03501580029427741;0.9426833386917878;-0.03300899856414343;0.9432712864649077;1.0099921844721136
71.79638;1.0599902151567135;0.9997489551192686;0.9431730753989489;0.013264520851911116;0.012513934778942389;1.060788417892749;1.0100137306162624;9.999837677846187;1.250404588987004;0.03501652917788664;0.035015806239997775;0.9426835501027421;-0.033008998533462446;0.9432711420823018;1.009992081564822
71.80638;1.0599899655877154;0.9997489525110974;0.9431730207445135;0.013264519286416603;0.012513935318819778;1.0607884746695861;1.010013527537665;9.999837949389827;1.2504047478834128;0.03501653342342098;0.035015812124766656;0.9426837636156189;-0.033008998504597584;0.9432709945980162;1.0099919828605015
71.81638;1.0599897142971473;0.9997489546965761;0.9431729677681843;0.013264517646163156;0.012513935832445831;1.0607885335861418;1.0100133202888903;9.999838305037116;1.2504048997699568;0.035016537355987976;0.03501581793407097;0.9426839789613489;-0.03300899847743384;0.9432708436632175;1.0099918886368415
71.82638;1.0599894614663576;0.9997489614795635;0.9431729167547687;0.013264515938692135;0.012513936321599148;1.0607885951752432;1.0100131083567714;9.999838743341433;1.2504050441700045;0.035016540965451835;0.03501582365353494;0.9426841958438213;-0.033008998451899405;0.9432706889400557;1.0099917993381555
71.83638;1.0599892072235242;0.9997489726552109;0.9431728681605785;0.013264514171696556;0.012513936788476517;1.0607886598478957;1.0100128911858006;9.99983926341719;1.2504051805937932;0.035016544247791014;0.03501582926927984;0.9426844139781713;-0.03300899842796854;0.9432705301274737;1.0099917154733962
71.84638;1.0599889516115568;0.9997489879615514;0.9431728226644144;0.013264512352273853;0.012513937237216674;1.060788727822708;1.0100126683153487;9.99983986369684;1.2504053085529045;0.03501654720297571;0.03501583477000243;0.9426846330957142;-0.033008998405653626;0.9432703669961071;1.0099916375577684
71.85638;1.0599886946131318;0.9997490069959107;0.9431727811317572;0.013264510486212367;0.012513937674475423;1.0607887991101261;1.0100124394421237;9.999840541370077;1.2504054275181178;0.03501654982892568;0.03501584014888166;0.9426848529151621;-0.03300899838498404;0.943270199389513;1.0099915661143193
71.86638;1.0599884362174083;0.9997490292307992;0.9431727445334177;0.013264508577994617;0.012513938108367196;1.0607888734673614;1.0100122044166413;9.999841293337612;1.250405536894649;0.035016552119082604;0.03501584540476656;0.9426850731186721;-0.03300899836597407;0.9432700271286214;1.0099915016776284
71.87638;1.0599881765165573;0.9997490541628784;0.9431727138641539;0.013264506631601553;0.012513938546698158;1.0607889503969203;1.01001196320471;9.999842117581982;1.250405636072524;0.03501655406462774;0.03501585054206178;0.9426852933805041;-0.033008998348606974;0.9432698499115542;1.0099914448182767
71.88638;1.0599879157893068;0.9997490814551602;0.9431726900595265;0.013264504651496886;0.012513938995692;1.0607890293327784;1.0100117158110347;9.999843013654479;1.2504057244776645;0.035016555655891325;0.035015855569584434;0.9426855134042995;-0.03300899833284795;0.9432696673435148;1.0099913961665212
71.89638;1.0599876545006566;0.9997491109489913;0.9431726739317192;0.01326450264324334;0.012513939459655619;1.060789109906796;1.010011462229254;9.999843982239502;1.250405801612486;0.035016556882637266;0.035015860498665875;0.9426857329101331;-0.03300899831865924;0.9432694790235558;1.0099913563776877
71.90638;1.0599873932098776;0.9997491425929759;0.9431726661423893;0.013264500613658243;0.012513939941273824;1.0607891920288701;1.0100112024825338;9.999845024004278;1.2504058671118252;0.035016557735864935;0.03501586534279506;0.9426859516049421;-0.033008998305992375;0.9432692845619378;1.0099913260725213
71.91638;1.0599871324813617;0.9997491763971981;0.9431726671928499;0.013264498570406487;0.012513940442170798;1.0607892757459239;1.010010936669598;9.999846138267339;1.2504059207822593;0.0350165582094725;0.035015870120686944;0.9426861691851893;-0.03300899829476226;0.9432690835614933;1.0099913057512
71.92638;1.0599868728441115;0.9997492123963846;0.9431726774805395;0.013264496521479218;0.01251394096369488;1.0607893611089223;1.0100106649367377;9.999847322944325;1.2504059626074526;0.03501655830099825;0.035015874856649795;0.9426863853323437;-0.03300899828483792;0.9432688756338262;1.0099912956615897
71.93638;1.0599866147778187;0.99974925057725;0.9431726974008475;0.013264494475426858;0.012513941507717128;1.0607894481857187;1.0100103874732482;9.999848575755642;1.2504059927139968;0.03501655801220678;0.03501587957354931;0.94268659965422;-0.03300899827607852;0.9432686604457485;1.0099912957869384
71.94638;1.059986358738948;0.9997492908498775;0.9431727273399121;0.01326449244220088;0.012513942077021934;1.0607895370931144;1.0100101045265475;9.999849894955513;1.2504060113025959;0.035016557347760865;0.035015884286074224;0.9426868116745118;-0.03300899826838701;0.9432684377916336;1.0099913060157126
71.95638;1.05998610518645;0.9997493331360994;0.9431727675854616;0.013264490433590582;0.012513942675035425;1.0607896279456779;1.0100098163096294;9.999851279099264;1.2504060185654444;0.03501655631135931;0.035015889001909134;0.9426870209227892;-0.03300899826171872;0.9432682076952643;1.0099913262621103
71.96638;1.0599858545376843;0.999749377471574;0.9431728183120368;0.013264488462637844;0.0125139433051091;1.0607897208191341;1.0100095228918748;9.999852726371698;1.250406014585876;0.03501655490224522;0.03501589372699544;0.9426872270097134;-0.03300899825604296;0.9432679704868924;1.0099913564497107
71.97638;1.05998560713503;0.9997494239941354;0.9431728796099524;0.013264486542593499;0.01251394396959188;1.0607898157788656;1.010009224232683;9.999854233566412;1.250405999310726;0.03501655311704235;0.03501589846825133;0.9426874296302727;-0.03300899825132005;0.9432677268117877;1.0099913964906104
71.98638;1.0599853633072225;0.9997494728815781;0.9431729514634332;0.013264484686366365;0.012513944668983108;1.0607899129133456;1.0100089202822202;9.999855795203702;1.2504059726283088;0.03501655095627575;0.0350159032327506;0.9426876285364082;-0.033008998247508026;0.9432674775558196;1.0099914463119537
71.99638;1.059985123432273;0.9997495243264496;0.9431730337164382;0.013264482905941634;0.012513945401794263;1.0607900123323226;1.0100086110177282;9.99985740375234;1.2504059343847473;0.03501654842775665;0.035015908025354966;0.9426878235203355;-0.033008998244575136;0.9432672237067162;1.0099915059067957
72.00638;1.0599848879427076;0.9997495784877025;0.9431731260902342;0.01326448121119171;0.012513946165084434;1.060790114102853;1.010008296422575;9.999859050957317;1.2504058843561974;0.03501654554545486;0.03501591284758683;0.9426880143705658;-0.03300899824252415;0.9432669662493497;1.009991575335588
72.01638;1.0599846573342178;0.9997496354269769;0.9431732282402158;0.013264479609558134;0.01251394695497123;1.06079021817771;1.0100079764719718;9.999860729114763;1.2504058223219234;0.035016542327922166;0.035015917698967454;0.9426882007883994;-0.0330089982414191;0.9432667061297202;1.009991654649033
72.02638;1.0599844321803578;0.9997496951384747;0.9431733398248775;0.013264478107301492;0.012513947766773555;1.0607903244306895;1.0100076511707423;9.999862431626806;1.2504057481371313;0.03501653879584683;0.03501592257773024;0.942688382381592;-0.03300899824138366;0.9432664442246924;1.009991743866384
72.03638;1.0599842131186965;0.999749757617066;0.9431734605769632;0.01326447671042363;0.012513948595076669;1.0607904327482505;1.0100073205975826;9.999864153189726;1.2504056616901127;0.03501653496841319;0.03501592748046911;0.942688558752679;-0.03300899824257381;0.9432661813083371;1.00999184305663
72.04638;1.059984000817179;0.9997498228303197;0.9431735903324842;0.0132644754235918;0.01251394943391476;1.060790543035652;1.010006984891419;9.9998658896838;1.2504055628441768;0.03501653086081539;0.03501593240385387;0.9426887295774501;-0.03300899824515382;0.9432659180537566;1.0099919524039758
72.05638;1.0599837959104739;0.999749890622808;0.9431737289906947;0.013264474248182693;0.012513950276884626;1.0607906551797759;1.0100066442660414;9.999867637556203;1.2504054514510423;0.035016526483755035;0.03501593734637312;0.9426888946326818;-0.03300899824928489;0.9432656550455013;1.0099920721972686
72.06638;1.0599835988724218;0.9997499606636814;0.9431738764425649;0.013264473182203572;0.0125139511173593;1.060790769073702;1.0100062991114236;9.999869393484111;1.250405327389055;0.03501652184323777;0.03501594230679387;0.9426890537754335;-0.03300899825510066;0.9432653927606279;1.0099922027676072
72.07638;1.0599834099092942;0.9997500324702245;0.9431740325455996;0.01326447222243487;0.012513951948872214;1.0607908846421392;1.0100059500481837;9.999871155008842;1.2504051905890277;0.03501651693932429;0.0350159472819821;0.9426892069056716;-0.033008998262673984;0.9432651315756265;1.0099923444190033
72.08638;1.059983229016894;0.999750105496484;0.9431741971794403;0.013264471366524937;0.012513952765128658;1.0607910017846778;1.0100055978454086;9.999872921030118;1.2504050410641019;0.035016511765780176;0.03501595226733701;0.9426893539536197;-0.033008998272018156;0.9432648718165241;1.0099924973834324
72.09638;1.059983056099443;0.9997501792662528;0.9431743702834784;0.013264470613718448;0.01251395355967741;1.0607911202794613;1.0100052432833149;9.999874691105738;1.250404878962152;0.03501650631316845;0.03501595725885948;0.9426894948918788;-0.033008998283105474;0.943264613788787;1.00999266178528
72.10638;1.0599828909759181;0.9997502534324652;0.9431745518262802;0.013264469964207121;0.012513954326118872;1.060791239728339;1.0100048870661271;9.999876464385482;1.250404704655142;0.0350165005738499;0.03501596225515331;0.9426896297578805;-0.033008998295873726;0.9432643578012397;1.0099928376122187
72.11638;1.0599827333955167;0.999750327717953;0.9431747417500455;0.013264469417648651;0.012513955059105122;1.0607913595606446;1.0100045297986477;9.999878239500188;1.250404518832507;0.03501649454409187;0.03501596725851171;0.942689758641418;-0.03300899831024182;0.9432641041906313;1.009993024698754
72.12638;1.059982583186311;0.9997504018951057;0.9431749399041245;0.013264468972159113;0.012513955755073355;1.0607914790621438;1.010004171991146;9.999880015289067;1.2504043224960184;0.03501648822177981;0.03501597227432844;0.9426898816106376;-0.03300899832612326;0.9432638533119512;1.0099932226914559
72.13638;1.0599824403648426;0.9997504758406209;0.9431751460303739;0.01326446862469903;0.012513956411514485;1.0607915974352782;1.0100038140914787;9.999881791093893;1.2504041167873732;0.03501648160455702;0.03501597730946181;0.9426899986577169;-0.03300899834341613;0.9432636055189537;1.0099934310284768
72.14638;1.0599823050828014;0.999750549515087;0.9431753598106524;0.013264468372507852;0.01251395702543401;1.0607917139004295;1.010003456527372;9.999883566270853;1.250403902733037;0.03501647469116673;0.03501598237074495;0.9426901097572831;-0.03300899836199837;0.9432633611508416;1.009993648954208
72.15638;1.0599821775405234;0.9997506228471414;0.9431755809037542;0.013264468213908396;0.012513957592974816;1.0607918277821822;1.0100030997479168;9.999885339868733;1.2504036811531853;0.035016467482718576;0.03501598746293685;0.9426902149954592;-0.033008998381743065;0.9432631205163672;1.009993875494332
72.16638;1.0599820579521795;0.9997506956447553;0.9431758090065445;0.01326446814773061;0.012513958110152016;1.0607919385354532;1.010002744291934;9.999887111269253;1.250403452858769;0.03501645998273841;0.035015992586272464;0.9426903146430333;-0.033008998402532616;0.9432628839004065;1.0099941094845313
72.17638;1.0599819464879783;0.9997507675811551;0.9431760439558781;0.013264468172679686;0.012513958573105851;1.060792045746834;1.0100023908214626;9.999888881306157;1.2504032188274314;0.035016452197258026;0.035015997736674576;0.9426904090999478;-0.03300899842426311;0.9432626515837239;1.009994349777194
72.18638;1.0599818431817303;0.9997508382165139;0.9431762857544912;0.013264468286722064;0.01251395897832417;1.0607921491558137;1.0100020400481329;9.99989065256048;1.2504029800797245;0.03501644413381695;0.035016002908634956;0.942690498745157;-0.03300899844685006;0.9432624238470718;1.0099945954123777
72.19638;1.0599817478992597;0.9997509070630152;0.9431765344895038;0.013264468486561364;0.012513959323636884;1.0607922486577175;1.010001692610275;9.99989242861994;1.2504027375049112;0.03501643579923099;0.03501600809700095;0.942690583857298;-0.03300899847022418;0.943262200999868;1.009994845566017
72.20638;1.059981660384346;0.9997509737216699;0.9431767902413015;0.013264468768374975;0.012513959608516131;1.0607923442663891;1.0100013489676485;9.999894213241555;1.2504024918608179;0.03501642719899474;0.03501601329568364;0.9426906647236207;-0.03300899849430571;0.9432619834334701;1.0099950994389113
72.21638;1.0599815802864572;0.9997510379966281;0.9431770530381912;0.01326446912846602;0.012513959832838928;1.0607924360956247;1.0100010093557525;9.999896010113467;1.250402243815116;0.03501641834054081;0.0350160184945029;0.9426907417781817;-0.03300899851900422;0.9432617716218917;1.0099953562484802
72.22638;1.0599815071433043;0.9997510998968268;0.9431773228484189;0.013264469562634888;0.012513959995487274;1.0607925243766663;1.01000067387811;9.999897823445917;1.2504019939615771;0.035016409237727156;0.03501602367800382;0.9426908155696301;-0.033008998544250705;0.9432615660628453;1.0099956152923788
72.23638;1.0599814404094972;0.9997511595918769;0.9431775995882635;0.013264470065653084;0.012513960094003032;1.0607926094516003;1.0100003426948627;9.999899658676783;1.2504017428376952;0.03501639991071483;0.03501602882830193;0.9426908866390413;-0.03300899856999118;0.9432613672144697;1.009995875987826
72.24638;1.0599813795550068;0.9997512173547445;0.9431778831343332;0.01326447063130454;0.012513960124937834;1.0607926916918056;1.0100000161047744;9.999901522071394;1.250401490921777;0.0350163903809716;0.03501603392872251;0.9426909554688058;-0.033008998596156074;0.9432611754933466;1.0099961378323634
72.25638;1.0599813241491678;0.9997512734541356;0.943178173334653;0.013264471252526588;0.012513960084184265;1.060792771386269;1.0099996945024245;9.999903419502761;1.250401238643599;0.03501638066786256;0.03501603896548544;0.9426910225104046;-0.03300899862267745;0.9432609913636418;1.009996400340833
72.26638;1.0599812738684287;0.9997513280225034;0.943178469997644;0.013264471921714007;0.01251395996740953;1.0607928487067946;1.009999378404855;9.999905355776056;1.2504009863963936;0.03501637078907922;0.03501604392834642;0.9426910882748551;-0.03300899864952188;0.9432608154134531;1.0099966630229102
72.27638;1.0599812284322006;0.9997513809776214;0.9431787728669215;0.013264472630929789;0.01251395977055322;1.0607929237707148;1.0099990685355265;9.99990733481955;1.2504007344831316;0.035016360761720065;0.03501604881056067;0.942691153440603;-0.03300899867668037;0.943260648329912;1.0099969253799037
72.28638;1.0599811875343539;0.9997514320551733;0.9431790816361951;0.013264473371955321;0.012513959489824684;1.060792996696813;1.0099987658076308;9.999909359759156;1.2504004830562157;0.03501635060311816;0.035016053607473036;0.9426912188357833;-0.03300899870413415;0.9432604908233851;1.0099971868884858
72.29638;1.0599811508464445;0.9997514808775526;0.9431793959878321;0.013264474136543797;0.012513959121156026;1.0607930675816184;1.0099984712231576;9.999911432556901;1.2504002321008183;0.0350163403307183;0.0350160583145587;0.9426912852617968;-0.033008998731839066;0.943260343548422;1.0099974469813497
72.30638;1.0599811180782202;0.9997515269891907;0.9431797155459689;0.01326447491664052;0.01251395865969713;1.0607931364873588;1.0099981857700169;9.999913554245438;1.2503999814321038;0.03501632996064855;0.03501606292630347;0.9426913533276321;-0.03300899875974406;0.9432602070361685;1.0099977050650457
72.31638;1.059981089019194;0.9997515699277865;0.9431800397382658;0.013264475704125237;0.012513958100337536;1.060793203524312;1.0099979103349073;9.999915725676223;1.2503997307425356;0.035016319507874455;0.0350160674355692;0.9426914234418555;-0.033008998787817635;0.9432600816481054;1.009997960581072
72.32638;1.059981063548864;0.9997516093220975;0.9431803677100613;0.013264476490185915;0.012513957439214756;1.060793268920199;1.009997645641724;9.999917947518073;1.2503994797099218;0.03501630898804981;0.03501607183272222;0.9426914959153394;-0.03300899881605777;0.9432599675359207;1.0099982130457394
72.33638;1.0599810416304496;0.9997516449156856;0.9431806983426474;0.01326447726503512;0.01251395667438379;1.0607933329686532;1.0099973922104188;9.999920219657948;1.2503992280892995;0.03501629841808505;0.035016076105232455;0.9426915710519916;-0.033008998844492966;0.9432598646197771;1.0099984620254452
72.34638;1.0599810232704403;0.9997516765433295;0.9431810303082239;0.013264478018546785;0.012513955805110293;1.0607933958926008;1.0099971503550924;9.999922540980982;1.2503989757455831;0.03501628781389126;0.03501608023878854;0.942691649165395;-0.03300899887315669;0.9432597726476972;1.0099987070783345
72.35638;1.0599810084664032;0.9997517041518077;0.9431813621699667;0.013264478741210492;0.012513954830930115;1.0607934577343299;1.009996920254273;9.99992490962599;1.2503987226143187;0.03501627718688465;0.03501608421994844;0.942691730495287;-0.033008998902032856;0.9432596913345679;1.0099989477272315
72.36638;1.0599809971811056;0.9997517278291229;0.9431816925069668;0.013264479424543498;0.012513953751045255;1.0607935183789814;1.0099967020097458;9.999927323299598;1.2503984685898013;0.0350162665430732;0.035016088037897755;0.942691815099128;-0.033008998931040034;0.9432596204462848;1.0099991835094768
72.37638;1.0599809893590912;0.999751747785277;0.9431820199615587;0.013264480061213014;0.012513952564893245;1.060793577668153;1.0099964956571434;9.999929779500112;1.2503982134094458;0.035016255884214836;0.035016091682591205;0.9426919028579962;-0.03300899896006812;0.9432595597366472;1.0099994140301845
72.38638;1.0599809849828388;0.9997517643217229;0.9431823432492397;0.013264480645364963;0.01251395127408988;1.0607936354666692;1.009996301243306;9.999932275691206;1.2503979566204346;0.03501624520970685;0.03501609514196489;0.9426919935706691;-0.03300899898899708;0.9432595088409664;1.0099996389210715
72.39638;1.0599809841040284;0.9997517777962982;0.9431826612144987;0.013264481172982652;0.012513949883702273;1.0607936916768097;1.0099961189253024;9.999934809041182;1.250397697649714;0.03501623452094197;0.03501609840289975;0.9426920870291539;-0.03300899901768296;0.9432594672783465;1.0099998578057496
72.40638;1.0599809868059644;0.9997517885569149;0.9431829728762358;0.013264481641818305;0.012513948401842301;1.060793746254537;1.0099959489470622;9.999937375617703;1.250397435949264;0.035016223825371194;0.035016101454438925;0.9426921830411954;-0.033008999045959005;0.9432594345461405;1.0100000703636003
72.41638;1.0599809931998192;0.9997517968616799;0.9431832774135553;0.01326448205101034;0.012513946838995295;1.0607937992154093;1.009995791531001;9.999939969732631;1.2503971711272475;0.03501621313732724;0.03501610428909053;0.9426922813935781;-0.033008999073659014;0.9432594101836705;1.0100002763576859
72.42638;1.0599810035141188;0.9997518028791593;0.9431835740955138;0.013264482401357986;0.012513945207395178;1.0607938506420678;1.0099956467731455;9.999942584008833;1.2503969029317845;0.0350162024764855;0.03501610690188797;0.9426923818032688;-0.03300899910063954;0.9432593937864185;1.010000475564099
72.43638;1.0599810181239713;0.9997518068152061;0.9431838621794564;0.013264482696384527;0.012513943519818225;1.0607939006994251;1.0099955146137005;9.999945210296572;1.2503966311199832;0.03501619186443704;0.03501610928913427;0.9426924839133509;-0.03300899912680224;0.9432593850157297;1.0100006677236184
72.44638;1.059981037463362;0.9997518090104571;0.9431841408833918;0.013264482942544413;0.012513941788805667;1.0607939496074459;1.0099953949121572;9.999947840714523;1.2503963554320603;0.03501618132126967;0.03501611144803334;0.9426925873054811;-0.03300899915210403;0.9432593835695066;1.0100008525583206
72.45638;1.0599810619520622;0.9997518099394481;0.9431844094870357;0.013264483147477538;0.012513940026737634;1.060793997598712;1.0099952875266693;9.999950467719739;1.2503960757127206;0.03501617086407941;0.035016113377734116;0.9426926914644277;-0.03300899917653001;0.9432593891164883;1.0100010297998456
72.46638;1.0599810919843091;0.9997518102215939;0.9431846674361712;0.013264483317656247;0.01251393824565335;1.0607940449307682;1.0099951923413768;9.999953083443577;1.2503957919982414;0.03501616050658618;0.03501611508187438;0.9426927957351443;-0.03300899920006134;0.9432594012975999;1.0100011991817295
72.47638;1.0599811279540978;0.9997518105847667;0.943184914334688;0.013264483457190767;0.012513936457187166;1.0607940919417629;1.0099951092616166;9.999955679495757;1.2503955045071975;0.035016150258979827;0.03501611657086017;0.9426928993995285;-0.03300899922268274;0.9432594198019566;1.0100013603780607
72.48638;1.0599811702835327;0.9997518117258123;0.9431851498633521;0.013264483567846173;0.012513934673148904;1.0607941391078117;1.00999503815846;9.999958247491799;1.2503952135684757;0.035016140129298184;0.03501611786150226;0.9426930018284507;-0.033008999244400976;0.9432594444099424;1.0100015129528874
72.49638;1.0599812194052074;0.9997518142438112;0.9431853736912643;0.013264483649654959;0.012513932905230328;1.0607941870763475;1.009994978786285;9.999960779527918;1.2503949194958683;0.03501613012638582;0.0350161189734164;0.9426931025165325;-0.03300899926523685;0.9432594749765768;1.0100016563640188
72.50638;1.0599812757205451;0.9997518187056553;0.9431855854343826;0.013264483701378582;0.01251393116339103;1.0607942366218552;1.0099949307418328;9.99996326852027;1.250394622522284;0.03501612026143119;0.035016119923250814;0.94269320100398;-0.03300899928521199;0.9432595114014499;1.0100017900063725
72.51638;1.059981339584724;0.9997518256816342;0.9431857846929773;0.013264483720401956;0.012513929454693254;1.0607942885075705;1.009994893479967;9.999965708617863;1.250394322821408;0.03501611054761483;0.03501612072137569;0.9426932968598031;-0.03300899930435118;0.9432595535787055;1.010001913314146
72.52638;1.0599814112869406;0.9997518356766868;0.9431859710884289;0.013264483702840483;0.012513927783445305;1.0607943433714138;1.0099948663306455;9.999968095310738;1.2503940205299922;0.03501610099906994;0.03501612137520593;0.9426933897310497;-0.03300899932269186;0.9432596013416917;1.0100020258498124
72.53638;1.0599814909936511;0.9997518490648962;0.9431861442608179;0.013264483644394255;0.012513926152120526;1.0607944017380524;1.0099948484915593;9.999970425119528;1.2503937158306735;0.03501609162895236;0.035016121894680736;0.9426934793233054;-0.03300899934028709;0.9432596544590056;1.010002127297881
72.54638;1.0599815787057512;0.9997518661096683;0.9431863039124647;0.013264483541177187;0.012513924562373357;1.0607944641131315;1.009994839071706;9.999972694936263;1.250393409022593;0.03501608244856155;0.03501612229347553;0.9426935653455568;-0.033008999357196214;0.9432597126540211;1.0100022174484697
