time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
72.55638;1.0599816742564392;0.9997518870097051;0.9431864498913405;0.013264483389595816;0.012513923015470548;1.0607945310596942;1.0099948371912135;9.999974901643373;1.250393100423071;0.03501607346857958;0.03501612258639786;0.9426936475165513;-0.033008999373475546;0.9432597755911543;1.010002296185197
72.56638;1.0599817773363411;0.9997519119104112;0.9431865821918402;0.013264483185826445;0.012513921512309786;1.0607946032152877;1.0099948420621305;9.999977042478836;1.2503927902575889;0.035016064698986805;0.0350161227857034;0.9426937255676137;-0.033008999389186146;0.9432598428398068;1.01000236339503
72.57638;1.059981887537427;0.999751940912799;0.9431867008621495;0.013264482926233117;0.012513920053768656;1.060794681287305;1.0099948530430534;9.999979115298794;1.2503924786558247;0.03501605614551625;0.03501612289790791;0.9426937991902937;-0.03300899940442388;0.9432599138697827;1.0100024188742354
72.58638;1.0599820043733985;0.999751974097566;0.9431868059605947;0.013264482608323825;0.012513918641087099;1.0607947660474562;1.009994869658112;9.999981118570524;1.2503921656241361;0.03501604780507326;0.03501612292375316;0.9426938679641989;-0.03300899941934281;0.9432599881111087;1.0100024623569372
72.59638;1.0599821272713834;0.9997520115233816;0.9431868976295206;0.013264482230741746;0.012513917275559361;1.0607948582903324;1.0099948915756025;9.999983051412352;1.250391850978453;0.03501603966398578;0.035016122861694796;0.9426939313332928;-0.03300899943413761;0.9432600650209244;1.0100024936179695
72.60638;1.0599822555610936;0.9997520531695018;0.9431869761766911;0.013264481792235397;0.012513915957885521;1.0607949587339185;1.009994918560997;9.999984913228994;1.2503915343628815;0.03501603170092229;0.03501612271067147;0.9426939887050927;-0.03300899944900219;0.9432601440693796;1.0100025125442658
72.61638;1.0599823884565949;0.9997520988492631;0.9431870420674581;0.013264481290606927;0.01251391468765567;1.0607950679397937;1.0099949504018946;9.999986703266927;1.250391215389449;0.035016023892047415;0.03501612247061155;0.942694039566437;-0.033008999464102844;0.9432602246850357;1.0100025191588136
72.62638;1.0599825250679242;0.9997521481860167;0.9431870958791437;0.013264480722129678;0.012513913462684625;1.0607951863459675;1.009994986849108;9.999988420913697;1.2503908938166184;0.03501601621435997;0.03501612214362917;0.9426940834723878;-0.03300899947957079;0.9432603062678171;1.010002513599979
72.63638;1.0599826644735004;0.9997522007053947;0.9431871382535473;0.013264480081703634;0.012513912278347184;1.0607953143526536;1.0099950275943963;9.99999006634125;1.2503905696512614;0.035016008647073216;0.035016121736390265;0.9426941200134404;-0.03300899949550402;0.9432603882193535;1.0100024960784
72.64638;1.059982805809079;0.9997522559472914;0.94318716982505;0.01326447936417201;0.01251391112766423;1.060795452363378;1.0099950722660687;9.999991640608517;1.2503902430994887;0.035016001172819576;0.03501612126006019;0.9426941488799919;-0.0330089995119729;0.9432604699287322;1.0100024668720162
72.65638;1.0599829482822092;0.9997523135046786;0.9431871911702072;0.01326447856566687;0.012513910002774553;1.0607956007605195;1.0099951204806363;9.999993145494638;1.250389914421381;0.03501599377740957;0.03501612072658891;0.9426941699202687;-0.033008999529014905;0.9432605508178069;1.0100024263784462
72.66638;1.0599830910697428;0.999752373045328;0.9431872027916005;0.013264477682866671;0.012513908896820643;1.0607957598110629;1.0099951719430804;9.999994583573985;1.2503895838282684;0.03501598644708544;0.03501612014521915;0.9426941830773368;-0.033008999546630266;0.9432606304111514;1.0100023751456189
72.67638;1.0599832332491268;0.9997524343600515;0.9431872051007373;0.013264476711235413;0.012513907803816553;1.0607959295853406;1.0099952264764867;9.999995957910937;1.2503892514971229;0.03501597916694178;0.035016119520878006;0.9426941882872244;-0.03300899956479807;0.9432607082762948;1.0100023138080665
72.68638;1.0599833738715227;0.999752497393423;0.9431871984077088;0.013264475645254823;0.012513906717388076;1.0607961100187147;1.0099952839597335;9.999997271256708;1.2503889177104253;0.03501597192417659;0.035016118853270654;0.9426941854826947;-0.03300899958348869;0.9432607839424176;1.0100022429993505
72.69638;1.0599835120110364;0.9997525622323206;0.9431871829256602;0.013264474480112629;0.012513905631713678;1.06079630103351;1.0099953442813365;9.999998525774368;1.250388583019834;0.03501596471274207;0.035016118138540914;0.9426941746810645;-0.033008999602659586;0.9432608569281709;1.0100021633065634
72.70638;1.0599836467453516;0.999752629055057;0.9431871588350186;0.013264473212410437;0.012513904543480203;1.0607965025619193;1.0099954073048145;9.999999723239053;1.2503882482481756;0.03501595753380597;0.03501611737352725;0.9426941560198475;-0.03300899962224113;0.9432609267702773;1.0100020752050352
72.71638;1.0599837772388747;0.999752698041016;0.9431871264010258;0.013264471840132125;0.012513903451727537;1.0607967145113695;1.009995472808116;10.000000865130033;1.2503879143369758;0.03501595039321377;0.035016116558542226;0.9426941296923317;-0.033008999642132324;0.9432609930308726;1.0100019789673331
72.72638;1.059983902859831;0.999752769265262;0.9431870859819764;0.01326447036314645;0.012513902356486304;1.060796936715008;1.0099955404674947;10.000001952962503;1.2503875822140225;0.03501594329951005;0.03501611569638254;0.9426940958582034;-0.033008999662232114;0.9432610553901704;1.010001874680677
72.73638;1.059984023153124;0.9997528426731904;0.9431870378719798;0.013264468783900678;0.012513901257887055;1.0607971688550368;1.0099956098553142;10.00000298840993;1.25038725271958;0.03501593626135871;0.035016114788519695;0.9426940546263862;-0.03300899968247754;0.9432611137614044;1.0100017624114987
72.74638;1.0599841377463484;0.999752918167156;0.9431869821695588;0.01326446710731013;0.01251390015543863;1.0607974104336664;1.0099956803866;10.000003972789058;1.250386926537355;0.03501592928433636;0.03501611383156799;0.9426940060921611;-0.03300899970285329;0.9432611682568016;1.0100016423460962
72.75638;1.0599842463113838;0.9997529956451129;0.9431869188276275;0.013264465339556506;0.012513899047647867;1.0607976608242002;1.0099957513385995;10.000004907176413;1.2503866041666747;0.03501592237232882;0.03501611281757646;0.9426939503325975;-0.03300899972338674;0.9432612190141708;1.0100015148083157
72.76638;1.0599843485561073;0.9997530749339909;0.9431868478198685;0.013264463486421007;0.012513897932566138;1.0607979193854824;1.0099958219879264;10.000005793209386;1.250386285928697;0.03501591553279719;0.03501611173926364;0.9426938873738375;-0.0330089997441446;0.9432612660525678;1.0100013802241519
72.77638;1.0599844442164184;0.9997531557738671;0.9431867692643027;0.013264461552075972;0.012513896808433074;1.0607981855590616;1.009995891704043;10.000006632960247;1.2503859719703891;0.03501590877817211;0.03501611059500208;0.9426938172127558;-0.03300899976522425;0.9432613092745009;1.0100012390688489
72.78638;1.0599845330901208;0.9997532378703591;0.9431866834113285;0.013264459538603479;0.012513895673844455;1.060798458791804;1.0099959599537087;10.00000742790239;1.2503856623089686;0.035015902122712515;0.03501610938723723;0.9426937399099143;-0.03300899978673771;0.9432613485997424;1.0100010918244176
72.79638;1.0599846150869743;0.999753320914731;0.9431865905362904;0.013264457446150402;0.012513894528464808;1.0607987383890682;1.0099960262878593;10.000008178579295;1.2503853568623227;0.035015895579300654;0.035016108119173404;0.9426936556779403;-0.033008999808800385;0.9432613840968428;1.0100009389808768
72.80638;1.059984690170652;0.9997534046037386;0.943186490874105;0.013264455273815546;0.012513893373528671;1.0607990235421052;1.0099960903393845;10.000008885291138;1.250385055462331;0.03501588915791103;0.03501610679563831;0.942693564857206;-0.03300899983152123;0.9432614160277569;1.0100007810197726
72.81638;1.059984758222416;0.9997534886834876;0.9431863846981716;0.013264453020765432;0.012513892210270461;1.060799313472634;1.0099961518566354;10.000009548514022;1.2503847579461584;0.03501588286693951;0.0350161054224116;0.9426934678099328;-0.03300899985498634;0.9432614448439836;1.0100006183700636
72.82638;1.0599848190147811;0.999753572940687;0.943186272448646;0.013264450686570376;0.012513891037989892;1.060799607508173;1.0099962107161122;10.0000101688634;1.2503844641894855;0.035015876716704336;0.035016104001844135;0.9426933648613004;-0.0330089998792469;0.9432614711711844;1.0100004514616812
72.83638;1.059984872314483;0.9997536571414188;0.9431861547380735;0.013264448270989555;0.012513889854236845;1.060799905017095;1.0099962668390492;10.00001074711061;1.250384173989461;0.03501587072114813;0.03501610253078676;0.9426932563110607;-0.033008999904321795;0.9432614957624298;1.0100002808880995
72.84638;1.059984917955468;0.9997537410164834;0.9431860322713168;0.01326444577409699;0.012513888656358453;1.0608002052828034;1.0099963200852498;10.000011283827213;1.2503838869960988;0.03501586489564914;0.03501610100235695;0.9426931425111783;-0.03300899993021336;0.9432615193533618;1.0100001075023775
72.85638;1.0599849558118901;0.9997538243523661;0.9431859058105907;0.013264443196097112;0.012513887442703183;1.060800507479894;1.0099963701996648;10.000011779166252;1.2503836027985846;0.03501585925328;0.035016099408662085;0.9426930239805091;-0.03300899995693383;0.9432615424922847;1.0099999323532216
72.86638;1.0599849857692873;0.9997539070988265;0.9431857761934996;0.013264440536331983;0.012513886213007894;1.0608008107797646;1.0099964168271047;10.000012233706963;1.2503833210780508;0.03501585380217918;0.035016097741862075;0.9426929013923792;-0.033008999984530864;0.9432615655390655;1.0099997565399983
72.87638;1.0599850077696622;0.9997539893516599;0.9431856443360083;0.013264437792747079;0.012513884968213498;1.0608011144734755;1.0099964596149236;10.0000126490977;1.2503830417078843;0.03501584854441638;0.03501609599412915;0.9426927754516061;-0.033009000013092274;0.9432615887665626;1.0099995811050178
72.88638;1.0599850218530675;0.9997540712376667;0.9431855111728388;0.01326443496272631;0.012513883709782129;1.0608014179830498;1.0099964983474805;10.000013027367483;1.250382764714368;0.03501584347571867;0.03501609415850798;0.9426926468762167;-0.033009000042725015;0.9432616123808544;1.0099994070022076
72.89638;1.0599850281503893;0.9997541528149341;0.9431853775873629;0.013264432044667806;0.012513882438686086;1.0608017207421356;1.0099965330006062;10.000013370263442;1.2503824901721314;0.035015838586028525;0.03501609222946858;0.9426925164480886;-0.033009000073516766;0.9432616365000073;1.0099992350705462
72.90638;1.0599850268543836;0.9997542340108141;0.9431852444207628;0.01326442903872487;0.012513881154713382;1.060802022120809;1.0099965636862045;10.000013679595101;1.2503822181603812;0.03501583386216529;0.03501609020256302;0.9426923850132007;-0.0330090001054935;0.9432616611604566;1.0099990659539706
72.91638;1.0599850181627708;0.9997543146130015;0.9431851125376558;0.013264425945828119;0.012513879856325285;1.0608023215000857;1.0099965905631882;10.000013957852238;1.2503819487298935;0.035015829291439746;0.03501608807500535;0.9426922534559589;-0.0330090001385997;0.9432616863326418;1.009998900025782
72.92638;1.0599850022701143;0.9997543943452469;0.9431849828534762;0.0132644227664568;0.012513878541213776;1.0608026183676382;1.0099966137573386;10.000014208326686;1.2503816818578797;0.03501582486382531;0.035016085847125074;0.9426921226322656;-0.03300900017272258;0.9432617119672998;1.0099987374168007
72.93638;1.0599849794394895;0.999754472937882;0.943184856316215;0.013264419500853145;0.012513877208117337;1.0608029123408453;1.0099966332936385;10.000014434769492;1.2503814174821275;0.03501582057217837;0.03501608352249878;0.9426919932954254;-0.03300900020773808;0.9432617380704235;1.009998578142907
72.94638;1.05998495003652;0.9997545501179317;0.9431847339027181;0.01326441614994282;0.012513875858818982;1.0608032031294115;1.0099966491409995;10.000014641466434;1.2503811555529694;0.03501581640864516;0.03501608110585874;0.9426918661068753;-0.033009000243529873;0.9432617647108785;1.0099984221849994
72.95638;1.0599849145393119;0.9997546256258025;0.943184616607576;0.01326441271594983;0.012513874498341682;1.0608034904398467;1.009996661355343;10.000014833686793;1.2503808959837106;0.03501581236037834;0.03501607860056662;0.9426917416763473;-0.03300900027998317;0.943261791924386;1.0099982694164904
72.96638;1.0599848735670616;0.999754699296321;0.9431845053611125;0.01326440920289324;0.012513873133825007;1.060803773893071;1.0099966700947174;10.000015017042983;1.2503806385662215;0.035015808411638344;0.0350160760067288;0.9426916205285205;-0.03300900031699218;0.9432618196199084;1.0099981195317698
72.97638;1.0599848278435335;0.9997547710855303;0.9431844008865865;0.01326440561683025;0.012513871773607797;1.060804053035596;1.0099966755144196;10.000015195964629;1.2503803829579179;0.035015804548809246;0.03501607332070755;0.9426915030390265;-0.03300900035446878;0.943261847565477;1.0099979721725891
72.98638;1.0599847781133358;0.9997548410276902;0.9431843035694353;0.01326440196550609;0.012513870426654448;1.0608043273956937;1.0099966777851057;10.000015373387095;1.250380128732349;0.03501580076188991;0.035016070539112466;0.9426913894342924;-0.033009000392330415;0.9432618754087992;1.0099978271049859
72.99638;1.0599847250893284;0.9997549092259673;0.9431842134068188;0.013264398257500323;0.012513869101851632;1.060804596512569;1.0099966771741857;10.000015551772549;1.2503798754227333;0.03501579704461675;0.035016067664111125;0.9426912798467916;-0.033009000430503796;0.9432619026998093;1.0099976841988139
73.00638;1.0599846694321082;0.999754975863042;0.9431841300595544;0.013264394501237377;0.012513867807533675;1.0608048599503537;1.009996674010756;10.000015733564126;1.2503796225157742;0.035015793395394415;0.03501606470175983;0.9426911743979565;-0.03300900046894199;0.9432619289462004;1.009997543314355
73.01638;1.0599846117585647;0.9997550411285197;0.9431840530010785;0.013264390704867606;0.012513866551859428;1.0608051173562394;1.0099966686642488;10.000015920643806;1.2503793695014096;0.035015789816901045;0.03501606165648785;0.9426910732702091;-0.03300900050759717;0.9432619537034366;1.0099974043175144
73.02638;1.059984552648982;0.9997551051223106;0.9431839817046489;0.013264386877504381;0.012513865343021199;1.0608053685699192;1.0099966615805134;10.00001611364454;1.2503791160417685;0.03501578631325783;0.03501605853008456;0.9426909766836965;-0.03300900054636742;0.9432619766621686;1.0099972671739497
73.03638;1.0599844926088888;0.9997551678869612;0.9431839157852694;0.013264383029814602;0.012513864188716268;1.0608056136890813;1.0099966532147326;10.000016311879257;1.2503788620844023;0.03501578288732116;0.03501605532324108;0.9426908848222878;-0.03300900058509437;0.9432619977029109;1.009997131988899
73.04638;1.0599844320647729;0.9997552295656547;0.9431838550641127;0.0132643791724245;0.012513863095835194;1.060805852987095;1.009996643941534;10.000016514342457;1.2503786078192516;0.035015779540749144;0.035016052035667454;0.9426907978086266;-0.033009000623612755;0.9432620169019093;1.0099969989891688
73.05638;1.059984371454335;0.9997552905070087;0.9431837995309577;0.013264375314335608;0.012513862070344143;1.0608060867049114;1.0099966340737954;10.000016721047174;1.2503783535675914;0.03501577627479963;0.035016048666929304;0.9426907157063562;-0.033009000661783146;0.9432620344890877;1.0099968684433207
73.06638;1.059984311291505;0.999755351217825;0.9431837492304889;0.013264371463253407;0.012513861117182973;1.060806314913809;1.0099966239052856;10.00001693328564;1.2503780996757585;0.035015773088957924;0.03501604521833272;0.9426906385268071;-0.03300900069948726;0.9432620507675292;1.0099967405500434
73.07638;1.059984252148338;0.9997554122787096;0.9431837041848729;0.013264367626421634;0.012513860240431551;1.0608065375754525;1.0099966137314818;10.000017152708455;1.25037784647498;0.03501576997884875;0.035016041692873735;0.9426905662520971;-0.03300900073662088;0.9432620660448171;1.009996615386994
73.08638;1.0599841946418571;0.9997554742748639;0.9431836643813425;0.013264363810539042;0.012513859443462396;1.060806754639031;1.0099966038711286;10.000017380692293;1.2503775943388304;0.0350157669371137;0.03501603809398248;0.9426904988588934;-0.03300900077309028;0.9432620806294391;1.009996492884194
73.09638;1.0599841394330154;0.9997555376982188;0.9431836297506512;0.013264360021492791;0.012513858729035323;1.060806966021616;1.00999659463305;10.000017618774462;1.2503773437308126;0.035015763956178295;0.03501603442471351;0.9426904363363217;-0.03300900080880314;0.9432620948312617;1.0099963727834682
73.10638;1.0599840871645028;0.999755602898489;0.9431836001470669;0.013264356264909766;0.012513858099016194;1.060807171538313;1.0099965862268607;10.00001786913013;1.2503770951302746;0.03501576102832805;0.035016030686628064;0.9426903787000477;-0.03300900084366357;0.9432621088957319;1.0099962546990802
73.11638;1.0599840383536816;0.9997556701496468;0.9431835753834095;0.013264352546798109;0.012513857553382371;1.060807370884202;1.0099965787121932;10.000018134105236;1.2503768489121827;0.03501575814609362;0.035016026879637424;0.9426903259987233;-0.03300900087757253;0.9432621229186754;1.0099961382969456
73.12638;1.0599839933259594;0.99975573974048;0.9431835552756808;0.013264348873371325;0.012513857090129034;1.0608075636838386;1.0099965720444581;10.000018415493024;1.2503766053416345;0.03501575530549526;0.035016023003712864;0.9426902783056066;-0.03300900091042392;0.9432621368030005;1.0099960234013814
73.13638;1.059983952229819;0.9997558119317946;0.943183539651656;0.013264345250697756;0.012513856706867905;1.0608077495838883;1.009996566199463;10.000018714408881;1.2503763646656185;0.03501575250582313;0.03501601905937698;0.9426902356945698;-0.033009000942096745;0.9432621502673236;1.0099959099452795
73.14638;1.059983915112674;0.9997558867940827;0.9431835283330394;0.01326434168477365;0.012513856401988953;1.060807928358557;1.0099965612403639;10.000019031215807;1.2503761271436882;0.03501574974698361;0.035016015046457155;0.9426901982042856;-0.033009000972453725;0.9432621628628143;1.0099957979092198
73.15638;1.0599838819726317;0.9997559641482042;0.9431835211136338;0.013264338181722507;0.012513856174634725;1.060808099951317;1.0099965572493823;10.000019365482723;1.2503758930326168;0.035015747030829714;0.03501601096455764;0.9426901657847586;-0.03300900100134949;0.9432621739581322;1.009995687303089
73.16638;1.0599838527444367;0.9997560436681093;0.9431835177795974;0.013264334748035216;0.012513856024592257;1.0608082643994865;1.0099965542807618;10.000019716494391;1.2503756626222813;0.03501574436419528;0.035016006815570155;0.9426901382761882;-0.03300900102863359;0.9432621827685272;1.0099955781247258
73.17638;1.0599838272811843;0.9997561249679445;0.9431835181617689;0.013264331390314993;0.012513855951688583;1.0608084217061269;1.0099965524219365;10.000020083688103;1.2503754362480537;0.035015741759835226;0.03501600260603626;0.9426901154794699;-0.03300900105413862;0.943262188494464;1.0099954703407215
73.18638;1.059983805360904;0.9997562076035733;0.943183522167116;0.013264328113981604;0.012513855954395995;1.0608085717265596;1.0099965518402978;10.000020466661894;1.2503752142043092;0.03501573923542408;0.03501599834749148;0.9426900972553673;-0.03300900107766531;0.9432621904935253;1.0099953639059163
73.19638;1.0599837866868995;0.9997562910976593;0.9431835297881519;0.01326432492293414;0.012513856029131324;1.06080871412212;1.009996552731815;10.000020864923185;1.2503749966694886;0.035015736811559034;0.03501599405335864;0.9426900835480616;-0.033009001098983234;0.9432621883736698;1.0099952587744587
73.20638;1.0599837708532887;0.999756375008396;0.9431835410797358;0.013264321821447584;0.012513856171003096;1.0608088484699651;1.0099965552293981;10.00002127726795;1.2503747837551873;0.03501573450858744;0.035015989735205914;0.9426900743509283;-0.03300900111784864;0.9432621819659657;1.0099951549273023
73.21638;1.0599837573115483;0.9997564589251839;0.9431835560999257;0.01326431881545058;0.012513856374805883;1.060808974471209;1.0099965593600995;10.000021701337488;1.2503745755878168;0.03501573234239912;0.03501598540271449;0.9426900696785236;-0.03300900113402872;0.9432621712340462;1.0099950523799013
73.22638;1.0599837454146726;0.9997565424017593;0.9431835748770699;0.013264315910958065;0.012513856635047112;1.0608090920683695;1.0099965650749543;10.000022134138552;1.2503743723428153;0.035015730323487475;0.0350159810650326;0.9426900694953946;-0.03300900114732528;0.9432621562250035;1.0099949511421873
73.23638;1.059983734538282;0.999756624920239;0.9431835974047206;0.013264313111921158;0.012513856945313052;1.0608092014152255;1.0099965723328919;10.00002257301192;1.250374174283474;0.03501572846092821;0.035015976729966605;0.9426900736305209;-0.033009001157582776;0.94326213709049;1.0099948512186383
73.24638;1.0599837241859904;0.9997567058954037;0.9431836236092239;0.013264310420290951;0.012513857297805518;1.0608093027761145;1.0099965811975509;10.00002301609534;1.2503739817859258;0.035015726765123434;0.03501597240426257;0.942690081826836;-0.03300900116467617;0.9432621140711362;1.0099947526426198
73.25638;1.0599837139667945;0.9997567847331166;0.9431836533212414;0.013264307836942981;0.012513857683315708;1.0608093964605785;1.009996591857939;10.000023461941572;1.250373795349512;0.035015725245712816;0.03501596809685566;0.9426900938596608;-0.033009001168493944;0.943262087420217;1.009994655469083
73.26638;1.0599837034805888;0.9997568609145383;0.9431836862991966;0.013264305361769209;0.012513858091813919;1.060809482848612;1.009996604560548;10.000023908344437;1.250373615623422;0.03501572390846189;0.035015963820215906;0.9426901095507567;-0.03300900116893163;0.9432620574170286;1.009994559757043
73.27638;1.0599836922717016;0.999756934020414;0.9431837222923748;0.013264302994322335;0.012513858513617528;1.06080956240843;1.0099966195747894;10.00002435178;1.250373443357107;0.035015722754887325;0.0350159595873734;0.9426901287145428;-0.033009001165898604;0.9432620244335597;1.009994465623581
73.28638;1.0599836798697033;0.9997570037250203;0.9431837611089087;0.013264300735051771;0.012513858940382563;1.060809635617049;1.0099966372124143;10.000024788660271;1.2503732792526256;0.03501572178346424;0.035015955409502565;0.9426901511430668;-0.03300900115931541;0.9432619888524255;1.0099943733057035
73.29638;1.0599836658300126;0.9997570698719247;0.9431838026536249;0.013264298585704288;0.012513859365431767;1.0608097029018098;1.009996657793263;10.00002521693181;1.250373123850247;0.03501572098902661;0.03501595129753256;0.9426901766247181;-0.033009001149098084;0.9432619509105191;1.0099942830764412
73.30638;1.059983649753178;0.9997571325894303;0.943183846917302;0.013264296549424353;0.012513859783627197;1.0608097647040478;1.009996681542662;10.000025636276158;1.2503729775422714;0.03501572036008032;0.03501594726458216;0.9426902049707976;-0.033009001135152365;0.9432619106985018;1.0099941950907683
73.31638;1.059983631292311;0.9997571923007849;0.943183893923298;0.013264294630796846;0.012513860190814576;1.0608098215415023;1.009996708523944;10.000026047139372;1.2503728406440204;0.03501571987826883;0.03501594332584947;0.9426902360537265;-0.033009001117377076;0.9432618682797248;1.0099941093775613
73.32638;1.0599836101385796;0.9997572496407071;0.943183943683545;0.013264292834828825;0.012513860582690882;1.0608098739690586;1.0099967386654218;10.00002644982916;1.2503727133826097;0.035015719522495;0.035015939496319995;0.9426902698549867;-0.033009001095682444;0.9432618237551565;1.0099940259785911
73.33638;1.0599835860063926;0.9997573053326411;0.9431839961943685;0.013264291165655178;0.0125138609538977;1.060809922498919;1.0099967717961258;10.000026844519814;1.2503725958592644;0.035015719274065334;0.03501593578808247;0.9426903064834589;-0.03300900107003035;0.9432617772675151;1.0099939450464124
73.34638;1.0599835586266186;0.999757360043316;0.9431840514230658;0.013264289626111392;0.012513861298567804;1.0608099675706795;1.009996807653092;10.000027231614927;1.2503724881177916;0.035015719119065605;0.03501593220844655;0.9426903461193761;-0.03300900104046377;0.9432617290001825;1.0099938667565158
73.35638;1.0599835277341911;0.9997574142942018;0.9431841092980932;0.013264288217060737;0.01251386161180343;1.0608100096082;1.0099968459305648;10.000027611366328;1.2503723902681585;0.03501571904851011;0.035015928759192926;0.9426903889321718;-0.03300900100711081;0.9432616791813998;1.0099937911095367
73.36638;1.0599834931198602;0.9997574684631625;0.9431841697535507;0.013264286936168749;0.012513861890679897;1.060810049067908;1.0099968863122133;10.000027983006923;1.2503723025327536;0.03501571905767919;0.03501592543723881;0.9426904350109394;-0.03300900097016297;0.9432616281099877;1.0099937178610547
73.37638;1.059983454711337;0.9997575228103015;0.9431842327461684;0.013264285778221092;0.012513862134509678;1.060810086368308;1.0099969284509729;10.000028344643264;1.2503722251796516;0.03501571914508988;0.035015922236544525;0.942690484294802;-0.03300900092982138;0.9432615761803824;1.0099936466122454
73.38638;1.0599834125287146;0.999757577443545;0.9431842981964694;0.01326428473766207;0.01251386234434797;1.0608101217677852;1.0099969719975663;10.000028694179491;1.2503721584597318;0.03501571931224306;0.035015919149684806;0.9426905365746044;-0.033009000886260874;0.9432615238671245;1.0099935768697288
73.39638;1.0599833665887086;0.9997576322352184;0.943184365932854;0.01326428381100609;0.01251386252146559;1.0608101553391556;1.0099970166144687;10.00002903007262;1.2503721026338985;0.03501571956347969;0.03501591616860628;0.9426905915786074;-0.033009000839641284;0.9432614716816033;1.0099935080486973
73.40638;1.0599833169029178;0.999757686785327;0.943184435681078;0.01326428299691174;0.01251386266588521;1.0608101870660016;1.0099970618592504;10.000029351298553;1.2503720580188606;0.03501571990347523;0.03501591328515292;0.9426906490228117;-0.033009000790115164;0.9432614201373809;1.009993439527971
73.41638;1.05998326351341;0.999757740485375;0.943184507110551;0.013264282295053578;0.012513862776674505;1.0608102169380467;1.009997107055933;10.000029657189785;1.2503720250001784;0.03501572033473528;0.03501591048982767;0.9426907086038031;-0.033009000737814466;0.9432613697221282;1.0099933707175495
73.42638;1.0599832065166004;0.9997577926896165;0.9431845799175226;0.01326428170648969;0.012513862853289837;1.060810244961896;1.0099971513196473;10.000029947163213;1.2503720039932864;0.03501572085881943;0.03501590776873727;0.9426907699980676;-0.033009000682844084;0.9432613208155035;1.0099933010441677
73.43638;1.059983146077172;0.9997578428983014;0.9431846538649261;0.013264281234809711;0.012513862896374328;1.0608102711527712;1.0099971937096952;10.000030220244492;1.2503719953202252;0.03501572147930689;0.03501590510244248;0.9426908328764079;-0.033009000625286174;0.9432612735814218;1.0099932298979444
73.44638;1.059983082401437;0.9997578908061904;0.9431847287361785;0.013264280885481946;0.012513862908192517;1.0608102955661618;1.0099972333822633;10.000030475038955;1.2503719990758737;0.03501572220313987;0.035015902469005884;0.9426908969173566;-0.03300900056521196;0.9432612279904914;1.00999315667117
73.45638;1.0599830156815797;0.9997579362345115;0.9431848042338186;0.01326428066398237;0.012513862892725361;1.0608103182919608;1.009997269686567;10.000030709947815;1.2503720150861533;0.035015723039291104;0.035015899849333496;0.9426909617828911;-0.03300900050270008;0.9432611839812984;1.0099930808727364
73.46638;1.0599829460069883;0.999757979059992;0.9431848798684868;0.013264280574582864;0.012513862854884593;1.06081033935338;1.0099973021902806;10.00003092313184;1.2503720429662992;0.03501572399597577;0.035015897231348174;0.9426910270351151;-0.03300900043785025;0.9432611416076597;1.0099930021490184
73.47638;1.0599828732470233;0.9997580191801807;0.943184954916869;0.013264280619633993;0.012513862799242319;1.0608103586366628;1.009997330620132;10.000031112791534;1.2503720822499909;0.035015725080294824;0.03501589461106335;0.9426910920814341;-0.03300900037079351;0.9432611011029768;1.0099929202217233
73.48638;1.0599827970357163;0.9997580565136643;0.9431850285289849;0.0132642807989769;0.012513862729009284;1.0608103759713736;1.0099973548061474;10.000031277940005;1.2503721324877732;0.035015726300354;0.03501589199062216;0.9426911562493874;-0.0330090003017018;0.9432610628531984;1.0099928348854657
73.49638;1.0599827169633431;0.9997580910499407;0.943185099903788;0.013264281110530676;0.012513862645785863;1.0608103912297604;1.0099973746814996;10.000031418670114;1.2503721932083232;0.03501572766448733;0.03501588937558177;0.9426912189146911;-0.03300900023078096;0.9432610272770912;1.0099927460531781
73.50638;1.0599826328201005;0.9997581228945416;0.9431851683838512;0.013264281551975888;0.012513862549739598;1.0608104043216047;1.0099973902406605;10.000031535301286;1.2503722638239239;0.035015729178849944;0.03501588677444586;0.9426912795023296;-0.03300900015825096;0.9432609946706955;1.0099926537914168
73.51638;1.0599825446544444;0.9997581521806472;0.9431852334712142;0.01326428212184858;0.01251386243988587;1.0608104152262543;1.0099974014664415;10.000031627495543;1.250372343608044;0.03501573084857835;0.0350158841992366;0.942691337380776;-0.033009000084336146;0.9432609650975198;1.0099925583320433
73.52638;1.059982452692222;0.9997581789283219;0.9431852948387088;0.013264282819677798;0.01251386231518377;1.0608104241041905;1.009997408311476;10.000031694773083;1.2503724317612925;0.03501573267969299;0.03501588166438708;0.9426913918454894;-0.0330090000092679;0.9432609383915107;1.0099924600188779
73.53638;1.059982357290546;0.9997582030938233;0.943185352302782;0.013264283645854136;0.012513862175854618;1.0608104312892674;1.009997410698654;10.000031737342699;1.250372527525713;0.035015734679230595;0.03501587918563647;0.9426914422324564;-0.0330089999332805;0.9432609142711824;1.009992359200519
73.54638;1.0599822589131738;0.9997582247204513;0.9431854057162705;0.013264284601301628;0.01251386202361906;1.0608104371319043;1.0099974085509276;10.000031755574676;1.2503726302836855;0.03501573685583067;0.035015876780052024;0.9426914880243291;-0.033008999856598165;0.94326089246367;1.00999225614329
73.55638;1.059982158072911;0.9997582439220946;0.9431854549178526;0.013264285686473053;0.012513861861325125;1.0608104418650428;1.009997401859742;10.00003174924554;1.2503727395723296;0.03501573921944083;0.03501587446582986;0.9426915288570709;-0.03300899977942714;0.9432608727412906;1.009992151010802
73.56638;1.059982055293726;0.9997582607836983;0.9431854997994877;0.013264286899649525;0.01251386169263033;1.0608104455812588;1.0099973906852602;10.00003171805573;1.2503728549751474;0.035015741778913964;0.035015872262761275;0.9426915644478367;-0.033008999701943806;0.9432608549046202;1.0099920439090337
73.57638;1.059981951060709;0.9997582753749422;0.9431855403306639;0.013264288235957013;0.012513861521207644;1.06081044827542;1.0099973751076186;10.000031662895427;1.250372975953313;0.03501574454137255;0.03501587019320793;0.9426915945067752;-0.03300899962427545;0.9432608387617238;1.0099919349509976
73.58638;1.0599818456755965;0.9997582878054245;0.9431855765180907;0.013264289688498224;0.012513861349687301;1.0608104498902786;1.0099973552267114;10.000031586513387;1.2503731017598003;0.035015747515016106;0.03501586828091049;0.9426916187011524;-0.033008999546499995;0.9432608240896535;1.0099918242872712
73.59638;1.0599817391593707;0.9997582982079217;0.9431856083972262;0.013264291250896445;0.012513861180002524;1.0608104503992142;1.0099973311667902;10.000031492930313;1.2503732315252245;0.0350157507104309;0.0350158665494356;0.9426916367002827;-0.03300899946866424;0.9432608106439098;1.00999171209517
73.60638;1.0599816313592008;0.9997583066709829;0.9431856360157705;0.013264292918840865;0.012513861015154459;1.0608104499176891;1.009997303057649;10.00003138621794;1.2503733644444692;0.035015754136834;0.03501586502280218;0.9426916482351279;-0.033008999390785894;0.9432607982186493;1.0099915986008101
73.61638;1.0599815221244897;0.9997583131979413;0.9431856593961567;0.013264294689398702;0.01251386086039236;1.060810448722389;1.009997271061104;10.000031269712183;1.2503734998770093;0.0350157577979366;0.03501586372346292;0.9426916531177183;-0.03300899931284154;0.943260786647789;1.009991484148174
73.62638;1.0599814113676427;0.9997583177458657;0.9431856785509601;0.013264296559495814;0.012513860722816832;1.0608104471646689;1.0099972354038347;10.000031146091912;1.2503736373172758;0.035015761693522975;0.03501586266701447;0.9426916512432995;-0.03300899923477515;0.9432607757770518;1.0099913691790976
73.63638;1.059981299036141;0.999758320282245;0.9431856935581893;0.01326429852530118;0.012513860609694137;1.060810445589623;1.00999719634703;10.000031017695582;1.2503737763782632;0.03501576582351163;0.03501586186041463;0.9426916425742174;-0.03300899915652138;0.943260765467026;1.009991254086704
73.64638;1.0599811850723595;0.9997583207936708;0.9431857046276366;0.013264300582891388;0.01251386052656542;1.060810444338297;1.0099971541383332;10.000030886250629;1.2503739168355712;0.03501577018882125;0.0350158613027761;0.9426916270983278;-0.033008999078011324;0.943260755572752;1.0099911390541985
73.65638;1.0599810693840837;0.9997583193026373;0.9431857120876531;0.013264302729338278;0.01251386047619147;1.0608104437728432;1.0099971089589408;10.000030752796683;1.2503740586690684;0.035015774792415626;0.035015860985708996;0.9426916048120946;-0.03300899899917344;0.9432607458918404;1.0099910239650995
73.66638;1.0599809518971919;0.9997583159338533;0.9431857163057829;0.013264304963076078;0.012513860458473384;1.0608104442293522;1.0099970608885718;10.000030618805635;1.2503742020864668;0.035015779642311895;0.03501586089532667;0.9426915757567268;-0.03300899891995356;0.9432607361393822;1.0099909084476004
73.67638;1.0599808326851876;0.9997583109515429;0.9431857176018985;0.013264307283285419;0.012513860471186683;1.0608104459730878;1.0099970099388025;10.00003048701646;1.25037434751344;0.035015784750598564;0.03501586101404475;0.9426915400465842;-0.0330089988403297;0.9432607259561994;1.0099907920603661
73.68638;1.059980712015959;0.9997583046562274;0.9431857162014405;0.013264309688887421;0.012513860510600947;1.0608104492439372;1.0099969561102629;10.000030360904805;1.250374495518894;0.03501579012820191;0.035015861321140755;0.9426914978267188;-0.03300899876030665;0.9432607149252006;1.0099906744925273
73.69638;1.0599805902517674;0.9997582972405653;0.9431857122886607;0.013264312178091627;0.012513860571693404;1.060810454285992;1.009996899441355;10.000030244394994;1.2503746467325327;0.03501579578220481;0.03501586179523793;0.9426914492195458;-0.0330089986799142;0.9432607025924379;1.0099905556247
73.70638;1.0599804677261517;0.9997582887977006;0.9431857060738457;0.013264314748457672;0.01251386064907759;1.060810461307675;1.0099968400277866;10.000030142028416;1.2503748018239003;0.03501580171704159;0.03501586241603677;0.9426913943576689;-0.033008998599206765;0.9432606885285402;1.0099904354395004
73.71638;1.0599803447162137;0.9997582793906071;0.9431856977287583;0.013264317397093535;0.01251386073803983;1.0608104704995478;1.009996777985664;10.000030058218934;1.2503749614881148;0.03501580793413738;0.0350158631615209;0.9426913334776738;-0.033008998518247894;0.9432606724459386;1.0099903138954849
73.72638;1.059980221471384;0.9997582690568211;0.9431856873152298;0.013264320121467539;0.012513860834499109;1.0608104820924023;1.0099967134051588;10.000029996496314;1.250375126396283;0.035015814430181244;0.0350158640049515;0.9426912669869122;-0.033008998437095274;0.9432606542525512;1.0099901908616693
73.73638;1.0599800982049665;0.999758257840023;0.9431856748767599;0.013264322919588506;0.012513860934733521;1.0608104963138612;1.00999664634911;10.000029960202868;1.2503752971696176;0.03501582119949484;0.03501586491669864;0.9426911954794974;-0.033008998355789555;0.9432606339779996;1.0099900661225791
73.74638;1.059979975066669;0.9997582458629403;0.9431856605972814;0.013264325788218175;0.01251386103502403;1.0608105133021741;1.0099965769105508;10.000029953497082;1.2503754743918971;0.035015828237807765;0.03501586586843273;0.9426911197258014;-0.033008998274346384;0.9432606117026756;1.0099899394449336
73.75638;1.0599798521409292;0.9997582333490767;0.9431856448319168;0.013264328721193656;0.012513861130737852;1.0608105331116615;1.0099965052716153;10.000029980779217;1.2503756585865196;0.03501583554142308;0.03501586683557718;0.9426910406314213;-0.03300899819277839;0.9432605875296366;1.0099898107009229
73.76638;1.059979729443243;0.9997582205549118;0.9431856279631037;0.013264331709672941;0.012513861216083924;1.0608105557737095;1.009996431681851;10.000030045174599;1.2503758501265472;0.035015843104499116;0.03501586779782479;0.9426909591529782;-0.033008998111137264;0.9432605615330952;1.0099896799577832
73.77638;1.0599796068866514;0.9997582076530722;0.9431856102612435;0.013264334743316172;0.012513861284942;1.060810581303371;1.009996356402854;10.000030147946502;1.2503760491399916;0.03501585091943992;0.03501586873788669;0.9426908762177019;-0.033008998029534664;0.9432605337280083;1.0099895474621698
73.78638;1.059979484217729;0.999758194714687;0.9431855918989183;0.013264337811028223;0.012513861331609982;1.0608106096507313;1.00999627974219;10.000030288837658;1.2503762554820412;0.03501585897953885;0.03501586964008857;0.9426907926816662;-0.03300899794813041;0.9432605040904074;1.0099894135713383
73.79638;1.0599793609793569;0.999758181811682;0.9431855730129993;0.013264340901415213;0.012513861351122653;1.060810640687724;1.0099962021371809;10.000030466498016;1.2503764687928263;0.0350158672807585;0.03501587049147264;0.9426907092885202;-0.0330089978671059;0.943260472566009;1.009989278652706
73.80638;1.0599792366038856;0.9997581690569374;0.9431855536806907;0.013264344003541175;0.012513861339263549;1.0608106742342194;1.0099961241515136;10.000030678804174;1.2503766885741967;0.035015875820515706;0.035015871283507846;0.942690626629327;-0.033008997786643735;0.9432604390985686;1.0099891429647645
73.81638;1.0599791105571506;0.9997581565545135;0.9431855338649487;0.013264347106791604;0.012513861292575939;1.0608107100166004;1.009996046437224;10.000030922944328;1.2503769142194079;0.035015884594559656;0.03501587201172816;0.9426905451765529;-0.03300899770692655;0.9432604037006797;1.0099890066490018
73.82638;1.0599789823694914;0.999758144378123;0.9431855134553997;0.013264350199463938;0.01251386120904832;1.060810747577018;1.0099959697419683;10.00003119541432;1.2503771450447398;0.035015893595841355;0.0350158726744755;0.9426904653908503;-0.03300899762815058;0.9432603664308011;1.0099888698462423
73.83638;1.0599788516302462;0.9997581325987444;0.9431854923835101;0.013264353268508068;0.012513861089225973;1.0608107862766005;1.0099958948629633;10.000031492305062;1.2503773803612148;0.03501590281559583;0.03501587327242897;0.9426903877709744;-0.033008997550526074;0.9432603272734523;1.0099887327522379
73.84638;1.0599787180197289;0.9997581213170587;0.9431854706786655;0.01326435630132368;0.01251386093640748;1.0608108254075739;1.009995822526479;10.000031810069158;1.2503776195190357;0.0350159122435116;0.03501587380905189;0.9426903128339504;-0.0330089974742554;0.9432602860819054;1.009988595580986
73.85638;1.059978581298109;0.9997581106904749;0.9431854484372783;0.01326435928743523;0.01251386075568439;1.0608108643013998;1.0099957533459307;10.000032146454968;1.2503778618602572;0.03501592186645019;0.035015874289940095;0.9426902411450482;-0.033008997399512824;0.943260242613547;1.009988458565245
73.86638;1.059978441266262;0.9997581009471798;0.9431854257827307;0.013264362218506843;0.01251386055325434;1.0608109023244108;1.009995687899509;10.000032500913896;1.2503781066175665;0.035015931667779145;0.03501587471874838;0.9426901733435085;-0.03300899732644097;0.9432601966057175;1.0099883220085355
73.87638;1.0599782977539374;0.9997580923809458;0.9431854028471615;0.013264365087935437;0.012513860336164957;1.0608109387968154;1.0099956267472172;10.000032874258185;1.2503783528906216;0.035015941627902614;0.035015875092691245;0.9426901101008766;-0.033008997255163694;0.9432601478311805;1.0099881863273497
73.88638;1.059978150634676;0.999758085373014;0.943185379750552;0.013264367891524813;0.012513860111802687;1.0608109730162407;1.00999557029932;10.000033268095136;1.2503785997188617;0.03501595172499569;0.03501587540249343;0.942690052100669;-0.033008997185798104;0.9432600960901713;1.009988052060645
73.89638;1.0599779998674368;0.9997580803870606;0.9431853565659356;0.013264370628428005;0.012513859887692207;1.060811004356671;1.0099955187322986;10.000033684732252;1.2503788461141518;0.03501596193577466;0.035015875634984754;0.9426900000213749;-0.03300899711845157;0.9432600412091673;1.0099879198708324
73.90638;1.0599778455404807;0.9997580778677304;0.9431853332956015;0.013264373301045332;0.012513859671623308;1.060811032231462;1.0099954720908608;10.000034127022978;1.2503790910303796;0.03501597223566167;0.035015875774189506;0.9426899544874712;-0.033008997053219635;0.9432599830873258;1.0099877905328831
73.91638;1.0599776878956535;0.9997580781888052;0.9431853099100459;0.013264375913614346;0.012513859471337367;1.0608110559913502;1.0099954304141188;10.00003459699053;1.2503793333798532;0.035015982599251705;0.03501587580221614;0.9426899160647263;-0.03300899699019485;0.9432599217150897;1.00998766482773
73.92638;1.059977527336215;0.9997580816856916;0.9431852864353713;0.013264378469932895;0.012513859293668455;1.0608110749556265;1.0099953937442065;10.0000350940785;1.2503795720990134;0.03501599300374143;0.035015875701833614;0.9426898852941689;-0.03300899692947589;0.943259857164069;1.0099875433904548
73.93638;1.0599773643944732;0.9997580886304656;0.9431852629901734;0.01326438097155744;0.012513859143714454;1.0608110885347903;1.0099953620652944;10.00003561505255;1.2503798061582803;0.03501600343225536;0.03501587545863846;0.9426898627031509;-0.033008996871165534;0.9432597896380316;1.0099874266904871
73.94638;1.0599771996420024;0.9997580992162363;0.9431852397203673;0.013264383417484892;0.01251385902446776;1.0608110963335142;1.0099953352308746;10.00003615573469;1.2503800345603056;0.035016013872016624;0.0350158750624811;0.9426898488077897;-0.03300899681535861;0.9432597195239582;1.009987315103027
73.95638;1.0599770335922805;0.9997581136504347;0.9431852166865068;0.013264385804999857;0.012513858936931589;1.0608110981662136;1.0099953129408146;10.00003671273886;1.2503802564571787;0.03501602431005524;0.03501587450867541;0.9426898441253158;-0.033008996762135374;0.9432596473025778;1.0099872089275075
73.96638;1.0599768666628633;0.9997581322594584;0.9431851938243918;0.013264388130992486;0.012513858880775821;1.0608110939177136;1.009995294789748;10.000037283518491;1.2503804713390299;0.03501603473205395;0.035015873796378556;0.9426898491380549;-0.033008996711567026;0.9432595734087281;1.0099871083968488
73.97638;1.0599766991676114;0.9997581555001788;0.9431851710194354;0.013264390393014648;0.012513858855002395;1.0608110833544608;1.0099952803225845;10.000037865218742;1.250380679134466;0.03501604512402984;0.035015872926163115;0.9426898642030077;-0.0330089966637287;0.9432594982111052;1.0099870137249414
73.98638;1.05997653126198;0.9997581838443669;0.9431851481603357;0.013264392589628107;0.0125138588576452;1.0608110660980705;1.009995269070065;10.000038454337162;1.2503808800921719;0.03501605547343534;0.03501587190130905;0.9426898895112436;-0.03300899661871535;0.9432594220809509;1.0099869251216418
73.99638;1.0599763628975605;0.9997582176180275;0.9431851251006028;0.013264394719848744;0.012513858884798024;1.0608110417419165;1.009995260561051;10.000039047547995;1.2503810745401485;0.03501606576973443;0.03501587072994797;0.9426899251166908;-0.033008996576645175;0.943259345439611;1.0099868427637133
74.00638;1.0599761938728418;0.9997582569601163;0.9431851016446907;0.013264396781879746;0.012513858930878695;1.0608110099505206;1.0099952543039055;10.000039642325019;1.2503812628164495;0.035016076005595746;0.0350158694251129;0.9426899709867337;-0.03300899653763651;0.943259268721517;1.0099867667862077
74.01638;1.059976023918189;0.9997583018849139;0.9431850775981164;0.013264398772521478;0.012513858990441613;1.0608109705138427;1.0099952497563986;10.000040236676753;1.2503814453613202;0.03501608617712248;0.03501586800417395;0.9426900270724465;-0.03300899650177252;0.9432591922514156;1.0099866973141045
74.02638;1.0599758527575418;0.9997583523250866;0.943185052803734;0.01326440068778539;0.012513859059183043;1.0608109233615293;1.0099952463387962;10.000040828232278;1.2503816226943774;0.035016096283042274;0.03501586648659412;0.9426900933344596;-0.033008996469096615;0.9432591161715443;1.0099866344859068
74.03638;1.0599756801811309;0.9997584081737615;0.94318502716416;0.01326440252378341;0.012513859133222954;1.060810868523384;1.0099952435210344;10.00004141379588;1.2503817952555905;0.0350161063259747;0.03501586488921012;0.9426901696515776;-0.03300899643965389;0.9432590405346383;1.0099865784661255
74.04638;1.0599755061009672;0.9997584693617996;0.9431850006690778;0.01326440427775774;0.012513859207869845;1.0608108061097845;1.0099952409085697;10.000041990061847;1.2503819633222584;0.03501611631543623;0.035015863222683276;0.9426902557395921;-0.033008996413523006;0.9432589654440267;1.0099865294899177
74.05638;1.0599753305424984;0.9997585359385568;0.94318497337084;0.013264405948945996;0.012513859276878097;1.0608107363450097;1.0099952382495503;10.00004255408866;1.250382127098047;0.03501612626717738;0.03501586149140258;0.9426903512337285;-0.033008996390797574;0.9432588910745754;1.009986487876129
74.06638;1.0599751536166422;0.9997586081117614;0.9431849453064525;0.013264407538050754;0.01251385933289262;1.0608106595779174;1.0099952353834345;10.000043102422218;1.2503822868265924;0.03501613619808245;0.03501585969491547;0.9426904558001031;-0.033008996371555285;0.9432588175993128;1.00998645392863
74.07638;1.0599749754909393;0.9997586861889772;0.9431849164541045;0.013264409045480095;0.012513859368653839;1.0608105762249025;1.0099952321939392;10.000043629982354;1.2503824427216392;0.035016146121965616;0.03501585782871322;0.9426905691141328;-0.03300899635584665;0.9432587451658678;1.0099864278113608
74.08638;1.0599747963752442;0.9997587704957278;0.9431848867305048;0.013264410470522504;0.012513859377448994;1.0608104866796264;1.009995228588805;10.000044130324824;1.2503825948112806;0.03501615604859517;0.035015855884886884;0.9426906907901066;-0.033008996343689444;0.9432586739286767;1.0099864095187243
74.09638;1.0599746165594393;0.99975886138855;0.9431848559848446;0.013264411812691486;0.012513859352937614;1.0608103912644882;1.009995224452136;10.000044596866946;1.250382742991054;0.035016165985241474;0.035015853853921995;0.9426908203657499;-0.03300899633507089;0.9432586039987254;1.0099863989440077
74.10638;1.0599744364388448;0.9997589592493881;0.9431848240264618;0.013264413073657376;0.012513859289990454;1.0608102902205174;1.0099952195646404;10.00004502320973;1.2503828872262084;0.03501617593841748;0.03501585172685313;0.9426909573333072;-0.03300899632997026;0.9432585353482636;1.0099863960072026
74.11638;1.0599742564508947;0.9997590643957073;0.9431847906951003;0.013264414257781292;0.012513859186369703;1.0608101836661323;1.0099952135853458;10.000045402735367;1.250383027597904;0.03501618591246259;0.03501584949691172;0.9426911011494454;-0.03300899632837249;0.9432584678390287;1.00998640075836
74.12638;1.0599740769256267;0.9997591770528799;0.9431847559102359;0.013264415371100409;0.012513859043262495;1.0608100715942423;1.0099952060983102;10.000045729357879;1.2503831641724337;0.035016195906856146;0.03501584716103179;0.9426912512208039;-0.03300899633024397;0.9432584013457558;1.0099864133330931
74.13638;1.0599738979654336;0.9997592973642766;0.9431847196667129;0.013264416420033714;0.01251385886404635;1.0608099539891103;1.009995196667132;10.000045999341006;1.2503832969150632;0.03501620591591277;0.03501584472104339;0.942691406953013;-0.03300899633550436;0.9432583358115283;1.0099864338149966
