time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
74.14638;1.0599737194735501;0.9997594253165518;0.9431846819981382;0.013264417411182654;0.012513858652674193;1.0608098309192802;1.0099951848970126;10.000046212012984;1.2503834257153863;0.03501621592941423;0.03501584218464103;0.9426915678237163;-0.03300899634402574;0.9432582711945571;1.0099864621649892
74.15638;1.059973541250867;0.9997595606539067;0.9431846429673685;0.013264418351604905;0.012513858412818202;1.0608097024724088;1.0099951704609904;10.000046368557511;1.2503835504004874;0.03501622593305979;0.03501583956530471;0.9426917333775253;-0.03300899635563543;0.9432582074014366;1.0099864982296112
74.16638;1.0599733630726227;0.9997597028647399;0.9431846027052423;0.013264419248177752;0.012513858147616519;1.0608095686300474;1.0099951530650533;10.000046470629943;1.2503836707358582;0.03501623590947826;0.03501583687859032;0.9426919032088457;-0.03300899637011082;0.9432581442695142;1.0099865417737153
74.17638;1.0599731847563125;0.9997598512110556;0.9431845614112712;0.013264420107120728;0.012513857859512282;1.060809429218422;1.0099951324510745;10.000046519950176;1.25038378646932;0.03501624583847335;0.03501583413623222;0.942692076987288;-0.03300899638718115;0.9432580815696011;1.0099865925004818
74.18638;1.059973006181191;0.9997600048027625;0.9431845192592926;0.013264420934679732;0.012513857550169448;1.0608092839499585;1.0099951084844487;10.00004651814743;1.2503838973310208;0.0350162556970562;0.0350158313437045;0.9426922544285019;-0.03300899640655054;0.9432580190261916;1.0099866500753587
74.19638;1.059972827252538;0.9997601627387661;0.9431844762966249;0.013264421737525718;0.012513857220779035;1.0608091324704707;1.0099950812152858;10.000046466825397;1.2503840029771642;0.03501626546073419;0.035015828502739;0.9426924352126668;-0.03300899642794167;0.9432579564046286;1.0099867142421655
74.20638;1.0599726478796765;0.9997603242317317;0.9431844324161357;0.013264422522308294;0.012513856872532293;1.0608089743692233;1.0099950508330828;10.000046368343808;1.2503841029573126;0.03501627510442278;0.03501582561492275;0.9426926189755345;-0.0330089964511262;0.9432578936311354;1.009986784929387
74.21638;1.0599724679687301;0.9997604886246835;0.9431843873868292;0.013264423295402622;0.012513856506919555;1.0608088092699501;1.0099950175751402;10.00004622632761;1.2503841967061102;0.03501628460339915;0.035015822683926855;0.9426928053783213;-0.033008996475918026;0.9432578308192492;1.009986862163754
74.22638;1.059972287397694;0.9997606553625212;0.9431843409380216;0.013264424063025816;0.012513856126050351;1.0608086369863856;1.0099949816627785;10.000046045313049;1.2503842835843444;0.03501629393607851;0.035015819715661665;0.9426929941688635;-0.033008996502160694;0.9432577681685373;1.0099869459285182
74.23638;1.0599721060059328;0.999760823976658;0.9431842928593775;0.013264424831768061;0.012513855732763767;1.060808457520717;1.0099949433055597;10.000045830309396;1.2503843629966196;0.03501630308494418;0.0350158167164603;0.9426931851818312;-0.03300899652974066;0.9432577058899524;1.0099870361485213
74.24638;1.0599719236105207;0.9997609940455614;0.9431842430304628;0.01326442560934717;0.01251385533022976;1.060808270927105;1.009994902754939;10.00004558622376;1.2503844344878838;0.03501631203368276;0.03501581369268684;0.9426933782890511;-0.03300899655860037;0.9432576442593432;1.009987132715478
74.25638;1.059971740035952;0.9997611651887672;0.9431841913891766;0.013264426404115055;0.012513854921462791;1.0608080772420188;1.0099948602701392;10.000045317075271;1.250384497761169;0.035016320766445355;0.03501581065214502;0.9426935733503675;-0.03300899658872455;0.94325758367299;1.009987235484263
74.26638;1.059971555162458;0.9997613370979455;0.9431841379104019;0.013264427223483964;0.012513854508741436;1.0608078764870776;1.009994815992734;10.00004502563536;1.2503845526965602;0.0350163292708218;0.03501580760326208;0.9426937701831216;-0.0330089966201156;0.9432575246188843;1.009987344304418
74.27638;1.059971368950939;0.9997615094768868;0.9431840826086308;0.01326442807340212;0.012513854092754075;1.0608076686776673;1.0099947699365472;10.000044713306758;1.2503845993740408;0.03501633753935395;0.0350158045539016;0.9426939685469002;-0.03300899665277956;0.9432574676065391;1.0099874590811593
74.28638;1.0599711814265693;0.9997616819649072;0.943184025551762;0.013264428959123208;0.012513853672464069;1.060807453860041;1.0099947221183747;10.000044379805042;1.2503846380193633;0.0350163455684217;0.03501580151384176;0.9426941681569514;-0.0330089966867263;0.9432574130746647;1.009987579784254
74.29638;1.0599709926648957;0.999761854182047;0.9431839668928221;0.013264429885777362;0.012513853246219817;1.060807232186895;1.0099946726397735;10.000044023185986;1.2503846689309435;0.03501635335745091;0.0350157984968162;0.9426943686958047;-0.03300899672196649;0.9432573613511493;1.009987706399556
74.30638;1.059970802774613;0.9997620257872533;0.9431839069165922;0.013264430858116957;0.012513852813030878;1.0608070039865658;1.0099946216601192;10.000043640928288;1.2503846924405244;0.03501636090984931;0.03501579551804986;0.9426945697836531;-0.033008996758489374;0.9432573127023175;1.0099878389228123
74.31638;1.0599706118833736;0.999762196440892;0.9431838460783464;0.013264431879843188;0.012513852373307134;1.060806769751475;1.0099945693992505;10.000043231320111;1.2503847088524076;0.03501636823256179;0.035015792591521946;0.9426947709739486;-0.03300899679624327;0.9432572673401227;1.0099879774173701
74.32638;1.0599704201446634;0.9997623657397618;0.9431837850160694;0.013264432953424526;0.012513851929181408;1.0608065300167275;1.0099945162117827;10.00004279392739;1.2503847184120864;0.03501637533144579;0.03501578972962626;0.9426949718147507;-0.03300899683514154;0.9432572253714305;1.0099881220008609
74.33638;1.0599702277079366;0.999762533202924;0.9431837245254358;0.013264434080810229;0.012513851484220687;1.0608062852177413;1.0099944625682813;10.000042329321642;1.250384721351603;0.03501638220595906;0.0350157869422229;0.942695171880703;-0.03300899687508426;0.9432571868122906;1.0099882727518958
74.34638;1.0599700346753962;0.9997626983450233;0.9431836655160626;0.013264435264085623;0.01251385104269215;1.0608060356451632;1.0099944088796653;10.00004183858093;1.2503847179173824;0.035016388848085736;0.03501578423495443;0.9426953707576606;-0.03300899691598653;0.9432571516567497;1.0099884296964192
74.35638;1.0599698411319673;0.9997628607895588;0.943183608957057;0.013264436505809584;0.012513850609186545;1.0608057815068213;1.0099943553523016;10.00004132259449;1.250384708323495;0.03501639524630359;0.035015781608840675;0.9426955680630101;-0.03300899695780308;0.9432571199243173;1.009988592853222
74.36638;1.0599696471966207;0.999763020302864;0.9431835557714575;0.01326443780969922;0.012513850188285972;1.0608055230127134;1.009994302017365;10.000040781470153;1.2503846926883877;0.03501640139024475;0.03501577906116841;0.9426957634790126;-0.03300899700052064;0.9432570916789569;1.0099887621902834
74.37638;1.0599694530116768;0.9997631767465671;0.9431835067353799;0.013264439180741142;0.012513849783565371;1.0608052604312528;1.0099942488121019;10.0000402146255;1.2503846710545805;0.0350164072717878;0.03501577658788667;0.9426959567337411;-0.03300899704412868;0.9432570670482403;1.0099889375356534
74.38638;1.0599692586879923;0.9997633300373201;0.9431834624864076;0.013264440624226666;0.012513849396608162;1.0608049940982283;1.0099941955925693;10.000039621504;1.2503846435086734;0.035016412884068794;0.03501577418596653;0.9426961475407271;-0.03300899708861558;0.9432570462026794;1.0099891185878382
74.39638;1.0599690642712343;0.9997634801420264;0.9431834235772266;0.013264442145119376;0.01251384902695464;1.060804724372879;1.0099941421452032;10.00003900189785;1.2503846103195502;0.03501641822046668;0.0350157718520762;0.9426963355466155;-0.033008997133985266;0.9432570292549682;1.0099893050369233
74.40638;1.0599688697516665;0.9997636270498408;0.9431833905040296;0.013264443748016354;0.012513848672694639;1.0608044515849522;1.009994088240593;10.000038355473368;1.2503845719843323;0.035016423273852855;0.035015769578590025;0.9426965203644546;-0.03300899718026381;0.9432570162021464;1.009989496689872
74.41638;1.0599686750736281;0.9997637707257829;0.9431833637529489;0.013264445436936438;0.012513848330608276;1.0608041759922486;1.0099940337139612;10.000037681287393;1.2503845290951001;0.035016428037199995;0.035015767352571635;0.942696701679318;-0.033008997227500746;0.9432570069525977;1.0099896934943207
74.42638;1.0599684801330465;0.9997639111522701;0.9431833438227868;0.013264447214398038;0.012513847995773953;1.0608038977527308;1.0099939785727126;10.000036977788563;1.2503844821756194;0.03501643250485869;0.035015765160974606;0.9426968792755436;-0.0330089972757662;0.9432570013298145;1.009989895479252
74.43638;1.0599682847943313;0.9997640483981242;0.9431833311419702;0.013264449079360948;0.01251384766156014;1.0608036169188524;1.009993923083893;10.000036243186473;1.2503844316674433;0.03501643667297156;0.03501576299760242;0.9426970529649575;-0.033008997325133176;0.9432569990674861;1.0099901027159321
74.44638;1.0599680889249277;0.9997641826094849;0.9431833259432029;0.01326445102558228;0.01251384731996697;1.060803333439919;1.0099938677755935;10.000035476184134;1.2503843779355202;0.035016440540125884;0.03501576086221844;0.9426972225707005;-0.03300899737565762;0.943256999826059;1.0099903153084109
74.45638;1.0599678924467606;0.9997643140073704;0.9431833282257871;0.013264453043202848;0.012513846961957767;1.0608030472013037;1.0099938133105058;10.000034676894797;1.2503843212769534;0.035016444109045745;0.03501575875303275;0.9426973879861995;-0.03300899742737105;0.9432570032196801;1.0099905333651116
74.46638;1.0599676954363302;0.9997644429182827;0.9431833378230424;0.013264455122541798;0.012513846577977028;1.0608027580678558;1.0099937602803442;10.000033847350997;1.2503842620147363;0.03501644738767223;0.03501575666468238;0.9426975491282117;-0.03300899748027411;0.9432570089029128;1.0099907569589708
74.47638;1.0599674982244671;0.9997645697621227;0.943183354483287;0.013264457255661896;0.012513846158536186;1.0608024658937443;1.0099937090798634;10.000032991520406;1.2503842004956593;0.03501645038736392;0.03501575459209128;0.9426977057472934;-0.033008997534325825;0.943257016661279;1.0099909861158816
74.48638;1.0599673013930513;0.9997646950129049;0.9431833778961274;0.013264459435313788;0.012513845694816141;1.060802170594566;1.0099936598812436;10.000032114951056;1.250384136967636;0.035016453118879985;0.03501575253144172;0.9426978573116592;-0.03300899758944944;0.9432570263966663;1.009991220839919
74.49638;1.0599671057151445;0.9997648191814263;0.9431834076893744;0.013264461654858443;0.012513845179315636;1.0608018722576253;1.0099936126183138;10.000031223802178;1.2503840715400703;0.035016455589920094;0.0350157504778822;0.9426980030821029;-0.03300899764555775;0.9432570380666084;1.009991461137119
74.50638;1.059966912106095;0.9997649427724604;0.9431834434513426;0.013264463909810962;0.012513844606265652;1.0608015711620458;1.0099935670352649;10.000030323916295;1.2503840042694896;0.035016457804486964;0.0350157484240246;0.9426981422861578;-0.03300899770256982;0.9432570516739845;1.0099917069943283
74.51638;1.0599667215250457;0.9997650661736853;0.9431834847586434;0.01326446619867087;0.01251384397169915;1.06080126770889;1.0099935228473154;10.00002942076694;1.2503839353289983;0.03501645976315146;0.03501574635991898;0.9426982742706114;-0.03300899776040963;0.9432570673205506;1.0099919582986912
74.52638;1.0599665348493545;0.9997651895721479;0.9431835311586168;0.013264468522019927;0.012513843273010621;1.060800962338498;1.0099934798881145;10.000028519602068;1.2503838651757964;0.035016461466375326;0.03501574427366446;0.9426983985739512;-0.0330089978190026;0.943257085271096;1.0099922147574127
74.53638;1.0599663528375998;0.9997653129770123;0.9431835821269193;0.013264470880751611;0.012513842508366785;1.0608006554872218;1.0099934381131341;10.000027625143982;1.2503837945583571;0.03501646291879777;0.03501574215291968;0.9426985149571345;-0.03300899787827525;0.9432571059181251;1.0099924759179941
74.54638;1.059966176174509;0.9997654362992715;0.9431836370557304;0.013264473274461976;0.01251384167668523;1.060800347565661;1.0099933975349982;10.000026741513988;1.250383724389265;0.03501646413010052;0.03501573998770553;0.9426986234125917;-0.033008997938146926;0.9432571296428977;1.0099927412667593
74.55638;1.0599660055062998;0.9997655593863104;0.9431836952860798;0.013264475700700636;0.012513840777680987;1.0608000389449403;1.0099933582586846;10.000025872596709;1.2503836556618246;0.03501646511435686;0.035015737773982626;0.9426987240963322;-0.03300899799850912;0.9432571566975774;1.0099930102705463
74.56638;1.0599658414479742;0.9997656819869785;0.9431837561896749;0.013264478155271705;0.01251383981159181;1.0607997299582888;1.0099933205618843;10.000025021942438;1.2503835894706616;0.03501646589028032;0.03501573551592699;0.942698817212242;-0.0330089980592087;0.9432571871837262;1.0099932823353046
74.57638;1.0599656845739323;0.9997658037816957;0.9431838192942796;0.013264480632743518;0.012513838779341126;1.0607994209242402;1.0099932848657873;10.00002419229389;1.2503835270592547;0.03501646647921267;0.03501573322301038;0.9426989029251277;-0.03300899812004969;0.9432572211049698;1.0099935567526297
74.58638;1.0599655354090212;0.9997659245281085;0.9431838843406571;0.013264483126595578;0.012513837682951435;1.0607991122293479;1.0099932516414003;10.000023385578197;1.2503834697980947;0.03501646690005184;0.03501573090321226;0.9426989813047559;-0.03300899818080976;0.9432572584142859;1.009993832660081
74.59638;1.0599653944591363;0.9997660441704079;0.9431839511724495;0.013264485629518619;0.012513836524722374;1.0607988044081722;1.0099932213757143;10.000022602967594;1.2503834190924334;0.03501646716688996;0.03501572856006901;0.9426990523242493;-0.03300899824125715;0.9432572990018079;1.0099941090667313
74.60638;1.059965262211831;0.9997661628505926;0.9431840195835101;0.01326448813403685;0.012513835305253072;1.0607984981016931;1.0099931945694147;10.000021844936414;1.2503833762769059;0.03501646729194177;0.03501572619525171;0.9426991159263408;-0.03300899830115804;0.943257342667838;1.0099943849713364
74.61638;1.059965139048261;0.9997662808931047;0.9431840892819983;0.013264490633206307;0.012513834022926097;1.06079819393878;1.0099931716785966;10.000021111863262;1.2503833424852275;0.035016467288076794;0.035015723811021096;0.9426991720400588;-0.03300899836028652;0.9432573891542437;1.0099946594453502
74.62638;1.0599650251767017;0.9997663987386662;0.9431841599236217;0.013264493121071317;0.012513832675957688;1.0607978924821349;1.0099931530669812;10.000020404030096;1.250383318521717;0.035016467167775504;0.035015721410251055;0.9426992205278631;-0.0330089984184456;0.9432574382193685;1.009994931592163
74.63638;1.0599649206859918;0.9997665167739435;0.9431842311492864;0.013264495592179905;0.012513831264608678;1.0607975942626977;1.0099931390625727;10.000019720318459;1.2503833048710131;0.03501646694264029;0.03501571899544835;0.942699261214557;-0.033008998475469564;0.9432574897084011;1.009995200516331
74.64638;1.0599648256368843;0.9997666351718691;0.9431843026435462;0.01326449804048326;0.01251382979155678;1.0607972997961161;1.0099931299890939;10.000019057231695;1.2503833018439552;0.035016466624168636;0.03501571656710167;0.9426992939801931;-0.033008998531196876;0.9432575436326558;1.009995465386108
74.65638;1.0599647400400003;0.9997667538783203;0.9431843741875667;0.01326450045890317;0.012513828261147615;1.0607970095263881;1.0099931260403225;10.000018409138795;1.250383309662012;0.035016466223327096;0.035015714122943506;0.9426993187562676;-0.033008998585453975;0.9432576002129195;1.009995725451268
74.66638;1.059964663772937;0.9997668726767993;0.9431844457006011;0.013264502839567257;0.012513826678693211;1.0607967237685705;1.0099931271661577;10.000017768969219;1.250383328416756;0.03501646575076954;0.03501571166023698;0.9426993354387756;-0.033008998638069866;0.9432576598094644;1.0099959799929101
74.67638;1.0599645965894104;0.9997669912118654;0.9431845172883475;0.013264505173821241;0.01251382504964891;1.0607964427532093;1.0099931331249996;10.000017129453713;1.2503833580983421;0.03501646521821783;0.03501570917957303;0.942699343892208;-0.033008998688901094;0.9432577228156896;1.009996228369564
74.68638;1.0599645382147853;0.9997671090189667;0.9431845892370676;0.013264507451963349;0.012513823378458565;1.060796166733422;1.0099931435855474;10.000016485219138;1.2503833987415762;0.03501646463816586;0.03501570668808895;0.9426993440831848;-0.03300899873783341;0.9432577896135599;1.0099964701662976
74.69638;1.059964488458774;0.9997672256439564;0.9431846619304821;0.013264509663266059;0.012513821668095596;1.0607958960049113;1.0099931581769375;10.000015834046051;1.2503834504290852;0.03501646402149184;0.03501570420042461;0.9426993361726019;-0.033008998784750984;0.9432578605702273;1.0099967052651484
74.70638;1.0599644473372711;0.9997673407707663;0.9431847357842573;0.013264511796433556;0.012513819920835683;1.060795630844481;1.0099931765025856;10.000015176298133;1.2503835131132564;0.03501646337607463;0.035015701735803206;0.9426993204871027;-0.033008998829519486;0.9432579360368601;1.0099969337657777
74.71638;1.0599644151423993;0.9997674542221224;0.9431848112305574;0.01326451384030527;0.012513818138981078;1.060795371436352;1.0099931981247567;10.000014513938176;1.2503835865709154;0.03501646270962995;0.0350156993138782;0.942699297463505;-0.033008998872012654;0.943258016326685;1.0099971558351784
74.72638;1.0599643923160564;0.9997675658543808;0.9431848887169246;0.01326451578452879;0.012513816325176433;1.0607951177779977;1.009993222539179;10.000013850134481;1.2503836705693305;0.03501646203356281;0.03501569695223389;0.942699267648702;-0.033008998912148105;0.9432581016499205;1.0099973715980417
74.73638;1.059964379224073;0.9997676754736241;0.9431849687204124;0.013264517619839534;0.01251381448322952;1.060794869637175;1.009993249179892;10.000013189280146;1.2503837649868002;0.0350164613615668;0.03501569466510341;0.9426992317334264;-0.03300899894989311;0.9432581920520265;1.0099975811737765
74.74638;1.0599643760895736;0.9997677828150052;0.9431850517489452;0.013264519338247903;0.012513812618833435;1.0607946265996864;1.0099932774601454;10.000012536736435;1.2503838697745338;0.035016460704592606;0.035015692465268394;0.9426991905218519;-0.03300899898523901;0.9432582874557884;1.0099977847884092
74.75638;1.059964383072062;0.9997678875522313;0.9431851383009495;0.013264520933345807;0.012513810739574803;1.0607943881234507;1.0099933068042126;10.000011897750856;1.2503839848533296;0.03501646006799126;0.035015690369126676;0.9426991448348001;-0.03300899901817232;0.9432583877817463;1.0099979827992018
74.76638;1.0599644003675601;0.9997679893355912;0.9431852287985097;0.013264522400589904;0.012513808854708281;1.0607941535885108;1.0099933366410594;10.000011276336375;1.2503841099972361;0.03501645945219741;0.035015688397906725;0.942699095452115;-0.03300899904867478;0.9432584930127426;1.0099981756497447
74.77638;1.059964428303093;0.9997680878211219;0.9431853235146973;0.013264523737755838;0.012513806974398023;1.0607939223902005;1.0099933664103113;10.000010675069527;1.25038424476271;0.03501645885497577;0.03501568657349641;0.9426990431152054;-0.03300899907674991;0.9432586031861916;1.0099983638363603
74.78638;1.059964467358041;0.9997681826294363;0.9431854225290642;0.013264524945016693;0.012513805108239035;1.0607936940592584;1.0099933956082732;10.000010095495508;1.2503843885673998;0.035016458273010365;0.03501568491479444;0.9426989885198113;-0.033008999102437854;0.943258718382985;1.0099985478712021
74.79638;1.0599645180628354;0.9997682732722907;0.9431855257431511;0.013264526024444539;0.012513803263922015;1.0607934683317908;1.0099934238105617;10.000009538453785;1.2503845408719183;0.03501645770201792;0.03501568343496515;0.9426989322646336;-0.033008999125799354;0.9432588387385582;1.0099987282187177
74.80638;1.0599645808754596;0.9997683591135641;0.943185632951112;0.013264526979712676;0.012513801446707603;1.060793245128923;1.0099934506812467;10.000009003961678;1.2503847012788705;0.035016457135782414;0.035015682139395626;0.9426988747823684;-0.03300899914688519;0.9432589644813536;1.009998905286683
74.81638;1.0599646561349028;0.9997684393851738;0.9431857439151111;0.013264527815930655;0.012513799659665158;1.0607930245083832;1.009993476021783;10.000008491112888;1.2503848695191357;0.035016456564466086;0.035015681028512664;0.9426988163314257;-0.03300899916571423;0.9432590959510495;1.0099990795089706
74.82638;1.0599647440504865;0.9997685132794285;0.9431858583598316;0.013264528539109768;0.01251379790416572;1.0607928066189125;1.0099934997779718;10.00000799867043;1.2503850454153842;0.035016455972779886;0.035015680101570405;0.9426987570886364;-0.03300899918227466;0.943259233520404;1.0099992513791396
74.83638;1.0599648447009864;0.9997685801073479;0.9431859758948027;0.01326452915506745;0.012513796180816347;1.0607925916400052;1.0099935219736385;10.000007525305286;1.2503852287781398;0.03501645533946462;0.035015679355137816;0.9426986972458117;-0.03300899919653756;0.9432593774697894;1.0099994213891945
74.84638;1.0599649580870518;0.9997686394206537;0.9431860960191689;0.013264529668538513;0.012513794491173588;1.0607923797754075;1.009993542688181;10.000007068869;1.2503854192667867;0.03501645463986541;0.035015678780962865;0.9426986370156628;-0.033008999208463286;0.9432595279553089;1.0099995899823175
74.85638;1.0599650842235067;0.9997686909783485;0.9431862182275421;0.01326453008331148;0.012513792838865;1.0607921713611228;1.0099935620714973;10.000006626765854;1.250385616373529;0.03501645385012832;0.035015678367393346;0.9426985765680288;-0.033008999218003696;0.9432596850761841;1.0099997575546302
74.86638;1.059965223230138;0.9997687345897165;0.9431863420827337;0.013264530402036403;0.012513791229355522;1.0607919669666315;1.0099935802781572;10.000006197859904;1.2503858194729984;0.03501645294908542;0.035015678101599244;0.9426985159716903;-0.0330089992251132;0.9432598488837427;1.0099999244790216
74.87638;1.0599653753348237;0.9997687700192737;0.9431864672639747;0.0132645306249315;0.012513789669315269;1.060791767321486;1.0099935973829741;10.00000578312878;1.2503860278410797;0.035016451918362994;0.03501567797172144;0.9426984551994066;-0.03300899922977635;0.9432600192949079;1.0100000911220939
74.88638;1.0599655406986255;0.9997687970505746;0.9431865936053615;0.01326453074884301;0.012513788165765954;1.0607915731102981;1.009993613396687;10.000005384295891;1.2503862406961903;0.0350164507435398;0.035015677968223434;0.9426983942025401;-0.03300899923204124;0.9432601960750513;1.0100002578390554
74.89638;1.0599657192177259;0.9997688155935569;0.9431867210260252;0.013264530767399472;0.012513786725210144;1.0607913848352337;1.0099936283190043;10.000005002677874;1.2503864572223464;0.03501644941479949;0.03501567808168612;0.9426983330086491;-0.03300899923202676;0.9432603789313666;1.0100004249410754
74.90638;1.0599659105232973;0.9997688256880801;0.9431868494005694;0.013264530672632963;0.01251378535366871;1.0607912028548834;1.009993642180172;10.000004639079686;1.250386676567721;0.03501644792530504;0.03501567829854463;0.942698271746639;-0.03300899922990013;0.9432605675967327;1.0100005926826596
74.91638;1.0599661141290497;0.9997688274257175;0.9431869785110293;0.01326453045807651;0.01251378405735462;1.0607910275073367;1.009993655089906;10.000004293713477;1.2503868979293056;0.03501644626989638;0.03501567860006605;0.9426982105910344;-0.033008999225865365;0.94326076187654;1.0100007613496844
74.92638;1.0599663295900874;0.9997688209117493;0.9431871080450677;0.01326453012081651;0.012513782842984903;1.0607908591750184;1.0099936672418013;10.000003965768961;1.2503871205949346;0.03501644444513136;0.03501567896526704;0.9426981497462896;-0.033008999220166355;0.9432609616390505;1.0100009313456184
74.93638;1.059966556578854;0.999768806283637;0.9431872375930009;0.01326452966093214;0.01251378171709686;1.0607906982972972;1.0099936788651687;10.000003653007562;1.2503873438314845;0.03501644244819965;0.035015679372735996;0.9426980894712348;-0.03300899921306948;0.9432611667176695;1.0100011031399156
74.94638;1.059966794795653;0.9997687836958455;0.9431873667287037;0.013264529080321172;0.012513780684407661;1.0607905453676425;1.0099936902116105;10.000003351780416;1.2503875668599926;0.03501644027479784;0.035015679800530365;0.9426980300365156;-0.03300899920484208;0.9432613768376311;1.0100012771592093
74.95638;1.0599670438070963;0.9997687532421847;0.9431874951063648;0.01326452838245795;0.01251377974674659;1.060790400871646;1.0099937016111529;10.00000305771824;1.2503877890050503;0.035016437918014544;0.03501568022770189;0.9426979716591808;-0.03300899919576025;0.9432615916436266;1.010001453698298
74.96638;1.0599673029648533;0.9997687149115915;0.9431876224296087;0.013264527572754054;0.012513778903470791;1.0607902652232157;1.0099937135082933;10.000002766543188;1.2503880098152202;0.03501643536849994;0.035015680635495594;0.9426979144783016;-0.03300899918612495;0.9432618107397069;1.010001632861788
74.97638;1.0599675714229395;0.9997686686243507;0.9431877483741338;0.013264526658536687;0.012513778152052242;1.060790138808018;1.009993726420368;10.000002474322015;1.2503882290943606;0.03501643261534069;0.035015681006061644;0.942697858531145;-0.03300899917625101;0.9432620337001641;1.0100018146331085
74.98638;1.0599678482254296;0.999768614261735;0.943187872560906;0.013264525647520226;0.01251377748832761;1.060790022074174;1.0099937408738582;10.000002177515901;1.250388446887804;0.035016429647201815;0.035015681322669405;0.9426978037727517;-0.0330089991664301;0.9432622601162806;1.010001999064031
74.99638;1.05996813237766;0.9997685516683869;0.9431879945590071;0.01326452454569398;0.012513776906978797;1.0607899155454812;1.0099937573439153;10.00000187271552;1.2503886634235484;0.03501642645373723;0.0350156815712978;0.9426977501545323;-0.03300899915689643;0.9432624896663144;1.0100021863514668
75.00638;1.0599684228517559;0.9997684806754809;0.9431881139166306;0.01326452335695381;0.012513776401954328;1.0607898197516274;1.0099937762136504;10.000001555659349;1.2503888790762687;0.03501642302748818;0.035015681739140596;0.9426976976402858;-0.03300899914781946;0.9432627221503532;1.010002376690989
75.01638;1.059968718636717;0.9997684011337544;0.9431882302095211;0.013264522084465687;0.012513775966909736;1.0607897351851876;1.0099937978046098;10.000001220836129;1.250389094386397;0.03501641936476635;0.03501568181290152;0.94269764614834;-0.03300899913931934;0.9432629574789068;1.0100025701036295
75.02638;1.0599690188730246;0.999768312947317;0.9431883430586236;0.013264520731945357;0.012513775596288235;1.0607896623259048;1.0099938224284342;10.000000862658553;1.2503893100419992;0.03501641546430564;0.03501568178137673;0.9426975955029167;-0.033008999131480574;0.9432631955792402;1.0100027664044076
75.03638;1.0599693229426745;0.9997682160823903;0.9431884521172997;0.013264519304152204;0.01251377528683867;1.0607896016270943;1.009993850352688;10.00000047693973;1.2503895267482028;0.03501641132548499;0.03501568163897133;0.9426975454300139;-0.03300899912436171;0.943263436262;1.0100029652721048
75.04638;1.0599696304049435;0.9997681105567796;0.9431885570592977;0.013264517807026917;0.012513775038565794;1.060789553485407;1.0099938817288099;10.000000061373294;1.2503897450363015;0.03501640694798773;0.035015681386848074;0.9426974956215466;-0.03300899911801557;0.9432636791878913;1.010003166358378
75.05638;1.059969940864632;0.9997679965119927;0.9431886575489272;0.013264516247581945;0.012513774853965652;1.060789518301992;1.0099939166076335;9.999999615120023;1.2503899651815888;0.035016402332355145;0.03501568103199478;0.9426974458189002;-0.03300899911250127;0.9432639239462474;1.0100033693857424
75.06638;1.0599702539450049;0.9997678743180943;0.943188753221532;0.01326451463329277;0.012513774735499151;1.060789496554641;1.0099939550039456;9.999999137899428;1.2503901872937229;0.03501639747947178;0.035015680584278605;0.942697395837221;-0.03300899910786867;0.9432641701368225;1.0100035741405045
75.07638;1.0599705693457764;0.9997677445541674;0.9431888436937738;0.013264512971719841;0.012513774683075041;1.0607894887849678;1.009993996886638;9.999998629276423;1.2503904114736615;0.03501639238966278;0.03501568005391363;0.9426973455656937;-0.03300899910414358;0.9432644174160473;1.0100037803656459
75.08638;1.0599708868716302;0.9997676079101686;0.9431889285057862;0.013264511270928541;0.012513774693244977;1.0607894954902848;1.0099940421142872;9.99999808885415;1.250390637955727;0.0350163870645301;0.035015679451661626;0.9426972950129184;-0.03300899910134028;0.9432646655237086;1.0100039876664855
75.09638;1.059971206397631;0.9997674651252179;0.9431890070667245;0.013264509539323127;0.012513774759883625;1.060789516965426;1.0099940904495965;9.999997517150563;1.2503908671402566;0.035016381510896845;0.03501567878954766;0.9426972443764231;-0.03300899909947944;0.9432649142226441;1.010004195494361
75.10638;1.059971527786527;0.9997673169474715;0.9431890787564716;0.013264507784455011;0.012513774875686208;1.060789553246046;1.009994141665557;9.999996916614938;1.250391099479733;0.035016375742823826;0.03501567807983077;0.9426971940496032;-0.03300899909858043;0.94326516316447;1.0100044032103925
75.11638;1.0599718508250295;0.9997671640789052;0.9431891430357698;0.013264506012706848;0.012513775034247658;1.0607896042015672;1.0099941956010778;9.99999629182018;1.2503913354145475;0.035016369779017675;0.03501567733334974;0.942697144539582;-0.03300899909864014;0.9432654118532817;1.0100046102057514
75.12638;1.059972175223321;0.9997670071358163;0.9431891994343564;0.013264504230257127;0.012513775231311558;1.0607896696614207;1.0099942521070615;9.999995648093844;1.2503915754198807;0.03501636363766004;0.035015676558888334;0.9426970963722684;-0.03300899909963123;0.9432656597111324;1.0100048160503752
75.13638;1.0599725006694898;0.9997668466340005;0.9431892475596101;0.01326450244387004;0.012513775463982068;1.0607897494592557;1.009994311007258;9.999994989700417;1.2503918199842186;0.03501635733385143;0.03501567576292426;0.9426970500397832;-0.03300899910152016;0.9432659061332425;1.0100050205846733
75.14638;1.0599728269263473;0.9997666830010334;0.9431892871438833;0.013264500661193689;0.012513775729381543;1.0607898433484626;1.0099943721699067;9.999994319104186;1.2503920695138822;0.0350163508800049;0.035015674949136634;0.9426970059757516;-0.03300899910427786;0.9432661505427248;1.01000522383411
75.15638;1.0599731538871502;0.9997665166758513;0.9431893180061612;0.013264498890377308;0.012513776024518091;1.0607899508838465;1.009994435594074;9.99999363762589;1.2503923242453616;0.03501634428622472;0.035015674118439914;0.9426969645199299;-0.0330089991078774;0.9432663923924569;1.010005425823478
75.16638;1.0599734815295396;0.9997663482329947;0.9431893400094118;0.01326449713868153;0.012513776346548794;1.0607900714058;1.0099945013956224;9.99999294647214;1.2503925841855004;0.03501633756228223;0.035015673269634624;0.9426969258504754;-0.033008999112291784;0.9432666310708132;1.0100056264933464
75.17638;1.0599738098503975;0.9997661784056248;0.9431893530903119;0.013264495411529692;0.012513776692202588;1.060790204112189;1.0099945697225123;9.999992246676452;1.2503928491405663;0.03501633072213765;0.03501567240119458;0.9426968899432354;-0.03300899911749266;0.9432668658670574;1.010005825737094
75.18638;1.0599741388325092;0.9997660080464709;0.9431893572305747;0.013264493712820407;0.012513777057023872;1.0607903481148102;1.0099946406952998;9.99999153830417;1.2503931188286157;0.03501632378674202;0.035015671513447935;0.9426968566153746;-0.033008999123453474;0.9432670960343535;1.0100060234362307
75.19638;1.05997446838191;0.9997658380729636;0.9431893523978021;0.013264492045544722;0.01251377743553066;1.0607905024578723;1.0099947144344927;9.999990820233338;1.2503933930062727;0.03501631678258483;0.03501567060895322;0.9426968255971678;-0.0330089991301644;0.9432673208207752;1.0100062194206418
75.20638;1.05997479825894;0.999765669377366;0.9431893386154779;0.013264490412455953;0.012513777822216689;1.0607906661655784;1.0099947911308174;9.99999009072171;1.2503936715277006;0.035016309738374066;0.035015669691698226;0.9426967965928099;-0.033008999137651936;0.9432675394469242;1.0100064133800282
75.21638;1.0599751281314098;0.9997655027700181;0.9431893160459376;0.013264488816836534;0.012513778212586094;1.060790838344586;1.009994871056489;9.99998934847122;1.2503939542751132;0.0350163026824216;0.03501566876557552;0.9426967693472753;-0.03300899914599126;0.943267751085078;1.0100066048371148
75.22638;1.0599754577201632;0.9997653390152467;0.9431892849136666;0.013264487262813889;0.01251377860347905;1.0607910182431954;1.009994954524911;9.99998859350456;1.2503942410495605;0.03501629564041949;0.03501566783223581;0.9426967436672729;-0.03300899915530048;0.9432679549090656;1.0100067932152683
75.23638;1.0599757868368147;0.9997651788722295;0.9431892453775123;0.013264485754976397;0.012513778992494716;1.0607912051791408;1.0099950418587207;9.999987827210647;1.250394531498606;0.035016288634036045;0.035015666891102214;0.9426967193698852;-0.03300899916572271;0.94326815019656;1.0100069778809417
75.24638;1.059976115301218;0.9997650230522941;0.9431891975243484;0.013264484297576847;0.012513779377054456;1.0607913984568975;1.0099951333269517;9.999987051794003;1.250394825077522;0.035016281681800154;0.03501566594228094;0.9426966962473833;-0.03300899917739774;0.9432683363530374;1.0100071581333596
75.25638;1.0599764429402343;0.9997648721426602;0.94318914145945;0.013264482893976906;0.012513779754015865;1.0607915974241062;1.0099952290366114;9.999986269488081;1.2503951210711708;0.03501627480058453;0.03501566498915427;0.9426966741154456;-0.03300899919042305;0.9432685128649467;1.0100073332509205
75.26638;1.0599767696882336;0.9997647265978051;0.9431890773596258;0.013264481546866958;0.012513780120305323;1.0607918015618187;1.0099953289104635;9.999985481735754;1.2503954186212403;0.03501626800629604;0.0350156640377225;0.9426966528885942;-0.033008999204840586;0.9432686792727574;1.0100075025993118
75.27638;1.0599770956206132;0.9997645868122244;0.9431890054660527;0.013264480258652194;0.01251378047398421;1.0607920104615227;1.0099954328249645;9.999984688650372;1.2503957167298392;0.035016261314931546;0.03501566309387627;0.9426966325783978;-0.033008999220655144;0.9432688351483146;1.0100076657127925
75.28638;1.0599774208949433;0.9997644531810673;0.9431889260829849;0.013264479031069145;0.012513780814622745;1.0607922237448555;1.0099955407719259;9.999983889118502;1.2503960143316446;0.035016254743400026;0.03501566216183954;0.9426966132322454;-0.03300899923784548;0.9432689800712806;1.0100078222933644
75.29638;1.0599777457118862;0.999764326065004;0.9431888395570847;0.013264477864256661;0.012513781142660016;1.0607924410309266;1.0099956528752312;9.99998308165001;1.2503963103676836;0.03501624830913061;0.035015661243477256;0.9426965949168773;-0.03300899925637032;0.9432691136420351;1.0100079721428499
75.30638;1.059978070313696;0.9997642057002674;0.9431887461859717;0.013264476755892339;0.012513781458792936;1.060792661952177;1.0099957692426442;9.999982265397573;1.2503966037316936;0.03501624202915843;0.03501566033704451;0.9426965777719633;-0.03300899927618152;0.9432692355174899;1.010008115135127
75.31638;1.059978394926717;0.9997640921630635;0.9431886461561837;0.013264475701469075;0.012513781764107364;1.060792886171245;1.0099958898207286;9.99998144085266;1.2503968931915836;0.03501623591882317;0.035015659436754124;0.9426965620400186;-0.033008999297232874;0.9432693454382526;1.0100082512501172
75.32638;1.0599787196651351;0.9997639853761403;0.9431885395909989;0.013264474696318208;0.012513782060219712;1.0607931133668846;1.0099960144178473;9.999980610324572;1.2503971773796523;0.0350162299908247;0.03501565853453305;0.9426965479825132;-0.03300899931948538;0.9432694432602999;1.010008380561197
75.33638;1.0599790445529778;0.9997638850471806;0.9431884266130138;0.013264473737321236;0.012513782348959135;1.0607933431745713;1.0099961428149251;9.99997977801094;1.2503974547981034;0.035016224256386265;0.03501565762251405;0.9426965358148733;-0.03300899934291157;0.9432695289985825;1.0100085031905481
75.34638;1.0599793696427013;0.9997637905682852;0.9431883074006114;0.013264472822532012;0.01251378263165546;1.060793575141741;1.00999627483694;9.999978949183678;1.2503977238804562;0.0350162187270906;0.035015656694213804;0.9426965257728563;-0.03300899936749567;0.9432696028363196;1.0100086193133397
75.35638;1.0599796950494256;0.9997637010659123;0.9431881822584449;0.013264471949885106;0.012513782908081885;1.0607938087346755;1.009996410407491;9.99997812892017;1.2503979831347853;0.035016213413995016;0.035015655744308684;0.9426965181196673;-0.033008999393230425;0.9432696650880237;1.0100087291891464
75.36638;1.059980020916795;0.9997636156483347;0.9431880515789437;0.013264471116368068;0.012513783176031705;1.0607940433121308;1.0099965496010903;9.999977321545037;1.2503982312388853;0.035016208325236296;0.03501565476800992;0.9426965130369145;-0.03300899942011176;0.9432697161582717;1.0100088331884967
75.37638;1.0599803474357483;0.9997635335983872;0.943187915709138;0.013264470317631005;0.012513783432203128;1.0607942780895772;1.009996692655571;9.999976530499097;1.2503984670950807;0.03501620346529743;0.03501565376247782;0.9426965105875412;-0.033008999448127005;0.9432697565305515;1.0100089317807395
75.38638;1.0599806749047325;0.9997634543514817;0.9431877749043031;0.01326446954782397;0.012513783673518731;1.0607945121897404;1.0099968399601849;9.99997575783241;1.2503986899737844;0.0350161988348707;0.03501565272980189;0.9426965107715313;-0.03300899947723098;0.9432697867911828;1.0100090254357
75.39638;1.0599810037310096;0.9997633774405941;0.9431876294271012;0.013264468799896352;0.012513783898028553;1.0607947447269146;1.0099969920413912;9.999975004407831;1.2503988996417519;0.0350161944302753;0.03501565167700047;0.9426965135709567;-0.03300899950732368;0.943269807624609;1.010009114492175
75.40638;1.0599813343256932;0.9997633025346934;0.9431874797144703;0.01326446806662901;0.012513784105402513;1.060794974864812;1.0099971494829882;9.99997427116014;1.25039909629454;0.0350161902443077;0.035015650614222744;0.9426965189349615;-0.03300899953825621;0.9432698197268097;1.0100091991184308
75.41638;1.0599816669748485;0.9997632294707055;0.9431873264586852;0.013264467341595027;0.012513784297338916;1.0607952018509368;1.009997312784235;9.999973559880974;1.2503992803503805;0.03501618626905474;0.03501564955437809;0.9426965267207942;-0.03300899956985649;0.9432698237169045;1.0100092794073379
75.42638;1.059982001767586;0.9997631582291122;0.943187170501967;0.013264466618952492;0.01251378447777332;1.0607954250341016;1.009997482293304;9.999972873072833;1.2503994522565849;0.035016182499106076;0.035015648511182496;0.9426965366798481;-0.033008999601955386;0.943269820157802;1.0100093554950014
75.43638;1.0599823386067984;0.9997630888676111;0.9431870126458889;0.013264465892703142;0.012513784652364515;1.0607956438783612;1.0099976582652823;9.999972213529263;1.2503996123621368;0.035016178933227386;0.03501564749536253;0.9426965485336575;-0.03300899963441739;0.9432698096637852;1.010009427534734
75.44638;1.0599826772807075;0.9997630214300492;0.9431868535397584;0.013264465156662018;0.01251378482729194;1.0607958579372712;1.0099978409406989;9.999971584036329;1.2503997608480157;0.0350161755730081;0.03501564651399246;0.9426965620566398;-0.03300899966715864;0.9432697929817138;1.0100094955620518
75.45638;1.0599830174995815;0.9997629559065243;0.9431866936681377;0.013264464405114872;0.012513785008272544;1.0607960667797507;1.0099980305630383;9.999970987170665;1.250399897741352;0.0350161724187231;0.035015645573187544;0.9426965770862623;-0.03300899970012941;0.9432697709328772;1.0100095594957759
75.46638;1.0599833589304204;0.9997628922526558;0.9431865333531834;0.013264463633493446;0.012513785200385074;1.0607962699651523;1.009998227367895;9.999970425053299;1.2504000229957237;0.035016169465815504;0.03501564468013156;0.9426965934941671;-0.033008999733283015;0.9432697442196809;1.0100096193357686
75.47638;1.059983701312512;0.9997628303831025;0.9431863727574956;0.013264462838566365;0.012513785408050487;1.0607964670974266;1.0099984315562596;9.999969899505766;1.2504001365313;0.035016166705960805;0.03501564384309625;0.9426966111959713;-0.03300899976656178;0.9432697133272663;1.010009675330263
75.48638;1.0599840444835413;0.9997627701146227;0.9431862119457081;0.01326446201821306;0.012513785634985492;1.0607966578782402;1.0099986432271961;9.999969412800978;1.2504002382880974;0.035016164131706905;0.03501564307062055;0.9426966302314277;-0.03300899979989902;0.9432696786442982;1.0100097279483031
75.49638;1.059984388238884;0.9997627111228639;0.943186050977147;0.013264461171570596;0.012513785884568163;1.0607968420875675;1.0099988623269478;9.99996896839308;1.250400328353548;0.03501616173986129;0.035015642370043495;0.9426966508170207;-0.033008999833209984;0.9432696405870475;1.0100097777378578
75.50638;1.0599847322806153;0.9997626529833907;0.9431858899652669;0.013264460299298422;0.01251378615998243;1.0607970195053775;1.009999088664688;9.999968571127239;1.2504004069621253;0.03501615953022229;0.035015641745140554;0.9426966732735406;-0.033008999866367385;0.9432695995729682;1.0100098252245475
75.51638;1.059985076325995;0.9997625952602309;0.943185729111377;0.01326445940274581;0.012513786463477285;1.060797189893104;1.0099993219672145;9.999968226927445;1.2504004743540962;0.03501615750109475;0.035015641195067074;0.9426966979322458;-0.033008999899202245;0.9432695559780088;1.0100098709223528
75.52638;1.0599854201629884;0.9997625375618865;0.9431855686769837;0.013264458482553615;0.012513786795426052;1.060797353063415;1.0099995619056683;9.999967942490272;1.2504005307680672;0.03501615564650025;0.035015640716662154;0.9426967251389726;-0.03300899993154294;0.9432695101645763;1.0100099153866335
75.53638;1.0599857635801984;0.9997624795980623;0.9431854089009645;0.013264457538379378;0.012513787154583582;1.060797508910524;1.0099998080394526;9.999967724644312;1.250400576567045;0.035016153956351895;0.03501564030824704;0.9426967553028849;-0.033008999963248825;0.9432694624504503;1.0100099591744465
75.54638;1.0599861062865918;0.9997624212464912;0.9431852499921216;0.013264456569963503;0.012513787539289518;1.060797657379114;1.0100000597393541;9.999967578820675;1.250400612293584;0.03501615241792624;0.035015639972827396;0.9426967888591017;-0.033008999994209205;0.9432694130192218;1.010010002736965
75.55638;1.0599864479322532;0.999762362539662;0.943185092172658;0.013264455578352537;0.01251378794804834;1.0607977984940051;1.0100003162098856;9.999967508215235;1.2504006386236424;0.03501615101899516;0.03501563972046052;0.9426968261323144;-0.033009000024319515;0.9432693619037024;1.0100100463816897
75.56638;1.0599867881954481;0.9997623035451898;0.9431849356411847;0.013264454566463442;0.012513788379699008;1.0607979324329078;1.0100005765880484;9.99996751468934;1.2504006562738403;0.03501614975036724;0.03501563956875117;0.9426968672432631;-0.033009000053461135;0.9432693089906715;1.0100100903017597
75.57638;1.0599871268283132;0.999762244199291;0.9431847804840519;0.01326445353887322;0.0125137888335605;1.0607980595028466;1.0100008399850047;9.999967600207995;1.250400665934439;0.03501614860446469;0.03501563954072498;0.9426969121559983;-0.03300900008149908;0.9432692540170379;1.010010134572265
75.58638;1.0599874636815934;0.9997621842199663;0.9431846266450186;0.013264452500799738;0.012513789309092326;1.0607981800523931;1.0100011054572724;9.999967767930194;1.2504006683021363;0.035016147572808604;0.03501563966099257;0.9426969608028;-0.03300900010829322;0.9432691966355364;1.0100101791542586
75.59638;1.0599877987537312;0.9997621231973267;0.9431844739956983;0.013264451456810496;0.012513789805589499;1.0607982944427052;1.0100013720004282;9.999968022397805;1.2504006641411416;0.03501614664572342;0.03501563995237747;0.9426970131444553;-0.0330090001337084;0.9432691365437468;1.0100102239689706
75.60638;1.059988132171591;0.9997620607762386;0.9431843224234037;0.013264450410368089;0.01251379032177319;1.0607984030428392;1.0100016385751067;9.99996836834827;1.2504006543019996;0.0350161458129161;0.03501564043494766;0.9426970691513351;-0.03300900015762077;0.9432690736184135;1.0100102689561756
75.61638;1.0599884640516914;0.9997619967757453;0.9431841718443208;0.013264449364591086;0.012513790854975249;1.0607985061781873;1.0100019041252222;9.999968809292866;1.2504006397438052;0.0350161450645966;0.03501564112627065;0.9426971288090767;-0.033009000179924745;0.9432690079215442;1.0100103141156764
75.62638;1.0599887943668616;0.999761931194811;0.9431840221730884;0.0132644483236399;0.012513791400637951;1.0607986040903639;1.0100021675925932;9.999969347259077;1.2504006214981318;0.03501614439335494;0.03501564204153631;0.9426971921287187;-0.033009000200527334;0.9432689395584187;1.0100103595807612
75.63638;1.0599891229703395;0.9997618641507496;0.9431838733061897;0.013264447293600597;0.012513791952258557;1.0607986969447714;1.0100024279590984;9.99996998319114;1.2504006005107626;0.03501614379392131;0.035015643194312246;0.9426972591033664;-0.03300900021933143;0.9432688686334992;1.0100104056192554
75.64638;1.059989449724888;0.9997617958024048;0.9431837251308933;0.013264446282057031;0.012513792502309117;1.0607987848583478;1.0100026843339869;9.999970716802139;1.2504005775300622;0.03501614326101242;0.03501564459644122;0.9426973296992701;-0.03300900023623299;0.9432687953253659;1.0100104525154734
75.65638;1.0599897745204856;0.9997617262705608;0.9431835775357738;0.013264445297289264;0.012513793044259702;1.0607988679639453;1.0100029360161333;9.999971546029741;1.2504005531617812;0.0350161427883641;0.03501564625621104;0.9426974039206617;-0.03300900025112772;0.9432687198567187;1.0100105004832567
75.66638;1.0599900971885725;0.9997616555870059;0.9431834304169686;0.013264444348260691;0.01251379357354237;1.0607989464868877;1.0100031824654245;9.999972467085307;1.2504005279787807;0.03501614236789936;0.035015648178186455;0.9426974818212049;-0.03300900026391171;0.9432686423932436;1.0100105497389233
75.67638;1.059990417480586;0.9997615837422439;0.9431832836907581;0.013264443444415734;0.012513794086353313;1.060799020744276;1.010003423270303;9.999973475301301;1.2504005026093035;0.03501614198980191;0.03501565036568031;0.9426975634087214;-0.03300900027449315;0.9432685629964276;1.0100106006247653
75.68638;1.0599907350832602;0.999761510773824;0.9431831372662444;0.013264442594470464;0.012513794578262658;1.0607990910471485;1.0100036581547647;9.999974566226278;1.2504004777667472;0.035016141645886324;0.035015652821969;0.9426976485536209;-0.033009000282828715;0.943268481598391;1.010010653585706
75.69638;1.059991049600306;0.9997614367604964;0.9431829909876717;0.013264441805051508;0.012513795044135984;1.0607991575996158;1.0100038869236792;9.999975736158445;1.2504004541714349;0.03501614133140895;0.0350156555477946;0.9426977369642024;-0.0330090002889509;0.943268398005998;1.0100107090327086
75.70638;1.0599913605264668;0.9997613617679555;0.9431828446398917;0.013264441079821927;0.012513795478636068;1.0607992204753964;1.0100041093685426;9.999976981794992;1.2504004324704705;0.035016141042362524;0.035015658538449096;0.9426978281869283;-0.03300900029294584;0.9432683120017841;1.0100107672659453
75.71638;1.059991667248072;0.9997612858409818;0.9431826979883662;0.013264440419891652;0.012513795876777768;1.0607992796352486;1.0100043252463464;9.999978299905878;1.250400413222024;0.03501614077358017;0.03501566178480895;0.9426979216457956;-0.033009000294898096;0.9432682234702986;1.010010828461881
75.72638;1.0599919690929123;0.9997612090259789;0.9431825507584737;0.013264439825465048;0.012513796234531171;1.0607993349372056;1.010004534274757;9.999979687503892;1.2504003968724968;0.0350161405209452;0.03501566527682371;0.9426980167416098;-0.033009000294857344;0.9432681324081649;1.0100108926454978
75.73638;1.0599922653798663;0.9997611313750194;0.9431824026119366;0.013264439296280421;0.012513796549377008;1.0607993861815792;1.0100047360896516;9.999981141668377;1.2504003837260447;0.03501614028504275;0.035015669004848364;0.942698112904949;-0.03300900029283667;0.9432680388196889;1.0100109596989266
