time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.74638;1.059992555434919;0.9997610528822988;0.943182253221271;0.01326443883017945;0.01251379682096659;1.060799433204754;1.010004930262705;9.99998265895213;1.2504003739415277;0.03501614007165275;0.03501567295846271;0.942698209539505;-0.033009000288814726;0.9432679426466549;1.010011029418349
75.75638;1.0599928386309312;0.9997609734143779;0.9431821023686733;0.013264438422442498;0.012513797050879214;1.060799475955727;1.0100051163730706;9.999984235335688;1.2504003675694537;0.03501613988807841;0.035015677126341176;0.9426983059606446;-0.033009000282752894;0.9432678438517278;1.010011101505938
75.76638;1.0599931144053931;0.9997608927547228;0.9431819499234394;0.013264438066655396;0.01251379724056652;1.0607995145603617;1.010005294045622;9.999985866943879;1.2504003645758435;0.03501613973866478;0.03501568149709642;0.9426984014146477;-0.033009000274632994;0.9432677425497414;1.0100111755175065
75.77638;1.0599933822116892;0.9997608107501728;0.9431817957426769;0.013264437755054337;0.012513797389201362;1.0607995493773974;1.0100054629638293;9.999987550826539;1.2504003648290791;0.035016139622200446;0.035015686058119874;0.9426984951263792;-0.033009000264469714;0.9432676390190128;1.0100112508849255
75.78638;1.0599936415231892;0.9997607274685675;0.9431816396372044;0.01326443747813367;0.012513797493353008;1.060799580964325;1.0100056228562044;9.999989285211049;1.2504003681517835;0.035016139533467126;0.03501569079457977;0.9426985863037839;-0.033009000252290276;0.9432675336181259;1.0100113269993973
75.79638;1.0599938919007257;0.9997606432370719;0.9431814813917283;0.013264437225435313;0.012513797547828234;1.060799609979483;1.010005773486842;9.999991069304835;1.250400374380862;0.03501613946791475;0.035015695692229565;0.942698674107315;-0.033009000238120575;0.9432674266893939;1.0100114032771772
75.80638;1.05999413299932;0.9997605585271884;0.9431813207809872;0.013264436987337988;0.012513797546476463;1.0607996371037947;1.0100059147168607;9.999992902842049;1.2504003832970043;0.03501613942378488;0.035015700741401624;0.9426987576605604;-0.03300900022198947;0.9432673184847534;1.0100114791600274
75.81638;1.0599943645383818;0.9997604738741124;0.9431811575754981;0.013264436755823667;0.0125137974830894;1.0607996629536232;1.0100060465509395;9.999994785509688;1.2504003945324245;0.03501613940047146;0.03501570593740164;0.9426988361145274;-0.033009000203954725;0.9432672091899178;1.0100115540469812
75.82638;1.059994586337125;0.9997603898750822;0.9431809915366925;0.013264436524078297;0.012513797351863816;1.0607996879949242;1.0100061690646798;9.999996716638886;1.250400407624061;0.035016139396540455;0.03501571127815199;0.9426989086445989;-0.033009000184131575;0.9432670990401533;1.0100116272719943
75.83638;1.059994798352901;0.9997603071198535;0.9431808224094661;0.013264436286055205;0.012513797146775045;1.0607997125722775;1.0100062822652118;9.999998694928605;1.250400422175781;0.03501613940815864;0.03501571676197364;0.9426989743611602;-0.0330090001626703;0.9432669883701527;1.0100116982301828
75.84638;1.0599950005945205;0.9997602261002285;0.9431806499277414;0.013264436036500668;0.012513796861464364;1.06079973705142;1.0100063859974442;10.000000717960416;1.250400437954199;0.03501613942675983;0.035015722385183176;0.9426990322720485;-0.03300900013969606;0.9432668775784316;1.010011766515027
75.85638;1.0599951929551095;0.9997601471959658;0.9431804738730445;0.013264435771374138;0.012513796490563596;1.0607997619143579;1.0100064799714812;10.000002782118399;1.2504004548238072;0.03501613943766171;0.035015728140888075;0.9426990813597113;-0.033009000115284605;0.9432667671390318;1.0100118318887579
75.86638;1.059995375144663;0.9997600706971235;0.9431802941511906;0.013264435487640806;0.012513796030325243;1.0607997877258233;1.0100065639158236;10.000004882919797;1.2504004726090807;0.035016139422313776;0.0350157340197908;0.9426991207384728;-0.03300900008949097;0.9432666576249323;1.010011894151398
75.87638;1.0599955467752629;0.9997599968603929;0.9431801107640486;0.01326443518180623;0.012513795477298754;1.0607998150534004;1.0100066377659958;10.000007015372974;1.2504004909722783;0.03501613936270427;0.03501574000955739;0.9426991497785541;-0.03300900006238499;0.9432665496427632;1.0100119530812675
75.88638;1.0599957074378241;0.9997599259568722;0.9431799237069939;0.013264434848700409;0.012513794827308196;1.0607998443879592;1.0100067017256293;10.000009174592153;1.2504005093273804;0.03501613924396421;0.03501574609373335;0.9426991680649194;-0.033009000034048774;0.943266443757941;1.0100120085018869
75.89638;1.059995856676514;0.9997598582056546;0.9431797329528853;0.013264434482062873;0.012513794076163234;1.0607998760804795;1.0100067561219408;10.000011356347112;1.250400526881408;0.03501613905328045;0.035015752254233194;0.9426991752711663;-0.033009000004541385;0.9432663404915647;1.0100120603724139
75.90638;1.059995993951673;0.9997597936969811;0.9431795385204995;0.013264434075862983;0.012513793220183972;1.0607999103808525;1.010006801199916;10.000013556799166;1.250400542849574;0.03501613877759556;0.035015758474510654;0.9426991711563752;-0.033008999973888696;0.9432662403519226;1.010012108785703
75.91638;1.0599961186395568;0.9997597324572165;0.9431793405041627;0.013264433624530579;0.01251379225625172;1.0607999475281398;1.0100068370781072;10.000015772209037;1.2504005566899714;0.0350161384041424;0.03501576473907595;0.9426991556891349;-0.03300899994211846;0.9432661438615157;1.0100121538948654
75.92638;1.0599962300581827;0.9997596745303703;0.9431791390642567;0.013264433122605262;0.012513791183238237;1.0607999877667105;1.0100068638715738;10.000017999586753;1.2504005681502364;0.03501613792285389;0.03501577103195946;0.9426991291161395;-0.03300899990928099;0.9432660515768447;1.010012195869213
75.93638;1.0599963275563486;0.9997596199379223;0.9431789344515583;0.013264432565146467;0.01251379000344846;1.0608000313265276;1.0100068817849623;10.00002023707792;1.2504005771266813;0.03501613732779742;0.03501577733725524;0.9426990918856234;-0.033008999875425986;0.9432659641083038;1.0100122349109224
75.94638;1.0599964106307964;0.9997595686159546;0.9431787270571412;0.01326443194885701;0.012513788721676381;1.0608000783954559;1.0100068911056537;10.00002248333908;1.2504005835266947;0.03501613661819114;0.0350157836411927;0.9426990444996719;-0.03300899984058034;0.9432658821165766;1.0100122712755255
75.95638;1.0599964789704608;0.9997595204214684;0.943178517427051;0.013264431273096443;0.012513787343557506;1.060800129049958;1.0100068921685508;10.000024737151376;1.2504005872184076;0.0350161357981728;0.035015789934478125;0.9426989874027538;-0.03300899980476596;0.9432658062558295;1.0100123052320624
75.96638;1.0599965324198566;0.9997594751995253;0.943178306180689;0.013264430539612775;0.012513785875419708;1.0608001832456335;1.010006885320142;10.000026997662998;1.2504005880093685;0.035016134875435395;0.03501579621242381;0.942698920968489;-0.0330089997680475;0.9432657370524095;1.0100123369692537
75.97638;1.0599965709156065;0.9997594329108777;0.9431780938554618;0.013264429751004487;0.012513784324843845;1.0608002409203394;1.010006870895444;10.000029264183706;1.2504005856214384;0.035016133861100654;0.035015802472501495;0.942698845565361;-0.03300899973056121;0.9432656747525182;1.010012366532605
75.98638;1.0599965944689682;0.999759393738656;0.9431778808377494;0.013264428909960048;0.012513782701347814;1.0608003020046368;1.0100068491895473;10.000031535285169;1.2504005796874433;0.03501613276857591;0.03501580871267317;0.9426987616222328;-0.03300899969248815;0.9432656193025242;1.0100123938348575
75.99638;1.0599966031882995;0.9997593580495207;0.9431776674224835;0.013264428019552738;0.01251378101693994;1.0608003662788337;1.0100068204237485;10.000033808273365;1.250400569790633;0.035016131611338486;0.03501581493210742;0.9426986696666626;-0.03300899965400232;0.9432655705276682;1.0100124187250523
76.00638;1.05999659723404;0.9997593262443213;0.9431774538532356;0.013264427082814894;0.01251377928526498;1.0608004333469787;1.0100067847802756;10.000036079454443;1.2504005555267388;0.03501613040450622;0.035015821132093;0.9426985703600304;-0.03300899961525582;0.9432655282618746;1.0100124410881388
76.01638;1.0599965767516224;0.999759298659069;0.9431772403205481;0.013264426101750298;0.012513777519758915;1.0608005027894534;1.0100067424407324;10.00003834483448;1.2504005365685946;0.03501612916873092;0.0350158273140818;0.9426984645139245;-0.03300899957641017;0.9432654922762103;1.0100124608869379
76.02638;1.0599965419013977;0.9997592755752623;0.9431770270101425;0.013264425076959019;0.012513775732379679;1.0608005742363926;1.010006693543796;10.000040600975568;1.2504005126990776;0.03501612793025146;0.035015833477521276;0.9426983530730909;-0.033008999537668594;0.943265462170007;1.0100124780907564
76.03638;1.0599964929553436;0.9997592572337908;0.943176814170423;0.013264424008043374;0.012513773932937318;1.0608006472642006;1.0100066381995356;10.000042845437841;1.2504004837623948;0.03501612671619428;0.035015839622155924;0.9426982370736356;-0.03300899949926933;0.943265437360127;1.0100124925947898
76.04638;1.0599964303881793;0.9997592437998915;0.9431766021363065;0.013264422894316865;0.012513772128673618;1.0608007213030064;1.0100065766106356;10.000045076517349;1.2504004495725072;0.03501612554925454;0.03501584575156025;0.9426981175660215;-0.03300899946144881;0.9432654171810392;1.0100125042491883
76.05638;1.0599963548989586;0.9997592353608821;0.943176391353068;0.013264421734822108;0.012513770324514529;1.0608007957152261;1.0100065091261687;10.000047292750104;1.2504004098972357;0.03501612444451118;0.03501585187374005;0.942697995535926;-0.0330089994244149;0.9432654010393676;1.0100125129150075
76.06638;1.059996267349401;0.9997592319686998;0.9431761824021667;0.013264420527389131;0.012513768524158642;1.0608008699341858;1.010006436180281;10.000049492616743;1.2504003645565516;0.035016123408309514;0.03501585799896271;0.9426978718749183;-0.03300899938834701;0.9432653884881634;1.0100125184309952
76.07638;1.0599961686876944;0.9997592336086844;0.9431759759409309;0.013264419268067122;0.01251376673111373;1.060800943501632;1.0100063582584282;10.000051674283197;1.2504003135429207;0.0350161224393166;0.03501586413530928;0.9426977473807975;-0.033008999353410486;0.9432653791955697;1.010012520586406
76.08638;1.0599960598741263;0.9997592400828744;0.9431757726160546;0.013264417951434656;0.012513764948837483;1.0608010160198893;1.0100062759104598;10.000053835365726;1.250400257053484;0.035016121531976654;0.035015870285523235;0.9426976227589945;-0.03300899931976543;0.9432653729105486;1.010012519218106
76.09638;1.0599959418138512;0.999759250949688;0.9431755730693162;0.01326441657094624;0.012513763180577894;1.0608010871024196;1.0100061897130554;10.000055973226699;1.2504001954490327;0.0350161206809072;0.03501587644761231;0.9426974986358853;-0.03300899928756379;0.9432653694521203;1.0100125143604866
76.10638;1.0599958153351063;0.9997592655760813;0.9431753779147336;0.013264415119902381;0.012513761429420858;1.0608011563938713;1.0100061002230194;10.000058085379553;1.250400129250443;0.035016119883765726;0.03501588261612149;0.9426973755709649;-0.03300899925695436;0.943265368674834;1.0100125062809118
76.11638;1.0599956811878646;0.9997592832528557;0.9431751875853102;0.013264413592849415;0.01251375969788106;1.060801223591593;1.0100060079638211;10.000060169295255;1.250400059131292;0.03501611914129544;0.03501588878338916;0.9426972540417059;-0.0330089992280977;0.9432653704302623;1.0100124953466592
76.12638;1.0599955400479415;0.9997593033028097;0.9431750022331595;0.013264411985232373;0.01251375798707423;1.0608012883531739;1.0100059133988621;10.00006222238532;1.2503999858055574;0.03501611845532182;0.03501589494244447;0.9426971344386574;-0.03300899920116402;0.9432653745566196;1.0100124818973863
76.13638;1.05999539253897;0.9997593251365486;0.9431748218174709;0.013264410291951578;0.012513756296769667;1.060801350248235;1.0100058169081991;10.000064242444513;1.2503999099193595;0.03501611782641463;0.03501590108972291;0.9426970170856696;-0.03300899917630972;0.9432653808575303;1.0100124662896164
76.14638;1.0599952392418122;0.9997593483061085;0.9431746462717491;0.01326440850754349;0.012513754626437253;1.0608014089162838;1.0100057187762173;10.000066227528764;1.2503998320563798;0.03501611725319496;0.035015907224275576;0.9426969022244839;-0.033008999153662476;0.9432653891054803;1.010012448994429
76.15638;1.059995080716296;0.9997593725869814;0.9431744756061524;0.013264406627768939;0.012513752975608793;1.060801464218547;1.0100056191917055;10.000068175434212;1.2503997528103925;0.03501611673415082;0.035015913344566635;0.9426967899701919;-0.03300899913333591;0.9432653991117936;1.0100124305789464
76.16638;1.0599949175827688;0.9997593980156612;0.9431743098821457;0.01326440464993744;0.012513751343631002;1.0608015161932516;1.0100055182900465;10.000070083615354;1.2503996728767894;0.035016116269535096;0.03501591944786255;0.9426966803286598;-0.03300899911543989;0.9432654107594379;1.0100124116042994
76.17638;1.059994750551583;0.9997594248767665;0.9431741490796783;0.013264402571857589;0.012513749730192335;1.0608015649779212;1.0100054162134267;10.0000719493209;1.2503995930838476;0.03501611585995046;0.035015925532793334;0.9426965732846276;-0.03300899910005354;0.9432654239751886;1.0100123925216957
76.18638;1.059994580286633;0.999759453716372;0.9431739929598352;0.013264400391877908;0.012513748135867784;1.0608016108329474;1.01000531316487;10.000073769554124;1.2503995142633382;0.035016115502256834;0.03501593160241075;0.9426964688619085;-0.0330089990871952;0.9432654387371466;1.010012373646469
76.19638;1.0599944072362748;0.9997594853369057;0.9431738410605546;0.013264398109552855;0.012513746561559236;1.0608016541687213;1.0100052094364544;10.000075541039305;1.2503994370984433;0.0350161151880379;0.03501593766587467;0.9426963671395826;-0.03300899907682628;0.9432654550971802;1.0100123552349296
76.20638;1.0599942316149071;0.9997595206950639;0.943173692848062;0.013264395725288775;0.0125137450075151;1.0608016954907855;1.010005105359066;10.00007726054415;1.2503993621844167;0.035016114907761284;0.035015943736359224;0.9426962682598148;-0.0330089990688799;0.9432654731713421;1.0100123375262338
76.21638;1.0599940535060273;0.9997595607412183;0.9431735478932904;0.013264393240268898;0.012513743473122303;1.0608017352823915;1.0100050012148438;10.000078925335837;1.2503992901794294;0.03501611465659851;0.03501594982756312;0.9426961724071643;-0.0330089990632835;0.9432654931598683;1.0100123207078031
76.22638;1.059993872922978;0.9997596062577192;0.943173405944483;0.013264390657260297;0.012513741957538986;1.0608017739454743;1.0100048972192956;10.000080533059766;1.2503992217661104;0.03501611443670132;0.03501595595334751;0.9426960797870725;-0.03300899905995502;0.9432655153897281;1.0100123049233676
76.23638;1.0599936897644096;0.999759657768663;0.9431732668692999;0.013264387980843003;0.012513740460405811;1.0608018118697238;1.0100047935497058;10.000082081214972;1.2503991574841815;0.03501611425618993;0.03501596212785948;0.9426959906200729;-0.03300899905878686;0.9432655402699396;1.0100122903265085
76.24638;1.0599935038136221;0.9997597155435394;0.9431731305658407;0.013264385216594345;0.012513738982199976;1.0608018494723104;1.0100046903713584;10.000083567240134;1.2503990976756658;0.03501611412705884;0.0350159683628211;0.9426959051001952;-0.03300899905964502;0.9432655681361254;1.0100122771033158
76.25638;1.0599933148804566;0.9997597796277458;0.9431729969371206;0.013264382369916368;0.012513737524223459;1.0608018871488016;1.0100045878878194;10.000084989190729;1.2503990425810494;0.03501611406199776;0.0350159746651196;0.9426958233359469;-0.03300899906238188;0.943265599124012;1.0100122654641566
76.26638;1.0599931229056136;0.9997598499101464;0.9431728658825806;0.01326437944542967;0.012513736088249188;1.0608019252916008;1.010004486385474;10.000086345865647;1.2503989924268566;0.035016114070991894;0.03501598103855928;0.9426957453600322;-0.03300899906684387;0.9432656332232865;1.0100122556168813
76.27638;1.0599929278865197;0.9997599261999326;0.9431727372384674;0.013264376447072835;0.01251373467629599;1.0608019643659512;1.0100043861928762;10.000087636385011;1.2503989473813;0.03501611415986511;0.035015987487727086;0.9426956711889987;-0.033008999072875946;0.9432656704247043;1.0100122477274318
76.28638;1.059992729786576;0.999760008237103;0.9431726107302801;0.013264373378365783;0.012513733291006258;1.06080200489862;1.0100042875697264;10.00008886017475;1.2503989074577893;0.03501611433071374;0.03501599401844985;0.9426956008384861;-0.03300899908033307;0.9432657107445094;1.0100122419062696
76.29638;1.059992528573714;0.9997600956875279;0.9431724860488284;0.013264370243000286;0.012513731935795669;1.0608020473629707;1.010004190645609;10.00009001714451;1.2503988725198112;0.035016114582502963;0.035016000635564995;0.942695534324095;-0.03300899908909571;0.9432657541447271;1.010012238226304
76.30638;1.0599923242806908;0.9997601881448682;0.9431723629776081;0.013264367045117938;0.012513730614305425;1.060802092080504;1.0100040954528289;10.000091107619525;1.250398842425475;0.03501611491041237;0.03501600734296291;0.9426954717013623;-0.03300899909908386;0.9432658005421806;1.0100122367548892
76.31638;1.0599921169989983;0.9997602851424563;0.9431722414256248;0.01326436378854096;0.012513729329831118;1.0608021392478075;1.0100040020186947;10.00009213234306;1.2503988172156635;0.035016115305573935;0.035016014145429736;0.942695413100543;-0.03300899911026205;0.9432658499062604;1.0100122375834604
76.32638;1.0599919068714663;0.9997603862208218;0.9431721214079265;0.013264360476437621;0.012513728085070059;1.0608021889827721;1.0100039104412535;10.000093092592387;1.2503987971663095;0.035016115757473015;0.0350160210497198;0.9426953587258227;-0.03300899912262915;0.9432659022861352;1.0100122407974568
76.33638;1.0599916941369494;0.9997604909803013;0.9431720030260996;0.013264357111870564;0.012513726882535832;1.0608022412432572;1.0100038208291706;10.000093990096914;1.250398782673806;0.03501611625604643;0.03501602806382298;0.942695308824867;-0.03300899913619558;0.9432659577531439;1.0100122463914527
76.34638;1.0599914791979699;0.9997605990777088;0.9431718863857325;0.01326435369783849;0.01251372572552264;1.0608022957512058;1.0100037331817935;10.0000948268918;1.250398774148904;0.03501611679184681;0.035016035194684915;0.9426952636696623;-0.03300899915096314;0.9432660163633254;1.0100122542368595
76.35638;1.0599912626177888;0.9997607102602268;0.9431717714851243;0.013264350237055654;0.012513724618528994;1.0608023520733456;1.0100036473670537;10.0000956052772;1.250398771995794;0.03501611735708216;0.035016042447170936;0.9426952235711438;-0.03300899916692437;0.9432660781488248;1.0100122640971443
76.36638;1.0599910450373256;0.9997608244063644;0.9431716581957931;0.013264346732039849;0.012513723566937945;1.0608024097496151;1.010003563153797;10.000096327169565;1.2503987766164009;0.03501611794664699;0.03501604982412337;0.9426951888400559;-0.03300899918408079;0.9432661430561665;1.0100122755981489
76.37638;1.0599908270974407;0.999760941454455;0.9431715463295383;0.013264343184682524;0.012513722576730111;1.0608024683554522;1.0100034802619917;10.000096993088572;1.2503987884300687;0.035016118557843146;0.035016057324739946;0.9426951596774483;-0.0330089992024677;0.9432662108415257;1.0100122882280347
76.38638;1.0599906093957878;0.9997610612710346;0.9431714356610457;0.013264339596045305;0.01251372165417518;1.0608025275353792;1.0100033984372738;10.000097602212522;1.2503988078715034;0.03501611919086595;0.03501606494319082;0.942695136131952;-0.03300899922216166;0.9432662810343468;1.010012301464666
76.39638;1.0599903925135155;0.9997611835992863;0.9431713258768486;0.013264335967752224;0.012513720805114835;1.0608025870333442;1.0100033174640344;10.00009815314199;1.2503988352893596;0.03501611984939166;0.035016072669357176;0.9426951181656438;-0.033008999243251874;0.943266353007462;1.0100123149318219
76.40638;1.0599901770738185;0.9997613081109792;0.9431712165626819;0.013264332303305072;0.012513720034279323;1.0608026466952332;1.0100032371094831;10.000098643916905;1.2503988708453313;0.035016120539661834;0.03501608048865077;0.9426951057640829;-0.03300899926580089;0.9432664260973898;1.0100123284352207
76.41638;1.0599899636992391;0.999761434481589;0.9431711072588362;0.01326432860731774;0.012513719344844616;1.0608027064557204;1.0100031570671664;10.000099071347439;1.2503989145218137;0.035016121269110044;0.035016088381313815;0.942695099010438;-0.03300899928983689;0.9432664996910058;1.010012341886122
76.42638;1.0599897529440618;0.9997615624180487;0.9431709975473288;0.01326432488378156;0.012513718737866558;1.0608027663299664;1.0100030769442423;10.000099431096253;1.2503989661208506;0.035016122043814525;0.0350160963262037;0.9426950980063545;-0.03300899931536495;0.9432665732217601;1.0100123552550226
76.43638;1.0599895453633073;0.9997616916473899;0.943170887144416;0.01326432113565486;0.012513718212132575;1.0608028263757892;1.0100029963219193;10.000099719047393;1.2503990252002062;0.03501612286347916;0.035016104306923514;0.942695102707129;-0.03300899934235904;0.9432666461319583;1.010012368567078
76.44638;1.0599893416265718;0.9997618219287714;0.9431707759144987;0.013264317365678737;0.012513717764870947;1.060802886605534;1.0100029148250322;10.000099932618056;1.2503990910636529;0.035016123717214166;0.03501611231355742;0.9426951128865277;-0.03300899937074282;0.9432667178686109;1.010012381844539
76.45638;1.0599891425188404;0.9997619530986611;0.9431706637760902;0.013264313576948865;0.012513717392521677;1.0608029469084503;1.010002832112608;10.000100070764695;1.250399162845301;0.035016124584344895;0.0350161203406145;0.9426951282203065;-0.03300899940038966;0.943266787861909;1.010012395040462
76.46638;1.0599889488654612;0.9997620851011008;0.9431705505839982;0.013264309773393455;0.012513717091201108;1.0608030070455547;1.0100027478159879;10.000100132897295;1.2503992396128725;0.03501612543965673;0.035016128385345464;0.9426951483296719;-0.0330089994311521;0.9432668554731284;1.0100124080073754
76.47638;1.059988761469559;0.9997622179986546;0.9431704360895315;0.013264305959857734;0.012513716856870527;1.0608030667161295;1.0100026615019864;10.000100118119375;1.2503993204287338;0.03501612625879349;0.03501613644763632;0.9426951727514254;-0.0330089994629025;0.9432669200066829;1.010012420497987
76.48638;1.0599885811002907;0.9997623519581801;0.9431703200081436;0.013264302140993582;0.012513716685207243;1.0608031256290833;1.010002572665824;10.0001000260295;1.2503994044111786;0.03501612702068875;0.03501614453024776;0.9426952009059196;-0.03300899949554844;0.9432669808088587;1.010012432222215
76.49638;1.059988408523004;0.9997624871621138;0.9431702021044327;0.013264298320665025;0.012513716571856804;1.0608031835136524;1.0100024807242614;10.00009985811295;1.250399490848459;0.03501612770709144;0.03501615263723327;0.9426952321183691;-0.03300899952902004;0.9432670373628205;1.0100124429116748
76.50638;1.059988244436906;0.9997626236937833;0.943170082232111;0.013264294503056096;0.01251371651300324;1.06080324010466;1.0100023850553084;10.000099617551632;1.2503995792539737;0.0350161283017662;0.035016160770863385;0.9426952656863414;-0.033008999563258826;0.9432670892745377;1.01001245235505
76.51638;1.059988089333423;0.9997627615148561;0.9431699603564281;0.01326429069398063;0.012513716505098402;1.0608032951363238;1.0100022850862238;10.000099307628476;1.2503996692653225;0.03501612879173339;0.03501616892982972;0.9426953009435396;-0.0330089995982181;0.943267136163196;1.0100124603933025
76.52638;1.0599879434800834;0.9997629005398918;0.9431698365502175;0.013264286901051215;0.01251371654363593;1.060803348307955;1.0100021803306924;10.000098931126168;1.2503997605029034;0.035016129168139114;0.03501617710946207;0.9426953372470946;-0.033008999633867865;0.9432671776146464;1.0100124668632642
76.53638;1.0599878069980337;0.9997630407193451;0.9431697109535195;0.013264283132314147;0.012513716622309247;1.0608033992368346;1.0100020704050652;10.00009849115425;1.2503998524889;0.035016129424131064;0.035016185301541006;0.9426953739079456;-0.03300899967019094;0.9432672132312515;1.010012471530989
76.54638;1.059987679940294;0.9997631820652878;0.9431695837199899;0.013264279394141256;0.012513716733391926;1.0608034474742394;1.010001955091268;10.000097991383377;1.2503999446377336;0.035016129553551496;0.03501619349381209;0.9426954102253724;-0.033008999707154416;0.9432672426392179;1.010012474033441
76.55638;1.0599875624035584;0.9997633246275228;0.9431694549566023;0.013264275690528297;0.012513716868547253;1.0608034926042678;1.0100018343447021;10.000097435340415;1.2504000363243124;0.035016129552648836;0.035016201671912286;0.942695445599606;-0.03300899974467407;0.9432672654176907;1.010012473863729
76.56638;1.0599874545899277;0.9997634684736232;0.9431693246641867;0.01326427202461452;0.012513717019438734;1.0608035342880309;1.0100017082322639;10.000096826601768;1.2504001269446394;0.03501612942055062;0.03501620982066236;0.9426954795046308;-0.03300899978261444;0.9432672810711856;1.010012470411669
76.57638;1.0599873567698137;0.9997636136897537;0.9431691927147232;0.013264268400844506;0.012513717178647164;1.0608035721533668;1.0100015769070674;10.000096170057654;1.2504002159268297;0.03501612915757365;0.035016217921593006;0.9426955113771774;-0.03300899982082376;0.943267289132337;1.0100124629891944
76.58638;1.059987269241563;0.9997637603646873;0.9431690589187351;0.013264264825719902;0.012513717340694674;1.0608036057299146;1.010001440581647;10.000095472665825;1.250400302736718;0.03501612876468106;0.03501622595076759;0.942695540615099;-0.03300899985915321;0.9432672892908233;1.0100124508319106
76.59638;1.0599871923247794;0.999763908555809;0.9431689231264924;0.013264261306225395;0.012513717501943168;1.060803634569103;1.0100012994629097;10.000094743320188;1.2504003868598896;0.035016128243716076;0.03501623387964028;0.9426955666328846;-0.033008999897447606;0.943267281409528;1.0100124331190576
76.60638;1.0599871263579872;0.9997640582822986;0.9431687852370882;0.013264257847707047;0.012513717659325987;1.0608036583680018;1.010001153738306;10.000093992013463;1.250400467775746;0.03501612759691405;0.03501624167857713;0.942695588863134;-0.03300899993555091;0.943267265453169;1.0100124090212295
76.61638;1.0599870716866882;0.9997642095260897;0.9431686451428567;0.01326425445386851;0.01251371780974748;1.0608036769866798;1.010001003624586;10.000093228092146;1.2504005449626652;0.03501612682690443;0.03501624932160576;0.9426956067284692;-0.033008999973322316;0.9432672413952479;1.010012377764883
76.62638;1.0599870286047648;0.9997643622133243;0.9431685026847367;0.013264251128452946;0.012513717950800998;1.0608036904147824;1.0100008494056478;10.00009245851454;1.2504006179175868;0.03501612593794779;0.03501625678814707;0.9426956196562106;-0.03300900001061808;0.9432672091372011;1.010012338683722
76.63638;1.0599869972399405;0.999764516236173;0.9431683576196871;0.013264247876302692;0.012513718081274687;1.060803698715518;1.0100006914554347;10.000091687604765;1.2504006861637944;0.03501612493567004;0.03501626406057283;0.9426956271344705;-0.033009000047261414;0.9432671685041536;1.010012291224302
76.64638;1.0599869775019315;0.999764671530472;0.9431682096401572;0.013264244702911474;0.012513718200788226;1.0608037020024617;1.0100005302940993;10.00009091825518;1.2504007492437015;0.03501612382269631;0.035016271121819424;0.9426956287124559;-0.0330090000830482;0.9432671193000028;1.0100122349505656
76.65638;1.0599869691614217;0.9997648281115837;0.9431680584447463;0.013264241613458658;0.012513718309327878;1.060803700479465;1.010000366627841;10.000090153095824;1.2504008067427952;0.03501612259490468;0.03501627795516132;0.9426956239382983;-0.03300900011777281;0.9432670613285667;1.0100121696122175
76.66638;1.0599869719326758;0.9997649860096579;0.9431679037802841;0.01326423861209528;0.012513718406978772;1.0608036944227879;1.0100002012466542;10.000089394739238;1.2504008583285904;0.035016121243217936;0.035016284544035256;0.9426956123348064;-0.0330090001512302;0.9432669944311315;1.0100120952071006
76.67638;1.059986985459909;0.9997651451906231;0.9431677454772583;0.013264235700777996;0.012513718493357914;1.0608036840737933;1.0100000348492206;10.000088645407155;1.2504009037390587;0.03501611975651608;0.03501629087213246;0.9426955933990371;-0.033009000183191396;0.94326691859482;1.0100120119021683
76.68638;1.059987009267354;0.999765305553809;0.9431675835411059;0.013264232878122137;0.01251371856683815;1.060803669625579;1.0099998680065128;10.000087906541372;1.2504009427713172;0.03501611812254954;0.0350162969258605;0.9426955665804528;-0.033009000213390025;0.9432668339987306;1.0100119198316557
76.69638;1.0599870427632452;0.999765466950935;0.943167418219313;0.01326423014021323;0.012513718624695627;1.0608036513173043;1.0099997012505;10.000087179031997;1.2504009752924443;0.035016116330217464;0.03501630269625204;0.9426955313154253;-0.03300900024154003;0.9432667409377946;1.0100118189860159
76.70638;1.0599870853430082;0.9997656291688929;0.9431672499336187;0.013264227483032603;0.012513718664086633;1.0608036294542686;1.00999953511227;10.000086463969557;1.2504010011931945;0.03501611437228464;0.035016308176749514;0.9426954871300238;-0.033009000267366397;0.9432666397286018;1.0100117093007093
76.71638;1.0599871365357088;0.9997657919020501;0.9431670791321249;0.013264224904072893;0.012513718681827718;1.0608036043670381;1.0099993700856122;10.000085763012141;1.2504010203141012;0.03501611224452279;0.03501631335962942;0.942695433685864;-0.033009000290632015;0.9432665306564796;1.0100115907793468
76.72638;1.0599871960561684;0.9997659547170747;0.9431669062010913;0.013264222402017519;0.01251371867297027;1.0608035764096215;1.009999206594346;10.00008507830608;1.2504010324743335;0.035016109943;0.03501631823540909;0.9426953707499057;-0.03300900031115723;0.9432664139581111;1.0100114634789914
76.73638;1.059987263730746;0.9997661170673978;0.9431667314811605;0.01326421997567845;0.012513718630895307;1.0608035459387017;1.0099990449731306;10.0000844121455;1.250401037622898;0.03501610746333138;0.035016322794888415;0.9426952981718657;-0.033009000328822875;0.943266289827617;1.0100113274282962
76.74638;1.059987339381267;0.9997662784446514;0.943166555339353;0.013264217623632004;0.012513718548910728;1.0608035132195492;1.0099988854600668;10.000083766126378;1.2504010359342999;0.035016104801364634;0.035016327030791765;0.9426952158682111;-0.03300900034355046;0.9432661584451921;1.0100111826047402
76.75638;1.0599874227373534;0.999766438545448;0.9431663782423929;0.013264215344361554;0.0125137184207772;1.060803478334642;1.0099987282212863;10.00008314054894;1.250401027697015;0.03501610195382231;0.035016330938791335;0.9426951237832628;-0.03300900035528188;0.943266020038851;1.0100110289268043
76.76638;1.0599875134271755;0.9997665972487407;0.9431662008064773;0.013264213136541364;0.012513718240503773;1.06080344119078;1.0099985733916583;10.000082534672687;1.2504010131235828;0.03501609891835738;0.0350163345185311;0.9426950218236373;-0.03300900036398373;0.9432658749296019;1.0100108662668954
76.77638;1.0599876110307216;0.9997667544415136;0.9431660237941364;0.013264210999580101;0.012513718003125812;1.0608034016119559;1.0099984211116286;10.000081946974118;1.2504009923009372;0.035016095691538004;0.03501633777374465;0.9426949097766192;-0.033009000369656365;0.9432657235378348;1.0100106945346423
76.78638;1.0599877150945398;0.9997669098987891;0.9431658480311218;0.013264208933685545;0.012513717705406676;1.0608033594246256;1.009998271528897;10.000081374950396;1.2504009652497057;0.035016092267674145;0.03501634071241844;0.942694787242082;-0.03300900037232947;0.9432655663917945;1.0100105137411595
76.79638;1.0599878251035426;0.9997670632903771;0.9431656743077248;0.013264206939173764;0.012513717345492056;1.0608033145145732;1.0099981247087566;10.000080815212703;1.2504009319471483;0.03501608864240555;0.035016343346890764;0.9426946536092132;-0.033009000372051935;0.9432654040977222;1.0100103240259721
76.80638;1.0599879405051282;0.9997672141898456;0.943165503380222;0.013264205015972438;0.01251371692271754;1.060803266874038;1.0099979805233739;10.0000802640097;1.2504008923543704;0.03501608481581754;0.03501634569201987;0.942694508137767;-0.03300900036886634;0.9432652372711343;1.0100101256916598
76.81638;1.0599880607759793;0.9997673620311494;0.9431653360766541;0.01326420316334695;0.012513716437778735;1.0608032165890338;1.0099978386792852;10.000079717529399;1.2504008465201748;0.03501608079059693;0.03501634776274446;0.9426943501367085;-0.03300900036278349;0.9432650664956433;1.0100099191932792
76.82638;1.0599881854678692;0.9997675061381863;0.9431651733595873;0.013264201379464512;0.012513715893103546;1.0608031637913016;1.0099976988323542;10.000079172040204;1.25040079464906;0.035016076569147306;0.03501634957251232;0.9426941790968666;-0.03300900035379142;0.9432648923278617;1.0100097050547039
76.83638;1.0599883142204527;0.9997676458253986;0.9431650162352689;0.013264199661486793;0.012513715293418937;1.0608031086804126;1.009997560623119;10.00007862395713;1.2504007370321144;0.035016072151612156;0.03501635113119926;0.9426939946744759;-0.033009000341878474;0.9432647153739079;1.0100094837728708
76.84638;1.0599884467212786;0.9997677804415026;0.9431648656103725;0.01326419800641776;0.012513714645146074;1.0608030515455913;1.0099974236638425;10.000078069545001;1.2504006739523845;0.035016067535430045;0.03501635244292272;0.9426937966181834;-0.033009000327058224;0.9432645363618072;1.0100092557659683
76.85638;1.0599885826441287;0.999767909401326;0.9431647222188078;0.013264196411763459;0.012513713955137446;1.060802992684863;1.0099972875537808;10.000077504668603;1.2504006056962875;0.035016062718824924;0.0350163535072167;0.9426935847904134;-0.03300900030941264;0.9432643560661059;1.010009021361724
76.86638;1.0599887216386372;0.9997680322644629;0.9431645865988486;0.013264194875296575;0.012513713230678937;1.0608029323502348;1.0099971518855246;10.000076925285443;1.2504005326353123;0.035016057704489595;0.035016354324507754;0.9426933592507768;-0.033009000289113355;0.9432641751404653;1.0100087807903853
76.87638;1.0599888633688412;0.9997681487496;0.9431644591220375;0.013264193394435965;0.012513712479846121;1.060802870769619;1.009997016272527;10.00007632841169;1.2504004552613182;0.035016052499496984;0.03501635490234071;0.9426931202784928;-0.033009000266382295;0.9432639940313066;1.0100085341653242
76.88638;1.0599890075508644;0.9997682586310783;0.9431643400569647;0.013264191966465543;0.012513711710660713;1.0608028081404348;1.0099968804516624;10.000075712420541;1.2504003741058238;0.035016047114451644;0.03501635525698689;0.9426928683126644;-0.03300900024143882;0.9432638129970218;1.0100082814608846
76.89638;1.0599891539243151;0.9997683616155022;0.9431642295680841;0.013264190589627179;0.012513710929916535;1.0608027446451578;1.009996744358622;10.000075076609678;1.2504002896118354;0.035016041561866204;0.03501635540914811;0.9426926038639754;-0.033009000214486404;0.943263632144826;1.0100080225202288
76.90638;1.0599893021528755;0.9997684572974476;0.9431641276649531;0.013264189263919092;0.012513710143379335;1.060802680542244;1.009996608055806;10.000074421082301;1.2504002020798783;0.03501603585241264;0.03501635537894959;0.9426923274495088;-0.033009000185715745;0.9432634514705088;1.010007757144162
76.91638;1.059989451750171;0.9997685452049715;0.943164034196539;0.013264187991246509;0.01251370935718075;1.0608026162359092;1.009996471576336;10.000073746662315;1.2504001117225654;0.0350160299937031;0.03501635518242559;0.9426920395530111;-0.033009000155297;0.9432632708955628;1.0100074852332723
76.92638;1.0599896021140518;0.9997686248653848;0.943163948907101;0.013264186774691968;0.012513708578419696;1.0608025522704954;1.0099963348419085;10.000073054271992;1.2504000187520146;0.03501602399307171;0.03501635482793209;0.9426917406044326;-0.03300900012337761;0.943263090238059;1.0100072068517294
76.93638;1.0599897526488848;0.999768695837388;0.9431638715035252;0.013264185616621382;0.012513707814520372;1.060802489282203;1.0099961977045142;10.000072344704483;1.2503999233996805;0.03501601786004666;0.035016354315081495;0.9426914309818067;-0.033009000090094144;0.9432629091727408;1.010006922155945
76.94638;1.0599899028629904;0.999768757739318;0.9431638016818508;0.013264184517448298;0.012513707072608916;1.060802427897477;1.0099960600242452;10.000071618879653;1.2503998259139348;0.03501601160634167;0.03501635363759431;0.9426911110353436;-0.03300900005558861;0.9432627272853601;1.0100066313163538
76.95638;1.0599900523775994;0.9997688103044198;0.9431637391236257;0.013264183476511702;0.012513706359040765;1.060802368594708;1.0099959216926784;10.000070877252304;1.2503997265647726;0.03501600524447571;0.03501635278550462;0.9426907811639402;-0.03300900002002147;0.9432625441672204;1.0100063345534283
76.96638;1.059990200873076;0.9997688534345337;0.9431636835100312;0.013264182493489981;0.012513705678979106;1.0608023116797274;1.0099957826355845;10.000070118524492;1.2503996255706473;0.03501599878613375;0.03501635174499414;0.9426904418915075;-0.03300899998356916;0.9432623594770523;1.0100060321963522
76.97638;1.0599903479913633;0.9997688872341128;0.9431636345582387;0.013264181569183381;0.012513705036778676;1.060802257386859;1.009995642843221;10.000069339303234;1.2503995230599698;0.035015992240431525;0.03501635050013373;0.942690093850794;-0.03300899994639922;0.9432621729688804;1.0100057246858776
76.98638;1.0599904932300257;0.9997689120213574;0.9431635920162982;0.013264180705748434;0.012513704436772443;1.0608022059273274;1.00999550235468;10.000068535404456;1.2503994192071972;0.03501598561228679;0.03501634903698797;0.9426897377380157;-0.033008999908650284;0.943261984489563;1.0100054125818634
76.99638;1.059990635920849;0.9997689282836001;0.9431635556081499;0.013264179905909949;0.012513703883321448;1.0608021574578648;1.009995361188686;10.000067703952093;1.2503993143766596;0.035015978901013156;0.035016347345918804;0.9426893742970159;-0.03300899987044005;0.9432617939831865;1.0100050965555827
77.00638;1.0599907753307258;0.9997689365697986;0.9431635249995118;0.01326417917217472;0.012513703380668963;1.060802112055633;1.0099952193190995;10.00006684453388;1.2503992090974994;0.035015972099897964;0.03501634542109352;0.942689004295983;-0.03300899983187728;0.9432616015324273;1.0100047773525507
77.01638;1.0599909107753611;0.9997689373903489;0.94316349978632;0.013264178507320326;0.012513702933470533;1.0608020697127862;1.0099950766931411;10.000065958418833;1.2503991039812676;0.03501596519814685;0.03501634325891465;0.9426886285043088;-0.03300899979307502;0.9432614074014533;1.0100044557822303
77.02638;1.059991041644648;0.9997689311899725;0.9431634795019463;0.013264177914640518;0.012513702547063962;1.0608020303593337;1.0099949332752753;10.00006504656088;1.2503989997248341;0.03501595818457001;0.035016340857489385;0.9426882476530446;-0.03300899975417443;0.9432612120199311;1.0100041327088596
77.03638;1.0599911674050173;0.9997689183462465;0.9431634636459771;0.013264177396809034;0.012513702226354083;1.0608019939148778;1.0099947891101235;10.000064107821382;1.2503988970817157;0.03501595105024212;0.035016338217202826;0.9426878623628064;-0.033008999715347424;0.9432610158930027;1.0100038090075303
77.04638;1.0599912876577586;0.9997688991432708;0.9431634516862282;0.013264176954853216;0.012513701974242595;1.0608019603345937;1.0099946443234935;10.000063138737994;1.2503987967291414;0.03501594378919063;0.03501633534034625;0.9426874731255378;-0.03300899967678154;0.9432608195035689;1.0100034855072904
77.05638;1.059991402170629;0.9997688737714918;0.943163443066483;0.01326417658865735;0.012513701791304253;1.0608019296436253;1.0099944990520966;10.000062135010914;1.250398699228771;0.035015936399418184;0.03501633223099311;0.9426870803693155;-0.033008999638676026;0.9432606232873706;1.010003162956074
77.06638;1.059991510799697;0.9997688423913564;0.9431634372729657;0.013264176298246041;0.012513701676214769;1.0608019019183526;1.0099943533795626;10.000061093320573;1.2503986051162652;0.03501592888435824;0.03501632889671369;0.9426866845293892;-0.033008999601225913;0.9432604276594927;1.0100028420160947
77.07638;1.0599916133772684;0.999768805211193;0.9431634339010333;0.013264176084374317;0.012513701626188315;1.0608018771743861;1.0099942073386456;10.00006001177152;1.250398514915608;0.035015921253069286;0.03501632534922882;0.9426862860891987;-0.03300899956458281;0.9432602330247748;1.0100025232858727
77.08638;1.0599917096740599;0.9997687624758078;0.9431634326740987;0.013264175948352264;0.012513701638679445;1.0608018553226337;1.0099940609527385;10.00005888889698;1.2503984290611854;0.03501591351982015;0.03501632160240251;0.9426858856011255;-0.033008999528842134;0.9432600398115488;1.010002207345348
77.09638;1.059991799425815;0.999768714360384;0.9431634334277351;0.013264175891853634;0.012513701713383098;1.06080183633195;1.0099939142352372;10.00005772334243;1.25039834785071;0.035015905702008174;0.035016317671354505;0.9426854836799072;-0.033008999494069914;0.9432598485440842;1.010001894737006
77.10638;1.0599918823607999;0.999768660903937;0.9431634360376963;0.013264175917133463;0.012513701851788529;1.0608018203945675;1.0099937671694534;10.00005651500167;1.250398271463781;0.03501589781600197;0.035016313574172835;0.9426850809582834;-0.03300899946032004;0.943259659843928;1.0100015858658828
77.11638;1.059991958260949;0.9997686020371638;0.9431634403194323;0.013264176027387699;0.012513702055475862;1.0608018078922734;1.0099936197309518;10.000055265833504;1.2503982000167;0.03501588987529379;0.03501630933187317;0.9426846780021502;-0.0330089994276258;0.9432594743515382;1.0100012809450236
77.12638;1.0599920270265166;0.9997685376437736;0.9431634460171688;0.013264176226254462;0.012513702325791302;1.0608017993013514;1.0099934719417576;10.000053979661109;1.250398133571748;0.03501588189280952;0.03501630496572499;0.9426842752637367;-0.033008999395998474;0.9432592926515452;1.0100009800044245
77.13638;1.0599920886169314;0.9997684676131514;0.9431634528749683;0.013264176516338733;0.012513702664439743;1.0608017951748037;1.0099933239278585;10.000052661490662;1.250398072092635;0.03501587388346057;0.035016300495345105;0.9426838731867798;-0.0330089993654437;0.9432591152202969;1.010000682931578
77.14638;1.0599921429500658;0.9997683918826716;0.943163460672471;0.013264176898310616;0.012513703073619448;1.0608017961037326;1.0099931759363299;10.000051316310843;1.250398015490185;0.035015865863078796;0.03501629593833868;0.9426834723501636;-0.03300899933596648;0.9432589424040153;1.0100003895562024
77.15638;1.0599921899019733;0.9997683104680728;0.9431634692214088;0.01326417737088224;0.012513703555590922;1.0608018026005668;1.009993028290849;10.00004994804736;1.25039796376129;0.03501585784523574;0.0350162913109131;0.9426830734469813;-0.03300899930755866;0.9432587744156908;1.0100000997221934
77.16638;1.0599922293675228;0.9997682234840954;0.9431634783762674;0.013264177930666357;0.01251370411196245;1.0608018150199674;1.0099928813347296;10.000048559718593;1.2503979170140225;0.03501584984072676;0.03501628662836002;0.942682677157929;-0.033008999280196995;0.943258611330376;1.0099998133112194
77.17638;1.0599922613392851;0.9997681311853465;0.9431634880375676;0.013264178572211105;0.012513704742833247;1.0608018335882423;1.009992735415804;10.000047153995489;1.2503978753611398;0.03501584186079714;0.035016281904239645;0.9426822840781757;-0.03300899925385544;0.9432584531228929;1.0099995302432914
77.18638;1.0599922860136557;0.9997680339863103;0.9431634981140791;0.013264179288350317;0.012513705446588069;1.0608018584361762;1.0099925909118452;10.000045733339917;1.2503978388604873;0.03501583392086187;0.035016277149249375;0.9426818946888336;-0.03300899922851057;0.9432582997692128;1.0099992504679067
77.19638;1.0599923038342376;0.9997679323825149;0.9431635085049064;0.013264180071019793;0.012513706221054344;1.0608018895672973;1.0099924482563083;10.00004430049677;1.2503978075083375;0.035015826041629824;0.0350162723701332;0.9426815093187727;-0.033008999204141305;0.9432581513539899;1.0099989739901885
77.20638;1.0599923153622521;0.9997678268525894;0.9431635191906829;0.013264180912874552;0.012513707064905611;1.0608019268457058;1.0099923079317987;10.000042859162868;1.2503977812286708;0.03501581824619973;0.03501626756890974;0.9426811281444323;-0.03300899918073707;0.943258008114943;1.009998700950541
77.21638;1.059992321096751;0.9997677178546561;0.9431635303852336;0.013264181808229565;0.012513707977930028;1.060801970038701;1.009992170406671;10.000041413607732;1.2503977599318945;0.03501581055420822;0.03501626274498789;0.942680751261978;-0.033008999158305366;0.9432578703900173;1.009998431655188
77.22638;1.0599923214452989;0.999767605862252;0.943163542594899;0.013264182752801822;0.012513708960643079;1.0608020188841165;1.0099920360303882;10.000039967568384;1.250397743637311;0.035015802978267334;0.035016257899838275;0.9426803787611983;-0.033008999136874266;0.9432577384943909;1.0099981664713933
77.23638;1.0599923168286443;0.9997674913375016;0.9431635564984913;0.013264183743652569;0.012513710014317501;1.0608020731501868;1.0099919049897732;10.000038524146799;1.250397732510649;0.03501579552587222;0.03501625303999372;0.9426800107581218;-0.03300899911650464;0.9432576126201859;1.0099979057023276
77.24638;1.0599923078019455;0.9997673746834023;0.9431635727370777;0.013264184779525219;0.012513711140722722;1.060802132623821;1.0099917773706246;10.000037086737192;1.2503977267595483;0.03501578820239407;0.03501624817632383;0.9426796474370205;-0.033008999097295426;0.9432574928136229;1.0099976495972385
77.25638;1.059992295098385;0.9997672562684129;0.9431635917982595;0.013264185860672285;0.01251371234069186;1.06080219704001;1.009991653237804;10.00003565903303;1.2503977264999433;0.03501578101150353;0.03501624332127855;0.9426792890901641;-0.03300899907935619;0.9432573789713962;1.0099973984341517
77.26638;1.0599922795419543;0.9997671364719922;0.9431636140066626;0.013264186988285223;0.012513713613178842;1.060802266044021;1.009991532691265;10.000034244541272;1.2503977317140134;0.035015773953589735;0.035016238487020165;0.9426789360966217;-0.033008999062772215;0.9432572708695971;1.0099971525268638
77.27638;1.0599922618902267;0.9997670156743329;0.9431636394981558;0.013264188164418213;0.012513714956083897;1.060802339199176;1.0099914158792709;10.000032847043697;1.2503977423401955;0.035015767023161934;0.03501623368556717;0.9426785888873046;-0.03300899904759759;0.943257168301339;1.0099969121283345
77.28638;1.0599922427482396;0.9997668942149159;0.9431636682168513;0.013264189391416444;0.012513716367623327;1.0608024159961094;1.0099913029362628;10.000031470729443;1.2503977584363795;0.03501576020851367;0.035016228930141835;0.9426782479371429;-0.03300899903387778;0.9432570711806743;1.0099966773025526
77.29638;1.059992222616508;0.999766772369411;0.9431637000291131;0.013264190669846927;0.012513717847021419;1.0608024958406763;1.0099911939473354;10.000030119609425;1.250397780300768;0.035015753495635946;0.03501622423586097;0.9426779137527583;-0.03300899902167373;0.9432569794749545;1.0099964478948493
77.30638;1.059992201944904;0.9997666503763467;0.9431637348432916;0.013264191997205828;0.01251371939437975;1.0608025780210373;1.0099910890083323;10.000028797458462;1.2503978084546925;0.03501574687199803;0.035016219616339744;0.9426775868511981;-0.03300899901106689;0.943256893103848;1.0099962236544286
77.31638;1.0599921810625643;0.9997665284866265;0.9431637725997125;0.013264193369023536;0.012513721009957297;1.0608026617211497;1.009990988280873;10.000027508143573;1.2503978434593397;0.035015740326068336;0.03501621507761573;0.9426772677286764;-0.033008999002158666;0.9432568119336753;1.009996004345413
77.32638;1.0599921600965387;0.9997664069968323;0.9431638132307687;0.013264194780989252;0.01251372269332888;1.0608027461373366;1.0099908919877187;10.000026255918076;1.2503978857388838;0.035015733846159046;0.03501621061719457;0.9426769568336681;-0.033008998995067;0.9432567358250932;1.0099957897356218
