time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.92638;1.0599627832004315;0.99974435779681;0.9431842055915266;0.013264266317956795;0.012513867709999434;1.0608004628650916;1.0100036986453687;10.000025559623092;1.2503733429599655;0.03501578790128994;0.03501607380577394;0.9426957290114074;-0.03300899772436996;0.9432602141523613;1.0100083587474313
78.93638;1.059962957823877;0.999744151221216;0.9431840902430274;0.013264266115793578;0.012513869543164765;1.060800560923659;1.0100037234827561;10.000023870270418;1.2503734119478496;0.03501579072593968;0.03501606810013986;0.942695880812065;-0.03300899769250121;0.9432601057786884;1.010008394653016
78.94638;1.059963145826771;0.9997439562616889;0.9431839670744023;0.013264265928696716;0.012513871401616906;1.0608006578948348;1.0100037401375737;10.000022157655012;1.2503734858968467;0.0350157935485546;0.03501606223292248;0.9426960341652163;-0.03300899766323049;0.9432599980496257;1.010008431213997
78.95638;1.0599633470219223;0.9997437733482678;0.9431838369012826;0.013264265752630837;0.012513873280686726;1.060800754185677;1.0100037487619098;10.00002042237959;1.2503735648431846;0.03501579636209157;0.03501605620697475;0.94269618887782;-0.03300899763665664;0.9432598913412064;1.0100084690521973
78.96638;1.059963561173763;0.9997436029451457;0.9431837006240105;0.013264265583867117;0.012513875176153029;1.0608008501243866;1.0100037496133274;10.000018666541253;1.2503736489001664;0.03501579916484969;0.0350160500309598;0.9426963448574958;-0.033008997612865944;0.943259785850329;1.01000850881001
78.97638;1.0599637878970005;0.9997434455021472;0.9431835591893718;0.0132642654193173;0.012513877084393995;1.0608009458611178;1.0100037430143756;10.000016893942911;1.2503737382398803;0.03501580196019273;0.035016043716963416;0.9426965021113904;-0.033008997591906675;0.9432596816730872;1.01000855098514
78.98638;1.059964026610814;0.9997433013984508;0.9431834134733821;0.01326426525648531;0.012513879002704398;1.0608010413370277;1.0100037293196993;10.000015109425746;1.2503738330447287;0.03501580475345586;0.03501603727895209;0.9426966606731542;-0.03300899757379721;0.9432595788720688;1.0100085958824159
78.99638;1.0599642765872228;0.9997431709264454;0.9431832641612486;0.01326426509326591;0.012513880929353747;1.0608011363155077;1.0100037089075142;10.000013317750732;1.2503739334712334;0.0350158075493918;0.03501603073281385;0.9426968205350488;-0.033008997558539074;0.9432594775038562;1.0100086436891391
79.00638;1.059964537076931;0.9997430543144382;0.9431831117850821;0.013264264927978522;0.012513882862892073;1.0608012304732484;1.0100036821594107;10.000011523294965;1.2503740396219847;0.03501581035048278;0.03501602409827056;0.9426969816363001;-0.03300899754610058;0.9432593776412478;1.0100086945351467
79.01638;1.0599648073685923;0.999742951746551;0.9431829568545952;0.013264264759198683;0.012513884801555386;1.0608013235094123;1.010003649429376;10.000009730340205;1.250374151545283;0.035015813156574725;0.03501601739976547;0.9426971438397708;-0.03300899753639889;0.9432592793822682;1.0100087485202511
79.02638;1.059965086751909;0.9997428633398633;0.9431827999286158;0.013264264585150929;0.012513886743358349;1.0608014152167429;1.0100036110339907;10.000007942556502;1.2503742693032753;0.035015815966506464;0.03501601066290855;0.9426973069125762;-0.03300899752931622;0.9432591828336563;1.0100088057730248
79.03638;1.0599653745690594;0.9997427891099333;0.9431826416134754;0.013264264403649449;0.012513888685846433;1.0608015054956912;1.0100035672993317;10.000006162036335;1.2503743930211515;0.03501581878074299;0.03501600390815937;0.9426974705885415;-0.033008997524725144;0.9432590880757388;1.010008866490917
79.04638;1.0599656703637617;0.9997427290092116;0.9431824825548775;0.013264264212582751;0.01251389062539055;1.0608015943110929;1.0100035186095628;10.000004389713247;1.250374522832987;0.0350158216020173;0.03501599714708382;0.9426976346495228;-0.03300899752249027;0.9432589950901245;1.0100089308939062
79.05638;1.0599659739211111;0.9997426830037248;0.9431823234010708;0.013264264010273278;0.012513892556920808;1.0608016816064672;1.010003465360348;10.000002626765125;1.2503746588135802;0.03501582443160561;0.03501599038307994;0.9426977989431221;-0.0330089975224527;0.9432589037292974;1.0100089991800774
79.06638;1.0599662851375022;0.9997426510808382;0.9431821647110653;0.01326426379616868;0.012513894474542488;1.0608017672385819;1.0100034078807543;10.000000875174479;1.2503748010033249;0.03501582726591333;0.03501598361397787;0.942697963357057;-0.03300899752441965;0.9432588137977386;1.0100090715807915
79.07638;1.0599666038580469;0.9997426332006564;0.9431820069167859;0.013264263571521134;0.012513896372600395;1.060801850949947;1.010003346460277;9.999999137404204;1.2503749494709322;0.035015830099039844;0.03501597683524339;0.9426981277575022;-0.033008997528178895;0.9432587251324417;1.010009148398378
79.08638;1.0599669298318544;0.9997426292658844;0.9431818503917344;0.01326426333941068;0.012513898246159208;1.0608019323434958;1.010003281440582;9.99999741603159;1.2503751043404887;0.03501583292809642;0.035015970042906484;0.9426982919145298;-0.03300899753352922;0.9432586376140265;1.010009229921712
79.09638;1.0599672627946526;0.9997426391270875;0.9431816954931425;0.013264263104656643;0.012513900090562129;1.060802010898606;1.0100032132528247;9.999995713504925;1.2503752657752731;0.03501583575566262;0.035015963234255564;0.9426984554956372;-0.03300899754028301;0.9432585511527052;1.0100093163392247
79.10638;1.0599676025565294;0.9997426625705684;0.9431815424979856;0.013264262873249355;0.012513901900804886;1.0608020860393426;1.0100031423788098;9.999994032004787;1.2503754338770046;0.03501583858849497;0.03501595640811973;0.9426986181316586;-0.033008997548234636;0.9432584656534135;1.0100094077226942
79.11638;1.0599679490332228;0.9997426992522292;0.9431813915501072;0.013264262651149966;0.01251390367165902;1.0608021571723425;1.010003069248362;9.999992373645368;1.2503756085818543;0.03501584143429653;0.03501594956642606;0.9426987794740039;-0.0330089975571599;0.9432583809824455;1.010009504038094
79.12638;1.0599683022188209;0.9997427486518002;0.9431812426960694;0.013264262443608933;0.012513905398426402;1.060802223684768;1.0100029941512367;9.999990740883469;1.250375789733443;0.03501584429874574;0.03501594271407362;0.9426989392153248;-0.033008997566858114;0.9432582969806633;1.010009605199413
79.13638;1.059968662080787;0.9997428101013421;0.9431810959179119;0.013264262254881195;0.012513907077352959;1.0608022849560033;1.0100029172844278;9.999989136511948;1.250375977243037;0.03501584718292831;0.035015935857989296;0.9426990970780075;-0.03300899757715981;0.9432582134704166;1.0100097111589754
79.14638;1.0599690284796406;0.9997428828044485;0.9431809511177629;0.013264262087987528;0.012513908705459903;1.0608023403974804;1.0100028388739377;9.999987563335493;1.2503761711044794;0.03501585008060792;0.03501592900904551;0.9426992527667036;-0.03300899758789016;0.9432581302123733;1.0100098219491955
79.15638;1.0599694012271375;0.9997429658303443;0.9431808081084188;0.01326426194516565;0.012513910280013885;1.0608023895070897;1.01000275919086;9.999986024080705;1.250376371326842;0.035015852978738264;0.0350159221835449;0.942699406002464;-0.03300899759886182;0.943258046892392;1.0100099376568092
79.16638;1.059969780177468;0.9997430581905894;0.9431806666406208;0.013264261828822002;0.012513911797672453;1.060802431930695;1.010002678454678;9.999984521586173;1.2503765779435645;0.035015855863720774;0.03501591540064559;0.9426995566675255;-0.03300899760990801;0.943257963187225;1.010010058385687
79.17638;1.059970165239335;0.9997431589617772;0.9431805264720546;0.013264261741989785;0.012513913253952383;1.0608024675366465;1.010002596783166;9.999983059355417;1.2503767910182002;0.03501585872761063;0.03501590867900597;0.9426997048022434;-0.03300899762090612;0.9432578788561623;1.0100101842130003
79.18638;1.059970556348718;0.9997432673490397;0.9431803874040294;0.013264261688006365;0.01251391464342493;1.060802496464475;1.0100025142552045;9.99998164226861;1.2503770106048524;0.035015861567957156;0.0350159020354159;0.9426998503972001;-0.033008997631781396;0.9432577937980303;1.0100103151422006
79.19638;1.0599709534257977;0.9997433827213021;0.9431802492402424;0.013264261670562837;0.01251391596007899;1.0608025191053778;1.0100024309716826;9.999980276808726;1.2503772367528847;0.03501586438474205;0.03501589548456503;0.9426999932419593;-0.033008997642503916;0.9432577080452592;1.0100104511213543
79.20638;1.0599713562996136;0.9997435046165639;0.9431801117833555;0.013264261694617155;0.0125139171977014;1.0608025360240416;1.010002347021011;9.99997897052074;1.250377469507537;0.035015867178893434;0.035015889039699356;0.9427001329308122;-0.033008997653075474;0.9432576217283437;1.0100105921199556
79.21638;1.059971764634325;0.9997436326654385;0.9431799749033956;0.013264261766441592;0.012513918350275497;1.0608025478388095;1.010002262436505;9.999977730723488;1.2503777088346144;0.03501586994954877;0.03501588271412928;0.9427002689471211;-0.03300899766350796;0.9432575350917712;1.0100107381562677
79.22638;1.0599721779325744;0.9997437664855172;0.943179838566628;0.013264261892013877;0.01251391941167871;1.060802555141682;1.0100021772211438;9.999976563281063;1.2503779545775848;0.035015872689542676;0.03501587652218374;0.9427004007735597;-0.03300899767381405;0.9432574485587152;1.0100108892023436
79.23638;1.0599725956368202;0.9997439056336549;0.9431797027904385;0.013264262075367279;0.012513920374891498;1.0608025585440832;1.0100020914013186;9.99997547258259;1.2503782065247464;0.0350158753845512;0.03501587047833173;0.9427005279940356;-0.03300899768403175;0.9432573627425008;1.0100110450272033
79.24638;1.0599730171970116;0.9997440496209389;0.9431795676007446;0.013264262318388367;0.012513921232389608;1.060802558779939;1.0100020050825993;9.999974462347055;1.2503784644996254;0.03501587801747325;0.035015864595380086;0.9427006503685712;-0.033008997694254756;0.9432572783747035;1.0100112051549794
79.25638;1.059973441997619;0.999744197934767;0.9431794330186016;0.0132642626219745;0.012513921977606379;1.0608025567016877;1.0100019184444353;9.999973536288362;1.250378728418289;0.03501588057322974;0.035015858883976986;0.942700767890703;-0.033008997704619084;0.9432571961668232;1.0100113689716348
79.26638;1.0599738693044234;0.9997443500429967;0.9431792990343246;0.013264262987197439;0.01251392260562097;1.060802553128366;1.0100018316636261;9.999972698486125;1.2503789982964837;0.03501588304127556;0.035015853353492395;0.9427008808017934;-0.033008997715271944;0.9432571166525557;1.0100115358246944
79.27638;1.0599742983666816;0.9997445053818458;0.9431791656165076;0.013264263415051209;0.012513923113373083;1.060802548747259;1.0100017449170835;9.999971953302538;1.2503792741834172;0.03501588541760492;0.03501584801317096;0.9427009895182781;-0.03300899772636127;0.9432570401648421;1.0100117050805888
79.28638;1.0599747285034413;0.9997446633489199;0.9431790327911442;0.013264263904869419;0.012513923500816898;1.0608025441795714;1.0100016584877478;9.999971304834924;1.2503795560924413;0.03501588770580981;0.03501584287355713;0.9427010945204393;-0.03300899773802071;0.943256966961472;1.010011876176673
79.29638;1.0599751590500466;0.9997448233637004;0.9431789007027627;0.013264264452924113;0.012513923771906039;1.0608025400205054;1.0100015727867906;9.999970756359899;1.2503798439877747;0.035015889914770046;0.03501583794796454;0.9427011962851854;-0.0330089977503438;0.9432568973243839;1.010012048598752
79.30638;1.0599755892752265;0.9997449849577186;0.9431787695979909;0.013264265052438972;0.012513923933265432;1.0608025367719807;1.0100014882410464;9.99997031014025;1.2503801377867585;0.03501589205432817;0.03501583325309858;0.9427012952889129;-0.03300899776338214;0.9432568315619927;1.0100122218185752
79.31638;1.0599760183357048;0.9997451477499174;0.9431786397645092;0.013264265695187181;0.012513923991451398;1.0608025347725167;1.0100014052120665;9.999969967589958;1.250380437369194;0.0350158941320494;0.03501582880795246;0.9427013920326363;-0.033008997777174386;0.9432567699396369;1.0100123953025049
79.32638;1.0599764452356937;0.9997453113516132;0.9431785114983995;0.013264266373593764;0.012513923951511203;1.0608025341723086;1.0100013240102383;9.99996972935792;1.2503807426161617;0.03501589615153006;0.03501582463050852;0.9427014869977989;-0.033008997791781534;0.9432567125765418;1.0100125685280061
79.33638;1.0599768688101343;0.9997454753953774;0.943178385142723;0.01326426708156213;0.012513923817391557;1.0608025350041195;1.0100012449206028;9.999969595333116;1.2503810534271014;0.03501589811139051;0.03501582073325017;0.9427015805784682;-0.03300899780730616;0.9432566594320644;1.0100127409796102
79.34638;1.059977287782067;0.9997456396539348;0.9431782611560662;0.013264267813820204;0.012513923593006241;1.0608025373068561;1.010001168236496;9.999969565083322;1.2503813696840278;0.03501590000446579;0.035015817120495514;0.9427016731035044;-0.03300899782386802;0.943256610422295;1.0100129122013697
79.35638;1.0599777008808335;0.999745804042635;0.9431781401270117;0.013264268565002162;0.012513923283305297;1.0608025411370232;1.0100010943095834;9.999969638356449;1.2503816912061898;0.035015901817776814;0.03501581379024348;0.9427017648745396;-0.033008997841551965;0.9432565654799819;1.010013081837858
79.36638;1.059978106937813;0.9997459685017199;0.9431780227246974;0.013264269329085478;0.01251392289504426;1.060802546501186;1.010001023542311;9.999969815016666;1.2503820177140357;0.03501590353504505;0.035015810739698644;0.9427018561103281;-0.033008997860398355;0.9432565244521632;1.0100132495833556
79.37638;1.059978504898739;0.9997461329538602;0.943177909612418;0.013264270099576926;0.012513922436244648;1.0608025533563619;1.010000956314179;9.999970094833596;1.2503823488189965;0.03501590514092035;0.03501580796960195;0.9427019468921543;-0.03300899788043404;0.943256487010872;1.01001341509508
79.38638;1.0599788937961114;0.9997462973666985;0.9431778013462196;0.013264270870841083;0.012513921914694132;1.0608025616226826;1.0100008929355528;9.999970477646103;1.250382684033083;0.03501590662398716;0.03501580548347513;0.9427020372376533;-0.033008997901683795;0.9432564527216657;1.0100135779627764
79.39638;1.0599792727390418;0.9997464617456056;0.9431776983467541;0.013264271639526475;0.012513921337825015;1.0608025711209164;1.0100008336457236;9.999970963697677;1.250383022742758;0.0350159079781449;0.0350158032842239;0.9427021272119975;-0.03300899792416115;0.9432564211774173;1.0100137377858949
79.40638;1.0599796409383369;0.9997466260151324;0.9431776009248068;0.013264272404173258;0.012513920713886144;1.0608025815190931;1.0100007785562575;9.999971553469596;1.2503833641914242;0.03501590920281615;0.035015801372544245;0.9427022169155739;-0.03300899794786111;0.9432563920631422;1.0100138942774228
79.41638;1.059979997742944;0.9997467899420092;0.9431775092651573;0.013264273163398628;0.012513920052127587;1.0608025923578117;1.0100007275656417;9.999972246665351;1.250383707546199;0.035015910301742025;0.035015799747316355;0.9427023063975042;-0.03300899797274968;0.9432563651403244;1.0100140472689543
79.42638;1.059980342585139;0.9997469532062783;0.943177423442391;0.013264273915113112;0.012513919361766964;1.0608026031300137;1.0100006803892894;9.999973041311227;1.2503840519739378;0.035015911280955686;0.03501579840552469;0.9427023956583495;-0.033008997998757464;0.943256340228524;1.0100141966487608
79.43638;1.0599806748779574;0.9997471155449429;0.943177343498817;0.013264274657173366;0.012513918651229574;1.0608026133732473;1.010000636687156;9.999973934176955;1.2503843966755468;0.03501591214799131;0.03501579734033304;0.9427024847193817;-0.03300899802579985;0.9432563172405304;1.010014342314592
79.44638;1.0599809940347473;0.9997472768202363;0.9431772694612728;0.013264275387908626;0.012513917928323341;1.0608026227217227;1.0100005961971998;9.999974922196298;1.250384740951952;0.03501591291329057;0.035015796539121846;0.9427025736055459;-0.033008998053804216;0.9432562962078225;1.010014484115409
79.45638;1.0599812995477995;0.9997474369654197;0.9431772012955663;0.013264276105963473;0.012513917200596893;1.060802630935858;1.0100005588376368;9.99997600343578;1.250385084258216;0.03501591359080164;0.035015795984203464;0.9427026622738635;-0.03300899808270329;0.9432562772139839;1.0100146217958228
79.46638;1.059981591013991;0.9997475958786984;0.9431771388962769;0.013264276810095052;0.012513916475494677;1.0608026379498083;1.0100005246997177;9.99997717674979;1.2503854261617822;0.03501591419631421;0.035015795654526734;0.9427027506277768;-0.03300899811240559;0.943256260313268;1.0100147550250884
79.47638;1.0599818681747537;0.9997477533912524;0.9431770821021338;0.013264277499849694;0.012513915760607288;1.0608026438812963;1.0100004939530107;9.99997844077383;1.2503857663315463;0.035015914746138355;0.03501579552637121;0.942702838574961;-0.03300899814278412;0.9432562455353398;1.0100148834691896
79.48638;1.0599821309462878;0.9997479093568921;0.9431770307177496;0.013264278176783932;0.012513915063600202;1.0608026489863154;1.010000466818446;9.999979793125572;1.2503861046207811;0.035015915256821795;0.03501579557552808;0.9427029260001243;-0.033008998173694216;0.9432562329112915;1.0100150067942648
79.49638;1.05998237934533;0.9997480637272068;0.9431769845541591;0.013264278844499508;0.012513914391739694;1.0608026536129913;1.010000443624876;9.999981229918161;1.250386441050455;0.03501591574473682;0.03501579578068222;0.942703012704125;-0.03300899820499614;0.9432562224500451;1.0100151246214732
79.50638;1.0599826133957055;0.9997482165232403;0.9431769434559658;0.01326427950758965;0.012513913751665214;1.0608026581565493;1.010000424794387;9.999982745949374;1.2503867756169802;0.03501591622579612;0.03501579612457672;0.9427030984290374;-0.03300899823656648;0.9432562140974772;1.0100152365524262
79.51638;1.0599828331259125;0.9997483678334832;0.9431769073274515;0.01326428017101582;0.012513913149409198;1.0608026629903649;1.0100004107377951;9.999984335721486;1.2503871081338056;0.035015916715562874;0.035015796593158156;0.9427031829070446;-0.03300899826830889;0.9432562077124644;1.0100153422783618
79.52638;1.0599830386164102;0.9997485178740982;0.9431768761317223;0.013264280839318092;0.012513912590774782;1.060802668379108;1.0100004018412112;9.999985994295344;1.2503874382964286;0.0350159172281483;0.035015797173686004;0.9427032658248502;-0.033008998300161546;0.943256203098623;1.0100154416821632
79.53638;1.0599832300177867;0.9997486669624431;0.9431768498204294;0.013264281515203686;0.012513912082097588;1.060802674429151;1.010000398542049;9.999987717287738;1.2503877658595868;0.035015917773172235;0.035015797852484154;0.9427033467668035;-0.03300899833209043;0.9432562000838627;1.010015534862739
79.54638;1.0599834075238632;0.999748815443106;0.9431768283138697;0.013264282199212576;0.0125139116298027;1.06080268110972;1.0100004013066235;9.999989500361597;1.2503880906855462;0.03501591835503396;0.035015798614574246;0.9427034252419091;-0.033008998364086606;0.9432561985354329;1.0100156220609395
79.55638;1.0599835713412884;0.9997489637123181;0.9431768115767567;0.013264282890612024;0.012513911238569667;1.0608026883073856;1.0100004105158489;9.99999133878688;1.2503884126631282;0.03501591897715041;0.035015799444903746;0.9427035007534098;-0.03300899839617298;0.9432561982999756;1.0100157035594717
79.56638;1.0599837216745596;0.9997491122443039;0.9431767996558696;0.01326428358797591;0.012513910910844276;1.0608026958824415;1.010000426415688;9.999993227219;1.250388731626738;0.03501591964530367;0.03501580032922667;0.9427035728307809;-0.033008998428396885;0.9432561992172953;1.0100157796283487
79.57638;1.0599838586935253;0.9997492615004092;0.9431767926126701;0.013264284288923447;0.012513910648263531;1.0608027036845733;1.0100004491416688;9.99999515952393;1.2503890472967847;0.03501592036644164;0.03501580125538757;0.9427036410418979;-0.033008998460802644;0.9432562012192758;1.010015850478399
79.58638;1.059983982515141;0.9997494118267722;0.9431767904269845;0.01326428498967896;0.012513910452701255;1.060802711529135;1.0100004786807757;9.99999712924062;1.250389359284321;0.03501592114708064;0.035015802215448;0.9427037050123852;-0.03300899849340428;0.9432562043429117;1.0100159162070712
79.59638;1.059984093258785;0.9997495634753817;0.9431767929632467;0.013264285685375545;0.012513910326057186;1.0608027192317013;1.0100005148031859;9.999999131084575;1.250389667220136;0.03501592199343111;0.03501580320642076;0.9427037644039431;-0.033008998526174844;0.9432562086422984;1.0100159768231214
79.60638;1.0599841911453638;0.999749716687192;0.9431767999819742;0.013264286370834075;0.012513910269431626;1.060802726671668;1.010000557139389;10.00000116201977;1.2503899709136175;0.0350159229125785;0.035015804228897454;0.9427038188113467;-0.033008998559058776;0.9432562141548955;1.0100160323734255
79.61638;1.0599842765775598;0.9997498716549124;0.9431768111622019;0.013264287040942449;0.012513910282512995;1.0608027337933874;1.0100006053254051;10.000003220357154;1.2503902704193215;0.03501592391446523;0.03501580528635987;0.9427038676437686;-0.03300899859200138;0.9432562209353257;1.0100160830204779
79.62638;1.0599843501553217;0.9997500284025324;0.9431768261526684;0.013264287690713809;0.012513910363777062;1.0608027406052072;1.0100006590348847;10.000005303836105;1.2503905659850894;0.03501592501186646;0.0350158063870738;0.942703910109182;-0.033008998624969345;0.9432562290567083;1.0100161289865217
79.63638;1.0599844126066766;0.9997501868038627;0.9431768446256923;0.013264288315318529;0.012513910511192465;1.0608027471717358;1.0100007179215273;10.00000740912367;1.2503908578613443;0.03501592621704072;0.035015807545825915;0.9427039453319905;-0.03300899865794728;0.9432562385470448;1.0100161704721395
79.64638;1.0599844646605392;0.9997503466751986;0.9431768662895039;0.013264288910142343;0.012513910722879022;1.06080275355394;1.0100007815743024;10.000009533064443;1.250391146058581;0.035015927538752614;0.03501580878205191;0.942703972500707;-0.03300899869092474;0.9432562492986157;1.0100162076234391
79.65638;1.0599845069623812;0.9997505077271658;0.9431768908775869;0.013264289471374553;0.012513910997645155;1.060802759828906;1.0100008495662893;10.000011673652285;1.2503914302498118;0.03501592898178643;0.03501581011606731;0.9427039909531293;-0.03300899872389383;0.9432562610543757;1.010016240573966
79.66638;1.0599845400908021;0.9997506695070277;0.9431769181574103;0.013264289997226973;0.012513911335510773;1.060802766230438;1.0100009215383445;10.000013829821246;1.2503917098624955;0.03501593054831145;0.03501581156687764;0.9427040001928932;-0.03300899875685239;0.9432562735013627;1.0100162695603911
79.67638;1.0599845645716262;0.9997508314891731;0.9431769479716363;0.013264290488429184;0.01251391173764106;1.0608027732440728;1.0100009971955168;10.000016001198663;1.2503919842550997;0.03501593224122522;0.03501581315047493;0.9427039998613038;-0.03300899878978992;0.9432562863403191;1.0100162949657148
79.68638;1.0599845808355661;0.9997509931628061;0.9431769802767634;0.013264290947479253;0.012513912204774037;1.0608027815586534;1.0100010762830864;10.00001818859426;1.250392252850227;0.0350159340672047;0.035015814876944544;0.9427039897181643;-0.03300899882266241;0.9432562992634226;1.010016317222711
79.69638;1.05998458919178;0.999751154046874;0.9431770150945675;0.013264291377981791;0.012513912735493689;1.0608027919165783;1.010001158622734;10.000020394163885;1.2503925151607473;0.0350159360356268;0.03501581674908708;0.9427039696542115;-0.03300899885538434;0.9432563119097761;1.0100163367144275
79.70638;1.059984589849243;0.9997513137519795;0.9431770524058234;0.013264291784065829;0.012513913326594194;1.0608028049656144;1.0100012441443034;10.000022620333178;1.2503927707323341;0.035015938155156856;0.035015818763806564;0.9427039396795391;-0.033008998887850735;0.9432563238570418;1.0100163537328921
79.71638;1.0599845829954275;0.9997514720893148;0.9431770921696979;0.013264292169166348;0.012513913974375845;1.060802821194123;1.0100013328430135;10.000024868680914;1.250393019032618;0.035015940432586413;0.03501582091387396;0.9427038998452084;-0.03300899891997005;0.9432563346532218;1.0100163684666592
79.72638;1.0599845689021363;0.9997516290628771;0.9431771344552554;0.013264292535618527;0.012513914674605121;1.0608028409229273;1.0100014247106286;10.000027140056579;1.250393259415633;0.03501594287357417;0.035015823189141954;0.9427038501522031;-0.033008998951670324;0.9432563438920373;1.0100163810372418
79.73638;1.0599845479274896;0.9997517847463208;0.9431771794385879;0.013264292885832045;0.012513915421772949;1.0608028642883147;1.0100015197315926;10.000029435434016;1.2503934912606098;0.03501594548310297;0.0350158255768555;0.9427037905175415;-0.03300899898288482;0.9432563513229847;1.0100163915658662
79.74638;1.059984520423063;0.9997519392640849;0.94317722725353;0.013264293223385314;0.012513916209264613;1.0608028912426695;1.0100016178944557;10.000031756436034;1.2503937140799013;0.035015948265360815;0.035015828060512455;0.9427037208038753;-0.03300899901354804;0.9432563569278256;1.0100164001923144
79.75638;1.059984486703889;0.9997520928683608;0.9431772779229165;0.013264293553324234;0.012513917029825307;1.0608029216606762;1.0100017191651196;10.000034105204872;1.2503939274359555;0.03501595122323022;0.0350158306194754;0.9427036409264763;-0.03300899904359382;0.9432563609020931;1.0100164070387472
79.76638;1.0599844470421818;0.9997522459256675;0.9431773314075041;0.013264293882371731;0.012513917874823418;1.0608029554817542;1.010001823497856;10.00003648409252;1.2503941308546163;0.03501595435838558;0.03501583323079791;0.9427035509830629;-0.033008999072945945;0.9432563635242558;1.010016412182764
79.77638;1.0599844015818114;0.9997523988296185;0.9431773876510827;0.013264294218687809;0.012513918733647739;1.0608029926945564;1.0100019308625405;10.000038895507942;1.250394323881784;0.035015957671464315;0.03501583587048192;0.9427034512900894;-0.033008999101510894;0.9432563649923585;1.0100164156359706
79.78638;1.0599843502589017;0.9997525519158923;0.9431774465723037;0.013264294570642609;0.01251391959494908;1.0608030332134255;1.0100020411896786;10.000041341493827;1.2503945061785366;0.03501596116008008;0.035015838513148476;0.9427033423279207;-0.03300899912918029;0.9432563654294817;1.0100164173224238
79.79638;1.0599842928041103;0.9997527054153308;0.9431775080318598;0.013264294945648344;0.012513920448060023;1.060803076859263;1.010002154302138;10.000043822935325;1.250394677510267;0.03501596481619744;0.03501584113225273;0.9427032246439182;-0.033008999155858657;0.9432563650750203;1.0100164171387465
79.80638;1.0599842287730468;0.9997528595157329;0.9431775718350064;0.01326429534981067;0.012513921283345397;1.0608031234038737;1.0100022699483697;10.000046339596492;1.2503948376214602;0.03501596862777179;0.03501584370047632;0.9427030987416256;-0.033008999181492846;0.9432563644033276;1.0100164150459063
79.81638;1.059984157562579;0.9997530144766573;0.9431776377849146;0.01326429578787259;0.012513922092274204;1.0608031725192635;1.0100023878853521;10.000048891460136;1.2503949861759327;0.03501597258469273;0.03501584618989177;0.9427029650068475;-0.033008999206055385;0.9432563640284888;1.0100164110426273
79.82638;1.0599840784424164;0.9997531706583282;0.943177705726802;0.013264296263246817;0.012513922867029108;1.0608032237304261;1.0100025078932178;10.000051479585304;1.250395122880938;0.03501597668068666;0.03501584857351972;0.9427028236744015;-0.033008999229518915;0.9432563645353348;1.0100164050748608
79.83638;1.0599839906523076;0.9997533284437867;0.9431777755176407;0.013264296778494344;0.012513923598981699;1.0608032765135875;1.0100026297343596;10.000054105202729;1.2503952476312843;0.035015980907980665;0.03501585082688502;0.9427026748273594;-0.033008999251864304;0.9432563664023201;1.0100163970228466
79.84638;1.0599838935600192;0.9997534881386692;0.9431778469452738;0.013264297336051391;0.01251392427713298;1.0608033304028024;1.010002753145921;10.000056768472746;1.2503953605338425;0.03501598525385625;0.03501585292664053;0.9427025184814218;-0.03300899927307853;0.9432563700239047;1.0100163867566017
79.85638;1.0599837867478452;0.9997536499498985;0.9431779196840017;0.013264297938546804;0.012513924888562985;1.0608033849715786;1.0100028778659913;10.000059468611658;1.2503954619208577;0.035015989703682984;0.035015854847993355;0.9427023547099891;-0.033008999293138816;0.9432563757497642;1.0100163741793613
79.86638;1.059983669962842;0.9997538140294094;0.9431779933527552;0.013264298588672912;0.012513925420326253;1.060803439793423;1.0100030036389032;10.00006220474041;1.2503955524084858;0.03501599424442994;0.035015856565099264;0.9427021836967661;-0.033008999312024466;0.9432563838765392;1.0100163591996483
79.87638;1.059983543073348;0.9997539805044738;0.9431780676539845;0.013264299288726095;0.012513925860369786;1.0608034944507285;1.010003130183833;10.000064976083726;1.2503956328491563;0.03501599886564469;0.03501585805346773;0.9427020057267191;-0.03300899932972785;0.94325639460916;1.010016341629829
79.88638;1.0599834060904183;0.9997541495004456;0.943178142432865;0.013264300039794355;0.012513926197555064;1.0608035485269502;1.0100032571617046;10.000067781587326;1.2503957041201057;0.035016003560975055;0.03501585928963731;0.9427018211211173;-0.03300899934623973;0.9432564080632905;1.0100163211199045
79.89638;1.0599832591771141;0.9997543211557569;0.9431782175814468;0.013264300841158644;0.012513926421971664;1.060803601583709;1.01000338418788;10.00007061978346;1.2503957669326797;0.035016008330011394;0.0350158602489702;0.9427016301437107;-0.03300899936154113;0.9432564243076552;1.0100162972074647
79.90638;1.0599831026005362;0.9997544955920294;0.9431782929311715;0.01326430169018125;0.012513926525314363;1.0608036531540912;1.0100035108937802;10.000073489219949;1.2503958218129503;0.035016013176615124;0.03501586090609141;0.9427014330301742;-0.03300899937560966;0.9432564433611086;1.0100162693951085
79.91638;1.059982936642497;0.9997546728377195;0.9431783682215876;0.013264302582409005;0.01251392650138792;1.0608037027033;1.010003636965285;10.000076388824793;1.2503958691749721;0.03501601810598874;0.035015861237392705;0.9427012301263468;-0.03300899938841797;0.9432564651530827;1.010016237183815
79.92638;1.0599827615883723;0.999754852769539;0.9431784431090198;0.013264303512179712;0.0125139263461876;1.0608037495861615;1.0100037620937588;10.000079317743834;1.2503959093726227;0.03501602312457372;0.035015861223459;0.9427010219198244;-0.033008999399928435;0.9432564895300443;1.010016200117905
79.93638;1.0599825777919776;0.9997550351156176;0.9431785172168248;0.013264304473682695;0.012513926056517083;1.0608037931081171;1.0100038859178504;10.000082275324077;1.2503959427352855;0.03501602823898689;0.035015860851366896;0.9427008089174157;-0.03300899941010048;0.9432565162765937;1.010016157832814
79.94638;1.0599823856554933;0.9997552194715399;0.9431785902048826;0.013264305461453824;0.012513925628768947;1.0608038326266755;1.0100040080736536;10.000085261596148;1.2503959696132876;0.035016033453080506;0.03501586011527767;0.9427005915749714;-0.03300899941890864;0.9432565451335686;1.010016110045832
79.95638;1.059982185568112;0.9997554053443231;0.9431786617793472;0.013264306470170696;0.012513925059537872;1.0608038675704143;1.0100041282864427;10.000088277417102;1.2503959904334414;0.03501603876850972;0.035015859014429294;0.9427003703803629;-0.033008999426363844;0.9432565758920565;1.010016056521185
79.96638;1.0599819779214237;0.9997555922581004;0.9431787316521395;0.013264307494449554;0.012513924346858496;1.0608038974172822;1.010004246357563;10.000091324013738;1.2503960057203873;0.03501604418524905;0.03501585755040072;0.9427001459241456;-0.033008999432527386;0.9432566084925805;1.0100159970269291
79.97638;1.0599817631318382;0.9997557798583382;0.9431787995451139;0.013264308529002162;0.012513923490508937;1.060803921694708;1.0100043620683197;10.000094402510738;1.2503960160564758;0.035016049697429365;0.03501585572639762;0.9426999188693947;-0.033008999437510726;0.9432566429893524;1.0100159312800692
79.98638;1.0599815416000171;0.9997559679345182;0.9431788652582522;0.013264309569411395;0.0125139224913073;1.0608039400232054;1.0100044751166726;10.00009751348215;1.2503960220554704;0.03501605529208676;0.03501585354952474;0.9426996899007204;-0.03300899944146407;0.9432566794493527;1.0100158589621124
79.99638;1.0599813136620815;0.999756156322418;0.9431789286799748;0.013264310612880076;0.012513921350051154;1.060803952214769;1.0100045851241408;10.000100656565174;1.2503960243884114;0.03501606095393344;0.035015851031407016;0.9426994596608055;-0.033008999444552926;0.9432567179035325;1.0100157798291662
80.00638;1.0599810796157176;0.9997563447659615;0.9431789896925858;0.01326431165793707;0.01251392006675974;1.0608039583347741;1.0100046916651573;10.000103830441947;1.2503960237966858;0.03501606666840024;0.03501584818489374;0.9426992286654259;-0.033008999446932766;0.9432567583394683;1.010015693798927
80.01638;1.0599808398112247;0.9997565328590227;0.9431790481309437;0.013264312703196201;0.012513918641126467;1.0608039586573694;1.0100047942950248;10.000107033086882;1.2503960210534812;0.03501607242095746;0.035015845021373185;0.9426989972628073;-0.033008999448736795;0.9432568007157581;1.0100156009328565
80.02638;1.0599805947089254;0.9997567200852046;0.9431791038516908;0.013264313746129937;0.01251391707405776;1.0608039535790441;1.010004892611816;10.000110261928715;1.250396016914481;0.03501607819677014;0.035015841550071876;0.9426987656751964;-0.03300899945007448;0.9432568450125773;1.0100155013380485
80.03638;1.0599803448685106;0.9997569058864623;0.9431791567782696;0.013264314783246783;0.012513915368007956;1.0608039435477334;1.0100049862882858;10.000113513789008;1.250396012079126;0.035016083981178135;0.03501583777858747;0.9426985340833856;-0.03300899945103834;0.943256891306639;1.0100153950595936
80.04638;1.0599800908902905;0.9997570897050284;0.9431792068836242;0.013264315811472442;0.012513913525738472;1.0608039290143119;1.01000507498416;10.000116784694873;1.2503960071491214;0.03501608976060795;0.035015833714678334;0.9426983026807397;-0.03300899945171585;0.9432569398217028;1.0100152820607917
80.05638;1.05997983331734;0.9997572710140931;0.9431792541475977;0.01326431682857201;0.012513911550139497;1.060803910424189;1.010005158250215;10.000120069627306;1.2503960025977694;0.035016095524096874;0.035015829367983226;0.9426980716840657;-0.03300899945220088;0.9432569909194686;1.010015162301374
80.06638;1.0599795725892984;0.9997574493385795;0.9431792984759481;0.01326431783199899;0.012513909444865851;1.0608038882327244;1.0100052355770444;10.000123362676165;1.2503959987634554;0.03501610126427213;0.03501582475173683;0.9426978413368977;-0.033008999452598733;0.943257045035901;1.0100150358113462
80.07638;1.0599793091273202;0.9997576242396604;0.9431793396638437;0.01326431881814057;0.01251390721404873;1.0608038629003145;1.0100053065406982;10.000126657780594;1.2503959958572795;0.03501610697843525;0.03501581988533952;0.9426976118982742;-0.03300899945301366;0.9432571025920717;1.010014902729407
80.08638;1.0599790434518033;0.9997577953047114;0.9431793774765843;0.013264319783509974;0.012513904862237614;1.060803834875934;1.0100053708655021;10.000129948937348;1.2503959939545777;0.03501611267000881;0.03501581479629861;0.9426973836272575;-0.03300899945352963;0.9432571639271605;1.0100147633220133
80.09638;1.059978776207616;0.9997579621828073;0.9431794117221808;0.013264320726517382;0.012513902395102283;1.0608038046056623;1.010005428321804;10.000133229545975;1.2503959930055875;0.035016118347446834;0.03501580951891772;0.9426971567850931;-0.03300899945420782;0.9432572293084328;1.010014617937231
80.10638;1.0599785081077728;0.999758124586356;0.9431794422493092;0.013264321647708879;0.012513899819782138;1.0608037725559425;1.0100054785957187;10.000136492295315;1.2503959929045807;0.035016124019427296;0.03501580409062091;0.9426969315919684;-0.03300899945510059;0.9432572990030923;1.010014466907962
80.11638;1.0599782398708297;0.9997582822622697;0.9431794689562221;0.013264322549281466;0.01251389714469881;1.060803739216748;1.0100055212885608;10.000139730013908;1.2503959935083993;0.035016129689549536;0.03501579854860963;0.9426967081382581;-0.03300899945625954;0.9432573733136513;1.0100143105166028
80.12638;1.0599779722193305;0.9997584350306615;0.9431794918008537;0.013264323435156659;0.012513894379537451;1.0608037050974621;1.0100055560199677;10.00014293625857;1.250395994577304;0.035016135355708265;0.03501579292799949;0.9426964863800867;-0.03300899945772388;0.9432574525460787;1.0100141490639358
80.13638;1.0599777059275017;0.9997585828118951;0.9431795107695532;0.013264324310741638;0.01251389153558922;1.0608036707027428;1.0100055825258625;10.000146105332814;1.2503959957863207;0.035016141014096794;0.03501578726273219;0.9426962662217111;-0.0330089994595156;0.9432575369706552;1.0100139829587478
80.14638;1.0599774418261587;0.9997587255903886;0.943179525876992;0.013264325182396971;0.012513888625333003;1.0608036364278612;1.0100056006766978;10.000149232454177;1.25039599684397;0.035016146661743734;0.035015781587864225;0.9426960475432743;-0.033008999461651756;0.9432576268273805;1.0100138127414933
80.15638;1.0599771807583187;0.9997588633904264;0.9431795372015678;0.013264326057509195;0.012513885660976448;1.0608036024539136;1.0100056104231858;10.000152313967517;1.2503959975783583;0.03501615229571209;0.03501577593977552;0.9426958301632403;-0.03300899946413661;0.9432577223677224;1.0100136390558208
80.16638;1.0599769235387435;0.9997589962405846;0.9431795448478584;0.013264326944843403;0.012513882653512522;1.0608035687833055;1.0100056117445675;10.000155347266066;1.250395997878099;0.035016157911221306;0.03501577035425322;0.9426956138420612;-0.033008999466939457;0.9432578238666047;1.0100134626190442
80.17638;1.0599766709206808;0.9997591241275465;0.94317954883689;0.013264327854671918;0.012513879613107019;1.0608035353522736;1.0100056046510626;10.000158330420147;1.2503959975498529;0.035016163500497945;0.035015764864174875;0.9426953983341274;-0.03300899946999953;0.9432579315770253;1.0100132841881924
80.18638;1.059976423555254;0.9997592470336304;0.943179549052366;0.013264328798199429;0.01251387654948554;1.060803502095811;1.0100055892253985;10.000161261464582;1.2503959962509406;0.03501616905462707;0.03501575949802494;0.9426951834484543;-0.03300899947325381;0.9432580456729348;1.0100131045184717
80.19638;1.059976181966027;0.9997593650350433;0.9431795452880308;0.013264329786142871;0.012513873470945262;1.0608034689699744;1.0100055656392575;10.000164137787484;1.2503959935994162;0.03501617456732832;0.035015754281150745;0.9426949691024401;-0.033008999476650126;0.9432581662297265;1.0100129243411693
80.20638;1.0599759466136853;0.9997594783244264;0.9431795373214742;0.013264330827530979;0.012513870383215739;1.0608034359473482;1.0100055341039647;10.000166956182774;1.2503959893503291;0.03501618003668504;0.03501574924012189;0.9426947553002014;-0.03300899948014185;0.9432582932385716;1.010012744381482
80.21638;1.0599757179894667;0.9997595871163625;0.9431795249735734;0.013264331929400346;0.012513867290153167;1.060803402996072;1.0100054947875798;10.000169713454824;1.2503959834149696;0.03501618546331765;0.035015744406105054;0.9426945420695083;-0.03300899948369074;0.943258426615149;1.0100125653972771
80.22638;1.0599754965933106;0.9997596915000424;0.9431795081184409;0.013264333097008123;0.012513864195707129;1.060803370101162;1.010005447773422;10.000172406552167;1.2503959757968708;0.0350161908470611;0.03501573981369026;0.9426943294877044;-0.033008999487273004;0.9432585661861232;1.010012388160525
80.23638;1.0599752828770854;0.999759791348563;0.9431794866472543;0.01326433433480654;0.012513861105188052;1.0608033373351344;1.010005393079662;10.00017503128188;1.2503959666276503;0.03501619618495219;0.0350157354966861;0.9426941177395023;-0.03300899949086169;0.9432587116759266;1.0100122133561034
80.24638;1.0599750772619105;0.9997598863749474;0.9431794605243322;0.013264335648389013;0.0125138580251306;1.0608033048924765;1.0100053306612329;10.000177580969876;1.250395956176962;0.035016201470431815;0.03501573148338187;0.942693907062316;-0.03300899949439076;0.9432588626919867;1.0100120415086853
80.25638;1.0599748801471054;0.9997599762422885;0.943179429921305;0.013264337046047958;0.012513854962413315;1.0608032730125592;1.0100052603721463;10.000180046927067;1.2503959447305704;0.03501620669298137;0.03501572779376191;0.9426936976059916;-0.03300899949774192;0.9432590186908234;1.010011873053601
80.26638;1.0599746918390491;0.9997600606034733;0.9431793952170885;0.013264338538629858;0.012513851923439522;1.0608032418770539;1.0100051820050098;10.000182419783188;1.250395932476256;0.035016211839277875;0.03501572444053107;0.942693489362033;-0.03300899950077343;0.9432591789943794;1.0100117084696905
80.27638;1.0599745124731748;0.9997601391235224;0.9431793568557687;0.01326434013817644;0.012513848913567653;1.0608032116594588;1.010005095418058;10.00018469042882;1.250395919453679;0.035016216894703335;0.035015721431799866;0.9426932822317113;-0.03300899950334937;0.9432593428960451;1.0100115482695962
80.28638;1.0599743420332015;0.9997602115420037;0.9431793152482004;0.013264341856511364;0.012513845936499098;1.0608031826692588;1.0100050005667702;10.000186850862422;1.250395905500021;0.035016221843458074;0.035015718773275285;0.9426930761366163;-0.033008999505343944;0.9432595097768468;1.0100113928572243
80.29638;1.0599741804385008;0.9997602777274591;0.9431792707793718;0.01326434370420354;0.012513842993857122;1.0608031553584194;1.0100048974294964;10.000188894426644;1.250395890208713;0.035016226671360035;0.03501571646954087;0.9426928710328949;-0.0330089995066481;0.9432596791737234;1.0100112424466228
80.30638;1.0599740276072944;0.9997603376568469;0.943179223838331;0.013264345689984452;0.012513840085891258;1.0608031301932646;1.0100047860292254;10.000190815019405;1.2503958729475606;0.03501623137276357;0.03501571452416961;0.9426926668189418;-0.03300899950717658;0.9432598507816418;1.0100110971198266
80.31638;1.059973883468863;0.999760391296351;0.94317917482937;0.013264347820689514;0.012513837213232131;1.0608031075653443;1.010004666544928;10.00019260664564;1.250395852949386;0.035016235954288204;0.035015712938818166;0.9426924633029027;-0.033008999506850996;0.9432600243811539;1.0100109569472655
80.32638;1.0599737479426006;0.9997604384573525;0.9431791241924987;0.01326435010165609;0.012513834378060508;1.0608030877731538;1.0100045393155535;10.000194263982474;1.250395829497508;0.03501624043259633;0.03501571171087082;0.9426922602960496;-0.033008999505586306;0.9432601997406281;1.0100108220387483
80.33638;1.0599736209158763;0.9997604787532457;0.9431790724161335;0.013264352537111975;0.0125138315840734;1.0608030710132073;1.0100044047225347;10.000195783124587;1.2503958021434702;0.03501624483064451;0.035015710831238826;0.9426920576526444;-0.033008999503311445;0.9432603765607274;1.0100106924625107
80.34638;1.0599735022190349;0.9997605116772091;0.9431790200079199;0.013264355129804029;0.012513828836197104;1.0608030573424234;1.0100042631244668;10.000197161797532;1.2503957707828695;0.03501624917428856;0.03501571028483877;0.9426918552009886;-0.033008999499991844;0.9432605544829374;1.010010568153845
80.35638;1.0599733916092668;0.9997605366917363;0.9431789674233375;0.013264357880286968;0.012513826140019852;1.0608030466261609;1.0100041149129004;10.00019839887969;1.2503957355562292;0.03501625348824719;0.03501571005258454;0.9426916527126304;-0.03300899949562157;0.9432607331429974;1.0100104489570754
80.36638;1.059973288814491;0.9997605532444653;0.9431789150088686;0.013264360786748731;0.01251382350062942;1.0608030385693905;1.010003960576382;10.00019949396665;1.2503956967449783;0.0350162577910481;0.03501571011328396;0.942691449918913;-0.03300899949019802;0.9432609122192023;1.010010334731862
80.37638;1.0599731935820902;0.9997605607468121;0.9431788630530086;0.013264363844510484;0.012513820921822977;1.0608030328242688;1.0100038007048646;10.000200447897566;1.2503956547442487;0.03501626209179298;0.03501571044537208;0.9426912465055927;-0.03300899948369873;0.9432610914299474;1.0100102254334817
80.38638;1.059973105615995;0.9997605585959336;0.94317881189046;0.01326436704529177;0.012513818406352815;1.0608030290109884;1.0100036359923306;10.000201263701591;1.2503956100874518;0.03501626639118324;0.03501571102658828;0.9426910421478408;-0.033008999476077446;0.9432612704851498;1.0100101211986101
80.39638;1.0599730244574495;0.9997605462223295;0.9431787619206289;0.013264370378283149;0.012513815956681428;1.0608030266751096;1.010003467249321;10.000201946667831;1.250395563494502;0.03501627068443048;0.03501571183204829;0.9426908366294914;-0.03300899946727809;0.9432614490700441;1.010010022317054
80.40638;1.059972949493543;0.9997605231091349;0.943178713557103;0.013264373832635566;0.012513813575599192;1.0608030253442124;1.0100032953547864;10.000202503157475;1.250395515858468;0.03501627496409891;0.03501571283556721;0.9426906299147008;-0.03300899945723992;0.9432616269258566;1.0100099290019777
80.41638;1.0599728801023964;0.9997604888286609;0.9431786671969863;0.013264377399305438;0.012513811266543528;1.0608030245940578;1.0100031211671214;10.000202939194638;1.2503954681432619;0.035016279222220476;0.035015714013626326;0.942690422076929;-0.033008999445901153;0.9432618039160774;1.0100098412339966
80.42638;1.0599728157618986;0.9997604430986902;0.9431786232342799;0.013264381071514907;0.012513809033315889;1.0608030239538908;1.0100029455457873;10.00020326033007;1.2503954212680668;0.03501628345157765;0.0350157153464842;0.9426902132451689;-0.03300899943321612;0.9432619799454364;1.0100097588382861
80.43638;1.0599727560736403;0.9997603857707618;0.9431785820808342;0.013264384844097105;0.01251380687921784;1.0608030227829968;1.010002769480509;10.000203472333386;1.2503953759880748;0.03501628764762045;0.03501571681604208;0.9426900036791812;-0.03300899941916;0.9432621548439659;1.0100096815981976
80.44638;1.0599727007831612;0.9997603167944974;0.943178544146573;0.013264388712957225;0.01251380480668516;1.060803020316371;1.0100025940748454;10.000203580858939;1.2503953327679609;0.035016291808937554;0.035015718404931784;0.9426897938046085;-0.03300899940371876;0.943262328378084;1.0100096093045434
80.45638;1.0599726497828437;0.999760236265823;0.9431785098110105;0.013264392674742212;0.012513802817782237;1.060803015800094;1.0100024203338065;10.000203590268343;1.2503952917674024;0.035016295934088434;0.03501572009795702;0.9426895841143962;-0.03300899938688578;0.9432625003194862;1.0100095417681516
80.46638;1.0599726030646996;0.9997601444836453;0.9431784794016195;0.01326439672557821;0.012513800914621651;1.0608030085627762;1.010002249041705;10.000203503163808;1.2503952529502318;0.03501630001807448;0.03501572188211579;0.9426893750783009;-0.03300899936866174;0.9432626704427853;1.0100094787823548
80.47638;1.059972560706409;0.9997600418999869;0.9431784531459677;0.013264400860234149;0.012513799099369179;1.0608029980345315;1.0100020808614085;10.000203320678576;1.2503952161641159;0.03501630405150909;0.03501572374490884;0.9426891671608287;-0.03300899934905336;0.9432628384722871;1.0100094200953276
80.48638;1.059972522930841;0.9997599290212823;0.9431784311626766;0.013264405072836773;0.012513797374112002;1.0608029837833093;1.0100019165105585;10.000203042928613;1.2503951812110157;0.035016308022509046;0.03501572567430137;0.9426889609035887;-0.03300899932807082;0.943263004046734;1.010009365453296
80.49638;1.059972490159907;0.9997598063532279;0.943178413502776;0.013264409356850361;0.012513795740658319;1.0608029655498992;1.0100017568597033;10.000202669604116;1.2503951480009525;0.03501631191969048;0.035015727660332105;0.9426887569677112;-0.03300899930572485;0.9432631667200476;1.0100093146556728
80.50638;1.0599724630189093;0.9997596743919873;0.9431784001773069;0.013264413703673157;0.012513794200725091;1.0608029432132287;1.0100016028639769;10.000202200425605;1.2503951166859666;0.03501631573355716;0.035015729695999184;0.9426885560782777;-0.03300899928204162;0.9432633259868882;1.0100092675850805
