time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.51638;1.0599724422989698;0.9997595336421092;0.9431783911960337;0.013264418102167086;0.012513792756563731;1.0608029166997135;1.0100014553810166;10.00020163538369;1.2503950876698098;0.03501631945570575;0.03501573177841314;0.9426883589481657;-0.03300899925708793;0.943263481305882;1.0100092242300218
80.52638;1.0599724288710934;0.9997593846668212;0.9431783865910695;0.013264422539839737;0.0125137914112313;1.0608028859364143;1.01000131503787;10.000200975227367;1.2503950615129602;0.03501632307871986;0.03501573391233664;0.9426881662754611;-0.03300899923096429;0.943263632090187;1.010009184700631
80.53638;1.0599724235783796;0.9997592281392456;0.9431783863891697;0.0132644270044424;0.012513790168158394;1.0608028508718879;1.0100011822012156;10.00020022212468;1.250395038814481;0.03501632659777004;0.03501573611228537;0.9426879787932219;-0.03300899920376679;0.943263777661175;1.010009149230711
80.54638;1.0599724271500337;0.9997590648239535;0.9431783906091393;0.013264431484871404;0.012513789030013356;1.0608028114965813;1.0100010569884867;10.00019937981355;1.2503950201521603;0.0350163300107082;0.03501573839877704;0.9426877972967517;-0.03300899917556676;0.9432639172140345;1.010009118124873
80.55638;1.0599724401464383;0.9997588955304302;0.9431783993055288;0.013264435971577906;0.012513787997574329;1.0608027678553305;1.0100009392923681;10.000198452980769;1.25039500601869;0.0350163333153452;0.035015740791450714;0.9426876225976633;-0.03300899914642368;0.9432640498885789;1.0100090916435929
80.56638;1.0599724629573282;0.9997587211180431;0.9431784126025584;0.013264440457115044;0.012513787069981443;1.0608027200715693;1.01000082884345;10.00019744686831;1.2503949967045116;0.03501633650615646;0.03501574330485613;0.942687455442855;-0.03300899911641066;0.9432641749492054;1.0100090699032513
80.57638;1.0599724958619485;0.9997585424868576;0.9431784306728532;0.013264444936181365;0.012513786245946483;1.0608026683813838;1.0100007252672962;10.000196367700845;1.2503949923051256;0.0350163395723966;0.03501574594916644;0.9426872964745617;-0.03300899908562914;0.943264291914689;1.0100090528464765
80.58638;1.0599725390990826;0.9997583605089131;0.9431784536538032;0.013264449404975101;0.012513785524051371;1.0608026132170603;1.0100006280865517;10.000195222629998;1.2503949929184048;0.035016342499328196;0.035015748733560885;0.942687146201216;-0.03300899905419555;0.9432644005308206;1.0100090402707034
80.59638;1.0599725928744859;0.9997581759787417;0.9431784815831775;0.013264453860399391;0.012513784902535014;1.0608025553368385;1.0100005367555978;10.00019401881315;1.2503949987742737;0.03501634527130445;0.035015751669429857;0.9426870049479742;-0.033008999022215546;0.9432645006575682;1.0100090318799875
80.60638;1.0599726572643149;0.9997579896313448;0.9431785144111571;0.013264458298983208;0.012513784380075438;1.0608024958777418;1.010000450772689;10.000192763024302;1.2503950101423935;0.03501634787140899;0.03501575477128563;0.9426868728573986;-0.033008998989775405;0.9432645921750027;1.0100090273667388
80.61638;1.0599727321383763;0.9997578022101145;0.9431785520069578;0.013264462716321063;0.012513783956381934;1.0608024362152935;1.0100003697775335;10.00019146178981;1.2503950271905433;0.0350163502788325;0.035015758054904055;0.9426867499342375;-0.033008998956944625;0.9432646749379132;1.010009026514185
80.62638;1.059972817256059;0.9997576145150451;0.9431785941439571;0.013264467107731645;0.012513783631278112;1.0608023776883309;1.010000293569982;10.000190120794294;1.2503950499561738;0.03501635247045519;0.035015761535302635;0.9426866360760415;-0.03300899892377378;0.9432647487602636;1.0100090292311992
80.63638;1.059972912374531;0.999757427366436;0.94317864057722;0.013264471468570092;0.01251378340343506;1.060802321387643;1.0100002220712927;10.000188743701216;1.2503950784020443;0.03501635442459465;0.0350157652263004;0.9426865311289742;-0.033008998890293004;0.9432648134209538;1.0100090354710411
80.64638;1.0599730171754629;0.9997572415494105;0.9431786911443991;0.013264475793893202;0.012513783269850535;1.060802268099186;1.0100001552723958;10.000187331807473;1.250395112474906;0.03501635612351;0.035015769140141914;0.9426864349583107;-0.03300899885651112;0.9432648686818822;1.0100090450955448
80.65638;1.0599731311714409;0.9997570578356598;0.9431787457473334;0.013264480079417317;0.012513783225622611;1.0608022183207109;1.0100000931961017;10.000185885151534;1.2503951520894185;0.03501635755730651;0.03501577328529606;0.9426863474762578;-0.033008998822413246;0.9432649143100549;1.0100090578059184
80.66638;1.0599732537677424;0.9997568770285112;0.9431788043274497;0.01326448432331316;0.012513783263686948;1.0608021723035748;1.0100000359020527;10.00018440414047;1.2503951970621148;0.03501635872672538;0.035015777663861464;0.9426862686449733;-0.03300899878796384;0.9432649501124881;1.0100090731638638
80.67638;1.0599733843716503;0.9997566999052379;0.9431788669157313;0.013264488526307927;0.012513783375360844;1.060802130143359;1.0099999835074929;10.000182890656152;1.2503952471518058;0.03501635963967697;0.03501578227196117;0.942686198430681;-0.033008998753110474;0.9432649759809384;1.0100090905947001
80.68638;1.05997352242766;0.9997565270699895;0.9431789336373128;0.013264492689812774;0.012513783551579647;1.0608020919163919;1.0099999361611827;10.00018134839823;1.2503953021857859;0.03501636030497613;0.035015787103115315;0.9426861367025322;-0.03300899871779659;0.9432649919276735;1.0100091093900485
80.69638;1.0599736673745987;0.9997563588548992;0.9431790046491733;0.013264496814185013;0.012513783783455776;1.0608020578084307;1.0099998939926251;10.000179782510736;1.2503953620718045;0.03501636072986394;0.035015792151704125;0.9426860831896715;-0.033008998681996395;0.943264998084803;1.010009128815412
80.70638;1.0599738185484944;0.9997561953317025;0.9431790800928384;0.013264500898364838;0.012513784062562275;1.0608020281189359;1.0099998570665951;10.000178198724923;1.2503954266945183;0.03501636092180676;0.03501579741457274;0.9426860375373937;-0.03300899864575404;0.9432649946892998;1.0100091482683948
80.71638;1.0599739751259172;0.9997560363901545;0.9431791600495256;0.01326450494021988;0.012513784382283816;1.0608020031097938;1.009999825347229;10.000176602549326;1.2503954958587997;0.035016360891291856;0.03501580289053095;0.9426859993961818;-0.033008998609207536;0.9432649820801281;1.0100091673332197
80.72638;1.0599741361742614;0.9997558818228375;0.9431792444769863;0.013264508936921906;0.01251378473921163;1.0608019828886377;1.0099997987022427;10.000174998886962;1.2503955692912816;0.03501636065310422;0.03501580857883867;0.9426859685167895;-0.033008998572585845;0.9432649606404491;1.0100091856870181
80.73638;1.0599743007710156;0.9997557313683159;0.943179333229187;0.013264512885359821;0.012513785132786474;1.0608019674381692;1.0099997769576048;10.00017339223389;1.2503956465884611;0.035016360225748416;0.03501581447846118;0.9426859447854489;-0.033008998536166755;0.9432649307015107;1.0100092030027465
80.74638;1.059974468136991;0.9997555847104296;0.9431794261880326;0.013264516782617931;0.012513785563781242;1.0608019566206377;1.0099997599955035;10.000171787147684;1.2503957271406028;0.03501635963052812;0.03501582058874834;0.9426859280991038;-0.03300899850022196;0.943264892538899;1.0100092189252132
80.75638;1.0599746376847854;0.9997554414977646;0.9431795233716169;0.013264520626569735;0.012513786032779882;1.0608019500765826;1.0099997478206468;10.000170187943988;1.2503958101698367;0.0350163588901584;0.03501582690938427;0.9426859181828768;-0.03300899846499787;0.9432648464383221;1.010009233037687
80.76638;1.059974808933747;0.999755301422904;0.9431796249560459;0.013264524416555271;0.012513786538931376;1.0608019471837535;1.0099997405259893;10.000168597669425;1.2503958948332476;0.035016358025965776;0.03501583343816578;0.9426859145386683;-0.03300899843073261;0.9432647927263825;1.0100092448564102
80.77638;1.0599749814063424;0.9997551642879948;0.9431797312472748;0.013264528153637973;0.012513787079634246;1.0608019471424825;1.009999738262868;10.00016701772182;1.2503959802244127;0.035016357055680465;0.035015840169380794;0.942685916513225;-0.03300899839766414;0.9432647317795515;1.0100092539186294
80.78638;1.0599751545862215;0.99975502997605;0.9431798425957777;0.01326453183988127;0.012513787651257166;1.0608019491335299;1.0099997412590336;10.000165448473966;1.250396065359578;0.03501635599474963;0.035015847094814076;0.942685923394532;-0.033008998366008076;0.943264664008906;1.01000925986556
80.79638;1.0599753278926325;0.9997548983946464;0.9431799592774867;0.013264535476959289;0.012513788250054204;1.0608019525527426;1.0099997497951434;10.00016389027702;1.250396149314403;0.03501635485967116;0.03501585420649994;0.9426859345139335;-0.033008998335937144;0.9432645897861188;1.0100092624626238
80.80638;1.059975500672984;0.9997547695029592;0.9431800814271681;0.0132645390650485;0.012513788872623088;1.060801957197045;1.009999764157897;10.00016234438052;1.2503962313664534;0.03501635366835062;0.03501586150021751;0.942685949299661;-0.03300899830759092;0.9432645093940621;1.0100092616028349
80.81638;1.0599756722389773;0.9997546433655815;0.943180209040511;0.013264542602613283;0.012513789515784645;1.0608019632029981;1.0099997845963489;10.000160813281342;1.2503963109882288;0.03501635243661516;0.035015868977066704;0.9426859672327798;-0.03300899828109581;0.9432644230775521;1.010009257293192
80.82638;1.059975841912256;0.9997545201298241;0.9431803419944607;0.013264546086994431;0.012513790176045049;1.0608019708228928;1.009999811252885;10.000159300026477;1.250396387804853;0.03501635117489878;0.03501587664093474;0.9426859877729512;-0.03300899825657193;0.943264331122157;1.010009249604385
80.83638;1.0599760090562482;0.9997544000023001;0.943180480071066;0.013264549514972647;0.01251379084873623;1.0608019802521338;1.0099998440958664;10.000157806731247;1.2503964615907612;0.03501634988807857;0.03501588449374662;0.9426860103457534;-0.033008998234128256;0.9432642338584937;1.0100092385971031
80.84638;1.059976173092378;0.9997542832597134;0.943180622990669;0.013264552883168664;0.012513791527724034;1.0608019915376783;1.0099998829192587;10.000156333454793;1.2503965322270616;0.035016348578092514;0.03501589253209644;0.9426860344129169;-0.033008998213856146;0.943264131577849;1.0100092242669925
80.85638;1.0599763335255086;0.9997541701951631;0.9431807704542439;0.01326455618888638;0.012513792206606481;1.0608020045316577;1.0099999274603797;10.000154878386903;1.2503965996186455;0.035016347246673685;0.03501590074775385;0.9426860595582317;-0.03300899819583136;0.943264024448279;1.0100092065725874
80.86638;1.0599764899765474;0.9997540610416691;0.9431809221885996;0.013264559430496412;0.012513792880334676;1.0608020189320007;1.009999977530291;10.000153438987306;1.2503966636396475;0.03501634589551303;0.035015909130775506;0.9426860854998602;-0.03300899818012765;0.9432639125259751;1.0100091855151043
80.87638;1.059976642153958;0.9997539559427538;0.9431810779501723;0.013264562606296049;0.012513793546036548;1.0608020344357496;1.010000032983486;10.000152012872606;1.2503967240828042;0.035016344523155;0.035015917672048646;0.9426861120526752;-0.03300899816682458;0.9432637958081885;1.0100091611794966
80.88638;1.0599767897593197;0.9997538549602211;0.9431812375034833;0.013264565712653277;0.012513794203010624;1.0608020509120304;1.0100000936071785;10.000150597791158;1.2503967806330651;0.03501634312090521;0.03501592636402101;0.9426861390940304;-0.03300899815599154;0.9432636742614225;1.0100091337786314
80.89638;1.0599769324237505;0.9997537581439602;0.9431814006318997;0.013264568742854164;0.012513794851910115;1.0608020684245687;1.0100001590982943;10.000149191322327;1.2503968329800743;0.035016341672528394;0.03501593519945207;0.9426861665201237;-0.0330089981476546;0.9432635479090663;1.0100091036997125
80.90638;1.0599770697598416;0.9997536656321985;0.9431815671304463;0.013264571687234612;0.012513795493723459;1.0608020870811234;1.0100002290912078;10.000147791252406;1.2503968809660748;0.03501634015952665;0.03501594416934193;0.9426861942156086;-0.03300899814176595;0.9432634169420362;1.0100090714279124
80.91638;1.0599772014574802;0.9997535776889852;0.9431817367869473;0.013264574534289282;0.012513796129533284;1.0608021069136804;1.0100003031788;10.000146396212312;1.2503969245334408;0.035016338566414444;0.035015953261496445;0.9426862220666387;-0.033008998138200754;0.943263281693103;1.010009037416265
80.92638;1.0599773272877773;0.9997534946294836;0.9431819094514291;0.013264577272397791;0.012513796761008483;1.0608021278671802;1.010000380963085;10.00014500562469;1.2503969635573298;0.03501633688039476;0.03501596246014587;0.9426862499673475;-0.03300899813678247;0.9432631425498432;1.010009002066105
80.93638;1.059977447064536;0.9997534166794982;0.9431820851154779;0.013264579891411494;0.012513797390219673;1.0608021497703963;1.010000462089037;10.000143618648112;1.250396997822104;0.03501633508772089;0.035015971747115515;0.9426862778095076;-0.033008998137303576;0.9432629999278501;1.0100089657648768
80.94638;1.0599775606704098;0.9997533438835098;0.943182263837349;0.013264582383053261;0.012513798018003884;1.0608021723179692;1.010000546219367;10.000142232844047;1.250397027116889;0.035016333172608195;0.035015981103531275;0.9426863055253704;-0.03300899813954501;0.943262854237411;1.01000892886185
80.95638;1.0599776681169488;0.999753276145567;0.9431824455799401;0.013264584740307324;0.012513798642815691;1.0608021951736857;1.010000633030048;10.000140844572249;1.2503970513109743;0.03501633111952017;0.03501599051063993;0.942686333134732;-0.033008998143306184;0.9432627058534483;1.0100088916194825
80.96638;1.0599777695761472;0.9997532134033863;0.9431826301641432;0.013264586956601867;0.01251379926132305;1.0608022181289594;1.0100007222319463;10.000139451297793;1.250397070400118;0.03501632891443653;0.03501599995012889;0.9426863606652798;-0.033008998148417505;0.9432625551598774;1.0100088542017416
80.97638;1.0599778653524887;0.9997531557962406;0.9431828173440308;0.013264589025395237;0.01251379986925611;1.0608022411822982;1.0100008135764664;10.000138052850744;1.2503970845066228;0.035016326544310424;0.035016009404021844;0.9426863880233379;-0.03300899815473417;0.9432624025978231;1.0100088166362844
80.98638;1.0599779557818896;0.9997531036470131;0.9431830068865806;0.013264590940903466;0.012513800462132518;1.0608022644830621;1.0100009068665834;10.00013665006863;1.2503970938386186;0.035016323997867096;0.03501601885382449;0.9426864149794973;-0.033008998162132396;0.9432622486676921;1.0100087787314131
80.99638;1.059978041132386;0.9997530572794288;0.9431831986477922;0.013264592699631502;0.012513801036406112;1.0608022881947496;1.0100010019416186;10.000135242892881;1.250397098656106;0.03501632126761981;0.03501602827963091;0.9426864412096727;-0.03300899817050627;0.9432620939039369;1.0100087400708684
81.00638;1.0599781216328896;0.9997530168815253;0.9431833925980857;0.013264594301191512;0.012513801589742194;1.060802312355655;1.0100010986107057;10.000133829916129;1.2503970992191382;0.0350163183514461;0.035016037660412884;0.9426864662815236;-0.0330089981797614;0.9432619388158741;1.010008700137753
81.01638;1.0599781975969422;0.999752982535484;0.9431835887215416;0.013264595747749849;0.012513802119809134;1.0608023367612742;1.0100011966102913;10.000132408995485;1.2503970957095611;0.0350163152529558;0.03501604697481348;0.9426864896381665;-0.03300899818981414;0.9432617838366671;1.0100086584445227
81.02638;1.0599782694813922;0.9997529542740035;0.9431837869007366;0.013264597042453065;0.012513802623434519;1.060802360976779;1.0100012956270146;10.000130978174221;1.2503970881822806;0.03501631197941087;0.03501605620073671;0.9426865106400673;-0.0330089982005985;0.9432616293261172;1.010008614575695
81.03638;1.0599783378326317;0.999752932045796;0.9431839868928967;0.013264598187978528;0.012513803097465194;1.0608023845299892;1.0100013953202809;10.000129536108073;1.2503970765785193;0.03501630853880094;0.03501606531492949;0.9426865286257515;-0.03300899821206114;0.9432614756098272;1.0100085681943933
81.04638;1.0599784032151438;0.99975291571843;0.9431841883434399;0.013264599186853488;0.01251380354034089;1.060802407067105;1.01000149529591;10.000128081589418;1.2503970608015609;0.035016304939494425;0.03501607429455741;0.9426865429402;-0.03300899822414408;0.943261323038817;1.0100085190704917
81.05638;1.059978466207155;0.9997529051354349;0.9431843907915012;0.013264600042925992;0.012513803952770968;1.0608024283764557;1.0100015951017807;10.000126613807113;1.2503970408222027;0.03501630119192446;0.03501608312006237;0.942686552962528;-0.03300899823679012;0.9432611720558653;1.0100084671005536
81.06638;1.0599785274363172;0.9997529001053292;0.9431845936779002;0.013264600761940647;0.012513804337265446;1.060802448393294;1.010001694303006;10.000125133474091;1.2503970167294902;0.035016297309819006;0.035016091777120666;0.9426865581556412;-0.033008998249963985;0.9432610232351998;1.01000841226089
81.07638;1.059978587629644;0.9997529004093225;0.9431847963386651;0.013264601351220767;0.012513804697289032;1.0608024671603573;1.010001792552708;10.000123642586615;1.2503969886992452;0.035016293309110096;0.03501610025582774;0.9426865580618394;-0.03300899826364455;0.943260877233043;1.0100083545116374
81.08638;1.059978647672763;0.9997529058761416;0.9431849979834392;0.013264601819200684;0.012513805036660787;1.0608024847533253;1.0100018895868161;10.000122143059448;1.250396956946239;0.03501628920422494;0.035016108547789096;0.9426865522323891;-0.03300899827779783;0.9432607346456513;1.0100082937303045
81.09638;1.0599787085913035;0.9997529163828626;0.943185197737829;0.013264602174677046;0.012513805359597509;1.0608025012508862;1.0100019851802438;10.000120635792115;1.250396921689368;0.035016285006668306;0.035016116645388735;0.9426865402076509;-0.033008998292377384;0.9432605959121163;1.0100082297064923
81.10638;1.0599787714352564;0.9997529317572088;0.9431853947831178;0.013264602425917777;0.012513805671250744;1.060802516690164;1.0100020791326871;10.000119120552055;1.2503968831202898;0.03501628072926942;0.035016124544369816;0.9426865215919837;-0.0330089983073485;0.9432604613338613;1.010008162179268
81.11638;1.0599788371776093;0.9997529516749017;0.9431855884900004;0.013264602580087837;0.01251380597780975;1.0608025310142593;1.010002171313484;10.000117596693313;1.2503968413861557;0.03501627638969664;0.03501613224476595;0.9426864961116342;-0.033008998322698935;0.9432603311466988;1.0100080908839333
81.12638;1.0599789066943803;0.9997529756444868;0.9431857784269011;0.013264602643184428;0.012513806286043481;1.0608025441104252;1.0100022616816449;10.000116063648857;1.2503967965888387;0.035016272008384725;0.03501613974812453;0.9426864635990968;-0.03300899833843262;0.9432602056573722;1.0100080155689373
81.13638;1.0599789807996478;0.9997530031039777;0.9431859642528287;0.013264602620474188;0.012513806602812531;1.0608025558909235;1.0100023502111182;10.00011452083818;1.2503967487914072;0.035016267605268374;0.03501614705430305;0.9426864239810064;-0.033008998354556736;0.9432600854131316;1.0100079359588725
81.14638;1.0599790602455634;0.9997530335280624;0.9431861456095303;0.013264602517172963;0.012513806934424372;1.0608025662649805;1.010002436831758;10.000112968078698;1.2503966980448156;0.03501626319900257;0.035016154160517426;0.9426863772798139;-0.03300899837105935;0.9432599712222774;1.0100078517132614
81.15638;1.059979145622433;0.9997530664880933;0.9431863220831067;0.013264602338961356;0.012513807286507183;1.0608025749955403;1.0100025214731367;10.000111406104674;1.250396644438741;0.03501625880662379;0.03501616106267118;0.942686323578539;-0.03300899838789093;0.9432598639944619;1.010007762464308
81.16638;1.0599792372674282;0.9997531016809522;0.9431864932322758;0.013264602091934198;0.012513807665000685;1.0608025816496396;1.0100026041031371;10.000109836441592;1.2503965881356895;0.035016254441864125;0.03501616775642488;0.9426862629823181;-0.03300899840496656;0.9432597645677434;1.0100076679221568
81.17638;1.05997933533947;0.9997531388819736;0.9431866586577837;0.013264601782146215;0.01251380807677042;1.060802585746378;1.010002684691999;10.000108260869798;1.2503965293565282;0.035016250115204345;0.03501617423641254;0.9426861956576698;-0.033008998422188164;0.9432596736625547;1.0100075679572296
81.18638;1.0599794400135523;0.9997531778319667;0.9431868180416164;0.013264601415157657;0.012513808529253196;1.0608025869352975;1.0100027632028332;10.000106680538947;1.2503964683441517;0.035016245836722436;0.03501618049685391;0.9426861219155536;-0.03300899843947469;0.943259591936394;1.0100074625942472
81.19638;1.0599795515892032;0.9997532181675457;0.9431869710749047;0.013264600995213581;0.012513809030289404;1.0608025850585632;1.0100028396050815;10.000105095252106;1.2503964053943963;0.03501624161803986;0.035016186535688366;0.9426860422182783;-0.03300899845677609;0.9432595200065047;1.0100073519554222
81.20638;1.0599796704169888;0.9997532594659696;0.9431871173514124;0.013264600524685071;0.012513809587996796;1.0608025800830978;1.0100029138031783;10.00010350371045;1.2503963409626506;0.035016237472669895;0.035016192358572125;0.942685957135454;-0.03300899847406706;0.9432594584077915;1.0100072362168542
81.21638;1.0599797967326743;0.9997533013592457;0.9431872564421367;0.01326460000504812;0.012513810210207647;1.0608025719243042;1.0100029855836519;10.000101904400694;1.250396275694209;0.035016233415422544;0.03501619797959988;0.9426858673028371;-0.03300899849134251;0.943259407519014;1.0100071155862622
81.22638;1.0599799305324724;0.9997533435718217;0.9431873881302889;0.013264599438457382;0.012513810903893259;1.0608025602838909;1.0100030547063554;10.000100296214473;1.2503962103017476;0.03501622946057042;0.035016203418626504;0.9426857733614956;-0.03300899850861147;0.9432593674910865;1.0100069902892437
81.23638;1.0599800716108878;0.9997533858368746;0.9431875125230923;0.01326459882833069;0.012513811674470701;1.0608025446457683;1.0100031210311893;10.000098678483756;1.250396145369233;0.03501622562146521;0.03501620869601625;0.942685675941132;-0.033008998525880566;0.9432593382669575;1.0100068605407353
81.24638;1.0599802197394113;0.9997534278033066;0.9431876299469624;0.013264598178897878;0.012513812525082183;1.060802524408464;1.0100031845650057;10.000097050866641;1.250396081204795;0.03501622191349493;0.035016213828549185;0.9426855757030254;-0.033008998543154644;0.9432593196979843;1.0100067265204433
81.25638;1.059980374777622;0.9997534690162828;0.9431877407694635;0.013264597494491437;0.012513813456919976;1.0608024990378018;1.0100032454566295;10.00009541354163;1.2503960178492433;0.035016218355719574;0.03501621883030077;0.9426854733537829;-0.033008998560456526;0.943259311601189;1.0100065883758198
81.26638;1.0599805366321189;0.999753508961858;0.9431878452679419;0.01326459677922417;0.012513814470585461;1.06080246815886;1.0100033039772192;10.000093767264314;1.2503959552100896;0.035016214967188514;0.03501622371600464;0.94268536961105;-0.033008998577820615;0.9432593137185006;1.0100064462307377
81.27638;1.059980705154319;0.9997535471257619;0.9431879435981835;0.013264596036870198;0.01251381556647335;1.0608024315741915;1.0100033604441414;10.00009211292228;1.2503958931888652;0.03501621176330239;0.03501622850080075;0.9426852651510375;-0.03300899859525399;0.9432593257413148;1.0100063002078261
81.28638;1.0599808800331647;0.9997535830482728;0.9431880358677575;0.013264595270449589;0.012513816743434663;1.060802389249778;1.01000341511902;10.000090451219055;1.2503958317722053;0.035016208756784815;0.03501623319574776;0.9426851605449266;-0.03300899861271645;0.9432593474035023;1.010006150475523
81.29638;1.059981060746409;0.9997536163804951;0.9431881222346481;0.013264594482105709;0.012513817997622991;1.0608023412759318;1.0100034681935817;10.00008878251128;1.2503957710538303;0.03501620595903451;0.03501623780516507;0.9426850561827195;-0.03300899863014529;0.9432593784792523;1.010005997292383
81.30638;1.059981246637621;0.9997536469285265;0.9431882029164061;0.013264593674082144;0.012513819322670892;1.0608022877928758;1.0100035198199027;10.000087106605687;1.2503957110715171;0.03501620337936675;0.03501624232839014;0.9426849522439847;-0.03300899864748944;0.9432594186987865;1.0100058410364914
81.31638;1.0599814370395468;0.9997536747056688;0.9431882781036807;0.013264592849921873;0.012513820710697943;1.0608022289602541;1.010003570081637;10.00008542328211;1.2503956516184191;0.03501620102422065;0.035016246761720424;0.9426848487831923;-0.03300899866471731;0.9432594677120517;1.0100056822123307
81.32638;1.0599816313270183;0.9997536999860493;0.9431883478616782;0.013264592014391431;0.012513822153532715;1.0608021649995099;1.0100036189349832;10.000083733284223;1.2503955922666639;0.03501619889665873;0.0350162510982567;0.9426847458580087;-0.033008998681811605;0.94325952509906;1.0100055214106884
81.33638;1.0599818289143876;0.9997537232708166;0.9431884120814232;0.013264591172267137;0.012513823643322012;1.0608020961946927;1.010003666183338;10.000082038553007;1.2503955324863827;0.03501619699618062;0.03501625532721361;0.9426846435477287;-0.03300899869876997;0.9432595903493216;1.0100053592651461
81.34638;1.0599820292529871;0.9997537451798364;0.943188470520786;0.013264590327594838;0.012513825172232557;1.0608020228324626;1.0100037115342448;10.000080341711895;1.250395471718445;0.03501619531958913;0.03501625943458972;0.9426845418446764;-0.033008998715596996;0.9432596628449267;1.010005196442403
81.35638;1.0599822318207062;0.9997537663706993;0.9431885228924702;0.013264589484324471;0.012513826731771047;1.060801945179393;1.0100037547263045;10.000078645046166;1.250395409411868;0.035016193862641674;0.035016263406619126;0.9426844406101553;-0.03300899873228703;0.9432597419252784;1.0100050335944293
81.36638;1.0599824360692285;0.9997537874776949;0.943188568906973;0.013264588647288007;0.012513828312239059;1.0608018634965775;1.0100037956106722;10.00007694942255;1.2503953450812495;0.035016192621555225;0.03501626723354394;0.9426843396613345;-0.033008998748822745;0.9432598269761758;1.0100048712839287
81.37638;1.0599826413743547;0.9997538090427334;0.9431886082929868;0.013264587822563446;0.01251382990298186;1.0608017780556662;1.0100038341212239;10.000075254622674;1.2503952784245793;0.035016191593035664;0.03501627090974948;0.9426842388056517;-0.033008998765192595;0.9432599174192878;1.0100047099562077
81.38638;1.0599828470776997;0.9997538314715378;0.9431886408063616;0.013264587017561964;0.012513831493299373;1.0608016892085521;1.0100038701876406;10.000073560703003;1.2503952093686423;0.03501619077320732;0.03501627443136815;0.9426841377923995;-0.03300899878140844;0.943260012615238;1.0100045499301231
81.39638;1.0599830525670773;0.9997538550321213;0.94318866618045;0.01326458624063108;0.012513833073113581;1.060801597491562;1.010003903663847;10.000071868429426;1.2503951379578506;0.03501619015672814;0.035016277794260274;0.9426840363066025;-0.03300899879750917;0.9432601118032884;1.0100043914070806
81.40638;1.0599832572977284;0.999753879872464;0.9431886841209182;0.013264585499580633;0.012513834633263896;1.0608015036233907;1.0100039342884404;10.000070178728786;1.2503950642367392;0.03501618973576662;0.035016280993750176;0.9426839340490543;-0.03300899881355226;0.943260214122533;1.0100042344830218
81.41638;1.0599834607641694;0.9997539060376961;0.9431886943981241;0.013264584799964053;0.012513836165262394;1.0608014083796766;1.0100039616830314;10.00006849202857;1.2503949882122503;0.03501618949995201;0.03501628402587488;0.9426838308904051;-0.03300899882961492;0.9432603186675508;1.0100040791233413
81.42638;1.0599836624723444;0.9997539335250025;0.943188696909143;0.01326458414419992;0.01251383766037725;1.0608013124366582;1.010003985425758;10.000066807606578;1.2503949098142408;0.03501618943840638;0.035016286886316944;0.9426837269455958;-0.033008998845810704;0.9432604245412322;1.010003925209041
81.43638;1.0599838619487816;0.9997539623627636;0.9431886917044736;0.013264583531057373;0.012513839109020786;1.060801216237768;1.0100040051806987;10.000065123375979;1.250394828809152;0.03501618953974444;0.03501628956731148;0.9426836224206062;-0.03300899886229778;0.9432605309221684;1.0100037726747326
81.44638;1.0599840587807454;0.9997539926355813;0.9431886790167883;0.013264582955307632;0.012513840500868175;1.0608011199632468;1.010004020784263;10.000063436455664;1.250394744756137;0.035016189787579706;0.0350162920591602;0.9426835174099139;-0.033008998879257935;0.9432606371437103;1.0100036215488184
81.45638;1.0599842526757008;0.9997540244594951;0.9431886591990909;0.013264582408515092;0.012513841825413327;1.0608010236083378;1.0100040322163288;10.000061743863522;1.25039465709376;0.03501619015830252;0.03501629435430677;0.9426834118733116;-0.033008998896856434;0.94326074271645;1.010003471881972
81.46638;1.059984443508068;0.9997540579180055;0.9431886325812402;0.013264581880791756;0.012513843073076139;1.0608009270473313;1.0100040395137773;10.000060043157236;1.2503945652831556;0.03501619062589547;0.035016296446253724;0.9426833057573977;-0.03300899891522439;0.9432608472558669;1.0100033237290242
81.47638;1.0599846312751156;0.9997540929598033;0.9431885993753577;0.013264581362378219;0.012513844236391207;1.0608008300302476;1.0100040427429473;10.000058333199153;1.2503944688640563;0.035016191167740476;0.035016298325026216;0.9426831991062457;-0.033008998934480456;0.943260950381827;1.0100031771705775
81.48638;1.0599848159968377;0.9997541293475745;0.9431885596560109;0.01326458084449798;0.01251384531080333;1.0608007321581838;1.01000404205401;10.000056614151134;1.2503943674197222;0.03501619176574819;0.035016299974641785;0.9426830920405371;-0.03300899895476362;0.9432610517097623;1.0100030322546338
81.49638;1.0599849976618896;0.999754166709045;0.9431885133886897;0.013264580319177531;0.012513846294738265;1.060800632895436;1.010004037744741;10.000054886520696;1.2503942605790592;0.035016192405024085;0.03501630137247795;0.9426829846568664;-0.03300899897624821;0.943261150904342;1.0100028888796673
81.50638;1.0599851762035128;0.9997542046330011;0.9431884605169434;0.013264579778140708;0.01251384718788905;1.0608005316408795;1.0100040302204967;10.000053150730922;1.2503941480795007;0.0350161930735362;0.03501630248894399;0.9426828770013109;-0.03300899899912121;0.9432612476431503;1.010002746748278
81.51638;1.0599853514718642;0.9997542427604537;0.9431884010462431;0.013264579212096134;0.012513847988717417;1.0608004278055632;1.010004019841368;10.000051407649153;1.250394029748009;0.03501619376259897;0.03501630328961968;0.9426827691054217;-0.03300899902352983;0.9432613415361597;1.0100026054482378
81.52638;1.0599855232605857;0.9997542808444856;0.943188335051224;0.013264578611643917;0.01251384869369573;1.0608003208340835;1.0100040068053662;10.000049658802121;1.250393905365223;0.035016194467000446;0.03501630374020995;0.9426826610156418;-0.03300899904955118;0.9432614321614983;1.0100024645744203
81.53638;1.0599856914017323;0.9997543187524147;0.9431882626472069;0.013264577969065014;0.01251384929801847;1.0608002102181766;1.0100039911775711;10.00004790588962;1.2503937746050355;0.035016195184735206;0.035016303809396826;0.9426825528423997;-0.03300899907721901;0.943261519165341;1.0100023237986122
81.54638;1.0599858558397632;0.9997543564434463;0.9431881839979457;0.013264577278928063;0.012513849796399173;1.060800095567727;1.0100039730126142;10.000046150737974;1.250393637169659;0.03501619591661919;0.035016303468859956;0.9426824447919571;-0.0330089991065691;0.9432616022937689;1.0100021828736656
81.55638;1.0599860166264463;0.999754393985284;0.9431880993356574;0.013264576537044026;0.012513850184153946;1.06079997664202;1.0100039524130182;10.000044396138883;1.250393492933237;0.03501619666636566;0.03501630269358321;0.9426823371304203;-0.033008999137647675;0.943261681364183;1.0100020416055764
81.56638;1.0599861738749712;0.9997544315763099;0.9431880089266054;0.013264575739648362;0.012513850458121287;1.0607998532651484;1.0100039294975363;10.000042646362726;1.2503933418784041;0.03501619744090867;0.03501630146180557;0.9426822301442157;-0.033008999170502755;0.9432617562234835;1.0100018998416482
81.57638;1.059986327743355;0.9997544694924997;0.9431879129984886;0.013264574883105881;0.01251385061646643;1.0607997252697534;1.010003904418862;10.000040906209644;1.2503931839195226;0.03501619824915176;0.0350162997551621;0.9426821241241355;-0.03300899920519385;0.9432618267179359;1.0100017574728901
81.58638;1.059986478443286;0.9997545079934229;0.9431878116618931;0.013264573962674001;0.012513850658379276;1.0607995925491713;1.0100038774184221;10.000039179262648;1.2503930188249692;0.03501619909947318;0.035016297561055496;0.9426820193654212;-0.03300899924178466;0.9432618926898758;1.0100016144464161
81.59638;1.0599866261978075;0.9997545472598256;0.9431877048621505;0.013264572971285983;0.012513850584501536;1.060799455106677;1.0100038488068546;10.000037467272895;1.250392846281559;0.03501619999954078;0.035016294874290144;0.9426819162427804;-0.033008999280302834;0.9432619539852639;1.010001470813825
81.60638;1.0599867711164412;0.9997545873838174;0.9431875924238091;0.013264571900253264;0.012513850396960652;1.0607993130755133;1.0100038188866987;10.000035771028845;1.2503926660070774;0.035016200959052876;0.035016291694268245;0.9426818153007732;-0.033008999320720336;0.9432620104539872;1.0100013267649408
81.61638;1.059986913062792;0.999754628402908;0.9431874741247458;0.013264570741193492;0.012513850098531109;1.060799166732502;1.0100037878758907;10.000034090992296;1.2503924778123963;0.03501620199249658;0.035016288020844354;0.9426817172197328;-0.03300899936297395;0.9432620619537276;1.0100011826079158
81.62638;1.0599870516533718;0.9997546702858264;0.9431873496948182;0.013264569487194606;0.012513849691682552;1.0607990164561005;1.0100037558735;10.000032427207469;1.2503922816008777;0.03501620312050216;0.03501628385426403;0.9426816227187276;-0.03300899940698712;0.9432621084088364;1.0100010387539966
81.63638;1.059987186427028;0.9997547128541574;0.9431872187890362;0.013264568132940942;0.012513849177944758;1.060798862666073;1.0100037228863108;10.000030779292555;1.2503920772997366;0.03501620436876926;0.035016279197331225;0.9426815325199067;-0.03300899945267032;0.9432621498965685;1.0100008956909547
81.64638;1.0599873170324556;0.999754755817385;0.9431870810638074;0.013264566675020734;0.012513848558214795;1.0607987058177366;1.0100036889006971;10.000029146479134;1.2503918647177272;0.035016205764082375;0.03501627405513819;0.9426814473268859;-0.03300899949991621;0.9432621866311309;1.010000753896055
81.65638;1.059987443270018;0.9997547989641415;0.9431869363731737;0.013264565112241706;0.012513847834193497;1.0607985464019358;1.0100036539633284;10.000027527584955;1.2503916435072522;0.035016207329641474;0.03501626843350684;0.9426813677418983;-0.03300899954860795;0.9432622188877294;1.0100006137796513
81.66638;1.0599875650085453;0.9997548422971028;0.9431867848997343;0.013264563445266535;0.012513847009271481;1.0607983849027578;1.0100036182068215;10.00002592143206;1.2503914133299394;0.03501620908239389;0.03501626233906206;0.9426812941973384;-0.033008999598628484;0.9432622470126563;1.0100004756859462
81.67638;1.059987682125038;0.999754886000352;0.9431866270834534;0.013264561676335005;0.012513846087730332;1.0607982217675362;1.010003581773269;10.000024327727045;1.2503911739661817;0.03501621103406595;0.03501625578044586;0.9426812269895152;-0.03300899964984535;0.9432622714446037;1.0100003398171078
81.68638;1.0599877945570715;0.9997549303229076;0.9431864634854268;0.013264559809227802;0.012513845073353066;1.0607980574037568;1.0100035447120939;10.000022747289965;1.2503909252423122;0.035016213194558186;0.035016248768522655;0.9426811663469497;-0.03300899970208455;0.9432622926415335;1.0100002061405313
81.69638;1.0599879023927026;0.9997549754572091;0.9431862947349777;0.01326455784902461;0.012513843968995854;1.06079789214129;1.010003506995797;10.000021181179212;1.2503906669952107;0.035016215573886164;0.03501624131508139;0.9426811124599682;-0.03300899975513897;0.9432623110374102;1.0100000744959499
81.70638;1.0599880058173368;0.9997550214694713;0.9431861215356403;0.013264555802053603;0.012513842777578178;1.0607977261948551;1.0100034685693278;10.000019629994657;1.2503903991619305;0.035016218182592186;0.035016233432356506;0.9426810655070238;-0.03300899980881122;0.9432623271045742;1.009999944806327
81.71638;1.0599881048976452;0.9997550683108506;0.9431859446512306;0.013264553676022596;0.012513841503222687;1.0607975597256587;1.010003429270521;10.000018094099067;1.250390121845873;0.035016221032194234;0.035016225134390705;0.9426810256922203;-0.03300899986293878;0.9432623413785423;1.0099998171132436
81.72638;1.0599881994521914;0.999755115884977;0.9431857648490972;0.013264551479521018;0.012513840151018142;1.0607973929513095;1.0100033887444946;10.000016574010786;1.2503898352675562;0.035016224133624096;0.03501621643693698;0.9426809932370611;-0.033008999917381085;0.9432623543909341;1.0099996914418863
81.73638;1.0599882891626053;0.999755164130574;0.9431855828556034;0.013264549220630806;0.012513838726224054;1.060797226174944;1.0100033464597817;10.000015070014937;1.250389539722662;0.035016227494497246;0.03501620735517681;0.9426809683186806;-0.03300899997199803;0.9432623666116222;1.0099995676729037
81.74638;1.0599883737640978;0.9997552130557861;0.9431853993471075;0.013264546906100435;0.012513837234735384;1.0607970597322205;1.0100033017662147;10.000013581191062;1.2503892356396662;0.03501623111957556;0.03501619790309116;0.9426809510255183;-0.03300900002664323;0.9432623784270395;1.0099994455225576
81.75638;1.0599884531053303;0.9997552626779759;0.9431852149425802;0.013264544542266311;0.012513835684018716;1.0607968939089045;1.0100032540211048;10.000012105423243;1.2503889235519363;0.03501623501268693;0.0350161880949185;0.9426809413590672;-0.033009000081178;0.9432623901346853;1.0099993246449526
81.76638;1.0599885270473648;0.9997553129533178;0.9431850301982319;0.013264542136096734;0.012513834082840784;1.0607967288495699;1.010003202741865;10.00001064076391;1.250388603910503;0.035016239176154575;0.035016177946844744;0.9426809392573865;-0.03300900013550352;0.9432624019733133;1.0099992047175792
81.77638;1.0599885953527435;0.9997553638381966;0.9431848456154643;0.013264539695016907;0.012513832440655919;1.0607965645296271;1.010003147639221;10.000009186568178;1.250388276973513;0.03501624360991578;0.035016167478519246;0.9426809446240306;-0.0330090001895722;0.943262414182411;1.0099990853942684
81.78638;1.0599886577196054;0.9997554153777958;0.9431846616528342;0.013264537226653389;0.012513830767539062;1.0607964008260125;1.0100030885543123;10.000007743602566;1.2503879428954914;0.035016248313100136;0.035016156712670686;0.9426809573277097;-0.03300900024334765;0.9432624270571124;1.0099989662334106
81.79638;1.059988713934498;0.9997554676419237;0.9431844787490387;0.013264534738855194;0.012513829073955065;1.0607962375697892;1.010003025409426;10.000006313632136;1.2503876018839577;0.03501625328547692;0.035016145672092096;0.942680977145593;-0.03300900029675366;0.9432624409756026;1.00999884668249
81.80638;1.059988763998471;0.9997555206637732;0.9431842973725533;0.013264532239132204;0.012513827370420042;1.0607960745171678;1.010002958199255;10.000004898929895;1.2503872542719183;0.03501625852586441;0.03501613437744803;0.9426810037008899;-0.033009000349666355;0.943262456385757;1.0099987260822205
81.81638;1.059988808094124;0.9997555745254919;0.9431841180472788;0.013264529733979116;0.012513825667698654;1.0607959113184116;1.010002886997727;10.000003501904887;1.2503869004797408;0.03501626402892276;0.0350161228485858;0.942681036447512;-0.033009000401944065;0.9432624737621578;1.00999860370524
81.82638;1.059988846399852;0.9997556294304294;0.9431839412854187;0.013264527229312852;0.012513823977416946;1.0607957475343;1.010002811945063;10.000002124742448;1.250386540922061;0.03501626978278441;0.03501611110678226;0.9426810746737048;-0.03300900045343917;0.9432624935612632;1.0099984788043679
81.83638;1.0599888789332743;0.9997556856640907;0.9431837675228114;0.013264524732063139;0.012513822312201916;1.0607955827067008;1.0100027332259662;10.000000769108777;1.2503861759146002;0.035016275768516264;0.035016099175659524;0.942681117525909;-0.03300900050397877;0.9432625162194386;1.0099983505979881
81.84638;1.05998890554214;0.9997557435307024;0.9431835971627232;0.013264522251123633;0.012513820684832411;1.0607954164393223;1.0100026510754667;9.999999436197715;1.2503858056671524;0.03501628196092017;0.03501608708226583;0.9426811641029527;-0.03300900055337245;0.9432625422071611;1.0099982182616016
81.85638;1.0599889259900883;0.9997558033347118;0.9431834306292566;0.013264519795866597;0.012513819107126211;1.0607952483933578;1.0100025657901281;9.999998126564263;1.2503854303573376;0.03501628832970001;0.035016074858048155;0.9426812135590302;-0.03300900060145868;0.9432625720537439;1.0099980810098228
81.86638;1.0599889400958442;0.9997558653643855;0.9431832683742091;0.013264517373615187;0.012513817589408416;1.0607950782144173;1.0100024776939738;9.99999683940946;1.250385050121926;0.035016294841474394;0.035016062538658375;0.9426812651261107;-0.03300900064811861;0.9432626062858581;1.0099979382085582
81.87638;1.059988947879773;0.9997559298441799;0.9431831109070811;0.013264514989272468;0.01251381614079815;1.0607949054899573;1.010002387066125;9.999995572277408;1.2503846650046129;0.03501630146160681;0.0350160501626612;0.942681318095543;-0.03300900069323256;0.9432626453131555;1.0099977894558791
81.88638;1.05998894958039;0.999755996923812;0.9431829588102763;0.013264512647010833;0.012513814769702895;1.0607947297746911;1.0100022941094646;9.999994321699821;1.2503842750221998;0.03501630815350904;0.03501603776876849;0.9426813717770872;-0.03300900073664833;0.9432626893066981;1.0099976345729502
81.89638;1.0599889454912514;0.9997560667002064;0.9431828126724536;0.013264510351170742;0.012513813483461549;1.0607945506532808;1.0100021989809491;9.999993084162334;1.2503838802765845;0.03501631487836096;0.035016025394975635;0.9426814254215518;-0.033009000778201056;0.9432627381672082;1.0099974734611425
81.90638;1.0599889357794274;0.9997561392135041;0.9431826730036496;0.013264508106213;0.012513812287421112;1.0607943677825307;1.0100021018229892;9.999991856686062;1.2503834810171006;0.03501632159907261;0.03501601308140982;0.9426814782201984;-0.033009000817745375;0.9432627916408034;1.009997305973288
81.91638;1.0599889204743347;0.9997562144678301;0.9431825401992076;0.013264505917700092;0.012513811184695849;1.0607941809186325;1.0100020027883208;9.999990636922314;1.2503830776611928;0.0350163282845236;0.0350160008707552;0.9426815294040413;-0.03300900085517853;0.943262849434498;1.0099971319488474
81.92638;1.059988899579904;0.9997562925005186;0.9431824145544219;0.013264503793389415;0.012513810176729276;1.0607939899831662;1.0100019020329138;9.999989423212348;1.2503826707574126;0.035016334909727005;0.03501598880438845;0.9426815782785257;-0.03300900089045451;0.9432629111959951;1.009996951299578
81.93638;1.059988873124485;0.9997563734130648;0.943182296303108;0.013264501742170956;0.012513809263744647;1.0607937951450073;1.010001799656363;9.999988214748232;1.2503822608980704;0.035016341453961514;0.03501597691904852;0.9426816241934627;-0.03300900092357904;0.9432629764723682;1.0099967639972935
81.94638;1.0599888411095983;0.9997564573199328;0.9431821856477541;0.013264499772007419;0.012513808445038558;1.0607935968037387;1.0100016956808062;9.999987011634273;1.250381848629944;0.03501634789898703;0.035015965244997435;0.9426816665741174;-0.03300900095460186;0.9432630447624752;1.009996570015273
81.95638;1.0599888034572569;0.999756544273162;0.9431820827985213;0.013264497889170116;0.012513807719899317;1.0607933954348518;1.0100015900899235;9.999985814846116;1.2503814344018798;0.03501635422862654;0.03501595380470059;0.9426817049634028;-0.03300900098361724;0.9432631155875895;1.0099963692713168
81.96638;1.059988760057124;0.9997566342212296;0.9431819879914356;0.013264496098502611;0.012513807088944492;1.06079319149585;1.0100014828838046;9.999984625748677;1.2503810185674948;0.03501636042984438;0.035015942614094804;0.9426817390199586;-0.033009001010749994;0.9432631885127691;1.0099961615760826
81.97638;1.0599887108842891;0.9997567269871029;0.9431819014209634;0.013264494404091191;0.012513806554980562;1.0607929854869003;1.010001374136914;9.999983445325487;1.25038060146575;0.03501636649193354;0.035015931687484764;0.9426817685255332;-0.03300900103613005;0.9432632631273644;1.0099959466955593
81.98638;1.0599886560373744;0.9997568222760669;0.943181823153935;0.01326449281031059;0.012513806122688455;1.0607927779456088;1.0100012640063658;9.999982274375336;1.2503801835875314;0.035016372404915265;0.03501592104197684;0.9426817933745815;-0.03300900105988177;0.9432633390007986;1.009995724511852
81.99638;1.0599885956512802;0.9997569197489673;0.9431817531131813;0.013264491322191688;0.012513805797058923;1.0607925693320748;1.0100011526999075;9.999981114582267;1.2503797656842885;0.035016378160621496;0.03501591069820347;0.942681813509242;-0.03300900108211827;0.9432634156628597;1.0099954950774626
82.00638;1.0599885298048886;0.9997570190862877;0.9431816911214791;0.013264489944590927;0.012513805581853868;1.060792359998022;1.010001040456545;9.999979968924128;1.2503793486565828;0.0350163837538341;0.03501590067942728;0.9426818288531582;-0.03300900110293111;0.9432634926383051;1.0099952585208478
82.01638;1.0599884585309993;0.9997571199626084;0.9431816369517079;0.013264488681238617;0.012513805479026223;1.0607921502858755;1.0100009275400421;9.99997884122956;1.2503789333707176;0.035016389180607205;0.035015891010993665;0.9426818392914924;-0.03300900112239465;0.9432635695057681;1.0099950150033083
82.02638;1.0599883818796152;0.9997572219806211;0.9431815903272904;0.013264487534304733;0.012513805488537526;1.0607919406032191;1.0100008142406187;9.999977735713005;1.2503785206649165;0.035016394434910524;0.03501588171903691;0.9426818447153317;-0.033009001140584665;0.9432636459516599;1.0099947648420082
82.03638;1.0599882999571586;0.9997573246664084;0.9431815508872123;0.013264486504095523;0.012513805608138513;1.060791731337165;1.0100007008010805;9.9999766568877;1.2503781114943762;0.035016399506062584;0.035015872828009054;0.9426818450804203;-0.033009001157600096;0.943263721806374;1.0099945086319646
82.04638;1.059988212969384;0.999757427530872;0.943181518179272;0.013264485588829455;0.012513805833182866;1.0607915227323286;1.0100005872679432;9.99997560964921;1.2503777069739357;0.03501640437788323;0.035015864359191136;0.9426818403987008;-0.033009001173575234;0.9432637970466505;1.0099942472054755
82.05638;1.0599881212482232;0.999757530107371;0.9431814917085652;0.013264484784835091;0.012513806157010865;1.060791314930343;1.0100004734782972;9.999974599098172;1.2503773082871592;0.03501640902918168;0.03501585633084585;0.9426818307054908;-0.033009001188666856;0.9432638717532895;1.009993981519514
82.06638;1.0599880252075513;0.9997576319229743;0.9431814710354531;0.013264484087018203;0.012513806572370357;1.0607911081153119;1.0100003591954068;9.999973630532697;1.2503769166178595;0.03501641343609595;0.03501584875811515;0.942681816078194;-0.033009001203038346;0.9432639460730781;1.0099937125888685
82.07638;1.0599879252828284;0.9997577324543876;0.9431814558585389;0.013264483489298732;0.012513807072836561;1.060790902604852;1.010000244176936;9.999972710299833;1.250376533120639;0.03501641757503651;0.035015841651777596;0.9426817966465952;-0.033009001216855155;0.9432640202499926;1.0099934414498086
82.08638;1.0599878219048393;0.9997578311563478;0.9431814460030276;0.013264482985223413;0.012513807652969102;1.0607906988561224;1.0100001281542836;9.99997184671301;1.250376158832307;0.03501642142284476;0.035015835016724006;0.9426817725106287;-0.03300900123026792;0.9432640946937214;1.0099931691233643
82.09638;1.0599877154682558;0.9997579275270727;0.9431814413509246;0.013264482568374814;0.01251380830750577;1.0607904974180997;1.0100000108284164;9.999971049593377;1.2503757945746157;0.03501642495545153;0.035015828851318945;0.9426817436465936;-0.033009001243397354;0.9432641700025998;1.0099928965697582
