time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.10638;1.0599876062750817;0.9997580210966114;0.9431814417940922;0.013264482231980249;0.012513809030946588;1.060790298866738;1.0099998918503061;9.999970328714623;1.2503754409770036;0.03501642814944816;0.035015823147577146;0.9426817099533998;-0.03300900125635157;0.9432642468917959;1.0099926246372524
82.11638;1.059987494515911;0.9997581114004314;0.9431814472028373;0.013264481968820772;0.012513809818327294;1.060790103779804;1.009999770766629;9.999969692720741;1.250375098569004;0.03501643098578883;0.03501581789227571;0.9426816714039671;-0.033009001269253525;0.9432643260528295;1.0099923540343487
82.12638;1.059987380294286;0.9997581980190747;0.9431814573631334;0.013264481771850373;0.01251381066590397;1.0607899127134173;1.0099996470506043;9.999969148947486;1.2503747677659374;0.03501643345171438;0.03501581307026716;0.9426816281032298;-0.033009001282249435;0.943264408063211;1.0099920853275184
82.13638;1.0599872636099423;0.9997582806058511;0.9431814719047131;0.01326448163415185;0.012513811570345526;1.0607897261110706;1.0099995202483127;9.999968703508214;1.2503744487601773;0.035016435539215025;0.03501580866757218;0.9426815802032433;-0.033009001295496984;0.9432644934001414;1.009991818949767
82.14638;1.059987144360454;0.9997583588771021;0.9431814903111996;0.013264481548403165;0.01251381252741694;1.0607895442157742;1.0099993900861002;9.999968361612062;1.2503741415001741;0.035016437242096736;0.035015804670569445;0.9426815278600447;-0.03300900130913857;0.943264582477031;1.009991555233548
82.15638;1.059987022456071;0.9997584326303621;0.9431815120075207;0.013264481507144056;0.01251381353128405;1.0607893670599333;1.0099992564395326;9.999968128056254;1.2503738457793803;0.03501643855608669;0.035015801063769614;0.9426814713165416;-0.03300900132327245;0.9432646756590306;1.009991294444406
82.16638;1.0599868978923406;0.999758501787822;0.9431815363998334;0.013264481503945316;0.012513814574252718;1.0607891945014394;1.0099991192282345;9.999968007308597;1.2503735613242235;0.035016439481989424;0.03501579782984889;0.9426814109532476;-0.03300900133794542;0.9432647732289563;1.0099910367688614
82.17638;1.0599867706828439;0.9997585663936105;0.9431815628482206;0.013264481534402685;0.012513815647446457;1.0607890262777375;1.0099989783658656;9.9999680034719;1.2503732878539962;0.035016440025236004;0.03501579495155911;0.942681347205253;-0.03300900135317846;0.9432648753021331;1.0099907822960077
82.18638;1.0599866408524563;0.999758626567542;0.9431815906502435;0.0132644815959318;0.012513816742768101;1.060788862065233;1.009998833824308;9.999968120361414;1.2503730250932716;0.03501644018868341;0.035015792413310244;0.9426812804562498;-0.0330090013690019;0.943264981822709;1.0099905310766029
82.19638;1.0599865085418068;0.9997586824762009;0.9431816190590849;0.013264481686559899;0.012513817854099248;1.0607887015098907;1.0099986856695757;9.99996836097768;1.250372772716003;0.035016439966008034;0.03501579020033821;0.9426812110186914;-0.03300900138546598;0.9432650926155792;1.009990283236482
82.20638;1.0599863740157884;0.999758734296964;0.9431816473426057;0.013264481803978379;0.012513818976543556;1.0607885442619385;1.0099985339711681;9.999968726737709;1.2503725303562137;0.035016439344299724;0.03501578829714689;0.9426811391720148;-0.03300900140263497;0.943265207345672;1.0099900390178342
82.21638;1.0599862375754994;0.9997587821706393;0.9431816748614077;0.01326448194589296;0.012513820105171165;1.0607883900638075;1.0099983787517772;9.99996921769578;1.2503722977551814;0.03501643831335632;0.03501578668892885;0.9426810652157717;-0.03300900142059057;0.9432653254838853;1.0099897987339874
82.22638;1.0599860995536607;0.9997588262084622;0.9431817011067272;0.013264482110631831;0.012513821233964217;1.0607882388089036;1.0099982200390254;9.99996983366469;1.2503720748560827;0.03501643687151154;0.03501578536466815;0.9426809895110384;-0.033009001439432646;0.9432654463653838;1.0099895627393045
82.23638;1.0599859603661135;0.9997588665305726;0.9431817256949843;0.01326448229671982;0.012513822355076826;1.0607880905200515;1.009998057885398;9.999970574959937;1.2503718617374306;0.03501643502528614;0.035015784317355456;0.9426809124974774;-0.0330090014592661;0.9432655692362067;1.0099893314142003
82.24638;1.0599858205171444;0.9997589032729225;0.9431817483505437;0.01326448250233644;0.012513823458944374;1.0607879453100897;1.0099978923576662;9.999971441545908;1.250371658520634;0.035016432788768564;0.03501578354048354;0.94268083469919;-0.0330090014801907;0.943265693302749;1.0099891051284304
82.25638;1.0599856806194385;0.9997589365590519;0.9431817689033986;0.013264482725023861;0.012513824535016545;1.060787803334328;1.0099977235616133;9.99997243109247;1.2503714653711742;0.03501643018461656;0.03501578302546954;0.942680756674481;-0.033009001502293044;0.9432658178541738;1.009988884198385
82.26638;1.0599855413965942;0.999758966466808;0.9431817873361037;0.013264482961275872;0.012513825572709495;1.0607876647781829;1.0099975516488042;9.999973538173478;1.250371282534212;0.03501642724208542;0.035015782763024965;0.9426806789170958;-0.033009001525625296;0.9432659423455866;1.0099886688492656
82.27638;1.0599854035405774;0.9997589930118707;0.9431818038501476;0.013264483206865981;0.01251382656238296;1.060787529931431;1.009997376759694;9.999974755405669;1.2503711102729802;0.03501642399049947;0.03501578274516366;0.942680601808675;-0.03300900155018339;0.9432660663563305;1.0099884592211883
82.28638;1.0599852675419297;0.9997590161328485;0.943181818844598;0.013264483457682432;0.012513827495998523;1.0607873992291188;1.009997198994128;9.999976075165943;1.2503709487164616;0.035016420453668685;0.035015782965702326;0.9426805256168207;-0.03300900157591351;0.9432661895427673;1.0099882554029613
82.29638;1.0599851336842894;0.9997590356979452;0.9431818327807017;0.013264483709890853;0.012513828367183451;1.0607872731952608;1.0099970184667686;9.999977490423998;1.250370797781603;0.03501641664915514;0.035015783419801216;0.9426804504555905;-0.033009001602742165;0.9432663116518112;1.0099880574345197
82.30638;1.0599850021610266;0.9997590515661181;0.9431818460626621;0.013264483959807224;0.012513829170811014;1.0607871523877774;1.0099968353532718;9.99997899473651;1.2503706572389783;0.035016412589418025;0.03501578410179172;0.9426803762403124;-0.03300900163060048;0.9432664325071115;1.0099878653180951
82.31638;1.0599848731352068;0.9997590636110704;0.9431818590550208;0.01326448420406744;0.012513829902679033;1.060787037356112;1.0099966499258126;9.999980582634665;1.25037052676727;0.03501640828158601;0.035015785003241505;0.9426803027341086;-0.03300900165943401;0.9432665519697296;1.0099876790511022
82.32638;1.0599847466735557;0.9997590716805898;0.9431818722027028;0.013264484439422864;0.012513830559801167;1.0607869285910405;1.0099964626198332;9.999982250130875;1.2503704059087772;0.035016403727800904;0.03501578611333146;0.9426802296344139;-0.033009001689211816;0.9432666699710807;1.009987498617091
82.33638;1.0599846226738874;0.999759075653518;0.9431818861348465;0.013264484662050569;0.012513831141091404;1.060786826534173;1.0099962740335553;9.999983994056956;1.250370294034957;0.035016398928807854;0.03501578741976901;0.9426801565959025;-0.03300900171992998;0.9432667865874883;1.0099873239478712
82.34638;1.0599845008868036;0.999759075551365;0.9431819016205503;0.013264484868021646;0.012513831647835535;1.0607867316563504;1.0099960848643577;9.999985810779563;1.2503701903904807;0.035016393887956146;0.03501578890990533;0.9426800832286255;-0.03300900175159042;0.9432669020718193;1.0099871549351775
82.35638;1.059984381022833;0.9997590715067955;0.9431819193622814;0.013264485055427083;0.012513832083798864;1.0607866445286085;1.0099958958732957;9.999987695549258;1.2503700942142935;0.03501638861124326;0.035015790571969456;0.9426800091361421;-0.03300900178417122;0.9432670168224219;1.0099869914915434
82.36638;1.0599842628736262;0.9997590636593955;0.9431819398563225;0.013264485225832186;0.012513832454489346;1.0607865657987947;1.009995707861893;9.999989642691695;1.250370004883693;0.03501638310421163;0.03501579239445461;0.9426799339925183;-0.03300900181762517;0.9432671312922621;1.009986833579768
82.37638;1.0599841463191388;0.9997590520972999;0.9431819634654991;0.013264485383661784;0.01251383276499269;1.0607864961137314;1.0099955216396537;9.999991646435657;1.250369921963846;0.03501637737132963;0.03501579436473317;0.9426798576050105;-0.03300900185190677;0.943267245951051;1.0099866811815448
82.38638;1.0599840311930238;0.9997590368367977;0.9431819905286236;0.013264485534747255;0.012513833017972275;1.0607864360989248;1.0099953380005784;9.999993701919285;1.2503698451800518;0.03501637142022642;0.03501579646851648;0.942679779885784;-0.03300900188698995;0.9432673613363026;1.0099865342427068
82.39638;1.0599839171744625;0.9997590178552981;0.9431820213780673;0.013264485685007606;0.012513833213857491;1.0607863863324072;1.0099951577001043;9.999995805394697;1.2503697744121998;0.03501636526442398;0.03501579869014312;0.9426797007724301;-0.03300900192285865;0.943267478030813;1.0099863926156618
82.40638;1.05998380385243;0.9997589951494172;0.9431820563529524;0.013264485839656615;0.01251383335219341;1.0607863472712984;1.009994981382869;9.999997953570311;1.2503697096872894;0.03501635892023758;0.03501580101635236;0.9426796202018659;-0.03300900195949666;0.9432675965662748;1.0099862560229618
82.41638;1.0599836908308122;0.9997589687766981;0.9431820958167256;0.013264486003682562;0.01251383343232869;1.060786319214541;1.0099948094772606;10.00000014333457;1.2503696511092977;0.03501635240166597;0.03501580344156655;0.9426795381221985;-0.03300900199688574;0.9432677173880176;1.0099861241110983
82.42638;1.0599835777148947;0.9997589388994534;0.9431821400889996;0.013264486182835392;0.012513833453954251;1.060786302295036;1.009994642163184;10.000002372072135;1.250369598751207;0.03501634571755006;0.03501580596666258;0.9426794545134988;-0.03300900203498745;0.9432678408622335;1.009985996574017
82.43638;1.0599834641002377;0.9997589057873298;0.9431821893606672;0.013264486383342414;0.01251383341782688;1.060786296504368;1.0099944794386329;10.000004637853223;1.2503695526030336;0.03501633887351764;0.03501580859243287;0.9426793694376899;-0.03300900207371954;0.9432679672243587;1.009985873220908
82.44638;1.059983349667445;0.9997588697426928;0.9431822437150976;0.013264486610293244;0.012513833325702866;1.0607863017716956;1.0099943212052662;10.000006939175154;1.250369512606626;0.035016331876724094;0.035015811315906704;0.9426792830643599;-0.03300900211297509;0.943268096498191;1.0099857539670116
82.45638;1.059983234260351;0.9997588310440351;0.9431823031963428;0.013264486866023094;0.012513833179872083;1.0607863180098007;1.009994167355526;10.000009274268953;1.2503694786817898;0.035016324737490404;0.03501581413181627;0.9426791956390949;-0.03300900215267929;0.9432682285125218;1.0099856388005561
82.46638;1.0599831178496046;0.9997587899494051;0.9431823678161442;0.013264487149812397;0.01251383298318414;1.0607863450862254;1.009994017862361;10.00001164077961;1.2503694506857592;0.03501631746798836;0.0350158170350333;0.9426791074386947;-0.03300900219281624;0.9432683629867923;1.0099855277139347
82.47638;1.0599830004795214;0.9997587467005083;0.9431824375008434;0.013264487459099335;0.012513832738972844;1.060786382787924;1.0099938727613145;10.000014036208952;1.2503694283973688;0.03501631008235711;0.03501582001962843;0.9426790187073024;-0.03300900223340617;0.9432684995837617;1.0099854206124623
82.48638;1.0599828823020216;0.9997587015446583;0.943182512038889;0.013264487790817361;0.012513832450287705;1.0607864308402826;1.009993732019653;10.000016458265542;1.250369411591853;0.03501630259872186;0.035015823076400394;0.9426789295872149;-0.033009002274468485;0.9432686379537254;1.0099853172796738
82.49638;1.0599827635919248;0.9997586547913762;0.9431825910656632;0.013264488141714657;0.012513832119329464;1.0607864889721255;1.0099935954445673;10.000018904901035;1.2503694000969419;0.03501629504047768;0.03501582619164345;0.9426788401540784;-0.033009002315991125;0.943268777755453;1.0099852173971817
82.50638;1.0599826446912008;0.9997586068288123;0.94318267405797;0.013264488508084114;0.012513831747840383;1.0607865569682653;1.0099934626780638;10.000021374533407;1.250369393749614;0.03501628743497765;0.035015829345900154;0.9426787505450811;-0.033009002357919565;0.9432689185814309;1.0099851205599815
82.51638;1.0599825259986908;0.999758558071191;0.9431827603350581;0.013264488885683243;0.012513831337534899;1.0607866346712298;1.009993333244606;10.000023866342598;1.2503693923421668;0.035016279810946675;0.03501583251397045;0.9426786610046148;-0.03300900240016117;0.9432690598690023;1.009985026341141
82.52638;1.0599824079430982;0.9997585089032917;0.9431828491416546;0.013264489269803703;0.01251383088971265;1.0607867219275429;1.0099932066351476;10.000026379992406;1.2503693956326074;0.03501627219659766;0.03501583566906953;0.9426785718024487;-0.03300900244258109;0.943269200937157;1.0099849344358802
82.53638;1.059982290893367;0.9997584596704834;0.9431829397746867;0.013264489655234978;0.012513830404482272;1.0607868185374978;1.0099930823866545;10.000028914534925;1.250369403361453;0.035016264617716425;0.03501583878867677;0.9426784831503476;-0.0330090024850028;0.9432693411043926;1.0099848447330635
82.54638;1.0599821751827494;0.9997584106872781;0.9431830316194593;0.013264490036212233;0.012513829880490051;1.0607869242743948;1.0099929601279685;10.00003146766025;1.2503694152240574;0.03501625709530068;0.03501584185631091;0.9426783951991927;-0.0330090025272372;0.9432694797400419;1.0099847572367133
82.55638;1.0599820612306636;0.9997583622622296;0.943183124146263;0.013264490406895825;0.012513829315416421;1.0607870388858047;1.0099928395910276;10.00003403619837;1.2503694308622446;0.035016249644278005;0.03501584485855583;0.9426783080762094;-0.03300900256911423;0.9432696162437796;1.0099846719688328
82.56638;1.0599819495960316;0.9997583147640858;0.9431832169488823;0.013264490762283046;0.012513828706331427;1.0607871620369216;1.0099927205778196;10.00003661680406;1.2503694499138738;0.03501624227383403;0.035015847782020736;0.9426782218942937;-0.033009002610484804;0.9432697500488236;1.0099845889333763
82.57638;1.0599818409574997;0.9997582687056776;0.9431833097467043;0.013264491098305598;0.01251382804973848;1.0607872933115619;1.0099926029287385;10.000039206176128;1.250369472024889;0.03501623498798095;0.03501585061224405;0.9426781367519405;-0.033009002651207604;0.9432698806672419;1.009984508109546
82.58638;1.0599817360698296;0.999758224816318;0.9431834023260972;0.013264491411286293;0.01251382734198688;1.0607874322469582;1.0099924865549694;10.000041801328525;1.2503694967385703;0.03501622778458371;0.03501585333398045;0.94267805272949;-0.033009002691136526;0.9432700077110484;1.0099844294740143
82.59638;1.0599816356948222;0.9997581840446446;0.9431834944830285;0.013264491697667084;0.012513826579252029;1.0607875783479073;1.0099923714653074;10.000044400047791;1.2503695233898393;0.03501622065465598;0.03501585593443832;0.9426779698622041;-0.033009002730113576;0.9432701308324465;1.0099843530240717
82.60638;1.0599815405101494;0.9997581474592472;0.9431835859755124;0.013264491953815023;0.012513825757026097;1.0607877311403038;1.0099922577347542;10.000047001621324;1.2503695511679342;0.035016213585363234;0.03501585840783164;0.9426778881743828;-0.03300900276797675;0.9432702496539973;1.0099842787605113
82.61638;1.059981451056422;0.9997581161177278;0.9431836764679231;0.013264492176117927;0.012513824870667198;1.0607878902033956;1.009992145502661;10.000049607609089;1.250369579247676;0.03501620656431879;0.035015860755509595;0.9426778077627295;-0.03300900280456808;0.9432703638090002;1.0099842066921267
82.62638;1.059981367775631;0.9997580909711116;0.9431837655402144;0.013264492361463253;0.012513823916789167;1.0607880551019904;1.0099920349873794;10.00005222149498;1.2503696068220393;0.03501619958081135;0.03501586298189974;0.9426777287692202;-0.03300900283972775;0.9432704730294313;1.009984136874564
82.63638;1.0599812910550184;0.9997580728585826;0.9431838527944255;0.013264492507472704;0.012513822894546504;1.0607882253125547;1.0099919264427528;10.000054846992565;1.2503696330483418;0.03501619262389546;0.03501586509101822;0.9426776512643855;-0.03300900287329474;0.9432705771610082;1.0099840693747668
82.64638;1.0599812211860362;0.9997580625960543;0.943183937916147;0.013264492612618348;0.012513821806311385;1.0607884002350412;1.0099918201581128;10.000057486464287;1.2503696570214655;0.03501618568035572;0.03501586708520498;0.9426775752081127;-0.03300900290513655;0.943270676138275;1.009984004199037
82.65638;1.0599811583192429;0.9997580610093106;0.9431840206698012;0.013264492676304541;0.012513820656630238;1.0607885792564098;1.0099917165468393;10.00006014030744;1.2503696778639517;0.035016178735621205;0.035015868964830076;0.9426775005145466;-0.03300900293518222;0.9432707699521937;1.0099839413043024
82.66638;1.0599811025102472;0.9997580688211313;0.9431841009288822;0.01326449269800598;0.012513819450489244;1.06078876178163;1.0099916161864826;10.000062806972814;1.250369694876124;0.035016171777005105;0.03501587072796589;0.9426774270977982;-0.0330090029634036;0.9432708585762466;1.0099838806323849
82.67638;1.0599810538338241;0.9997580865413607;0.9431841786716613;0.013264492675804415;0.012513818193113925;1.0607889472282737;1.0099915197790181;10.000065483675687;1.2503697075977636;0.035016164796903546;0.03501587237192504;0.9426773548235932;-0.033009002989768395;0.9432709418917391;1.009983822122443
82.68638;1.0599810124403977;0.9997581144879409;0.9431842539073164;0.013264492605849547;0.012513816890388487;1.0607891350617007;1.0099914280948956;10.000068167714096;1.2503697157796727;0.03501615779440054;0.03501587389693701;0.9426772834607755;-0.03300900301424183;0.9432710197003326;1.0099837657305453
82.69638;1.0599809784947192;0.9997581528514051;0.9431843266685803;0.013264492482797001;0.012513815548607051;1.0607893248404279;1.009991341901427;10.000070856944085;1.250369719309415;0.03501615077331665;0.035015875307090924;0.9426772127270412;-0.03300900303682241;0.9432710917948084;1.0099837114317236
82.70638;1.0599809521045807;0.9997582017062004;0.9431843970833517;0.013264492300775086;0.012513814174027818;1.0607895161793244;1.009991261916897;10.00007354910089;1.2503697180753335;0.0350161437384375;0.03501587660801857;0.9426771423667759;-0.0330090030575456;0.943271157982647;1.00998365919966
82.71638;1.0599809332628292;0.9997582609818596;0.9431844654185223;0.013264492054569185;0.012513812772281028;1.0607897086868205;1.009991188857019;10.000076241622512;1.2503697118906292;0.0350161366938088;0.03501587780748878;0.9426770721677491;-0.033009003076449654;0.943271218080729;1.009983608971796
82.72638;1.0599809217831955;0.9997583304216964;0.9431845320760766;0.013264491739874752;0.012513811347883985;1.0607899019800235;1.009991123476027;10.000078932310647;1.2503697005746455;0.03501612964226152;0.03501587891879941;0.9426770019254554;-0.03300900309354168;0.9432712719676632;1.0099835606322018
82.73638;1.059980917340345;0.9997584095620065;0.94318459753119;0.013264491352774641;0.012513809904357404;1.0607900957370646;1.0099910664904295;10.00008161984354;1.2503696840509235;0.03501612258484129;0.035015879960889236;0.9426769314342895;-0.033009003108800554;0.9432713196499982;1.0099835140454687
82.74638;1.0599809196088157;0.999758497762981;0.9431846622098915;0.013264490890015563;0.012513808444866669;1.060790289676031;1.009991018501037;10.00008430361474;1.2503696623107925;0.035016115521124436;0.03501588095427432;0.9426768605222463;-0.03300900312221017;0.943271361214545;1.0099834691210634
82.75638;1.0599809283059316;0.9997585942583591;0.943184726401625;0.01326449035007075;0.01251380697321095;1.060790483509896;1.0099909800165998;10.000086982891911;1.2503696353001612;0.035016108450073406;0.035015881916809724;0.9426767890876773;-0.03300900313377493;0.943271396666276;1.0099834258601106
82.76638;1.0599809430701093;0.9997586981902902;0.9431847902688582;0.013264489733824596;0.012513805494296221;1.0607906770018118;1.009990951467466;10.000089655975762;1.2503696028883444;0.03501610137106464;0.03501588286318456;0.9426767171691194;-0.03300900314350081;0.9432714258396456;1.0099833843381887
82.77638;1.0599809633695507;0.9997588086534088;0.9431848539084836;0.013264489044238228;0.01251380401371547;1.0607908700508257;1.0099909331219317;10.000092320175238;1.250369564906019;0.035016094285508996;0.035015883806607716;0.9426766450346477;-0.03300900315137235;0.9432714485063084;1.0099833446744975
82.78638;1.0599809885629188;0.9997589247503108;0.9431849173890666;0.013264488285490865;0.01251380253735705;1.0607910626901782;1.00999092499805;10.00009497243865;1.2503695211954018;0.0350160871986474;0.03501588475724936;0.9426765731960578;-0.03300900315734497;0.9432714645001908;1.009983307025559
82.79638;1.0599810179559523;0.9997590456517652;0.9431849807115579;0.013264487462967055;0.012513801071568282;1.0607912550492866;1.009990926898196;10.00009760978878;1.2503694717618519;0.03501608012062738;0.035015885718410744;0.9426765023338648;-0.03300900316134845;0.9432714736882885;1.0099832715404695
82.80638;1.05998105077279;0.9997591706556659;0.9431850437304148;0.01326448658412396;0.012513799623688237;1.0607914473642752;1.0099909385271344;10.000100229305703;1.2503694169161583;0.03501607306529463;0.03501588668539054;0.9426764331680273;-0.0330090031633102;0.9432714759288449;1.009983238286668
82.81638;1.0599810861789092;0.9997592991936238;0.943185106155784;0.013264485659111319;0.012513798202038405;1.0607916399917623;1.009990959511825;10.000102827615196;1.2503693571594514;0.03501606604636714;0.035015887646361904;0.9426763663800408;-0.033009003163203245;0.9432714711322147;1.0099832072616828
82.82638;1.0599811233662708;0.9997594308044772;0.9431851676556635;0.013264484700499929;0.012513796814855123;1.0607918333763444;1.009990989274625;10.000105399774435;1.2503692929566945;0.03501605907465081;0.035015888583445176;0.9426763026409518;-0.03300900316107604;0.9432714593109486;1.009983178543202
82.83638;1.0599811615779042;0.9997595651185963;0.9431852279154651;0.013264483721787488;0.012513795469122438;1.060792028030288;1.0099910269591694;10.000107938799912;1.2503692246855411;0.035016052159061714;0.035015889475820586;0.9426762425907437;-0.033009003157032646;0.9432714405612064;1.0099831524213647
82.84638;1.0599812001041256;0.9997597018043265;0.9431852866168406;0.013264482735424308;0.012513794170078862;1.0607922244846772;1.009991071583881;10.0001104368466;1.2503691527385403;0.035016045308342715;0.03501589030271507;0.9426761867380649;-0.03300900315119669;0.943271415038664;1.0099831293517103
82.85638;1.0599812383381506;0.9997598404985396;0.9431853434642731;0.013264481751951983;0.01251379292149901;1.060792423152951;1.0099911222765667;10.000112886944068;1.2503690776589482;0.03501603853080561;0.035015891042136614;0.9426761354335861;-0.033009003143692324;0.9432713829406247;1.0099831098233696
82.86638;1.0599812758269787;0.9997599807861602;0.9431853982717112;0.013264480780553771;0.01251379172626426;1.060792624263293;1.009991178322517;10.000115283786615;1.2503690002302708;0.035016031833269866;0.035015891669220256;0.9426760889209725;-0.03300900313463817;0.9432713444743832;1.0099830943186912
82.87638;1.0599813122290904;0.9997601221809784;0.9431854509847829;0.013264479829379519;0.012513790586358854;1.0607928279119954;1.0099912390648218;10.000117623118983;1.2503689214342735;0.03501602521920745;0.035015892158808466;0.9426760473841861;-0.03300900312413965;0.9432712998280561;1.0099830833473453
82.88638;1.0599813472309219;0.9997602640896247;0.9431855016061796;0.013264478904391556;0.012513789502894336;1.0607930341037444;1.009991303878961;10.000119900756026;1.2503688423091204;0.03501601868762131;0.03501589248884319;0.9426760109939646;-0.03300900311228063;0.9432712491550924;1.0099830774164236
82.89638;1.0599813805253746;0.9997604058517484;0.9431855501077069;0.013264478008279816;0.012513788476930283;1.0607932427705506;1.009991372243464;10.000122112417104;1.250368763849904;0.0350160122345997;0.03501589264107424;0.9426759799085707;-0.03300900309913149;0.943271192580623;1.00998307694924
82.90638;1.0599814118789117;0.9997605468477203;0.9431855963855361;0.013264477141038702;0.012513787509544915;1.0607934537657617;1.009991443805457;10.000124254146408;1.2503686870009332;0.035016005854546985;0.03501589260158045;0.9426759541560074;-0.03300900308476886;0.94327113025334;1.009983082279459
82.91638;1.0599814411980908;0.9997606865084356;0.9431856402485556;0.013264476300858473;0.012513786600388026;1.0607936668050986;1.0099915184172135;10.000126322878232;1.2503686126553983;0.035015999539345984;0.03501589236246842;0.9426759335431149;-0.0330090030692791;0.9432710624421761;1.0099830937239422
82.92638;1.05998146852142;0.9997608242004632;0.9431856814209447;0.013264475484445917;0.012513785746895599;1.0607938814978617;1.0099915961120272;10.000128316604318;1.2503685416345167;0.035015993277647296;0.03501589192141866;0.942675917768002;-0.033009003052736685;0.9432709896107974;1.0099831116347682
82.93638;1.059981494004048;0.9997609591328682;0.9431857195670664;0.013264474687805967;0.012513784945093118;1.0607940975348276;1.0099916769816764;10.000130233534854;1.250368474690883;0.035015987055427036;0.035015891279021764;0.9426759065849235;-0.033009003035186814;0.9432709124075818;1.0099831363804526
82.94638;1.0599815178908765;0.9997610903505636;0.9431857543431392;0.013264473906846652;0.01251378419054664;1.060794314833232;1.0099917610227274;10.000132071275829;1.2503684124929515;0.03501598085660352;0.035015890437745716;0.9426758998394827;-0.03300900301665381;0.9432708316002308;1.009983168312499
82.95638;1.05998154042251;0.9997612168059518;0.9431857854440101;0.013264473136798979;0.012513783478936209;1.060794533488407;1.0099918480562802;10.000133827142854;1.2503683555366798;0.035015974663336426;0.035015889402306884;0.942675897476852;-0.03300900299715688;0.9432707479700043;1.0099832077948077
82.96638;1.059981561778185;0.9997613374752069;0.9431858126373498;0.013264472371790702;0.012513782806337248;1.060794753636869;1.0099919377757556;10.000135498547806;1.250368304080807;0.035015968457758465;0.03501588817861075;0.9426758995915964;-0.033009002976712054;0.9432706621727622;1.0099832552579742
82.97638;1.0599815821270002;0.9997614514393706;0.9431858357902686;0.013264471605418876;0.012513782168912843;1.0607949753931893;1.0099920298688985;10.000137082479737;1.2503682581889675;0.03501596222543124;0.03501588677132192;0.94267590641057;-0.033009002955322816;0.9432705746697667;1.0099833111832972
82.98638;1.059981601706621;0.9997615579299388;0.9431858548743423;0.013264470831040352;0.01251378156216027;1.06079519886693;1.0099921240663585;10.00013857506755;1.2503682178036706;0.03501595595768919;0.03501588518199326;0.942675918173443;-0.0330090029329776;0.943270485775486;1.009983376043669
82.99638;1.0599816208155304;0.9997616563682967;0.9431858699553499;0.01326447004105867;0.012513780980305315;1.0607954241553836;1.0099922200936216;10.000139971908776;1.2503681828044138;0.03501594965077541;0.03501588340928608;0.9426759349909151;-0.03300900290966427;0.943270395768886;1.0099834502777094
83.00638;1.0599816397336579;0.9997617463311544;0.9431858811705721;0.013264469226510596;0.012513780416827838;1.0607956512938073;1.0099923176608563;10.000141268662336;1.2503681530756048;0.03501594330331734;0.03501588145184604;0.9426759567543296;-0.03300900288539417;0.9432703049932155;1.0099835342771564
83.01638;1.059981658759251;0.9997618274497492;0.9431858887067689;0.013264468377526397;0.012513779866249677;1.0607958802382351;1.0099924165274299;10.000142461507531;1.250368128581815;0.03501593691404562;0.03501587931221568;0.9426759831505962;-0.03300900286020601;0.9432702138637169;1.0099836283715917
83.02638;1.0599816783727183;0.9997618993535965;0.9431858927801411;0.013264467483936171;0.012513779325207931;1.0607961108801676;1.0099925165358645;10.000143546996577;1.250368109424176;0.0350159304803004;0.035015876998875754;0.942676013802748;-0.03300900283413095;0.9432701228148817;1.009983732832023
83.03638;1.0599816992480684;0.9997619616624367;0.9431858936004978;0.013264466536351315;0.012513778791687587;1.0607963430338057;1.0099926175652525;10.000144521301642;1.2503680958388244;0.03501592399780546;0.03501587452599382;0.9426760483972494;-0.03300900280716797;0.9432700322700404;1.0099838478616838
83.04638;1.0599817220588565;0.9997620139825356;0.9431858913661917;0.013264465527433773;0.012513778263955888;1.0607965764078993;1.0099927194715344;10.000145379914676;1.2503680881916315;0.03501591746175629;0.03501587191284679;0.9426760866540054;-0.033009002779304984;0.9432699426149583;1.0099839735342284
83.05638;1.0599817473515982;0.9997620559316828;0.9431858863008991;0.013264464451910337;0.012513777740297135;1.060796810622194;1.0099928220691172;10.000146117959119;1.2503680870277896;0.03501591086843247;0.03501586918267872;0.9426761282871753;-0.03300900275054418;0.9432698541355875;1.0099841097148905
83.06638;1.059981775563737;0.9997620871952868;0.943185878654011;0.013264463305502402;0.01251377721959575;1.0607970452851798;1.0099929251419044;10.000146730207973;1.2503680929979966;0.035015904215769875;0.03501586636009295;0.9426761730966631;-0.033009002720902896;0.9432697669569456;1.0099842560414678
83.07638;1.0599818070596096;0.9997621075521401;0.9431858686460313;0.013264462084322092;0.012513776702330537;1.0607972800676304;1.0099930284769403;10.000147211094472;1.250368106588674;0.035015897504133205;0.03501586346906526;0.9426762210054834;-0.03300900269041004;0.9432696810611946;1.0099844119674344
83.08638;1.0599818421896843;0.9997621168311118;0.943185856423883;0.013264460785417239;0.012513776190676165;1.0607975146877753;1.009993131911116;10.000147555691392;1.2503681279477912;0.03501589073864363;0.035015860532003264;0.942676271957847;-0.03300900265911908;0.9432695963657358;1.0099845768103528
83.09638;1.059981881367416;0.9997621148565284;0.9431858420798531;0.01326445940764322;0.012513775688020248;1.0607977488274145;1.009993235341854;10.000147760890442;1.2503681569717333;0.035015883928306915;0.03501585756803747;0.9426763258707617;-0.03300900262712826;0.9432695127797686;1.009984749812615
83.10638;1.059981925043239;0.9997621014711665;0.9431858257088632;0.01326445795197562;0.012513775198892895;1.060797982050786;1.009993338660861;10.000147825367057;1.2503681934949655;0.03501587708141488;0.03501585459192026;0.9426763826537339;-0.033009002594566315;0.9432694302414327;1.0099849302288333
83.11638;1.0599819736104863;0.9997620766360832;0.9431858074253326;0.013264456420681123;0.01251377472845334;1.0607982137918126;1.0099934416576728;10.000147748950205;1.2503682373941505;0.035015870203488834;0.03501585161571317;0.9426764421807059;-0.03300900256154927;0.9432693487508722;1.0099851173731278
83.12638;1.059982027388242;0.9997620405044246;0.9431857873213164;0.013264454815774885;0.012513774281229365;1.0607984434463231;1.0099935439995995;10.000147532432877;1.2503682885613054;0.03501586329778479;0.03501584865152789;0.9426765042854724;-0.03300900252817903;0.9432692683720284;1.0099853105879488
83.13638;1.059982086672992;0.9997619933984309;0.9431857654366591;0.013264453138779185;0.01251377386015741;1.0607986704438606;1.009993645305049;10.000147177533636;1.2503683468809825;0.03501585636570122;0.03501584571197011;0.9426765688360592;-0.033009002494570866;0.9432691891933466;1.0099855091799337
83.14638;1.0599821517852095;0.99976193574633;0.9431857417999739;0.013264451391628063;0.012513773466808709;1.0607988941977704;1.0099937452448149;10.000146686742488;1.2503684122984284;0.03501584940857235;0.03501584280747158;0.9426766357922918;-0.033009002460838835;0.9432691112942057;1.0099857124011757
83.15638;1.0599822230795988;0.9997618680614724;0.9431857164789079;0.013264449576848001;0.012513773102570843;1.0607991140582327;1.009993843639981;10.000146063274785;1.2503684848559833;0.03501584243099171;0.03501583994225761;0.9426767051722638;-0.0330090024270668;0.9432690347506201;1.0099859195346508
83.16638;1.0599823009037743;0.9997617909307839;0.943185689553134;0.013264447697740591;0.012513772768777303;1.0607993293448472;1.0099939405262104;10.000145311513316;1.250368564597553;0.03501583544296154;0.03501583711148768;0.9426767769720371;-0.03300900239331653;0.9432689596037201;1.0099861300247719
83.17638;1.0599823855450128;0.9997617049275694;0.9431856610610179;0.013264445759563247;0.012513772465418802;1.0607995393763732;1.0099940361248876;10.000144437489242;1.2503686514099308;0.035015828459351445;0.035015834301979194;0.9426768511284941;-0.03300900235965357;0.9432688857656849;1.0099863435279737
83.18638;1.0599824772153428;0.9997616104925904;0.9431856309788185;0.013264443770138976;0.012513772190943458;1.0607997434865133;1.009994130711131;10.000143448191288;1.2503687449863714;0.03501582149814414;0.03501583149710541;0.942676927532751;-0.03300900232615647;0.9432688130103111;1.009986559836251
83.19638;1.0599825760537736;0.9997615078657042;0.9431855992270772;0.013264441738936863;0.012513771943051165;1.0607999410829647;1.0099942244718132;10.000142350231705;1.250368845003038;0.03501581457843916;0.03501582868271788;0.9426770060354628;-0.033009002292904335;0.9432687410989015;1.0099867787485386
83.20638;1.0599826821206446;0.9997613970974748;0.943185565726497;0.013264439676088787;0.012513771718460668;1.0608001316904647;1.0099943174832593;10.000141149388659;1.2503689512889447;0.03501580771773605;0.03501582584882588;0.9426770864616334;-0.03300900225996999;0.9432686698683573;1.0099870000197761
83.21638;1.0599827953928418;0.9997612781873555;0.9431855304485541;0.013264437592149162;0.012513771512882755;1.0608003148910683;1.0099944098031592;10.000139850798455;1.2503690637543177;0.03501580093112354;0.035015822986389986;0.9426771686719525;-0.03300900222743302;0.9432685992240605;1.009987223388972
83.22638;1.059982915751671;0.999761151252819;0.9431854933604739;0.013264435497844304;0.012513771322510718;1.0608004902182655;1.0099945015232636;10.000138459166013;1.2503691822274254;0.03501579423374236;0.03501582008524397;0.942677252578255;-0.033009002195385606;0.9432685291497879;1.009987448594643
83.23638;1.0599830429533958;0.9997610165575308;0.9431854543128817;0.013264433403521384;0.012513771144958741;1.0608006571097728;1.009994592713395;10.000136979207932;1.250369306444244;0.03501578764171018;0.03501581713702316;0.9426773380929568;-0.033009002163926;0.9432684596760238;1.0099876753632164
83.24638;1.0599831765877996;0.9997608744499751;0.9431854129743976;0.013264431318622793;0.012513770977919792;1.0608008149474057;1.0099946833506293;10.000135416068249;1.2503694361253508;0.0350157811690905;0.03501581413974854;0.9426774251385786;-0.03300900213316627;0.9432683907365713;1.009987903366497
83.25638;1.0599833160676244;0.9997607253584985;0.9431853688404926;0.013264429251419251;0.012513770816781808;1.060800963145221;1.009994773317915;10.00013377560914;1.2503695710125198;0.035015774824096034;0.03501581109940504;0.9426775136968617;-0.03300900210324535;0.9432683220994644;1.0099881321773863
83.26638;1.059983460657138;0.9997605698671842;0.9431853213280907;0.01326442720909575;0.012513770654174229;1.06080110124145;1.0099948624254802;10.000132064875691;1.2503697108826566;0.0350157686079372;0.035015808028354474;0.9426776037910314;-0.033009002074322544;0.9432682534882737;1.0099883612961242
83.27638;1.0599836094951385;0.9997604087650123;0.9431852699226199;0.013264425198151752;0.012513770482482188;1.0608012290019266;1.0099949503916505;10.000130291852496;1.2503698555337284;0.03501576251848417;0.03501580494300082;0.9426776954291028;-0.03300900204656562;0.943268184732461;1.009988590177129
83.28638;1.0599837616950334;0.9997602429559659;0.9431852142676284;0.013264423224665759;0.012513770296559376;1.0608013465170065;1.0099950368563237;10.000128463892048;1.2503700047487223;0.0350157565559894;0.03501580186181802;0.9426777885772805;-0.03300900202015717;0.9432681157993812;1.0099888182072203
83.29638;1.059983916558019;0.9997600733256569;0.9431851541439078;0.013264421294016481;0.012513770094425426;1.0608014542129591;1.0099951215188985;10.000126586504436;1.2503701583130489;0.035015750724855035;0.035015798803427624;0.9426778831880092;-0.03300900199530362;0.9432680467556571;1.0099890447466395
83.30638;1.0599840736896855;0.9997599006924919;0.9431850893842714;0.013264419410488159;0.01251376987620397;1.0608015527704873;1.0099952043179088;10.000124664003641;1.2503703160704212;0.035015745030651246;0.03501579578368114;0.9426779792523697;-0.03300900197221843;0.9432679777098245;1.0099892692272672
83.31638;1.0599842329209843;0.9997597258021286;0.9431850198008411;0.013264417577326515;0.012513769642295836;1.0608016429964258;1.0099952854782335;10.00012270077682;1.250370477915967;0.035015739475523215;0.03501579281286565;0.9426780768154115;-0.03300900195109228;0.9432679087252369;1.009989491203505
83.32638;1.0599843942001899;0.9997595493637078;0.9431849451745709;0.013264415797221867;0.012513769392803954;1.0608017257217532;1.0099953653860316;10.00012070177609;1.2503706437062783;0.035015734055557746;0.03501578989660953;0.9426781759607565;-0.03300900193206775;0.9432678397793477;1.0099897103462883
83.33638;1.0599845575612976;0.9997593721252748;0.9431848652771352;0.013264414072660002;0.012513769128483806;1.0608018018184626;1.0099954443986483;10.000118672496571;1.2503708131820208;0.035015728762684495;0.03501578704015302;0.9426782768171135;-0.03300900191521068;0.9432677708142718;1.0099899263986545
83.34638;1.0599847231061996;0.9997591948662864;0.9431847798685769;0.013264412405490094;0.012513768851127587;1.0608018722495525;1.009995522721047;10.00011661848653;1.2503709859721128;0.03501572358948894;0.035015784252419614;0.9426783795576946;-0.03300900190050446;0.9432677017920615;1.0099901391421788
83.35638;1.0599848909408747;0.9997590182836995;0.9431846886881224;0.01326441079573316;0.012513768563222049;1.0608019380075862;1.0099956004154524;10.000114544548328;1.2503711616090625;0.03501571853313748;0.035015781547240395;0.9426784843398864;-0.033009001887892936;0.9432676327137001;1.0099903484308763
83.36638;1.059985061112401;0.9997588429252036;0.9431845914756374;0.01326440924063937;0.012513768267706728;1.0608020000179428;1.0099956774911405;10.00011245490967;1.2503713395324596;0.0350157135948929;0.03501577894050787;0.9426785912648197;-0.033009001877322745;0.9432675636133714;1.009990554224195
83.37638;1.0599852336403168;0.9997586692405364;0.9431844879978921;0.013264407735101347;0.012513767967883718;1.0608020591287408;1.0099957539813267;10.000110354255336;1.2503715191281812;0.03501570877517834;0.035015776446873335;0.9426787003791073;-0.03300900186874062;0.9432674945290181;1.0099907565187398
83.38638;1.059985408574173;0.9997584976194605;0.9431843780711907;0.013264406273024776;0.012513767667520503;1.060802116127761;1.0099958299840546;10.000108248096012;1.2503716997322745;0.035015704070045776;0.03501577408052624;0.9426788115991589;-0.03300900186207397;0.9432674255041671;1.009990955248662
83.39638;1.0599855859427343;0.9997583283520068;0.9431842616140906;0.013264404848427587;0.012513767370515561;1.060802171700225;1.0099959057082353;10.000106142370957;1.2503718806132695;0.03501569947236254;0.03501577185768657;0.9426789246340266;-0.03300900185722239;0.9432673566261791;1.00999115028873
83.40638;1.0599857657025722;0.9997581615964344;0.9431841387126928;0.013264403455467366;0.012513767080225153;1.060802226395142;1.0099959815090476;10.00010404281857;1.2503720610407723;0.03501569497496269;0.03501576979665054;0.9426790390768522;-0.03300900185405321;0.9432672879974607;1.0099913415276698
83.41638;1.0599859478262526;0.999757997410346;0.9431840096473124;0.013264402087753924;0.012513766799606443;1.0608022806587016;1.0099960578051561;10.000101954304647;1.2503722403581345;0.03501569057342695;0.035015767914928185;0.9426791545356067;-0.033009001852404775;0.9432672196546807;1.009991528932903
83.42638;1.059986132429491;0.9997578358282161;0.9431838748669913;0.013264400738656715;0.012513766531823529;1.0608023348651499;1.0099961348749733;10.000099880638055;1.250372417942667;0.03501568626726871;0.03501576622413981;0.9426792706102913;-0.033009001852110455;0.9432671515646882;1.0099917125807254
83.43638;1.059986319779241;0.9997576769488254;0.9431837349276538;0.013264399402762816;0.012513766280464488;1.0608023892881002;1.0099962127139526;10.000097825127087;1.2503725931062117;0.03501568205844711;0.035015764726754356;0.942679386792601;-0.033009001853027034;0.943267083691912;1.0099918926216331
83.44638;1.0599865101537578;0.9997575210234366;0.9431835903978921;0.013264398076916033;0.012513766049926362;1.060802444037026;1.0099962910980547;10.00009579135693;1.2503727650457213;0.03501567794840542;0.03501576342011578;0.9426795023890395;-0.0330090018550424;0.9432670160202232;1.0099920692260265
83.45638;1.0599867036582689;0.9997573685064404;0.9431834417810596;0.013264396760159364;0.012513765846005316;1.0608024990434077;1.009996369765923;10.0000937834693;1.2503729329032158;0.03501567393665973;0.035015762303545646;0.9426796164853539;-0.03300900185806635;0.9432669485096116;1.0099922425462324
83.46638;1.0599869001319735;0.9997572200085303;0.9431832895540965;0.013264395452875302;0.012513765675533146;1.0608025541742985;1.009996448533147;10.000091805886766;1.2503730959025672;0.035015670022250936;0.0350157613794247;0.9426797280171225;-0.03300900186202792;0.9432668810801409;1.0099924126561077
83.47638;1.0599870992174074;0.999757076196607;0.9431831342690481;0.013264394156077072;0.01251376554514177;1.0608026093849654;1.009996527313958;10.00008986269491;1.250373253465209;0.03501566620518802;0.035015760648800666;0.942679835918797;-0.03300900186689412;0.9432668136482801;1.0099925795340463
83.48638;1.0599873005255498;0.9997569377243598;0.9431829765283402;0.013264392871372183;0.012513765460060458;1.0608026647296553;1.0099966061232195;10.000087956884618;1.2503734052558975;0.03501566248512711;0.03501576010844702;0.9426799392373434;-0.03300900187269169;0.9432667461673221;1.0099927431503364
83.49638;1.0599875037298958;0.9997568051785264;0.9431828168536773;0.013264391601159895;0.01251376542334189;1.0608027202809516;1.0099966850391122;10.000086090085915;1.250373551175156;0.0350156588597414;0.03501575975072964;0.9426800371647611;-0.03300900187950556;0.9432666786390671;1.0099929035495572
83.50638;1.0599877085398186;0.9997566790107211;0.9431826556515117;0.013264390348747736;0.012513765436015479;1.0608027761150012;1.0099967641389804;10.000084262630514;1.2503736913233015;0.035015655325744924;0.03501575956450082;0.9426801290034778;-0.033009001887464175;0.943266611065914;1.0099930608386631
83.51638;1.0599879146561189;0.9997565595071445;0.9431824933063186;0.013264389117797997;0.012513765497769676;1.0608028323435206;1.009996843485103;10.000082473547545;1.2503738259412558;0.0350156518801637;0.03501575953720803;0.9426802141367387;-0.03300900189672594;0.9432665433813664;1.0099932151091844
83.52638;1.0599881218054095;0.9997564468316501;0.9431823302666499;0.01326438791098798;0.012513765607031395;1.0608028891485044;1.009996923134627;10.000080721238833;1.2503739553006057;0.03501564851984546;0.035015759656192504;0.9426802920396217;-0.0330090019074585;0.9432664754367059;1.0099933663529417
83.53638;1.059988329793079;0.9997563410889517;0.9431821670439451;0.013264386729530632;0.012513765760421127;1.0608029467925728;1.0099970031472552;10.000079004382457;1.2503740795707596;0.035015645242174535;0.03501575990756093;0.9426803622692181;-0.03300900191981006;0.9432664070166098;1.0099935144258032
83.54638;1.0599885384466623;0.9997562423360494;0.9431820041550595;0.01326438557427365;0.012513765952673507;1.0608030055627526;1.0099970835990884;10.000077321517331;1.2503741987968031;0.03501564204694208;0.03501576027512154;0.9426804244425723;-0.033009001933879456;0.9432663378442939;1.0099936590933634
83.55638;1.0599887475562346;0.9997561505902027;0.9431818420594807;0.013264384446818631;0.012513766177728041;1.0608030657076672;1.0099971645368262;10.000075670045552;1.2503743130363636;0.035015638935865075;0.03501576074022959;0.9426804782552922;-0.03300900194968653;0.9432662676035858;1.009993800119265
83.56638;1.0599889569325598;0.9997560658996646;0.9431816810967378;0.013264383349769987;0.01251376642998967;1.060803127409178;1.0099972458987545;10.00007404641464;1.2503744225254563;0.03501563590982249;0.03501576128253522;0.9426805235013915;-0.03300900196716024;0.9432661959326104;1.0099939373097477
83.57638;1.0599891664076806;0.9997559883570485;0.9431815214689698;0.013264382286753012;0.01251376670451329;1.0608031907477842;1.0099973275269416;10.000072447452961;1.2503745277503389;0.03501563296729904;0.035015761883286506;0.9426805600845516;-0.033009001986163855;0.9432661223765028;1.0099940704804173
83.58638;1.0599893757275982;0.9997559179865863;0.9431813633117149;0.013264381262296695;0.012513766996343937;1.0608032556751905;1.0099974092095754;10.000070871499949;1.2503746293824698;0.03501563010728119;0.03501576252784269;0.9426805880477881;-0.03300900200654024;0.943266046416165;1.0099941993842887
83.59638;1.0599895845637148;0.9997558546431881;0.9431812067508124;0.013264380281169053;0.012513767299894948;1.0608033220227766;1.0099974906540317;10.000069318247146;1.250374728100236;0.03501562733361537;0.03501576320313482;0.9426806075643428;-0.03300900202815023;0.9432659675583941;1.009994323689709
83.60638;1.0599897926593997;0.9997557980122117;0.9431810518575511;0.013264379347651326;0.012513767608605503;1.0608033895304305;1.0099975714789151;10.00006778792582;1.2503748244426782;0.0350156246552287;0.03501576389407332;0.9426806188573988;-0.03300900205089786;0.9432658854108601;1.0099944430420564
83.61638;1.0599899998907694;0.9997557476747442;0.9431808985859677;0.013264378464988989;0.012513767914506892;1.0608034578287857;1.0099976512433604;10.000066281034938;1.250374918793888;0.03501562208349563;0.035015764584096026;0.9426806221347735;-0.03300900207473738;0.9432657997624603;1.0099945571303135
83.62638;1.0599902061694606;0.9997557032110473;0.9431807467613832;0.01326437763438677;0.012513768208231489;1.0608035263774354;1.009997729446996;10.000064798537217;1.2503750114273318;0.03501561963112617;0.035015765258677486;0.9426806175990988;-0.03300900209965624;0.9432657106030685;1.009994665709086
83.63638;1.0599904113279424;0.9997556642837189;0.943180596084707;0.013264376853751716;0.012513768480053663;1.060803594492449;1.0099978055395293;10.000063341892584;1.2503751025836065;0.03501561731189296;0.03501576590759816;0.9426806054618962;-0.033009002125651374;0.943265618024724;1.0099947686183643
83.64638;1.059990615140081;0.9997556306058458;0.9431804461263888;0.013264376117595187;0.012513768720797075;1.0608036614262226;1.0099978789633888;10.000061912489448;1.2503751926022877;0.03501561513769447;0.03501576652458918;0.9426805859056615;-0.033009002152719;0.9432655221170452;1.009994865815055
83.65638;1.059990817441853;0.9997556018429675;0.9431802963547167;0.013264375419127221;0.012513768921898035;1.0608037263706425;1.0099979491990096;10.00006051064501;1.250375281978436;0.035015613115727595;0.0350157671068894;0.9426805590614552;-0.03300900218084805;0.9432654229597669;1.0099949573917164
83.66638;1.0599910181604508;0.9997555775958851;0.9431801462404428;0.013264374753268257;0.012513769075689631;1.0608037884434864;1.0099980157707085;10.000059135016054;1.25037537124465;0.03501561125063936;0.03501576765620442;0.9426805250696149;-0.0330090022099998;0.9432653206828452;1.0099950435829457
83.67638;1.059991217225608;0.9997555575000443;0.9431799953435731;0.013264374117858049;0.01251376917659147;1.060803846708136;1.0099980782210332;10.000057782863234;1.2503754608263264;0.035015609548861494;0.03501576817918709;0.9426804841699595;-0.033009002240088965;0.9432652155169051;1.0099951247405292
83.68638;1.059991414547455;0.9997555413371606;0.943179843316925;0.013264373512596867;0.012513769222406265;1.0608039001991811;1.0099981361591805;10.00005645083688;1.2503755510229244;0.03501560802124562;0.035015768687342706;0.9426804367024537;-0.03300900227100755;0.9432651077872848;1.009995201262236
