time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
83.69638;1.059991610096807;0.9997555290708672;0.9431796899147046;0.013264372937709748;0.012513769214166078;1.060803947976724;1.0099981893581658;10.000055135828013;1.250375642051819;0.035015606682982064;0.03501576919840225;0.9426803830527821;-0.03300900230268386;0.9432649978783963;1.0099952735246767
83.70638;1.0599918039404512;0.9997555208343925;0.9431795350016393;0.01326437239332153;0.012513769154170129;1.060803989186846;1.0099982377507373;10.000053835468496;1.2503757340448742;0.035015605550005824;0.035015769736203725;0.9426803236896895;-0.033009002335106064;0.9432648862206986;1.0099953418930472
83.71638;1.0599919961673694;0.9997555168955005;0.943179378484513;0.013264371878909694;0.012513769044295714;1.0608040230304885;1.0099982813423318;10.000052548229311;1.2503758270482752;0.035015604635710844;0.035015770326371494;0.9426802591985695;-0.03300900236828716;0.9432647732646754;1.0099954067945636
83.72638;1.0599921867760467;0.9997555175770837;0.9431792202462388;0.01326437139286895;0.012513768885941868;1.060804048692594;1.0099983201681062;10.00005127332772;1.2503759211235723;0.03501560395208442;0.03501577099209048;0.9426801901653432;-0.03300900240222976;0.9432646594223016;1.0099954687279755
83.73638;1.0599923755990575;0.999755523170502;0.9431790601875388;0.013264370933135554;0.012513768680431534;1.0608040653937294;1.0099983542981978;10.000050010288065;1.25037601646644;0.035015603511392206;0.035015771752170285;0.9426801170939406;-0.03300900243692724;0.9432645450493962;1.0099955281651736
83.74638;1.05999256228826;0.999755533873941;0.9431788983067323;0.013264370498495581;0.012513768429482057;1.0608040725011527;1.0099983838147448;10.000048758706443;1.250376113368159;0.03501560332490491;0.03501577262066046;0.942680040485587;-0.03300900247237512;0.9432644304707736;1.009995585464694
83.75638;1.0599927463955578;0.9997555497415326;0.9431787347130502;0.013264370089009679;0.012513768135977479;1.0608040695314276;1.0099984087701037;10.000047518624081;1.2503762119991793;0.03501560340197867;0.035015773609237764;0.942679960909641;-0.0330090025085766;0.9432643159947971;1.0099956408613378
83.76638;1.0599929275263897;0.9997555706907791;0.9431785695700298;0.013264369705200748;0.012513767804018588;1.0608040560863257;1.0099984291914146;10.000046290451108;1.2503763121804339;0.0350156037507474;0.035015774730318756;0.9426798789763686;-0.0330090025455454;0.9432642019238859;1.009995694493231
83.77638;1.0599931054155833;0.9997555965756548;0.9431784030436567;0.013264369347088897;0.012513767438198275;1.060804031820366;1.0099984451308672;10.000045074270965;1.2503764133067692;0.035015604377868714;0.035015775997053335;0.9426797952766333;-0.033009002583284694;0.9432640885551922;1.0099957464672662
83.78638;1.0599932798443776;0.9997556272313487;0.9431782353322599;0.013264369014163535;0.012513767043063687;1.0608039964268563;1.0099984566990894;10.000043869332737;1.2503765144124694;0.035015605287663544;0.035015777420580284;0.942679710353774;-0.03300900262174904;0.9432639761539369;1.0099957969647742
83.79638;1.0599934505143973;0.9997556624584519;0.9431780666943352;0.013264368706202359;0.012513766622572609;1.0608039496330965;1.0099984640260666;10.000042673846439;1.2503766143071786;0.03501560648153449;0.03501577900745918;0.9426796247765468;-0.033009002660840524;0.9432638649594958;1.0099958462918415
83.80638;1.0599936170149051;0.9997557019946588;0.9431778974069555;0.013264368424225141;0.012513766179485524;1.060803891191734;1.0099984671934474;10.000041485007563;1.2503767117708426;0.035015607955850736;0.0350157807594009;0.9426795392386637;-0.033009002700438404;0.9432637552762059;1.0099958947890355
83.81638;1.0599937788707494;0.9997557455133284;0.9431777277764671;0.013264368171293534;0.012513765715614762;1.0608038208393706;1.0099984662827677;10.00004029930723;1.2503768057468108;0.03501560969853101;0.03501578267527163;0.9426794545120382;-0.03300900274041802;0.9432636475422291;1.0099959426871492
83.82638;1.0599939356195804;0.9997557926446322;0.9431775581881232;0.013264367952554777;0.012513765232833892;1.0608037382901343;1.009998461513066;10.000039112705672;1.250376895428535;0.03501561168944695;0.03501578475294475;0.9426793713099028;-0.033009002780657826;0.943263542260572;1.009995990053471
83.83638;1.059994086890248;0.9997558430328238;0.9431773891171786;0.013264367774425157;0.012513764733939633;1.060803643322933;1.0099984532608814;10.000037920391724;1.250376980211345;0.03501561390649811;0.03501578698956284;0.9426792902152836;-0.033009002821037935;0.943263439891761;1.0099960368197023
83.84638;1.0599942324417417;0.9997558964505011;0.9431772211803175;0.013264367644049996;0.012513764222844065;1.0608035358901136;1.0099984419796395;10.000036717072511;1.2503770595937402;0.03501561633083584;0.03501578938273774;0.9426792116747816;-0.033009002861421166;0.9432633408191462;1.0099960828287269
83.85638;1.0599943721649132;0.9997559528785764;0.9431770551862844;0.013264367568651;0.012513763703755761;1.0608034161732367;1.0099984281356962;10.000035497956048;1.2503771331610405;0.03501561894750562;0.03501579193276177;0.9426791360379074;-0.03300900290164679;0.9432632453390271;1.0099961279385712
83.86638;1.0599945060554303;0.9997560124505637;0.9431768920614718;0.013264367553657558;0.012513763180028703;1.060803284594508;1.009998412128865;10.00003425924117;1.2503772006419054;0.03501562174433458;0.035015794641691106;0.9426790636342932;-0.03300900294155674;0.9432631536372481;1.0099961721554451
83.87638;1.0599946341866582;0.9997560753230119;0.9431767327070127;0.013264367601698319;0.012513762653685603;1.0608031417906123;1.009998394274104;10.000032998038822;1.2503772619230298;0.03501562471081056;0.03501579751064603;0.9426789948242793;-0.033009002981022925;0.9432630657691577;1.0099962156307802
83.88638;1.0599947567233319;0.9997561416240138;0.9431765779013545;0.013264367713968267;0.012513762125199326;1.060802988517483;1.0099983749229158;10.000031712236778;1.2503773170083807;0.03501562783807515;0.03501580053914197;0.9426789300248714;-0.03300900301995291;0.9432629816650672;1.0099962585259592
83.89638;1.0599948739483933;0.9997562114979114;0.9431764282885766;0.01326436789117974;0.012513761593242962;1.0608028255343753;1.0099983545610964;10.00003040037637;1.2503773659234851;0.0350156311208992;0.03501580372566227;0.9426788697168369;-0.033009003058279994;0.9432629011933292;1.0099963009447237
83.90638;1.0599949862913134;0.9997562851182699;0.9431762844144878;0.01326436813287374;0.012513761054941099;1.06080265360339;1.009998333755297;10.000029061615432;1.2503774085867756;0.03501563455942374;0.03501580706935603;0.9426788143647905;-0.033009003095952866;0.9432628242622392;1.0099963429926009
83.91638;1.0599950943340206;0.9997563626124828;0.9431761467335414;0.013264368437076696;0.012513760506374368;1.0608024735676527;1.0099983130229953;10.000027695813854;1.250377444771821;0.035015638157872;0.03501581057237495;0.9426787643303216;-0.0330090031329289;0.9432627508731201;1.0099963848479574
83.92638;1.0599951987439167;0.9997564439635209;0.9431760156125316;0.013264368800658802;0.0125137599432476;1.0608022863267312;1.0099982927547202;10.00002630363216;1.2503774741821272;0.035015641920493064;0.035015814239599895;0.9426787198702792;-0.03300900316915899;0.9432626810896246;1.009996426718725
83.93638;1.0599953001820868;0.9997565289824353;0.9431758913741083;0.013264369219669133;0.012513759361927822;1.060802092744782;1.0099982732400212;10.000024885971;1.2503774965424583;0.035015645847858684;0.035015818075335166;0.9426786811140755;-0.033009003204576365;0.9432626149823201;1.0099964686885365
83.94638;1.0599953992801663;0.9997566174008228;0.9431757743121443;0.013264369689454592;0.012513758759795072;1.060801893657806;1.0099982547294857;10.000023443007198;1.2503775116500981;0.03501564993562242;0.03501582208028822;0.9426786480293947;-0.03300900323911007;0.9432625525993146;1.009996510622944
83.95638;1.0599954967200527;0.9997567090411278;0.9431756646583194;0.013264370204664498;0.01251375813488586;1.0608016899592096;1.0099982374533059;10.000021974460873;1.2503775193878544;0.03501565417525738;0.035015826252288815;0.9426786204817346;-0.03300900327270238;0.9432624939673595;1.0099965522206684
83.96638;1.0599955933253074;0.9997568039362048;0.9431755625712824;0.013264370759616144;0.012513757486214952;1.0608014826398164;1.009998221642549;10.000020480727114;1.2503775197162974;0.0350156585552847;0.03501583059047758;0.9426785983263066;-0.0330090033053031;0.9432624391086416;1.009996593131583
83.97638;1.0599956900333756;0.9997569022702201;0.9431754681741088;0.013264371348610499;0.012513756814175197;1.060801272729558;1.0099982076252754;10.00001896323314;1.2503775126524153;0.0350156630613292;0.03501583509912521;0.9426785814473386;-0.033009003336845956;0.9432623880261917;1.0099966330492498
83.98638;1.0599957877742185;0.9997570041903511;0.9431753815776929;0.013264371965532732;0.01251375611988985;1.0608010611962593;1.0099981958787883;10.000017424228236;1.250377498286085;0.03501566767654149;0.035015839787159574;0.9426785697228653;-0.033009003367234994;0.9432623406443582;1.009996671709664
83.99638;1.059995887383797;0.9997571096760527;0.9431753028548543;0.013264372603148309;0.01251375540443295;1.0608008489178171;1.009998186930664;10.000015866511013;1.2503774768473261;0.03501567238391535;0.03501584466226029;0.9426785629672181;-0.033009003396354486;0.943262296800056;1.0099967088168618
84.00638;1.059995989600474;0.9997572185180181;0.9431752320255898;0.013264373252774311;0.012513754668735234;1.0608006366896665;1.0099981812691219;10.000014292586771;1.2503774487468682;0.03501567716649422;0.03501584972506425;0.9426785609482771;-0.033009003424086074;0.9432622563254109;1.0099967440045854
84.01638;1.0599960950691532;0.9997573303603926;0.9431751690668375;0.013264373904782193;0.01251375391360386;1.060800425181724;1.0099981793713386;10.00001270340278;1.2503774145857343;0.035015682004638504;0.03501585496982115;0.942678563466628;-0.03300900345032014;0.9432622191191311;1.0099967768710725
84.02638;1.0599962042895679;0.9997574447963091;0.9431751139055835;0.013264374549683195;0.012513753139770132;1.0608002149248685;1.0099981817225185;10.000011097668885;1.250377375132698;0.0350156868750984;0.035015860387530635;0.9426785704117583;-0.033009003474967796;0.9432621851252228;1.009996806999246
84.03638;1.0599963175552771;0.9997575614347176;0.9431750664424183;0.01326437517902437;0.012513752348321422;1.0608000063177292;1.0099981886979785;10.000009472412314;1.250377331218569;0.035015691752555554;0.035015865964881654;0.9426785817422655;-0.03300900349796928;0.9432621542544518;1.009996833937828
84.04638;1.0599964349325162;0.9997576799057787;0.9431750266017236;0.013264375785610138;0.012513751540882488;1.0607997995970935;1.0099982003745245;10.000007824443319;1.2503772836226767;0.035015696611130055;0.03501587168166852;0.9426785974151471;-0.03300900351928001;0.9432621263912542;1.0099968572198614
84.05638;1.0599965562431006;0.9997577999137819;0.9431749943170897;0.013264376363270452;0.012513750719337963;1.0607995948379028;1.0099982165067107;10.00000615153979;1.2503772330604481;0.03501570142637598;0.03501587751174502;0.942678617328817;-0.033009003538849516;0.9432621015324021;1.0099968763957177
84.06638;1.05999668103332;0.9997579212844308;0.9431749695336108;0.01326437690715593;0.012513749885847714;1.0607993919732486;1.0099982367299638;10.000004452857656;1.2503771802276051;0.035015706178593294;0.035015883426496204;0.9426786412969131;-0.03300900355662118;0.9432620798315616;1.009996891017089
84.07638;1.059996808611119;0.9997580438556217;0.9431749523112757;0.013264377414335752;0.012513749043160622;1.0607991908433587;1.009998260779683;10.000002729180224;1.250377125822991;0.03501571085481762;0.035015889397205915;0.9426786690871631;-0.03300900357253195;0.9432620614338559;1.0099969006388507
84.08638;1.059996938185204;0.9997581673280229;0.9431749428791129;0.013264377883261944;0.012513748195049884;1.0607989913280713;1.0099982885698915;10.000000983065778;1.2503770705639727;0.03501571544802788;0.03501589539567842;0.9426787005446577;-0.033009003586496444;0.9432620463407924;1.0099969049099344
84.09638;1.05999706897357;0.9997582912704046;0.9431749415392662;0.013264378312296926;0.012513747346672998;1.0607987934292837;1.0099983201390663;9.999999218526822;1.2503770152075269;0.03501571995435329;0.035015901396024576;0.9426787356840102;-0.03300900359840645;0.9432620344482933;1.009996903667844
84.10638;1.0599972001759281;0.9997584152155362;0.9431749485146599;0.013264378698685275;0.012513746503909276;1.06079859720462;1.0099983555282337;9.999997440663021;1.2503769605465955;0.03501572436864526;0.03501590737799684;0.942678774654141;-0.03300900360815368;0.9432620256329246;1.00999689694501
84.11638;1.0599973309092905;0.9997585387152497;0.943174963896321;0.013264379038512847;0.012513745672064203;1.0607984026782433;1.0099983946685767;9.999995655461513;1.250376907359008;0.03501572868215856;0.03501591332793301;0.9426788176501806;-0.03300900361563992;0.9432620198051865;1.0099968849358356
84.12638;1.0599974602464826;0.9997586613569811;0.9431749877399628;0.013264379327470238;0.012513744855709434;1.0607982098157023;1.009998437338102;9.999993869068547;1.2503768563422566;0.035015732885052636;0.03501591923650375;0.9426788648424155;-0.03300900362076033;0.9432620169427193;1.0099968679522853
84.13638;1.059997587328162;0.999758782756359;0.9431750201544883;0.013264379562082578;0.012513744059627454;1.060798018564936;1.0099984832100841;9.999992086929797;1.2503768080873505;0.035015736969505114;0.03501592509739403;0.942678916305861;-0.033009003623382265;0.9432620170892417;1.0099968463526425
84.14638;1.0599977114191925;0.9997589025249836;0.9431750612986599;0.013264379740600522;0.012513743289276858;1.0607978289620876;1.0099985319591551;9.999990314021025;1.2503767630739806;0.03501574093048488;0.03501593090781005;0.94267897198654;-0.03300900362334084;0.9432620202965761;1.0099968205148113
84.15638;1.059997831855025;0.9997590202247517;0.9431751113982793;0.013264379862625996;0.012513742550524759;1.0607976411696203;1.0099985833140992;9.999988555597223;1.2503767216707011;0.03501574476528582;0.035015936666117756;0.9426790317323241;-0.03300900362046646;0.9432620265690701;1.0099967908636573
84.16638;1.059997947943375;0.9997591353250298;0.9431751707701981;0.013264379928154657;0.01251374184945113;1.0607974553412485;1.009998637023866;9.999986817123355;1.250376684132289;0.03501574847313965;0.03501594236654225;0.9426790953220715;-0.033009003614621606;0.9432620358988577;1.0099967578425035
84.17638;1.0599980589191837;0.9997592472199323;0.9431752397447278;0.013264379937771204;0.01251374119179966;1.0607972714886051;1.0099986928666813;9.999985103895959;1.250376650591687;0.03501575205565173;0.03501594799737368;0.9426791624570443;-0.03300900360570019;0.9432620483336117;1.009996721832781
84.18638;1.0599981639600418;0.9997593553219446;0.943175318557574;0.013264379893976245;0.012513740581825274;1.06079708951888;1.0099987507129846;9.9999834213422;1.2503766211340923;0.035015755516396616;0.03501595354458325;0.9426792327759085;-0.03300900359360668;0.9432620639498546;1.009996683138187
84.19638;1.0599982622016713;0.9997594591479054;0.9431754073191186;0.013264379801967768;0.012513740021913602;1.0607969093521215;1.0099988105097826;9.999981774934907;1.2503765959371003;0.035015758859868205;0.035015958996354644;0.942679305904828;-0.03300900357824627;0.9432620827772216;1.0099966420419586
84.20638;1.059998352739535;0.9997595583293185;0.9431755060095725;0.013264379669027283;0.012513739513213374;1.0607967310117516;1.0099988722288382;9.99998016882458;1.2503765753164873;0.03501576209200884;0.03501596434422076;0.9426793814597989;-0.033009003559517136;0.9432621047930638;1.0099965988576787
84.21638;1.0599984346287263;0.9997596525717092;0.9431756144525;0.013264379503321414;0.012513739056333508;1.0607965546816351;1.0099989358793056;9.999978605045069;1.250376559664545;0.035015765219845424;0.03501596958158914;0.9426794590140788;-0.033009003537313626;0.9432621299529171;1.0099965539442834
84.22638;1.059998506901165;0.9997597416300368;0.9431757323329261;0.013264379313286603;0.01251373865183172;1.0607963807148988;1.0099990014967433;9.99997708468512;1.2503765494049361;0.035015768249390226;0.03501597470383383;0.942679538119236;-0.03300900351154895;0.9432621581814098;1.0099965076916426
84.23638;1.0599985686584625;0.9997598253303044;0.943175859272262;0.01326437910773147;0.012513738299968158;1.0607962095860994;1.0099990690493754;9.999975609135825;1.2503765449840236;0.035015771185233996;0.035015979710020184;0.9426796183982864;-0.03300900348217587;0.9432621893702325;1.0099964604759994
84.24638;1.059998619189147;0.9997599036046293;0.943175994905072;0.013264378895768867;0.012513737999474939;1.0607960418192732;1.009999138367781;9.999974179571483;1.2503765468335275;0.03501577403139268;0.0350159846040044;0.9426796996331297;-0.03300900344918215;0.9432622234329122;1.009996412614236
84.25638;1.0599986579459977;0.9997599764775509;0.9431761389519974;0.013264378685762168;0.012513737746984943;1.060795877943052;1.0099992091372036;9.999972795731534;1.2503765553236412;0.035015776791219096;0.03501598939417894;0.9426797817251816;-0.03300900341257528;0.9432622603511016;1.00999636435062
84.26638;1.0599986844326976;0.9997600440121022;0.9431762912455172;0.01326437848360753;0.01251373753847982;1.0607957184652266;1.009999280913821;9.999971455485712;1.250376570743531;0.03501577946684426;0.03501599409047866;0.9426798645453236;-0.03300900337239135;0.9432623001574886;1.0099963158713932
84.27638;1.059998698176275;0.9997601062885452;0.9431764516662675;0.0132643782916923;0.012513737370957925;1.0607955637960997;1.009999353167011;9.999970154946519;1.2503765932736501;0.03501578205889464;0.035015998700948535;0.9426799478107255;-0.03300900332871617;0.9432623428945323;1.0099962673585654
84.28638;1.0599986987781564;0.9997601634094359;0.9431766200708837;0.0132643781095303;0.012513737242602985;1.06079541414195;1.0099994253159266;9.999968888897511;1.250376622953518;0.03501578456619104;0.03501600323222914;0.9426800310595119;-0.033009003281692345;0.9432623885702365;1.0099962190459166
84.29638;1.0599986859623256;0.9997602154913191;0.9431767962827633;0.013264377934965427;0.012513737152823737;1.0607952694769696;1.0099994967463295;9.999967651787966;1.2503766597184205;0.03501578698543755;0.03501600769072534;0.9426801137167258;-0.033009003231511756;0.9432624371183235;1.0099961711907814
84.30638;1.0599986595916118;0.9997602626584469;0.9431769801377897;0.013264377764417952;0.012513737102972263;1.0607951296020195;1.0099995668596233;9.999966438290674;1.2503767035231625;0.03501578931177906;0.03501601208106087;0.9426801951976904;-0.03300900317839179;0.9432624884176293;1.0099961240027007
84.31638;1.0599986196620939;0.9997603050940432;0.9431771715292199;0.013264377593184608;0.01251373709641403;1.0607949942542143;1.0099996351677634;9.999965242764672;1.250376754416986;0.0350157915393108;0.03501601640636545;0.9426802749743748;-0.033009003122547204;0.9432625423577293;1.0099960776183616
84.32638;1.0599985662733937;0.9997603431412926;0.9431773703669859;0.013264377416236208;0.012513737137453827;1.0607948632576216;1.0099997013998274;9.999964059027828;1.2503768124707495;0.03501579365984373;0.03501602067140571;0.9426803525811435;-0.03300900306417756;0.9432625988341129;1.0099960320915289
84.33638;1.0599984995882334;0.9997603773057064;0.9431775764842253;0.013264377228583092;0.012513737230813652;1.0607947366025376;1.0099997655518327;9.999962881246592;1.2503768777012032;0.03501579566258361;0.03501602488329023;0.942680427605406;-0.03300900300346197;0.9432626576547124;1.009995987346165
84.34638;1.059998419886197;0.9997604081505644;0.9431777896361605;0.013264377026398048;0.012513737382563249;1.0607946143602265;1.0099998278466835;9.999961705008687;1.2503769500489292;0.03501579753769972;0.03501602904984158;0.9426804997103873;-0.033009002940545866;0.9432627185260856;1.0099959431758625
84.35638;1.0599983276586136;0.9997604362529893;0.9431780095929364;0.01326437680904199;0.012513737600325698;1.060794496559855;1.0099998886517418;9.999960527866644;1.2503770292802514;0.03501579928059641;0.03501603318030595;0.9426805686579962;-0.033009002875525585;0.9432627811931827;1.0099958993733813
84.36638;1.059998223557841;0.9997604621944508;0.9431782361933762;0.013264376579188199;0.012513737891593;1.060794383225614;1.0099999483844144;9.999959349536217;1.2503771149526048;0.03501580089232227;0.035016037287887554;0.942680634288447;-0.033009002808448554;0.9432628455515273;1.009995855889372
84.37638;1.059998108288024;0.9997604864769918;0.9431784693310583;0.013264376340344882;0.012513738262095309;1.0607942745141965;1.0100000074271818;9.999958171610388;1.250377206589218;0.03501580237706322;0.03501604138981632;0.942680696489738;-0.03300900273933155;0.9432629115970047;1.0099958128889472
84.38638;1.059997982553893;0.9997605094711897;0.9431787089130784;0.013264376094574398;0.012513738715699243;1.0607941707020474;1.0100000660928456;9.99995699650798;1.2503773038011465;0.03501580374144801;0.03501604550518342;0.9426807551828487;-0.0330090026681786;0.943262979298319;1.0099957706688993
84.39638;1.0599978469836373;0.999760531486713;0.9431789547873362;0.013264375842615469;0.012513739255362387;1.0607940720425646;1.0100001246439034;9.999955826664054;1.2503774062071067;0.035015804996106396;0.03501604965291805;0.9426808103140217;-0.03300900259498572;0.9432630485136134;1.0099957294922912
84.40638;1.059997702066139;0.9997605528451627;0.9431792066651093;0.013264375585086906;0.012513739883744511;1.0607939787123566;1.0100001833264092;9.999954664563848;1.2503775133344053;0.035015806154976466;0.03501605384969714;0.942680861855062;-0.03300900251973879;0.9432631190061558;1.0099956895154711
84.41638;1.0599975481824349;0.999760573877242;0.9431794641191943;0.013264375322580393;0.012513740602773753;1.0607938908511196;1.0100002424039862;9.999953512529391;1.2503776246366178;0.03501580723345136;0.03501605810871755;0.9426809097951235;-0.03300900244240872;0.9432631905291142;1.0099956508572043
84.42638;1.0599973856697138;0.999760594897761;0.9431797266694396;0.013264375055153554;0.012513741413165793;1.060793808578915;1.0100003021826076;9.999952371923467;1.2503777395837519;0.03501580824947495;0.035016062440130336;0.9426809541189475;-0.03300900236294055;0.9432632628766352;1.0099956136764519
84.43638;1.0599972148649144;0.9997606161653478;0.9431799938557385;0.013264374782348992;0.012513742314764915;1.0607937319859382;1.0100003629916565;9.999951242834433;1.2503778576913347;0.03501580922389472;0.03501606685163999;0.942680994788061;-0.03300900228124537;0.9432633358951352;1.0099955782285295
84.44638;1.0599970361452526;0.999760637823051;0.9431802652337876;0.01326437450345395;0.012513743307098264;1.0607936611208377;1.0100004251743737;9.999950124593152;1.250377978465153;0.035015810177098455;0.03501607134912903;0.9426810317480353;-0.033009002197209536;0.943263409514145;1.0099955448908753
84.45638;1.0599968500144288;0.9997606598872502;0.9431805403370933;0.013264374217587981;0.012513744389537406;1.0607935959956551;1.0100004891056609;9.999949016355798;1.2503781013942055;0.035015811125791815;0.03501607593738472;0.9426810650032013;-0.03300900211071846;0.9432634837619174;1.0099955140991224
84.46638;1.0599966572160802;0.9997606822743683;0.9431808186711731;0.013264373923665165;0.012513745561213704;1.0607935366667904;1.0100005551279565;9.999947917305676;1.25037822605306;0.035015812081496525;0.03501608061966806;0.9426810947067281;-0.033009002021687106;0.9432635587685652;1.0099954862701677
84.47638;1.0599964587373998;0.9997607048169462;0.9431810997700786;0.013264373620576822;0.01251374682105796;1.0607934833241457;1.0100006234175276;9.999946826723393;1.2503783521837692;0.035015813050480626;0.03501608539644701;0.9426811211470166;-0.03300900193008471;0.9432636347972457;1.0099954617813616
84.48638;1.0599962556599085;0.9997607273386877;0.9431813832810897;0.01326437330764577;0.012513748168169097;1.060793436250481;1.0100006939324104;9.999945744187865;1.2503784796695947;0.03501581403551077;0.03501609026530387;0.9426811446726738;-0.033009001835931535;0.9432637122567006;1.0099954409606422
84.49638;1.0599960490274374;0.9997607497993314;0.9431816690111787;0.013264372985248856;0.012513749602041662;1.0607933957139137;1.0100007665054058;9.999944669784316;1.2503786085109883;0.035015815037174686;0.035016095221118794;0.9426811656836683;-0.03300900173927356;0.943263791665346;1.0099954240961357
84.50638;1.0599958397993225;0.9997607723894061;0.9431819569259563;0.013264372655486615;0.01251375112200119;1.060793361899897;1.0100008409730872;9.999943603980336;1.2503787388224588;0.035015816052981125;0.03501610025367229;0.9426811846834331;-0.033009001640167804;0.9432638735645837;1.0099954114683196
84.51638;1.0599956288086676;0.9997607954914769;0.9431822471206626;0.013264372321748407;0.012513752726048754;1.0607933348732763;1.0100009171880016;9.999942547394895;1.2503788707720949;0.0350158170751346;0.03501610534541392;0.9426812022839213;-0.03300900153868523;0.9432639584106158;1.0099954033515457
84.52638;1.059995416787117;0.9997608195397516;0.9431825397458288;0.013264371986848737;0.01251375441063934;1.0607933145568127;1.0100009949432802;9.999941501000045;1.250379004565813;0.035015818089979854;0.035016110474396324;0.9426812190779653;-0.033009001434920214;0.9432640465133623;1.0099953999836877
84.53638;1.059995204475139;0.9997608449039388;0.9431828349123923;0.013264371651993855;0.012513756172012822;1.060793300714952;1.010001073965971;9.999940466156769;1.2503791405248326;0.03501581908151888;0.035016115618988736;0.9426812354642752;-0.03300900132900064;0.9432641379940058;1.009995401516287
84.54638;1.0599949926553285;0.9997608718546617;0.9431831326598308;0.013264371317880384;0.012513758006960913;1.0607932929820156;1.0100011539727016;9.999939443651161;1.2503792790990795;0.03501582003602967;0.03501612075733665;0.9426812515992508;-0.03300900122109567;0.9432642327785763;1.009995407985011
84.55638;1.0599947820690887;0.9997609005726259;0.9431834329761448;0.013264370986104992;0.012513759912476321;1.0607932909936484;1.0100012347047798;9.999938433112481;1.250379420787545;0.035015820944905546;0.03501612586454087;0.9426812674779246;-0.03300900111142266;0.9432643307070843;1.0099954193443794
84.56638;1.0599945733564478;0.9997609312176078;0.9431837357625942;0.01326437065922881;0.012513761885802558;1.0607932945063616;1.0100013159568193;9.999937434298465;1.250379566098309;0.035015821806379466;0.035016130915363965;0.9426812830290113;-0.033009001000236696;0.9432644316404305;1.0099954354801408
84.57638;1.059994367124659;0.9997609640438908;0.9431840407537164;0.01326437033996975;0.012513763924366452;1.0607933033794312;1.0100013975679134;9.999936448268835;1.2503797155343002;0.035015822624721936;0.03501613588924597;0.9426812981515116;-0.03300900088778679;0.9432645354472265;1.0099954561624336
84.58638;1.059994164063778;0.9997609994670046;0.943184347526856;0.013264370030825227;0.012513766025593153;1.060793317500946;1.0100014793478058;9.999935476475756;1.250379869493199;0.03501582340614188;0.035016140770050184;0.9426813127063142;-0.03300900077427385;0.943264641961088;1.0099954810368874
84.59638;1.0599939649436918;0.9997610380578915;0.9431846556110685;0.013264369734579435;0.012513768187574941;1.0607933367655018;1.010001561020375;9.999934519272674;1.250380028145307;0.035015824155122874;0.03501614554366859;0.9426813265331561;-0.033009000659857145;0.9432647510008387;1.0099955096732227
84.60638;1.0599937705376596;0.9997610804839531;0.9431849645727111;0.013264369454503978;0.012513770409254981;1.0607933610878675;1.0100016422451177;9.999933575441059;1.2503801914042763;0.035015824874048106;0.03501615019863544;0.942681339498402;-0.0330090005446855;0.9432648624041686;1.0099955416413111
84.61638;1.0599935816004358;0.999761127397569;0.9431852740317309;0.013264369193404004;0.012513772689335895;1.0607933903820057;1.0100017226876987;9.99993264284027;1.2503803589575977;0.03501582556460039;0.03501615472671875;0.9426813515168881;-0.0330090004289009;0.943264975999545;1.009995576572126
84.62638;1.0599933988262185;0.9997611793319776;0.9431855836415539;0.013264368952722885;0.012513775025389164;1.060793424483185;1.0100018020647468;9.999931719608796;1.2503805302990423;0.035015826227672346;0.03501615912070454;0.9426813625334922;-0.03300900031262059;0.9432650915511981;1.0099956141343072
84.63638;1.0599932227415083;0.9997612366622999;0.9431858930652007;0.013264368732979018;0.01251377741412699;1.0607934630700666;1.0100018801268602;9.99993080467577;1.2503807047386508;0.03501582686204392;0.035016163371920095;0.9426813724900827;-0.033009000195934904;0.9432652087518709;1.0099956539408874
84.64638;1.0599930536539008;0.9997612996058496;0.9431862020080861;0.01326436853471946;0.012513779852207585;1.0607935056478466;1.0100019566291731;9.999929897448602;1.250380881406792;0.035015827465930835;0.035016167469537965;0.9426813812917014;-0.03300900007892862;0.9432653272497177;1.0099956954680152
84.65638;1.0599928917033414;0.9997613682217333;0.9431865102960912;0.01326436835852206;0.012513782336809724;1.0607935515766664;1.0100020313365707;9.999928997578296;1.2503810593353974;0.03501582804101317;0.035016171400828924;0.9426813887857433;-0.03300899996170152;0.943265446651577;1.0099957380620341
84.66638;1.059992736961022;0.9997614423944181;0.9431868178459359;0.01326436820442825;0.012513784866002632;1.060793600089565;1.0100021040492282;9.99992810483322;1.2503812376024728;0.03501582859440952;0.035016175153404425;0.9426813947664274;-0.03300899984436709;0.9432655665448016;1.0099957810386397
84.67638;1.0599925894925541;0.9997615218419925;0.9431871245053586;0.013264368071922876;0.012513787438839795;1.0607936503294644;1.0100021746308971;9.99992721879227;1.2503814154308426;0.03501582913827265;0.03501617872005135;0.9426813989692474;-0.033008999727037476;0.9432656865856259;1.0099958237790732
84.68638;1.0599924493034008;0.999761606214742;0.9431874299701902;0.013264367960639959;0.01251379005525941;1.06079370145066;1.0100022430342712;9.99992633860043;1.250381592197089;0.035015829688058366;0.03501618210070989;0.9426814010467683;-0.033008999609812295;0.9432658065681545;1.0099958657415797
84.69638;1.0599923162406226;0.9997616952038364;0.9431877338590954;0.01326436787186865;0.012513792715701966;1.0607937527174982;1.0100023093104764;9.999925462745464;1.250381767357191;0.035015830259421295;0.035016185299319304;0.942681400579826;-0.03300899949278343;0.9432659263897386;1.0099959064102617
84.70638;1.0599921900140477;0.9997617885227896;0.9431880357966541;0.013264367809726356;0.012513795420194698;1.0607938035458484;1.0100023736094699;9.999924588840255;1.250381940355638;0.03501583086708805;0.03501618832196022;0.9426813971340333;-0.03300899937605709;0.9432660459410742;1.009995945273625
84.71638;1.059992070300842;0.999761885811197;0.9431883353968418;0.01326436777973093;0.012513798167923796;1.060793853482472;1.0100024361578341;9.999923714267295;1.2503821106151884;0.035015831526307446;0.03501619117850898;0.9426813903417551;-0.033008999259771826;0.9432661650259053;1.0099959818538105
84.72638;1.0599919568163116;0.9997619866029754;0.9431886321856836;0.013264367786319151;0.012513800957203568;1.060793902114344;1.010002497188448;9.999922837543117;1.2503822775953948;0.035015832252027396;0.03501619388299156;0.9426813800002032;-0.03300899914410629;0.9432662833518517;1.0099960157088006
84.73638;1.0599918493677256;0.9997620903927349;0.9431889255842723;0.013264367832907919;0.012513803784937855;1.0607939489964695;1.0100025568760638;9.999921958903897;1.2503824408466426;0.03501583305587533;0.03501619645097702;0.9426813661156387;-0.03300899902928373;0.9432664005453508;1.0099960463927564
84.74638;1.0599917478928866;0.9997621967114405;0.943189215007176;0.01326436792314159;0.01251380664687357;1.0607939936837243;1.0100026153380115;9.999921079846718;1.2503826000176443;0.03501583394362696;0.03501619889605987;0.9426813488209851;-0.03300899891555389;0.9432665162039882;1.0099960734307838
84.75638;1.0599916524475173;0.9997623051319646;0.9431894999691425;0.013264368060663913;0.012513809538983647;1.0607940358145855;1.0100026726730864;9.999920202394648;1.2503827548541346;0.035015834911886805;0.03501620122792915;0.9426813282445985;-0.03300899880314989;0.9432666299724807;1.0099960963180614
84.76638;1.0599915631473604;0.9997624152378007;0.9431897801167374;0.013264368248759576;0.012513812458304378;1.060794075198243;1.010002728970008;9.999919328180512;1.2503829052834816;0.035015835945372074;0.03501620345237826;0.9426813044596883;-0.03300899869225013;0.9432667415286512;1.0099961145633733
84.77638;1.0599914800929267;0.999762526607175;0.9431900552306743;0.013264368490928834;0.012513815402834165;1.0607941118834372;1.0100027842725536;9.999918457836653;1.250383051478467;0.035015837019542105;0.03501620557118053;0.9426812775180844;-0.03300899858296491;0.9432668504748571;1.009996127815394
84.78638;1.0599914033579085;0.9997626388027006;0.9431903252124183;0.013264368791185093;0.012513818370773741;1.0607941461349664;1.010002838557368;9.999917591502003;1.2503831937588712;0.035015838106582965;0.03501620758299241;0.9426812475050507;-0.03300899847535085;0.9432669562517133;1.0099961359732266
84.79638;1.0599913330555903;0.9997627513559452;0.9431905900279243;0.01326436915372389;0.012513821359029146;1.060794178302729;1.0100028917321042;9.999916729481958;1.2503833324817124;0.03501583917848414;0.03501620948666158;0.9426812145794367;-0.03300899836943768;0.9432670581364345;1.009996139174798
84.80638;1.0599912693536437;0.9997628637722137;0.9431908496472728;0.013264369582209484;0.012513824361935752;1.060794208696139;1.010002943643926;9.999915872014107;1.2503834680174402;0.035015840207254345;0.03501621128251152;0.942681178988833;-0.03300899826525013;0.943267155295182;1.0099961377143913
84.81638;1.0599912124021624;0.9997629755808148;0.9431911040008628;0.013264370078743554;0.012513827371704716;1.0607942375432307;1.0100029941314779;9.999915018841813;1.250383600731058;0.03501584116541768;0.03501621296944121;0.9426811410653977;-0.03300899816282047;0.9432672468257147;1.0099961319375204
84.82638;1.0599911622930578;0.9997630863755266;0.943191352943172;0.013264370643705939;0.012513830380398383;1.060794265019577;1.0100030430744087;9.999914169320125;1.2503837309560193;0.0350158420282696;0.035016214542812465;0.9426811012079486;-0.03300899806218781;0.9432673317859853;1.0099961221878178
84.83638;1.059991119089231;0.9997631957672529;0.9431915962673172;0.013264371277044487;0.012513833381792232;1.0607942913511623;1.0100030903468975;9.999913322852251;1.2503838589691059;0.03501584277762606;0.0350162159958986;0.9426810598405413;-0.03300899796338372;0.9432674092307695;1.0099961088768394
84.84638;1.059991082860972;0.9997633033227609;0.9431918337417619;0.013264371979722354;0.012513836371866396;1.0607943169097267;1.010003135717812;9.999912479155924;1.2503839849527787;0.03501584340366418;0.03501621732141417;0.9426810173636112;-0.03300899786641806;0.9432674782570748;1.0099960925302425
84.85638;1.0599910536948147;0.999763408601491;0.9431920650754942;0.01326437275436705;0.012513839347743578;1.0607943421417785;1.0100031788225845;9.999911638322667;1.2503841089643302;0.035015843902534226;0.0350162185105943;0.9426809741420243;-0.0330089977712844;0.9432675381065694;1.0099960737190765
84.86638;1.059991031706414;0.9997635112351003;0.9431922898410262;0.013264373604910258;0.012513842306117554;1.0607943673968996;1.0100032192046597;9.999910800704132;1.2503842309423043;0.0350158442715622;0.035016219552404554;0.9426809305069647;-0.03300899767796467;0.9432675883007525;1.0099960530031333
84.87638;1.059991017084318;0.9997636109515305;0.9431925074393538;0.013264374535536385;0.012513845242455239;1.060794392844584;1.0100032563463675;9.999909966620736;1.250384350750673;0.03501584450571019;0.03501622043532083;0.9426808867172771;-0.03300899758640079;0.9432676286696493;1.009996030934191
84.88638;1.0599910100817898;0.9997637075523053;0.9431927171415738;0.013264375549554664;0.012513848151608093;1.060794418536394;1.0100032896909379;9.999909136019545;1.2503844682615612;0.03501584459772689;0.03501622114954628;0.9426808429275254;-0.03300899749647138;0.9432676592730468;1.0099960080699653
84.89638;1.0599910109267001;0.9997638008801834;0.9431929182182585;0.013264376648619146;0.012513851029410302;1.0607944445481006;1.01000331868887;9.999908307631294;1.2503845834487162;0.03501584454026019;0.03501622168802581;0.9426807992526938;-0.03300899740800907;0.943267680331126;1.0099959849771958
84.90638;1.0599910197358615;0.9997638908212366;0.9431931100743798;0.013264377833063654;0.012513853873482344;1.0607944710482025;1.0100033428569515;9.999907478284191;1.2503846963900274;0.035015844327227895;0.0350162220477711;0.9426807559179752;-0.03300899732082153;0.9432676921829045;1.009995962177097
84.91638;1.0599910364539729;0.9997639773736322;0.9431932922598758;0.013264379102795598;0.012513856682486772;1.06079449824872;1.0100033617676385;9.999906643984644;1.2503848071768286;0.03501584395457743;0.03501622222991256;0.9426807133576698;-0.033008997234696136;0.9432676952505924;1.0099959400620093
84.92638;1.0599910608588528;0.9997640606900758;0.9431934643710441;0.01326438045710601;0.012513859455134646;1.0607945263528586;1.0100033749644262;9.999905801687209;1.2503849158503766;0.035015843421004327;0.03501622223660288;0.9426806721480894;-0.03300899714939873;0.9432676900044884;1.0099959189235828
84.93638;1.0599910926621292;0.9997641410247681;0.9431936259627968;0.013264381894012599;0.012513862189809908;1.0607945555644565;1.010003381965678;9.999904949594336;1.2503850223982218;0.03501584272890538;0.03501622206962224;0.9426806328443054;-0.03300899706466639;0.9432676769002493;1.0099958990702818
84.94638;1.059991131574883;0.999764218647732;0.9431937765375937;0.013264383410522482;0.012513864884291374;1.0607945861736656;1.0100033823886942;9.999904086448696;1.2503851267417423;0.03501584188546104;0.03501622173285728;0.9426805958773179;-0.033008996980211376;0.9432676563344435;1.009995880900525
84.95638;1.0599911772952633;0.999764293771658;0.943193915582125;0.013264385003082295;0.012513867535087937;1.0607946186085335;1.0100033760842366;9.999903210995525;1.2503852287053474;0.03501584090312843;0.03501622123230297;0.9426805615581428;-0.03300899689574737;0.9432676286714406;1.0099958649151515
84.96638;1.0599912295362983;0.9997643665200213;0.9431940425839492;0.013264386667573276;0.012513870137085398;1.060794653291492;1.010003363211141;9.999902321659022;1.25038532804825;0.0350158397992364;0.035016220570705234;0.9426805301208736;-0.033008996811014324;0.9432675942676567;1.0099958516390846
84.97638;1.0599912881046158;0.9997644369367845;0.9431941570684534;0.013264388399624691;0.012513872683806215;1.0607946904502443;1.0100033441669176;9.999901416745793;1.2503854245584756;0.03501583859344692;0.03501621974302776;0.9426805017366947;-0.033008996725785326;0.9432675534639456;1.0099958414678754
84.98638;1.0599913529448453;0.999764504979984;0.9431942587228722;0.013264390194552252;0.012513875167490349;1.0607947301120422;1.0100033194328581;9.999900495147795;1.2503855181206118;0.0350158373038901;0.03501621873919323;0.9426804765130539;-0.03300899663985769;0.9432675065896015;1.0099958346132814
84.99638;1.0599914241121395;0.9997645705235259;0.9431943474663033;0.013264392045986648;0.012513877579672;1.0607947722088826;1.010003289556956;9.999899556603403;1.250385608737286;0.035015835945661655;0.03501621755205903;0.9426804545131428;-0.03300899655303631;0.9432674539579403;1.009995831176198
85.00638;1.0599915016757802;0.9997646334305204;0.9431944233517939;0.01326439394470736;0.01251387991279508;1.0607948166296977;1.0100032552586005;9.999898601354015;1.2503856965349884;0.03501583453115944;0.03501621618235335;0.9426804357661159;-0.033008996465137615;0.9432673958499436;1.0099958312190473
85.01638;1.0599915856435798;0.9997646936308369;0.9431944864508164;0.013264395878635532;0.012513882161185246;1.0607948631819848;1.0100032174086118;9.999897629736545;1.250385781773624;0.035015833068940794;0.03501621463673924;0.9426804202652306;-0.0330089963760267;0.9432673324853296;1.009995834825786
85.02638;1.0599916759810541;0.9997647511012391;0.9431945368334002;0.013264397833742898;0.01251388432134598;1.0607949115406696;1.0100031768907132;9.99989664182858;1.2503858648248947;0.03501583156192765;0.035016212923626985;0.9426804080183014;-0.033008996285639705;0.9432672639602425;1.0099958421595072
85.03638;1.0599917726274009;0.9997648057641645;0.9431945745646821;0.0132643997961349;0.01251388639265825;1.0607949612696344;1.0100031345268963;9.999895636747569;1.2503859460863738;0.03501583000752682;0.03501621105243265;0.9426803991370675;-0.03300899619396069;0.9432671902135744;1.009995853440123
85.04638;1.0599918754523006;0.9997648574042316;0.9431945996518628;0.013264401754369498;0.012513888377537995;1.060795011872002;1.0100030910362607;9.999894611974279;1.2503860258886499;0.03501582839919935;0.03501620903541393;0.9426803938427533;-0.03300899610099528;0.9432671110764632;1.009995868837973
85.05638;1.0599919842262295;0.9997649057110246;0.9431946119942634;0.01326440370018517;0.012513890280826922;1.0607950628230056;1.0100030469760022;9.999893564241805;1.250386104425612;0.03501582672924166;0.03501620688774706;0.9426803923504591;-0.03300899600677215;0.9432670263763636;1.0099958883871483
85.06638;1.0599920986081863;0.9997649504164368;0.9431946113949702;0.013264405627786646;0.012513892109159245;1.060795113664253;1.0100030027324516;9.99989249184823;1.2503861817182724;0.03501582499330046;0.0350162046258715;0.9426803947725167;-0.033008995911347476;0.9432669360543416;1.0099959119719675
85.07638;1.0599922181806256;0.9997649913346055;0.9431945975990425;0.013264407533378292;0.012513893869823383;1.0607951641056934;1.0100029585307084;9.99989139603844;1.250386257676801;0.035015823192983145;0.03501620226638381;0.9426804011171234;-0.03300899581480662;0.9432668402356147;1.009995939365614
85.08638;1.0599923425695006;0.9997650282722702;0.9431945703287975;0.01326440941502934;0.012513895568911452;1.0607952139788859;1.010002914434073;9.999890280355169;1.2503863322496989;0.035015821333801385;0.03501619982524094;0.942680411300373;-0.033008995717287576;0.9432667391819854;1.009995970270599
85.09638;1.0599924714674658;0.9997650609979856;0.9431945293327368;0.013264411271735744;0.012513897209846567;1.0607952631714872;1.0100028704031445;9.999889149142483;1.2503864055550504;0.035015819422231954;0.03501619731640662;0.9426804251511667;-0.03300899561900358;0.9432666331762528;1.0099960043128722
85.10638;1.059992604493506;0.9997650893533131;0.9431944744377718;0.013264413102623121;0.012513898793639263;1.0607953117037257;1.0100028264031806;9.999888006453308;1.2503864779219251;0.035015817465141555;0.03501619474994286;0.9426804424416955;-0.03300899552022003;0.9432665224766544;1.0099960410221234
85.11638;1.0599927411068915;0.9997651133384162;0.9431944055577494;0.013264414907694656;0.0125139003206001;1.0607953597806647;1.0100027824715938;9.99988685593065;1.2503865498317641;0.03501581546926239;0.03501619213086239;0.9426804629226523;-0.0330089954212093;0.9432664073623607;1.009996079845705
85.12638;1.0599928806229568;0.9997651330334235;0.9431943226541858;0.013264416688885674;0.012513901791248182;1.0607954077108621;1.010002738708893;9.999885701644018;1.2503866218134339;0.035015813439434246;0.0350161894597618;0.9426804863610537;-0.03300899532223862;0.9432662882099536;1.0099961202121537
85.13638;1.0599930222403122;0.9997651485135522;0.9431942257458471;0.013264418450266869;0.012513903205771315;1.0607954558360433;1.0100026952278518;9.99988454847097;1.2503866943947266;0.03501581137873475;0.035016186734195744;0.9426805125857044;-0.03300899522358875;0.94326616555384;1.009996161624082
85.14638;1.0599931651048053;0.9997651598561422;0.9431941149641876;0.013264420197484217;0.0125139045640668;1.0607955045560638;1.0100026521038468;9.999883401238097;1.2503867681114529;0.03501580929115272;0.03501618395107515;0.942680541492347;-0.033008995125559173;0.9432660400592694;1.0099962036632628
85.15638;1.0599933083890924;0.9997651671000569;0.9431939905401334;0.013264421935840279;0.01251390586638225;1.0607955543922705;1.0100026093706056;9.999882264130651;1.2503868434700764;0.035015807182994935;0.03501618111011714;0.9426805730138087;-0.03300899502844518;0.9432659124142301;1.0099962459268408
85.16638;1.0599934513055307;0.9997651702236336;0.9431938527656673;0.013264423667759767;0.01251390711232522;1.0607956059956232;1.0100025670878023;9.999881141267867;1.2503869208278755;0.03501580506109953;0.03501617821482734;0.9426806071235057;-0.033008994932519416;0.9432657832377037;1.0099962880605657
85.17638;1.0599935930838913;0.9997651692820364;0.9431937019839445;0.013264425391757153;0.012513908299284915;1.0607956600317647;1.010002525420823;9.999880037147665;1.2503870003217668;0.03501580293048912;0.03501617526855893;0.942680643841962;-0.033008994838039776;0.9432656530331772;1.0099963298058314
85.18638;1.0599937330116305;0.9997651645356218;0.9431935385457998;0.013264427103087756;0.012513909423047446;1.0607957170208098;1.0100024846529583;9.99987895582725;1.2503870819964076;0.03501580079402933;0.035016172268853576;0.9426806832048785;-0.033008994745265016;0.9432655221765527;1.0099963709332267
85.19638;1.059993870522402;0.9997651564246717;0.9431933627816523;0.013264428795214934;0.012513910479446963;1.0607957772783092;1.0100024451138616;9.99987789999224;1.250387165959679;0.03501579865321674;0.035016169206784284;0.9426807252548225;-0.033008994654453505;0.9432653909477428;1.0099964112080426
85.20638;1.0599940052399668;0.9997651455019955;0.9431931750575084;0.013264430461624168;0.012513911464830692;1.0607958409290763;1.0100024071017697;9.999876871301671;1.2503872523141348;0.03501579650841462;0.03501616607166923;0.9426807700770996;-0.03300899456584686;0.9432652596078531;1.0099964504544854
85.21638;1.0599941369441266;0.9997651323869932;0.9431929758524191;0.01326443209712397;0.01251391237587443;1.0607959078988258;1.0100023708763577;9.999875870957283;1.2503873410366793;0.0350157943570138;0.035016162854144474;0.9426808178240311;-0.033008994479657036;0.9432651284921372;1.0099964885936243
85.22638;1.0599942655024734;0.9997651176533028;0.9431927657930913;0.013264433698153182;0.012513913209575773;1.0607959779566154;1.0100023366808824;9.99987489965264;1.250387432033415;0.03501579219029542;0.035016159545256484;0.9426808687165625;-0.033008994396055355;0.943264998053165;1.0099965256289765
85.23638;1.0599943908221796;0.9997651016560508;0.943192545625492;0.013264435262289122;0.012513913963664126;1.0607960508420324;1.0100023047509457;9.999873957747036;1.250387525227351;0.03501578999427163;0.03501615613518981;0.9426809230558453;-0.033008994315153715;0.9432648688199182;1.0099965616421003
85.24638;1.0599945127977644;0.9997650844590381;0.9431923161555469;0.013264436787180056;0.012513914637584223;1.0607961263299976;1.0100022753229596;9.999873045492206;1.250387620549442;0.03501578775599628;0.03501615261302987;0.9426809812173427;-0.03300899423699674;0.9432647412995884;1.0099965968058342
85.25638;1.059994631272444;0.9997650659136201;0.9431920782013549;0.013264438270275047;0.012513915233196251;1.0607962042075707;1.0100022486368612;9.999872162869298;1.250387717921441;0.03501578546874915;0.035016148966447606;0.9426810435781432;-0.0330089941615814;0.9432646159226941;1.0099966313691524
85.26638;1.059994746128708;0.9997650457504288;0.9431918325338798;0.013264439710290473;0.012513915754536243;1.0607962842790502;1.0100022249160927;9.999871309925231;1.2503878172700946;0.035015783130649236;0.03501614518265394;0.9426811104045777;-0.0330089940888873;0.9432644931139104;1.009996665588134
85.27638;1.059994857437799;0.9997650236041774;0.9431915798087221;0.013264441108288125;0.012513916207218333;1.060796366402574;1.0100022043229395;9.99987048761609;1.2503879185504343;0.03501578073919824;0.03501614125158173;0.9426811817710848;-0.0330089940188924;0.9432643733964868;1.0099966996494762
85.28638;1.0599949654648257;0.9997649990068802;0.9431913205365119;0.013264442467061545;0.012513916598025912;1.060796450510392;1.0100021869179592;9.999869698045357;1.250388021765146;0.035015778288348696;0.035016137167143746;0.9426812575723776;-0.033008993951570885;0.9432642573974194;1.0099967336554412
