time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
85.29638;1.0599950705815735;0.9997649713710208;0.9431910551066447;0.013264443790343102;0.01251391693477103;1.0607965366438665;1.0100021726555533;9.99986894432621;1.2503881269448185;0.03501577577132017;0.03501613292397647;0.9426813376042562;-0.033008993886885094;0.9432641457727501;1.0099967677044768
85.30638;1.0599951732548594;0.9997649400144736;0.9431907838472222;0.013264445081705283;0.012513917226127916;1.0607966249934753;1.0100021613869883;9.999868230720924;1.250388234132768;0.03501577318464559;0.03501612851326338;0.9426814215967411;-0.033008993824780314;0.9432640391512483;1.0099968019852688
85.31638;1.059995274038134;0.9997649042638626;0.9431905070850259;0.013264446342488785;0.012513917481072688;1.0607967158597107;1.0100021528455463;9.999867562509133;1.2503883434230976;0.03501577052718724;0.035016123922648155;0.9426815091809588;-0.033008993765186706;0.9432639381165946;1.009996836756924
85.32638;1.0599953734286407;0.9997648635607363;0.9431902251790337;0.013264447571021382;0.012513917708165335;1.0607968095665492;1.0100021466680549;9.999866945112576;1.2503884549759205;0.035015767797292575;0.035016119140549196;0.9426815999072166;-0.033008993708025854;0.943263843188958;1.009996872237912
85.33638;1.0599954716848854;0.9997648175039235;0.9431899385231967;0.013264448764342492;0.012513917914995728;1.0607969064234606;1.0100021424680874;9.999866382802823;1.250388568998191;0.03501576499408143;0.03501611415946086;0.9426816933292439;-0.03300899365321895;0.9432637548030325;1.0099969084831646
85.34638;1.0599955687832867;0.9997647658321479;0.9431896475130139;0.013264449920563604;0.012513918107802644;1.0607970067207404;1.0100021399007024;9.999865878245721;1.2503886857674797;0.035015762119569145;0.03501610897663712;0.9426817890002808;-0.03300899360069429;0.943263673282975;1.009996945351097
85.35638;1.0599956645128354;0.9997647083959609;0.9431893525186167;0.013264451040491768;0.012513918291656413;1.0607971107160026;1.0100021386745148;9.999865433313248;1.250388805707697;0.035015759178599414;0.0350161035960556;0.9426818863618762;-0.03300899355039043;0.94326359881794;1.009996982655662
85.36638;1.059995758589539;0.9997646451548479;0.9431890539315595;0.013264452127939877;0.012513918471117987;1.0607972186242363;1.010002138520609;9.999865049248353;1.250388929447737;0.03501575618075356;0.035016098029431134;0.9426819847009226;-0.0330089935022672;0.9432635314690222;1.009997020344707
85.37638;1.059995850714842;0.9997645761298602;0.9431887522486763;0.013264453188555353;0.012513918650144116;1.060797330631897;1.0100021391969984;9.999864725622807;1.2503890577353873;0.03501575314314674;0.03501609229137106;0.9426820832120429;-0.03300899345632901;0.9432634711939314;1.00999705848973
85.38638;1.0599959406084678;0.9997645013021265;0.9431884480941045;0.013264454228789281;0.012513918831649313;1.0607974469017336;1.0100021405203894;9.999864459789405;1.250389191238147;0.035015750088425945;0.03501608639414416;0.9426821810615285;-0.03300899341263286;0.943263417834074;1.0099970971512235
85.39638;1.0599960280707674;0.9997644205806119;0.943188142166511;0.013264455255804728;0.012513919017922873;1.0607975675174899;1.0100021422815557;9.999864247505972;1.2503893304620937;0.0350157470406072;0.03501608034859956;0.9426822774325032;-0.0330089933712644;0.9432633710811279;1.009997136279035
85.40638;1.0599961130108644;0.9997643338521827;0.9431878352106267;0.013264456276826837;0.012513919210780771;1.0607976924006923;1.0100021441175149;9.999864084249365;1.2503894758009617;0.03501574402363942;0.03501607416597109;0.9426823715914056;-0.03300899333229113;0.943263330518915;1.0099971757299073
85.41638;1.0599961953665626;0.9997642410358417;0.9431875280464208;0.013264457297721556;0.01251391941107802;1.0607978212977813;1.0100021455879022;9.999863966572237;1.2503896275448514;0.035015741061136134;0.03501606785739108;0.9426824629572127;-0.03300899329571982;0.943263295748723;1.009997215435805
85.42638;1.0599962749754617;0.9997641421178669;0.9431872215391714;0.013264458322348604;0.012513919618887079;1.0607979538993235;1.0100021463764255;9.999863893040024;1.2503897858235882;0.03501573817593255;0.03501606143552179;0.9426825511024324;-0.03300899326149177;0.9432632664874703;1.0099972555769223
85.43638;1.059996351510621;0.9997640371632243;0.9431869164765957;0.013264459353420558;0.01251391983377525;1.0607980899974767;1.010002146359033;9.99986386446184;1.2503899505364318;0.03501573538983275;0.03501605491549075;0.9426826356743373;-0.0330089932295107;0.943263242579645;1.009997296560009
85.44638;1.0599964245333917;0.9997639262895603;0.9431866135006419;0.013264460393744144;0.012513920054042787;1.0607982295239133;1.0100021455323158;9.999863883254044;1.2503901213748707;0.03501573272142202;0.035016048311857395;0.9426827163316233;-0.033008993199676505;0.9432632239394183;1.0099973388830275
85.45638;1.0599964936124524;0.9997638095991608;0.9431863131695352;0.013264461446149643;0.012513920276256462;1.060798372494615;1.0100021439106217;9.99986395249057;1.2503902979853718;0.035015730182689074;0.03501604163737629;0.942682792778414;-0.03300899317191807;0.9432632104542256;1.009997383036769
85.46638;1.059996558408013;0.999763687107136;0.9431860160186479;0.013264462512532788;0.012513920496031283;1.0607985189863862;1.0100021414683058;9.999864074980024;1.2503904800925734;0.03501572777892506;0.03501603490520366;0.9426828648108712;-0.033008993146206735;0.9432632019610936;1.009997429438897
85.47638;1.0599966187012921;0.9997635587220831;0.9431857225560782;0.013264463593507332;0.012513920708188733;1.0607986691358036;1.0100021381864328;9.999864252411012;1.2503906674805136;0.035015725511033484;0.03501602812954463;0.9426829322603532;-0.03300899312253326;0.9432631983471662;1.0099974784226629
85.48638;1.059996674411002;0.9997634243093303;0.9431854332803377;0.013264464688580333;0.012513920906113607;1.0607988231172958;1.0100021341288956;9.999864485260222;1.2503908599384757;0.03501572337619594;0.03501602132371548;0.9426829949034159;-0.033008993100877126;0.9432631995966183;1.009997530281476
85.49638;1.0599967255745568;0.9997632837733791;0.9431851486839512;0.013264465796665887;0.012513921082465755;1.0607989811506697;1.0100021294346797;9.999864773206186;1.2503910572280486;0.035015721367367525;0.03501601449904261;0.9426830524481845;-0.03300899308120219;0.9432632056889501;1.0099975852799163
85.50638;1.0599967722573418;0.9997631370626393;0.9431848691774477;0.013264466917235262;0.012513921230875975;1.060799143522927;1.0100021242805524;9.999865115129984;1.2503912590239128;0.03501571947436998;0.035016007666670255;0.9426831045800917;-0.03300899306346221;0.943263216520992;1.0099976436195592
85.51638;1.0599968144583722;0.9997629841679223;0.9431845950436681;0.013264468050969688;0.012513921346715123;1.06079931055278;1.010002118919219;9.999865508938509;1.2503914648257644;0.03501571768729293;0.035016000840643866;0.9426831510055729;-0.03300899304759439;0.9432632319756041;1.0099977053993643
85.52638;1.05999685210252;0.9997628251594433;0.9431843264987908;0.013264469198959405;0.01251392142648278;1.0607994825296327;1.0100021137387014;9.99986595200281;1.2503916739390017;0.03501571599977565;0.03501599403872679;0.9426831914654928;-0.03300899303352798;0.9432632520118472;1.0099977705774648
85.53638;1.0599968850918293;0.9997626601400834;0.9431840638073836;0.013264470361584723;0.012513921466727272;1.0607996596423233;1.0100021092293565;9.999866442306976;1.2503918855836225;0.03501571440824989;0.03501598727992852;0.942683225731186;-0.03300899302121603;0.9432632766185591;1.0099978389693187
85.54638;1.0599969133569074;0.9997624891628243;0.9431838073713271;0.013264471538246277;0.01251392146383471;1.0607998418872853;1.0100021059005673;9.99986697938002;1.2503920990289084;0.035015712907643465;0.03501598058164035;0.9426832536158358;-0.03300899301064844;0.9432633056956594;1.0099979102998238
85.55638;1.059996936881824;0.9997623122670841;0.9431835577041311;0.013264472727823967;0.012513921414946415;1.0608000290610795;1.0100021042356684;9.99986756452881;1.250392313641684;0.03501571148892271;0.03501597395930608;0.9426832750144137;-0.03300899300183668;0.9432633389923715;1.0099979842336415
85.56638;1.0599969556782571;0.999762129541377;0.9431833153179169;0.013264473929132832;0.012513921319167889;1.0608002208777183;1.0100021046540122;9.999868200153005;1.2503925288900524;0.03501571013973075;0.03501596742877146;0.9426832899520541;-0.03300899299479185;0.9432633761067885;1.0099980603439882
85.57638;1.0599969697389124;0.9997619410745442;0.9431830806431812;0.013264475140481338;0.012513921178196752;1.0608004170629068;1.0100021074374963;9.99986888789195;1.2503927443662597;0.03501570884512318;0.03501596100845537;0.9426832986029604;-0.03300899298950676;0.9432634165320539;1.0099981381072485
85.58638;1.0599969790140102;0.9997617468768544;0.9431828540260789;0.013264476358626648;0.012513920995633377;1.0608006173197977;1.0100021126799588;9.999869627255222;1.250392959805553;0.0350157075888748;0.035015954718095085;0.9426833012420335;-0.033008992985963236;0.9432634597212578;1.0099982169589825
85.59638;1.0599969833965313;0.99976154684513;0.9431826357777903;0.0132644775782715;0.012513920775159948;1.0608008212455764;1.0100021203356764;9.999870416266115;1.2503931750843755;0.03501570635757172;0.03501594857467642;0.942683298155146;-0.03300899298415802;0.9432635051284342;1.0099982963317258
85.60638;1.0599969826839832;0.9997613407270418;0.9431824262095444;0.013264478792104486;0.012513920519536908;1.0608010283288687;1.0100021303233442;9.999871253005512;1.2503933901539028;0.03501570514459385;0.0350159425890817;0.9426832895938819;-0.033008992984102314;0.9432635522714716;1.0099983756428492
85.61638;1.0599969765495227;0.9997611280868502;0.9431822256155122;0.013264479991470735;0.012513920231542417;1.060801238047418;1.0100021425989543;9.999872136336915;1.2503936048706146;0.035015703948798396;0.035015936765670656;0.9426832757996362;-0.03300899298579525;0.9432636008154914;1.0099984542673253
85.62638;1.0599969646137446;0.9997609083409092;0.9431820342465363;0.01326448116789408;0.012513919915010012;1.0608014499509146;1.010002157201873;9.999873065669544;1.2503938189155805;0.03501570277063176;0.035015931104031485;0.9426832570514341;-0.033008992989206135;0.9432636505558187;1.0099985315479934
85.63638;1.0599969465726184;0.9997606808905831;0.9431818523093092;0.013264482314535796;0.012513919575003134;1.0608016636255537;1.0100021742722642;9.999874040756115;1.2503940319143927;0.035015701611768854;0.035015925600845224;0.9426832336820631;-0.03300899299427518;0.9432637013249979;1.0099986068474218
85.64638;1.059996922216669;0.9997604452611089;0.9431816799674945;0.013264483427200553;0.012513919218057036;1.0608018786027371;1.0100021939955761;9.999875061562419;1.2503942435091413;0.03501570047610316;0.03501592025143359;0.9426832060646607;-0.03300899300092742;0.9432637529558727;1.0099986795777351
85.65638;1.0599968913315934;0.9997602011400308;0.9431815173291396;0.013264484504505557;0.01251391885172161;1.0608020943147976;1.010002216516208;9.999876127640777;1.2503944532874285;0.035015699368116285;0.035015915051184086;0.9426831746643561;-0.03300899300909399;0.9432638052861615;1.0099987492110047
85.66638;1.059996853592905;0.999759948353879;0.9431813644182883;0.013264485546462468;0.012513918483127455;1.0608023101219746;1.0100022419231551;9.9998772376663;1.250394660741697;0.03501569829176115;0.03501590999711953;0.9426831401233559;-0.03300899301873051;0.9432638581791976;1.0099988152952775
85.67638;1.0599968085491032;0.9997596868779085;0.9431812211395497;0.013264486552683459;0.012513918118019513;1.06080252540283;1.0100022703091314;9.99987838959224;1.2503948653085601;0.035015697253975124;0.035015905090629254;0.9426831032014836;-0.03300899302981738;0.9432639115958066;1.0099988774565904
85.68638;1.0599967557173886;0.9997594168774736;0.9431810873184947;0.01326448752211439;0.012513917760441143;1.0608027396166226;1.0100023017854636;9.99987958086176;1.2503950664372998;0.0350156962697319;0.035015900338603634;0.9426830646257998;-0.03300899304234289;0.9432639656196699;1.009998935418641
85.69638;1.0599966946631905;0.9997591387098853;0.9431809627968684;0.013264488454230438;0.012513917412981872;1.0608029522809455;1.0100023364240618;9.999880808806154;1.25039526366496;0.03501569536219506;0.03501589575080557;0.9426830250583651;-0.03300899305628163;0.9432640203592211;1.0099989890567567
85.70638;1.0599966250040649;0.9997588528767803;0.9431808474087785;0.013264489350146328;0.012513917077372469;1.0608031629627326;1.0100023742566857;9.999882071497048;1.2503954566619966;0.03501569455778946;0.035015891338136866;0.9426829851776544;-0.03300899307157942;0.9432640758652662;1.0099990384177535
85.71638;1.0599965464345533;0.9997585600005436;0.9431807408495204;0.013264490212654275;0.012513916754870414;1.0608033713129321;1.0100024153565526;9.999883368209876;1.2503956452047986;0.03501569388100798;0.03501588711315574;0.9426829457253293;-0.03300899308815181;0.9432641321281307;1.0099990836849058
85.72638;1.05999645875256;0.9997582608327444;0.9431806426094836;0.013264491045496068;0.01251391644702904;1.060803577071111;1.0100024598517503;9.999884699240464;1.250395829119131;0.03501569335258917;0.03501588309002594;0.9426829074618959;-0.03300899310588802;0.9432641890802751;1.009999125145189
85.73638;1.059996361818572;0.9997579562395821;0.9431805520431862;0.013264491852354263;0.012513916156094373;1.0608037800370693;1.0100025078300783;9.999886065912198;1.2503960082583947;0.03501569299052408;0.03501587928486765;0.9426828710707351;-0.033008993124669234;0.9432642466271305;1.0099991631774852
85.74638;1.059996255481259;0.9997576471653524;0.9431804684950557;0.013264492635914716;0.012513915883665362;1.0608039800655429;1.0100025592732247;9.999887470630958;1.2503961825161494;0.03501569280945532;0.03501587571606235;0.9426828370478252;-0.033008993144412226;0.9432643046896753;1.0099991982235008
85.75638;1.0599961395452218;0.9997573345763617;0.9431803913490514;0.013264493397524923;0.012513915629279159;1.0608041771100596;1.0100026140845046;9.999888916358454;1.2503963518748626;0.03501569281948066;0.03501587240235844;0.9426828056529214;-0.03300899316509978;0.9432643631654486;1.0099992307317633
85.76638;1.059996013810251;0.9997570193898064;0.9431803200220211;0.013264494137447708;0.012513915390484583;1.060804371272908;1.0100026721215538;9.999890405750536;1.2503965164375848;0.03501569302848291;0.03501586936026042;0.9426827769591976;-0.033008993186761794;0.943264421861945;1.0099992611499569
85.77638;1.0599958780970795;0.9997567024339402;0.9431802539665803;0.013264494855491733;0.01251391516374963;1.0608045628159641;1.0100027332005699;9.999891940454747;1.2503966764119767;0.035015693445382;0.0350158666016832;0.9426827509093672;-0.033008993209429106;0.943264480498697;1.0099992900032475
85.78638;1.0599957322276063;0.9997563844649358;0.9431801926456992;0.01326449555223037;0.012513914945880224;1.0608047521509703;1.0100027971328538;9.99989352105328;1.250396832110404;0.035015694081899695;0.03501586413144741;0.9426827273449775;-0.03300899323311015;0.9432645387417975;1.0099993179021631
85.79638;1.059995576037405;0.9997560662187962;0.9431801355261685;0.013264496230233316;0.012513914735639122;1.0608049398223725;1.0100028637748715;9.999895147467633;1.2503969839403;0.03501569495141857;0.035015861947814524;0.9426827060432118;-0.03300899325779345;0.943264596222152;1.0099993453613785
85.80638;1.059995409420999;0.9997557484530314;0.9431800821336669;0.013264496894168077;0.0125139145344075;1.0608051264626457;1.0100029330494722;9.999896819017133;1.2503971323572152;0.03501569606468148;0.035015860047740655;0.9426826867602751;-0.03300899328344402;0.9432646525204762;1.009999372608135
85.81638;1.0599952323586563;0.9997554319570083;0.9431800320763355;0.013264497549644115;0.012513914345776957;1.0608053127086816;1.0100030049297652;9.999898534513786;1.2503972778195278;0.035015697428735275;0.03501585843094758;0.9426826692942255;-0.03300899331001112;0.9432647071219339;1.0099993995763412
85.82638;1.0599950449077076;0.9997551175518884;0.9431799849754051;0.013264498201837342;0.01251391417517975;1.0608054990735691;1.010003079346431;9.999900292777454;1.2503974207059714;0.0350156990501482;0.03501585709935853;0.9426826535564305;-0.033008993337465285;0.9432647594558096;1.0099994260381289
85.83638;1.0599948471711806;0.9997548061212612;0.9431799403665891;0.013264498855282905;0.012513914029321564;1.0608056858005221;1.010003156062835;9.99990209249844;1.2503975612174578;0.03501570093587597;0.035015856055825974;0.9426826396074506;-0.033008993365829645;0.9432648090535131;1.0099994517064028
85.84638;1.0599946392691986;0.9997544986345344;0.9431798977057128;0.013264499514815068;0.012513913914526498;1.0608058727720078;1.0100032346168941;9.999903931580917;1.2503976993956127;0.03501570309145845;0.03501585530423145;0.9426826276659768;-0.033008993395178966;0.9432648556156059;1.0099994762142832
85.85638;1.059994421326961;0.9997541960660359;0.9431798564854857;0.013264500185979957;0.012513913835122167;1.0608060595316455;1.0100033143256193;9.999905807275958;1.2503978352460918;0.03501570552085309;0.035015854849408626;0.9426826181105545;-0.033008993425611505;0.9432648988946142;1.0099994990768608
85.86638;1.059994193469243;0.9997538992645559;0.943179816319577;0.013264500874126346;0.012513913793455176;1.0608062453979215;1.0100033943144804;9.999907716721545;1.2503979688284224;0.03501570822799948;0.03501585469518638;0.942682611435105;-0.03300899345721808;0.9432649385726244;1.0099995197555107
85.87638;1.059993955826583;0.9997536088948831;0.9431797769274448;0.013264501583517923;0.012513913791304631;1.0608064295682644;1.0100034735841383;9.999909656821151;1.250398100314791;0.035015711217091634;0.03501585484093063;0.9426826081500155;-0.033008993490068333;0.9432649742637501;1.0099995377164501
85.88638;1.059993708607611;0.9997533254579032;0.9431797380721557;0.013264502317279929;0.012513913831141494;1.0608066111558292;1.010003551142477;9.999911623562111;1.2503982300538943;0.03501571449144098;0.035015855278878336;0.94268260872396;-0.03300899352421077;0.9432650056037274;1.0099995523736447
85.89638;1.0599934521576986;0.9997530493672243;0.9431796995193631;0.013264503077497247;0.01251391391634729;1.0608067892058148;1.0100036261812104;9.999913611668843;1.2503983585376597;0.035015718053764945;0.035015855993804114;0.9426826136000837;-0.03300899355967964;0.9432650323209684;1.009999563036475
85.90638;1.0599931868783723;0.9997527810339581;0.9431796610287403;0.013264503865741456;0.012513914050660668;1.0608069627674126;1.010003698183279;9.999915615133165;1.2503984862973117;0.035015721907791376;0.03501585696603528;0.9426826231774516;-0.03300899359650614;0.9432650542146324;1.009999569017814
85.91638;1.059992913133122;0.9997525208799313;0.9431796223220342;0.013264504683817162;0.012513914237419835;1.0608071310376224;1.0100037668597774;9.999917627819677;1.2503986138679823;0.03501572605968578;0.035015858175346845;0.9426826377437162;-0.03300899363472143;0.9432650710912025;1.0099995698097894
85.92638;1.0599926312359766;0.9997522693065255;0.943179583017228;0.013264505533226905;0.012513914479733731;1.0608072934679507;1.0100038319702114;9.999919643333655;1.2503987417870854;0.035015730518855676;0.035015859601871;0.9426826574326896;-0.03300899367433927;0.9432650827357887;1.0099995651232234
85.93638;1.0599923414473895;0.9997520266872777;0.9431795426212647;0.013264506413692487;0.012513914781065885;1.0608074497518687;1.010003893178934;9.999921654931034;1.2503988705534756;0.03501573529620025;0.03501586122604683;0.9426826821986088;-0.033008993715333765;0.9432650889025764;1.0099995548165632
85.94638;1.059992044009794;0.9997517933489481;0.9431795005986664;0.013264507322213933;0.012513915144321834;1.060807599765697;1.010003950039155;9.999923655940512;1.2503990005985646;0.035015740401588946;0.03501586303052512;0.9426827118686031;-0.03300899375763521;0.9432650893028863;1.0099995388582657
85.95638;1.0599917392754208;0.9997515695076461;0.9431794564155117;0.013264508253138694;0.012513915570702718;1.060807743542195;1.0100040020704943;9.999925639997077;1.2503991323105579;0.03501574584484797;0.035015865002544784;0.9426827463321851;-0.03300899380114337;0.9432650836098861;1.0099995173222056
85.96638;1.0599914278102258;0.9997513552286332;0.9431794095862757;0.013264509198986758;0.012513916060206255;1.0608078812660022;1.010004048865886;9.999927600918841;1.25039926605444;0.03501575163753651;0.0350158671340644;0.9426827856575737;-0.0330089938457478;0.9432650714730079;1.009999490326584
85.97638;1.0599911103460664;0.9997511504645189;0.943179359792495;0.013264510151639129;0.012513916612481702;1.060808013210024;1.010004090163862;9.999929532539783;1.2503994021756641;0.03501575779156179;0.03501586941808328;0.9426828299662238;-0.03300899389134775;0.9432650525135701;1.0099994579208043
85.98638;1.0599907876404504;0.9997509551327263;0.9431793069659162;0.013264511103476668;0.012513917226767417;1.0608081396003999;1.0100041258262635;9.999931429110557;1.2503995410457505;0.03501576431615501;0.035015871842996565;0.942682879249342;-0.033008993937864634;0.9432650263154054;1.009999420010499
85.99638;1.059990460381595;0.9997507691858946;0.9431792512323579;0.013264512047841683;0.012513917901546505;1.0608082605507352;1.010004155772729;9.999933286444088;1.2503996831177002;0.035015771214930456;0.03501587439064872;0.9426829333143075;-0.03300899398524258;0.943264992461737;1.0099993763837867
86.00638;1.0599901291791485;0.9997505926406589;0.9431791927957266;0.013264512978822966;0.012513918634639694;1.060808376107071;1.0100041799307777;9.99993510239982;1.250399828916554;0.035015778485104725;0.035015877040351764;0.9426829918503016;-0.03300899403343839;0.9432649506109261;1.0099993268332939
86.01638;1.0599897945919228;0.9997504255261619;0.9431791319211953;0.013264513891462264;0.01251391942348675;1.0608084862781926;1.0100041981860766;9.999936875842183;1.2503999789755051;0.0350157861218306;0.03501587977299821;0.9426830545623327;-0.033008994082413715;0.9432649005115341;1.0099992712531167
86.02638;1.0599894571399722;0.9997502677929675;0.9431790689804198;0.013264514782777306;0.012513920264977604;1.0608085910146259;1.0100042104052493;9.99993860521802;1.2504001337777577;0.03501579412404115;0.03501588257127017;0.9426831213120002;-0.03300899413213873;0.9432648419476759;1.009999209657478
86.03638;1.059989117317392;0.9997501192567586;0.9431790043789778;0.013264515652593427;0.012513921155044466;1.0608086901968217;1.010004216570367;9.999940288290823;1.2504002936988297;0.03501580249504193;0.035015885419847646;0.9426831922077745;-0.03300899418260256;0.9432647747410978;1.0099991422064567
86.04638;1.0599887756571353;0.9997499796216871;0.9431789384319373;0.013264516502944449;0.01251392208889734;1.0608087836734081;1.0100042168703625;9.999941923115623;1.2504004589538775;0.03501581123765095;0.03501588830680878;0.9426832676384603;-0.03300899423382154;0.9432646988220313;1.009999069211507
86.05638;1.059988432833999;0.9997498485941964;0.9431788713734053;0.013264517336022522;0.012513923061712768;1.0608088713783494;1.0100042116521302;9.999943508857912;1.2504006296415806;0.035015820349475535;0.03501589122305255;0.9426833482499243;-0.03300899428584056;0.9432646142716771;1.0099989910741398
86.06638;1.0599880897055176;0.999749725997007;0.943178803442281;0.013264518152887445;0.012513924068880761;1.0608089534351821;1.010004201282491;9.999945045919956;1.2504008058229499;0.03501582982359335;0.03501589416052505;0.9426834348273425;-0.0330089943387292;0.9432645213316153;1.0099989082300758
86.07638;1.0599877472533552;0.9997496118116285;0.9431787349031188;0.013264518954120922;0.012513925106056286;1.0608090301228894;1.010004186012108;9.99994653609269;1.2504009874785584;0.035015839652032886;0.03501589711158974;0.9426835281261575;-0.0330089943925725;0.943264420373871;1.0099988211307174
86.08638;1.0599874064918846;0.999749506154888;0.9431786660178947;0.013264519740314552;0.012513926169533613;1.0608091018130645;1.0100041659439645;9.999947982608123;1.2504011744178465;0.03501584982593289;0.03501590006887849;0.9426836288053352;-0.03300899444746563;0.9432643118030376;1.0099987302177726
86.09638;1.0599870683723487;0.9997494091590611;0.9431785970363749;0.013264520511427921;0.012513927256317978;1.060809168956835;1.010004141083439;9.999949389826474;1.2504013662945013;0.035015860333373165;0.035015903024186;0.9426837374618033;-0.03300899450352392;0.9432641959808409;1.0099986358630637
86.10638;1.0599867337233908;0.9997493208306558;0.9431785282187951;0.013264521266454736;0.012513928363632056;1.0608092320359066;1.0100041113759022;9.999950763065574;1.2504015626765492;0.0350158711571599;0.03501590596750306;0.942683854629138;-0.03300899456088907;0.943264073237507;1.0099985383174082
86.11638;1.0599864032788855;0.9997492410447651;0.9431784598457905;0.013264522003826459;0.012513929488813535;1.0608092915321232;1.0100040767478689;9.99995210836824;1.250401763057626;0.035015882272747406;0.03501590888776492;0.9426839807427184;-0.03300899461970977;0.9432639439378268;1.009998437720322
86.12638;1.0599860777364423;0.9997491696414388;0.9431783921613608;0.013264522721970557;0.012513930629693037;1.0608093479491845;1.010004037187476;9.999953431799682;1.2504019668722153;0.03501589364850667;0.03501591177339997;0.9426841161459655;-0.033008994680113604;0.9432638085560162;1.0099983341528482
86.13638;1.0599857577740273;0.9997491065111188;0.9431783253247327;0.013264523419630827;0.012513931784651438;1.0608094017943748;1.0100039928099012;9.999954738540914;1.2504021735884978;0.03501590524847451;0.03501591461214899;0.9426842611430449;-0.03300899474220138;0.943263667684453;1.0099982277259443
86.14638;1.059985444041178;0.9997490516286313;0.9431782594615936;0.013264524095598657;0.012513932952468118;1.0608094535574961;1.0100039438256003;9.999956032149488;1.250402382771494;0.035015917035274395;0.035015917393959775;0.9426844160405414;-0.033008994806058775;0.9432635219755524;1.0099981186800238
86.15638;1.0599851371892692;0.9997490050091803;0.9431781947329148;0.01326452474814987;0.012513934131926894;1.0608095037116982;1.0100038904559103;9.99995731481167;1.2504025940918886;0.03501592897269611;0.035015920116248385;0.9426845811492598;-0.03300899487174973;0.9432633720964386;1.009998007419066
86.16638;1.0599848379284977;0.9997489666400418;0.9431781313340163;0.01326452537509256;0.01251393532129016;1.0608095526927352;1.010003832948045;9.999958588486248;1.2504028073880613;0.035015941027510225;0.03501592278481425;0.9426847567857563;-0.0330089949392927;0.9432632187322275;1.0099978944552888
86.17638;1.0599845470244604;0.9997489364596517;0.9431780694461247;0.013264525974545497;0.012513936518867395;1.0608096009139825;1.0100037716823718;9.999959855064935;1.25040302269547;0.0350159531688475;0.035015925409103164;0.9426849432319339;-0.03300899500866348;0.9432630626111613;1.0099977803194098
86.18638;1.0599842652404259;0.9997489143300267;0.9431780092048795;0.013264526545472336;0.012513937723964778;1.0608096487905037;1.010003707196762;9.999961115479103;1.2504032401492893;0.03501596536601366;0.03501592799815105;0.9426851406494523;-0.03300899507983511;0.9432629044945098;1.009997665535401
86.19638;1.0599839933001278;0.9997488999684173;0.9431779507158432;0.01326452708741412;0.012513938936128864;1.0608096967057072;1.0100036400756527;9.999962369838487;1.2504034598877167;0.035015977587611775;0.03501593056006502;0.9426853490861036;-0.03300899515280388;0.9432627451809371;1.0099975506371592
86.20638;1.0599837318717282;0.9997488929177997;0.9431778940560737;0.01326452760024249;0.012513940153301543;1.0608097450069385;1.010003570815656;9.99996361876794;1.250403682025912;0.03501598980237539;0.03501593310118686;0.9426855685458401;-0.0330089952275657;0.9432625855933356;1.0099974361257504
86.21638;1.0599834815326952;0.9997488925777853;0.9431778392538545;0.013264528084331992;0.012513941371044458;1.0608097940485681;1.0100034997952134;9.999964864269836;1.250403906658344;0.035016001981387095;0.03501593562286547;0.9426857990043328;-0.03300899530407696;0.9432624268289401;1.0099973224380088
86.22638;1.0599832427283649;0.9997488982363744;0.9431777863181062;0.013264528540419387;0.012513942583097244;1.0608098441655924;1.0100034273978917;9.999966109485761;1.250404133874467;0.03501601410076013;0.03501593811915847;0.9426860404219676;-0.03300899538224499;0.9432622700784782;1.0099972099958934
86.23638;1.05998301576979;0.9997489090905444;0.9431777352688591;0.013264528968891937;0.012513943781878976;1.0608098955743666;1.0100033541560876;9.999967358026222;1.2504043637394562;0.03501602614171511;0.0350159405783219;0.9426862927750603;-0.033008995461949395;0.9432621164845837;1.0099970992369969
86.24638;1.0599828008642778;0.9997489242484178;0.9431776860796545;0.013264529369278069;0.012513944958791923;1.0608099483303046;1.0100032807350787;9.999968613528083;1.2504045961969867;0.03501603808762463;0.03501594298550907;0.9426865560087848;-0.0330089955430666;0.943261967031685;1.0099969905999473
86.25638;1.059982598165412;0.9997489427109774;0.9431776386067143;0.013264529740940478;0.01251394610504273;1.0608100023929121;1.0100032078050734;9.999969879513882;1.2504048309597946;0.03501604992115473;0.03501594532360369;0.9426868298939068;-0.03300899562547354;0.9432618225208521;1.0099968845291905
86.26638;1.059982407854729;0.9997489634043336;0.9431775926295707;0.013264530083836575;0.012513947212241139;1.0608100576758295;1.010003135973267;9.999971159523525;1.2504050674714007;0.035016061623891724;0.03501594757461289;0.9426871139020903;-0.033008995709031014;0.9432616836206995;1.0099967814540387
86.27638;1.0599822302007569;0.999748985285553;0.9431775479693143;0.013264530397641036;0.012513948272587465;1.0608101139755244;1.0100030657889867;9.999972457574962;1.2504053049605002;0.035016073177410074;0.03501594972358501;0.9426874072308715;-0.03300899579357354;0.9432615509459349;1.009996681730039
86.28638;1.05998206554794;0.9997490074227188;0.9431775045910519;0.01326453068118406;0.01251394927943522;1.0608101709307882;1.0100029977083476;9.999973778405677;1.250405542558738;0.03501608456339071;0.03501595176054231;0.9426877089528231;-0.033008995878920255;0.9432614251053306;1.009996585638567
86.29638;1.0599819142818965;0.9997490289988954;0.9431774626750009;0.013264530934039918;0.012513950227687098;1.0608102281643566;1.0100029320358985;9.999975126971059;1.2504057794261343;0.03501609576351431;0.03501595367707998;0.942688018152574;-0.03300899596488578;0.9432613066581083;1.0099964934273193
86.30638;1.0599817767973168;0.9997490493192123;0.9431774226238273;0.013264531158044072;0.012513951113474003;1.0608102854310273;1.010002868967152;9.999976507965307;1.2504060148429348;0.035016106760259215;0.03501595546238366;0.9426883339958991;-0.03300899605127906;0.9432611960131456;1.0099964053228843
86.31638;1.0599816534277675;0.9997490678325263;0.9431773849493585;0.0132645313571915;0.012513951933315184;1.0608103425897135;1.0100028086875077;9.999977926154434;1.2504062481857612;0.035016117537144315;0.035015957103762776;0.9426886557486319;-0.03300899613790922;0.9432610933797537;1.009996321539866
86.32638;1.059981544341488;0.9997490841079014;0.9431773500893738;0.013264531537305975;0.012513952683119632;1.0608103995058806;1.0100027513966725;9.999979386757923;1.2504064787579263;0.03501612807763965;0.035015958589254055;0.942688982788629;-0.033008996224605576;0.9432609987969142;1.0099962422914854
86.33638;1.0599814494881843;0.9997490977980422;0.943177318309059;0.013264531705976305;0.012513953358309638;1.0608104560583405;1.0100026972638116;9.999980894953667;1.250406705666099;0.03501613836423817;0.035015959908107123;0.9426893146363856;-0.03300899631122441;0.9432609121689167;1.009996167794384
86.34638;1.0599813686436377;0.9997491086072517;0.9431772897277081;0.013264531871743293;0.01251395395523867;1.0608105122076539;1.0100026463564378;9.999982455059195;1.2504069278874603;0.035016148379232025;0.03501596104999931;0.9426896509462754;-0.03300899639762875;0.9432608332534375;1.0099960982841938
86.35638;1.0599813015244264;0.9997491162417679;0.9431772643684894;0.013264532042965616;0.01251395447165392;1.0608105679758293;1.0100025985787715;9.999984070375548;1.2504071444182108;0.035016158105978946;0.03501596200454054;0.942689991392949;-0.03300899648367341;0.9432607616517472;1.0099960340134047
86.36638;1.059981247910995;0.9997491204045555;0.9431772422053086;0.013264532227322668;0.012513954905886948;1.0608106233911148;1.0100025536741464;9.99998574366496;1.2504073543899858;0.03501616752960441;0.035015962760775066;0.9426903355208156;-0.03300899656921874;0.9432606968622022;1.009995975254727
86.37638;1.059981207713987;0.9997491208568009;0.9431772232022871;0.013264532431177182;0.012513955256532535;1.0608106785207345;1.0100025112745414;9.999987477530743;1.2504075571052224;0.03501617663961017;0.03501596330821011;0.9426906826954093;-0.03300899665416172;0.9432606383837487;1.0099959223505315
86.38638;1.0599811810064703;0.9997491174572235;0.943177207316819;0.013264532658884737;0.012513955522247213;1.0608107335421972;1.010002470945861;9.999989274248655;1.2504077519544872;0.035016185433540674;0.035015963639305654;0.9426910321625577;-0.03300899673844357;0.94326058582196;1.0099958757198189
86.39638;1.0599811680198172;0.9997491101586362;0.9431771945113288;0.013264532913382452;0.012513955701112488;1.0608107887779286;1.0100024322088972;9.999991135402452;1.2504079383178648;0.03501619391636946;0.03501596375005317;0.9426913831533282;-0.03300899682201271;0.9432605389198064;1.0099958357693755
86.40638;1.0599811690203167;0.9997490989912647;0.9431771847754824;0.013264533197242545;0.012513955790592916;1.0608108446654616;1.0100023945187537;9.999993061694616;1.2504081155763869;0.03501620209561698;0.035015963638023825;0.9426917350042442;-0.03300899690479358;0.9432604975128377;1.0099958027874807
86.41638;1.059981184161195;0.9997490840352261;0.9431771781386163;0.013264533512925615;0.012513955788304724;1.0608109016566811;1.0100023572365169;9.999995052777509;1.2504082831721632;0.035016209975742243;0.03501596330040749;0.9426920872247471;-0.03300899698668784;0.9432604614995336;1.0099957769033578
86.42638;1.0599812134527513;0.9997490654065555;0.9431771746928744;0.013264533862824127;0.012513955692624772;1.0608109601347524;1.01000231968844;9.99999710745788;1.250408440623698;0.03501621755324854;0.03501596273423527;0.94269243950936;-0.03300899706758269;0.9432604308025277;1.009995758116762
86.43638;1.0599812567958944;0.9997490432430612;0.943177174554767;0.013264534249171244;0.012513955502747651;1.060811020418367;1.0100022813086187;9.999999224301886;1.250408587553545;0.0350162248152615;0.03501596193863021;0.9426927917466793;-0.033008997147359255;0.9432604053107005;1.0099957462842104
86.44638;1.0599813140337018;0.9997490177160772;0.9431771777875545;0.013264534673277895;0.012513955218807738;1.0608110827950445;1.0100022417130061;10.000001401587221;1.2504087237705057;0.03501623174315612;0.03501596091623877;0.9426931439591442;-0.033008997225908866;0.9432603849096618;1.0099957410474691
86.45638;1.0599813850154387;0.9997489890961684;0.9431771844429236;0.013264535134787057;0.012513954842223151;1.0608111475400155;1.0100022006603875;10.000003636621644;1.2504088493157406;0.03501623831812389;0.03501595967244057;0.9426934961625459;-0.03300899730315527;0.9432603695668995;1.0099957418790007
86.46638;1.0599814695921705;0.9997489577531454;0.9431771946407589;0.013264535631929234;0.01251395437593357;1.0608112148870785;1.0100021580297407;10.00000592512691;1.2504089644175247;0.035016244524413605;0.03501595821351796;0.9426938482830236;-0.03300899737904218;0.9432603593573604;1.0099957482390478
86.47638;1.0599815675297948;0.9997489240582175;0.9431772085488582;0.013264536162706318;0.01251395382424951;1.060811284941107;1.010002113835435;10.000008260877324;1.2504090693736134;0.035016250348998114;0.0350159565440859;0.9426942001584061;-0.03300899745347857;0.9432603544435045;1.009995759647909
86.48638;1.0599816784311133;0.9997488883011603;0.9431772263653025;0.013264536725564841;0.012513953192224984;1.0608113576644975;1.0100020682171815;10.000010636416638;1.2504091644408541;0.03501625578069063;0.0350159546650672;0.9426945515952546;-0.03300899752631642;0.9432603550463798;1.0099957756379299
86.49638;1.0599818017131046;0.9997488506849512;0.9431772483625624;0.013264537318874076;0.012513952484865136;1.0608114329741776;1.010002021393011;10.000013044832862;1.2504092498594679;0.03501626081053487;0.03501595257454396;0.9426949024746017;-0.03300899759738639;0.943260361381187;1.0099957957313002
86.50638;1.0599819366040357;0.9997488113758183;0.9431772748978802;0.013264537940831671;0.012513951706523535;1.060811510774922;1.0100019735615202;10.000015480731333;1.2504093259656595;0.03501626543138962;0.035015950269925294;0.9426952527475223;-0.0330089976665347;0.9432603735845403;1.00999581954937
86.51638;1.0599820821685906;0.9997487705363634;0.9431773063665186;0.013264538590754684;0.012513950861163418;1.060811590888041;1.0100019248210463;10.000017939491766;1.25040939322531;0.035016269635497324;0.03501594774903538;0.9426956022844041;-0.033008997733632334;0.9432603916933773;1.0099958469596877
86.52638;1.059982237413954;0.9997487283152465;0.943177343182391;0.013264539270239847;0.012513949952827794;1.0608116730446082;1.010001875185187;10.000020416103629;1.2504094521532352;0.03501627341231896;0.03501594501111814;0.9426959508119632;-0.03300899779857863;0.9432604156255103;1.0099958781025293
86.53638;1.0599824014203505;0.9997486848355279;0.9431773857983898;0.01326453998251833;0.012513948984909005;1.0608117569664306;1.010001824637709;10.00002290485667;1.2504095031838518;0.03501627675024791;0.03501594205844405;0.9426962979631265;-0.033008997861317266;0.9432604451301193;1.0099959133223697
86.54638;1.0599825733549002;0.9997486402202199;0.9431774346906991;0.013264540730694356;0.012513947959239916;1.0608118424023725;1.0100017731692825;10.000025399625631;1.250409546594487;0.035016279640817854;0.03501593889762163;0.9426966432678353;-0.033008997921836786;0.9432604797874032;1.0099959531074187
86.55638;1.059982752353179;0.9997485946431952;0.9431774903035641;0.01326454151665473;0.012513946876151935;1.060811929117769;1.0100017207993224;10.000027894565243;1.2504095825211843;0.035016282079505565;0.03501593553989807;0.9426969861443883;-0.033008997980140724;0.943260519079625;1.009995998055971
86.56638;1.0599829374294691;0.9997485483374489;0.9431775530035604;0.013264542340774307;0.012513945735296746;1.060812016871031;1.0100016675936307;10.000030384900532;1.250409610989164;0.035016284063206345;0.03501593200046582;0.9426973259804738;-0.03300899803624098;0.9432605624842557;1.009996048822094
86.57638;1.0599831275488911;0.9997485015596688;0.9431776230481603;0.013264543201643615;0.012513944537011107;1.0608121053692097;1.010001613686032;10.00003286694352;1.2504096319391873;0.03501628558930255;0.035015928298012595;0.9426976621853175;-0.03300899809018931;0.943260609540308;1.009996106003404
86.58638;1.0599833217923045;0.9997484545881314;0.9431777005675188;0.013264544096109597;0.012513943283040443;1.0608121942579507;1.010001559297808;10.000035337714754;1.2504096453103979;0.03501628665627083;0.03501592445348176;0.942697994165281;-0.03300899814208847;0.9432606598404379;1.0099961700783677
86.59638;1.059983519415083;0.9997484077465097;0.9431777856000265;0.013264545020331826;0.012513941975700524;1.0608122831634244;1.0100015047662547;10.000037794583406;1.2504096511338645;0.035016287263295816;0.03501592048591636;0.9426983213002327;-0.03300899819206658;0.9432607129657462;1.0099962414509587
86.60638;1.0599837197424533;0.9997483613854048;0.9431778781588868;0.01326454597083847;0.012513940616985924;1.0608123717126525;1.0100014505329566;10.000040234782842;1.2504096495147705;0.03501628741089788;0.035015916409235286;0.9426986429476708;-0.03300899824024579;0.9432607684566034;1.009996320448104
86.61638;1.0599839220720195;0.9997483158133169;0.9431779782301098;0.01326454694426431;0.01251393920924669;1.060812459486635;1.010001397024032;10.000042655317179;1.2504096405871903;0.035016287104892116;0.03501591223448225;0.9426989584829005;-0.03300899828672652;0.9432608258412085;1.0099964072505285
86.62638;1.0599841256943043;0.9997482712553667;0.9431780857168018;0.013264547936921169;0.012513937756209265;1.060812545961375;1.0100013445600409;10.000045053451112;1.250409624583713;0.03501628635940989;0.03501590797438249;0.9426992673925668;-0.033008998331587394;0.9432608846313814;1.0099965019002397
86.63638;1.059984329968051;0.9997482278990113;0.9431782004254025;0.01326454894559299;0.012513936262455798;1.0608126305175891;1.0100012934122329;10.000047427252477;1.2504096018586983;0.03501628519475871;0.03501590364478102;0.9426995693753839;-0.033008998374882824;0.9432609443026698;1.0099966043787822
86.64638;1.0599845344007233;0.99974818596393;0.9431783221161995;0.013264549968663579;0.012513934732502893;1.0608127125204383;1.0100012438249872;10.000049775481541;1.2504095727535327;0.03501628363387304;0.03501589926259329;0.9426998643538811;-0.03300899841663206;0.9432610043429371;1.0099967146484328
86.65638;1.0599847386973398;0.9997481457185985;0.9431784505573717;0.013264551005989564;0.01251393317123806;1.0608127913949965;1.0100011958660917;10.000052096870933;1.2504095374876403;0.03501628170175508;0.03501589484293158;0.9427001523725852;-0.0330089984568174;0.9432610643012547;1.0099968326004773
86.66638;1.0599849427351538;0.9997481074412939;0.9431785855025457;0.013264552057496555;0.01251393158456725;1.0608128665981997;1.010001149325631;10.000054390161097;1.2504094962136094;0.035016279426008795;0.035015890396687774;0.9427004334876679;-0.03300899849539955;0.9432611237955144;1.0099969579612396
86.67638;1.0599851465243755;0.9997480714012276;0.9431787266144981;0.013264553121697858;0.012513929979416414;1.0608129375150201;1.0100011038483225;10.000056655053966;1.250409449148358;0.03501627683528753;0.03501588593004815;0.9427007077699335;-0.03300899853233409;0.9432611825413507;1.009997090280494
86.68638;1.0599853501769034;0.9997480379138713;0.9431788734342791;0.013264554194717181;0.012513928363781507;1.0608130034623116;1.010001059098949;10.000058892253845;1.2504093965551297;0.03501627395612061;0.035015881447926896;0.9427009753776535;-0.03300899856757981;0.9432612403702352;1.0099972290412904
86.69638;1.0599855537925138;0.99974800734651;0.9431790254150655;0.013264555269867218;0.012513926745980716;1.0608130638264868;1.0100010148088925;10.000061101893976;1.2504093385847925;0.03501627081165125;0.03501587695836622;0.9427012365207431;-0.033008998601098107;0.9432612971844294;1.0099973737699675
86.70638;1.0599857573169582;0.9997479800267854;0.9431791819458869;0.013264556338465638;0.012513925133047658;1.0608131181673468;1.010000970802593;10.000063281879296;1.2504092752184301;0.035016267423266065;0.03501587247404968;0.9427014913359719;-0.0330089986328427;0.9432613529013782;1.0099975240213137
86.71638;1.0599859605403035;0.9997479562526322;0.9431793423133242;0.013264557391894931;0.012513923530232863;1.060813166238571;1.0100009270312515;10.000065427967396;1.2504092063154693;0.035016263811365446;0.03501586801271574;0.9427017398828865;-0.03300899866275394;0.9432614074252598;1.0099976793169159
86.72638;1.0599861631801306;0.9997479363968;0.9431795056447423;0.01326455842307079;0.012513921941649762;1.060813207989152;1.0100008835621643;10.000067535238724;1.2504091316477397;0.03501625999384612;0.03501586359706079;0.9427019822587742;-0.033008998690768655;0.9432614606292896;1.0099978391640128
86.73638;1.0599863648535053;0.9997479208626258;0.943179670912705;0.013264559426488281;0.01251392037112593;1.0608132435643656;1.0100008404972511;10.000069599089171;1.2504090509010353;0.035016255983747864;0.03501585925161683;0.9427022186607004;-0.03300899871682861;0.9432615123746835;1.0099980030951226
86.74638;1.059986564959736;0.999747909920559;0.9431798370231017;0.01326456039802521;0.012513918823115984;1.06081327327818;1.0100007978491699;10.000071615634079;1.2504089636644653;0.03501625178725382;0.03501585499877618;0.9427024493403353;-0.033008998740877975;0.943261562568971;1.0099981706358199
86.75638;1.0599867626670016;0.9997479036279687;0.9431800029280564;0.013264561334939173;0.012513917302947323;1.0608132975378641;1.010000755505851;10.000073582263656;1.250408869481667;0.03501624740377878;0.03501585085769545;0.9427026745442341;-0.033008998762864714;0.9432616111957548;1.0099983412511992
86.76638;1.0599869570493585;0.9997479018531651;0.943180167683364;0.013264562235671634;0.012513915816374547;1.0608133167784288;1.0100007133124989;10.000075497435589;1.2504087679447058;0.0350162428280381;0.03501584684274263;0.9427028945163421;-0.033008998782747205;0.9432616582936648;1.0099985143834855
86.77638;1.0599871472422673;0.9997479043544061;0.9431803304358082;0.01326456309921948;0.012513914368988821;1.0608133314760686;1.010000671105095;10.000077359747646;1.2504086587353695;0.03501623805253726;0.035015842958939905;0.9427031095245499;-0.03300899880049336;0.9432617039248437;1.00999868958584
86.78638;1.0599873325347713;0.9997479108616256;0.9431804903763485;0.013264563923823467;0.012513912965136716;1.0608133421763404;1.010000628670198;10.00007916811156;1.2504085416248798;0.03501623306965334;0.03501583920158855;0.9427033198613666;-0.03300899881607827;0.9432617481713963;1.0099988666195157
86.79638;1.0599875123968645;0.9997479210741783;0.9431806467000173;0.013264564705761438;0.012513911606636535;1.0608133494390963;1.0100005857805567;10.000080922468229;1.2504084164779916;0.03501622787332863;0.03501583556350143;0.9427035257694363;-0.03300899882948379;0.943261791144355;1.0099990454313124
86.80638;1.0599876864246065;0.9997479345913941;0.9431807985887523;0.013264565439375556;0.012513910292443642;1.060813353733853;1.0100005422702611;10.000082623152363;1.2504082832699155;0.035016222460746795;0.03501583204156472;0.9427037272915296;-0.03300899884068585;0.9432618329836986;1.009999226070819
86.81638;1.0599878542655934;0.9997479508687965;0.94318094517903;0.013264566118260802;0.012513909019764949;1.0608133553555175;1.0100004980384405;10.000084269757913;1.2504081420646787;0.035016216833061914;0.03501582863723493;0.942703924208501;-0.03300899884965267;0.9432618738732171;1.009999408587274
86.82638;1.059988015659469;0.9997479692507145;0.9431810855228996;0.013264566737024091;0.012513907785637211;1.0608133543971883;1.0100004530521205;10.000085861108753;1.2504079929264562;0.035016210994703534;0.035015825355057116;0.9427041161531489;-0.03300899885638076;0.9432619140185543;1.0099995929214343
86.83638;1.0599881705243972;0.9997479890847984;0.9431812186344823;0.01326456729208831;0.012513906587460655;1.060813350815455;1.010000407379969;10.000087395921101;1.2504078358851753;0.035016204952179886;0.03501582220393842;0.942704302753589;-0.03300899886091675;0.9432619535639315;1.0099997788799546
86.84638;1.0599883189074801;0.9997480098400046;0.9431813436026362;0.01326456778041002;0.012513905422748477;1.0608133445511105;1.0100003611737707;10.000088873185515;1.2504076709842205;0.035016198712875715;0.03501581920011728;0.9427044836787659;-0.03300899886333032;0.9432619925733476;1.0099999661982246
86.85638;1.05998846088365;0.9997480311548212;0.9431814596416092;0.01326456819830016;0.012513904289257534;1.0608133355958806;1.0100003145918852;10.00009029205723;1.2504074982545519;0.035016192283939165;0.03501581636710562;0.9427046586140142;-0.03300899886368671;0.9432620310731792;1.0100001545893154
86.86638;1.0599885965694662;0.9997480528471754;0.9431815660699919;0.013264568542767719;0.012513903185303233;1.0608133239785493;1.0100002677208753;10.000091651234921;1.2504073176718733;0.035016185671839686;0.0350158137318552;0.9427048272380835;-0.033008998862046654;0.9432620690518214;1.0100003437324894
86.87638;1.0599887262067964;0.9997480748928403;0.9431816622747554;0.013264568813830558;0.01251390210964609;1.0608133097619021;1.01000022053335;10.000092948256139;1.250407129267055;0.03501617888296322;0.035015811320593455;0.9427049892526869;-0.03300899885847343;0.9432621064802295;1.0100005332484434
86.88638;1.0599888502034183;0.9997480973571204;0.9431817476818164;0.01326456901493752;0.012513901060755306;1.0608132930570167;1.0100001728783619;10.000094179598094;1.250406933249079;0.03501617192404433;0.03501580915601188;0.9427051444739604;-0.03300899885304683;0.9432621433837293;1.0100007227339844
