time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.89638;1.0599889690631286;0.9997481203106275;0.9431818217646982;0.013264569151811479;0.012513900035662296;1.060813273979068;1.0100001244876187;10.000095341381122;1.2504067299851915;0.03501616480156084;0.035015807256622546;0.9427052928853545;-0.033008998845890536;0.9432621798556828;1.0100009118024043
86.90638;1.0599890832509;0.9997481437620616;0.9431818840738161;0.013264569231344423;0.012513899029908687;1.0608132526043108;1.0100000750191624;10.00009643000785;1.2504065199547356;0.03501615752086627;0.035015805637735;0.9427054345653835;-0.03300899883717226;0.9432622159975816;1.010001100065486
86.91638;1.059989193153115;0.9997481676411524;0.9431819342396296;0.013264569260283663;0.012513898039403327;1.0608132289987735;1.0100000241090599;10.000097442758362;1.2504063037316144;0.03501615008684628;0.03501580431159085;0.9427055696027982;-0.03300899882706475;0.9432622518411903;1.010001287179139
86.92638;1.0599892991496562;0.9997481918582161;0.9431819719371639;0.013264569243468222;0.012513897062396202;1.0608132032527768;1.009999971360621;10.000098378195961;1.2504060819497915;0.0350161425064716;0.035015803287191956;0.9427056981486992;-0.033008998815725145;0.943262287305183;1.010001472950202
86.93638;1.0599894016395734;0.9997482164282561;0.9431819968520634;0.013264569182530666;0.012513896099684667;1.0608131755096344;1.0099999163448579;10.000099236137016;1.2504058552305113;0.03501613478980114;0.035015802570472036;0.9427058205366018;-0.03300899880330265;0.9432623222400695;1.0100016573435548
86.94638;1.0599895009585534;0.999748241559636;0.9431820087133117;0.013264569075959668;0.01251389515325488;1.060813145998687;1.009999858718278;10.000100017079012;1.2504056240191668;0.03501612694761971;0.03501580216387111;0.9427059372692705;-0.0330089987899372;0.9432623564822051;1.0100018404193158
86.95638;1.0599895972535593;0.9997482676180638;0.9431820073461975;0.013264568920644267;0.012513894225095752;1.0608131149894908;1.009999798336895;10.000100721647012;1.250405388460477;0.03501611898928667;0.035015802066706;0.9427060488512146;-0.03300899877575745;0.9432623898288047;1.0100020222642991
86.96638;1.0599896904190342;0.9997482950310115;0.943181992678485;0.013264568713150477;0.01251389331696276;1.0608130826957352;1.009999735221512;10.000101350823833;1.2504051485177963;0.03501611092444039;0.035015802276423584;0.9427061556493493;-0.033008998760895004;0.9432624220182859;1.0100022029098736
86.97638;1.0599897801752436;0.9997483242272202;0.9431819647146134;0.013264568449250343;0.012513892430235962;1.060813049229002;1.0099996694778484;10.000101905966613;1.2504049042108953;0.03501610276612738;0.0350158027895991;0.9427062578872412;-0.03300899874549486;0.9432624527718353;1.0100023823143052
86.98638;1.0599898662683822;0.9997483556076817;0.9431819234829004;0.013264568123305114;0.01251389156557555;1.060813014618852;1.0099996012672239;10.000102388277359;1.250404655742075;0.035016094529541644;0.035015803602647215;0.9427063557040651;-0.033008998729707965;0.9432624818582017;1.010002560416485
86.99638;1.0599899486810207;0.99974838949645;0.943181868991716;0.01326456772881073;0.01251389072266096;1.0608129788970806;1.0099995307808507;10.000102799583747;1.2504044035131803;0.03501608622805802;0.0350158047105672;0.9427064492016601;-0.03300899871368584;0.9432625091763384;1.0100027371484115
87.00638;1.0599900276829917;0.9997484260300578;0.9431818012398039;0.013264567258792754;0.012513889900389265;1.0608129422050476;1.0099994582533722;10.000103144147706;1.2504041481023287;0.03501607787241989;0.03501580610371502;0.9427065384743727;-0.03300899869758999;0.9432625348261101;1.0100029124090537
87.01638;1.0599901037194976;0.9997484650256102;0.943181720260568;0.013264566705918761;0.012513889097767657;1.060812904884697;1.0099993840150356;10.00010342875752;1.2504038902073655;0.03501606947110719;0.035015807766757244;0.9427066236042282;-0.033008998681592426;0.9432625591012171;1.0100030860849585
87.02638;1.059990177338344;0.9997485059977971;0.9431816261587342;0.013264566063747181;0.012513888314646773;1.0608128675154955;1.0099993084661645;10.000103660623312;1.2504036305573398;0.035016061029763575;0.035015809682515775;0.942706704647838;-0.033008998665861086;0.9432625823764587;1.0100032580988285
87.03638;1.0599902492007993;0.9997485484172354;0.9431815190999167;0.01326456532831491;0.01251388755131427;1.0608128308175762;1.0099992320264786;10.000103845479565;1.2504033697970074;0.035016052553402774;0.03501581183715646;0.9427067816775067;-0.033008998650550174;0.9432626049532695;1.0100034284277648
87.04638;1.0599903200396068;0.9997485920068704;0.9431813992682986;0.01326456449824386;0.01251388680696275;1.0608127954564153;1.0099991551586815;10.000103987106163;1.2504031083740068;0.03501604404950283;0.03501581422112241;0.9427068548150309;-0.03300899863578652;0.9432626270117795;1.0100035970876358
87.05638;1.0599903905078996;0.9997486368161307;0.9431812668796375;0.01326456357388492;0.012513886078242676;1.0608127618803997;1.0099990783481876;10.000104087033389;1.2504028465037165;0.03501603552689017;0.035015816826901094;0.94270692421964;-0.033008998621647814;0.943262648678648;1.010003764118753
87.06638;1.0599904610466249;0.999748683080777;0.9431811222641807;0.013264562557019114;0.012513885359691774;1.0608127302899848;1.009999001970296;10.000104144332218;1.2504025842750395;0.035016026991765585;0.03501581964829972;0.9427069901007153;-0.03300899860815884;0.9432626700849581;1.0100039296224361
87.07638;1.0599905319313618;0.9997487310536153;0.943180965930356;0.01326456145087672;0.012513884645802217;1.0608127007520345;1.00999892621283;10.000104156924628;1.2504023218768456;0.035016018444324164;0.035015822680246035;0.9427070527262913;-0.033008998595312034;0.943262691398954;1.0100040938325385
87.08638;1.0599906034099205;0.999748780901434;0.9431807985889488;0.013264560259546239;0.012513883932131955;1.0608126733211718;1.009998851185065;10.000104123715074;1.250402059785425;0.03501600987862738;0.035015825916215965;0.9427071123593123;-0.03300899858310087;0.9432627128524732;1.0100042571311636
87.09638;1.0599906757168809;0.9997488326554146;0.943180621150299;0.013264558987419402;0.012513883214483098;1.0608126480667908;1.0099987770997627;10.00010404533579;1.2504017987040927;0.03501600128632041;0.03501582934446341;0.9427071691594467;-0.03300899857156031;0.9432627347493112;1.0100044199706084
87.10638;1.0599907489944174;0.9997488862012142;0.9431804346379701;0.013264557639370681;0.012513882488077884;1.060812625074835;1.0099987043316614;10.000103922970952;1.2504015393037937;0.03501599266048363;0.035015832945518556;0.9427072231280189;-0.03300899856078842;0.943262757488638;1.0100045827889441
87.11638;1.0599908232609165;0.9997489412794633;0.9431802400378713;0.013264556220845372;0.012513881748083936;1.0608126044631192;1.0099986333303972;10.000103756416701;1.2504012820272759;0.035015983997232235;0.03501583669277504;0.9427072741398652;-0.03300899855092314;0.943262781591034;1.01000474597464
87.12638;1.0599908984300015;0.999748997479557;0.9431800382140298;0.01326455473764402;0.012513880990677342;1.060812586369356;1.0099985644864922;10.000103543069635;1.2504010270764725;0.03501597529693191;0.03501584055559212;0.9427073220326986;-0.03300899854210615;0.9432628076606698;1.0100049098322461
87.13638;1.0599909743832228;0.999749054261781;0.9431798299745354;0.013264553196161672;0.012513880213701615;1.0608125709338125;1.0099984980211936;10.000103279070577;1.2504007745438892;0.03501596656625733;0.035015844501838034;0.9427073666843362;-0.033008998534476246;0.9432628362955259;1.0100050745673297
87.14638;1.0599910510710973;0.999749111021859;0.9431796162187456;0.013264551603700466;0.012513879416718762;1.0608125583554278;1.00999843396794;10.000102961638904;1.2504005245748817;0.03501595781931376;0.03501584849942243;0.9427074080317512;-0.033008998528164225;0.9432628680214986;1.0100052403202442
87.15638;1.0599911285214363;0.9997491671573631;0.9431793980213594;0.013264549968038808;0.012513878600402727;1.0608125489825113;1.009998372249163;10.00010259015817;1.2504002774011118;0.035015949076361345;0.03501585251686584;0.9427074460539719;-0.03300899852326096;0.943262903265752;1.0100054072190205
87.16638;1.0599912068105422;0.9997492220938655;0.9431791766039687;0.013264548296687703;0.01251387776577876;1.0608125432903805;1.0099983127620573;10.000102165715411;1.250400033246475;0.035015940361309776;0.03501585652117094;0.9427074807708812;-0.033008998519798285;0.9432629423468771;1.0100055754463548
87.17638;1.0599912861069285;0.9997492752678809;0.9431789532266186;0.013264546596621466;0.012513876914399587;1.060812541730968;1.0099982554243765;10.000101690555285;1.2503997922648293;0.03501593169976851;0.03501586047608996;0.9427075122193502;-0.03300899851777403;0.9432629854941869;1.0100057452631495
87.18638;1.0599913666657077;0.9997493261154629;0.9431787290632143;0.013264544874376972;0.012513876049324364;1.0608125445967536;1.009998200200136;10.000101167582875;1.2503995545537863;0.03501592311854992;0.03501586434422247;0.9427075403604988;-0.03300899851719171;0.9432630328687389;1.0100059169256779
87.19638;1.0599914487258901;0.9997493741502633;0.9431785051780461;0.013264543136151987;0.012513875174816365;1.060812551993154;1.0099981471313875;10.000100599670782;1.2503993202052461;0.03501591464600966;0.03501586808941124;0.9427075650182707;-0.033008998518073776;0.9432630845495508;1.0100060905404962
87.20638;1.059991532460479;0.9997494190874902;0.9431782826015677;0.013264541387702026;0.012513874294171144;1.0608125639143722;1.0099980963576625;10.000099989262479;1.250399089370816;0.03501590631101847;0.03501587167707891;0.942707585958059;-0.03300899852044928;0.9432631405546683;1.010006265953073
87.21638;1.0599916180059166;0.999749460817364;0.9431780623395123;0.013264539633964137;0.01251387340792956;1.060812580340818;1.0099980481132513;10.000099338442908;1.2503988622785491;0.0350158981399636;0.035015875074422546;0.9427076030156686;-0.033008998524353725;0.9432632009336325;1.0100064427749382
87.22638;1.059991705471206;0.999749499229058;0.9431778452877027;0.01326453787872734;0.012513872513684863;1.0608126012284032;1.009998002732416;10.000098649173554;1.250398639199471;0.03501589015441199;0.03501587825054273;0.9427076161329092;-0.03300899852984558;0.9432632658377033;1.0100066205216076
87.23638;1.0599917949086046;0.9997495341066268;0.9431776321846471;0.013264536124747825;0.012513871606906406;1.0608126264067472;1.0099979606233729;10.000097923318519;1.2503984204242151;0.03501588237165182;0.03501588117612713;0.9427076253107924;-0.03300899853699936;0.9432633354982697;1.010006798689804
87.24638;1.0599918863158817;0.9997495651747054;0.9431774236213822;0.013264534374628644;0.012513870682299687;1.0608126555222213;1.009997922167455;10.00009716249468;1.2503982062471766;0.03501587480663794;0.035015883823835976;0.9427076305374109;-0.03300899854587319;0.9432634101429381;1.0100069767455475
87.25638;1.0599919796722195;0.9997495921929888;0.9431772200508692;0.013264532631881737;0.012513869734767416;1.0608126880557722;1.009997887625215;10.000096368214829;1.2503979969584542;0.03501586747198998;0.03501588616959211;0.9427076317339534;-0.03300899855649255;0.9432634899225971;1.0100071541593842
87.26638;1.0599920749386993;0.999749614980428;0.9431770218110631;0.013264530901186676;0.012513868759391377;1.0608127233551017;1.009997857136447;10.000095542358924;1.2503977928165195;0.03501586037556832;0.03501588819408856;0.9427076287498437;-0.0330089985688671;0.9432635748896208;1.0100073304980701
87.27638;1.0599921720711678;0.9997496333787931;0.943176829145629;0.013264529188053011;0.01251386775139128;1.0608127606354087;1.0099978307983928;10.000094687329035;1.2503975939644838;0.03501585351904183;0.035015889882879916;0.9427076213539494;-0.03300899858301559;0.9432636650336117;1.0100075054361266
87.28638;1.0599922710933636;0.9997496472405628;0.9431766421544486;0.013264527498285182;0.012513866706570348;1.0608127989724834;1.009997808742501;10.000093805645745;1.2503974004268068;0.035015846899962504;0.03501589122470518;0.9427076092043816;-0.03300899859896971;0.9432637603710433;1.010007678660234
87.29638;1.0599923721003068;0.9997496563975347;0.9431764607333705;0.013264525837578154;0.012513865621550713;1.0608128373368826;1.0099977911354374;10.000092899383208;1.2503972122163662;0.03501584051593282;0.03501589221069729;0.942707591863154;-0.03300899861674736;0.9432638609996394;1.0100078497986298
87.30638;1.0599924751138927;0.9997496606505255;0.9431762846207976;0.013264524211311425;0.012513864493587734;1.060812874648968;1.009997778103731;10.00009196974185;1.2503970293343392;0.03501583436774808;0.03501589283415986;0.9427075688582305;-0.03300899863632298;0.9432639670363265;1.0100080184494427
87.31638;1.059992579934821;0.9997496599185114;0.9431761135060546;0.013264522623926382;0.012513863320219308;1.0608129098288686;1.0099977696617772;10.000091017065714;1.2503968516880757;0.03501582845965522;0.03501589308980076;0.9427075397490783;-0.03300899865764272;0.9432640785352017;1.0100081842144653
87.32638;1.05999268616945;0.9997496543938799;0.9431759470811142;0.013264521078587265;0.012513862098476042;1.0608129418418835;1.0099977657095334;10.000090041533769;1.2503966791064607;0.035015822797756405;0.03501589297493951;0.9427075042032563;-0.033008998680655904;0.9432641954850869;1.0100083466877758
87.33638;1.0599927933887765;0.9997496444863222;0.9431757850241015;0.013264519578028966;0.012513860823999948;1.0608129697109938;1.0099977660753678;10.00008904411622;1.2503965114154263;0.03501581738902086;0.03501589249167066;0.942707462063285;-0.03300899870530628;0.9432643178013534;1.0100085054812296
87.34638;1.0599929012439049;0.9997496306673993;0.9431756269922201;0.013264518125174325;0.012513859491277046;1.0608129925061265;1.0099977705858658;10.000088027097071;1.2503963485449832;0.035015812241069054;0.03501589164662129;0.9427074133154897;-0.03300899873151209;0.9432644452421445;1.010008660294399
87.35638;1.0599930094923828;0.9997496134136384;0.9431754726866637;0.013264516722295552;0.012513858094706044;1.060813009368594;1.0099977791700836;10.00008699402928;1.2503961906316992;0.035015807361901435;0.035015890448456606;0.9427073579900779;-0.03300899875915829;0.9432645773697353;1.0100088109670786
87.36638;1.059993117942423;0.9997495931955498;0.9431753219536362;0.013264515370067266;0.012513856629314656;1.0608130195978764;1.00999779189402;10.000085949382116;1.2503960379803942;0.03501580275933211;0.035015888905149534;0.9427072961066069;-0.033008998788103046;0.9432647136389709;1.0100089575155011
87.37638;1.0599932263315328;0.9997495703638705;0.9431751748257546;0.013264514067986117;0.012513855091318344;1.0608130227437973;1.0099978088670105;10.000084897883038;1.2503958909505368;0.03501579843866345;0.03501588702350403;0.942707227644408;-0.033008998818220475;0.9432648534836606;1.0100091001447586
87.38638;1.0599933342711882;0.9997495450214411;0.9431750314903817;0.013264512815540896;0.012513853478905936;1.0608130185767526;1.0099978301669947;10.000083843735531;1.2503957499211382;0.03501579439966756;0.035015884811224196;0.9427071525301545;-0.03300899884944192;0.9432649963247044;1.010009239177254
87.39638;1.059993441295262;0.9997495170722569;0.9431748922515832;0.013264511613014866;0.012513851792494998;1.0608130069045885;1.0099978558809541;10.00008279005092;1.250395615294635;0.03501579063650367;0.03501588227850909;0.9427070707076405;-0.033008998881739915;0.9432651416051834;1.0100093749062165
87.40638;1.0599935469042536;0.9997494863980071;0.9431747575032429;0.013264510461170253;0.012513850033874018;1.0608129873948826;1.009997886178767;10.000081738353582;1.2503954874892562;0.03501578714000094;0.03501587943682429;0.9427069822003005;-0.03300899891507313;0.9432652888723757;1.0100095075040973
87.41638;1.0599936505904337;0.999749452969727;0.9431746276892644;0.013264509359863725;0.012513848205184842;1.0608129595790317;1.009997921345781;10.000080688418008;1.250395366982838;0.03501578389935633;0.03501587629653525;0.9427068870921741;-0.03300899894935114;0.9432654378108034;1.0100096370523228
87.42638;1.0599937518759552;0.9997494168437818;0.9431745032555063;0.013264508307795327;0.012513846308992526;1.0608129229966035;1.0099979617819481;10.000079639030616;1.2503952543687116;0.035015780902779375;0.03501587286706307;0.9427067855154035;-0.0330089989844557;0.943265588224891;1.010009763611936
87.43638;1.0599938503265882;0.9997493781019795;0.9431743846142374;0.013264507304260919;0.012513844348651286;1.0608128773125054;1.0099980079559252;10.00007858880969;1.2503951503059672;0.03501577813780764;0.03501586916038189;0.9427066776635843;-0.03300899902028608;0.9432657399989144;1.010009887281203
87.44638;1.059993945511342;0.9997493368029929;0.9431742721278141;0.013264506350539551;0.012513842327792471;1.0608128223582485;1.0099980602764063;10.000077535893533;1.2503950554199834;0.03501577559170723;0.03501586519486015;0.9427065638086981;-0.03300899905677067;0.9432658930240497;1.0100100082264536
87.45638;1.0599940369553231;0.9997492930171595;0.9431741660937737;0.013264505450099998;0.012513840249748992;1.0608127581287403;1.0099981189853122;10.000076477629538;1.2503949702415922;0.035015773251767246;0.03501586099616412;0.9427064443383995;-0.03300899909384745;0.9432660471477701;1.0100101266770953
87.46638;1.0599941241297177;0.9997492468786622;0.9431740667064741;0.013264504608595035;0.012513838117924432;1.060812684762547;1.009998184195632;10.000075411753457;1.2503948951455113;0.03501577110503805;0.03501585659466053;0.9427063197850166;-0.033008999131447066;0.9432662021645947;1.010010242920917
87.47638;1.0599942064461791;0.9997491985435454;0.9431739740194172;0.013264503833056955;0.012513835936652768;1.0608126025419622;1.009998255937506;10.000074337899656;1.2503948303068297;0.035015769137244496;0.03501585201976202;0.9427061908073465;-0.033008999169483404;0.9432663578066748;1.0100103572792318
87.48638;1.0599942832445344;0.9997491481513743;0.9431738879648655;0.013264503129703396;0.012513833711491933;1.0608125118852163;1.0099983341026444;10.000073257554783;1.2503947757558647;0.03501576733201711;0.035015847294242744;0.9427060580963681;-0.033008999207838945;0.9432665137764409;1.0100104700185273
87.49638;1.0599943538311214;0.9997490958476839;0.94317380844806;0.013264502501759125;0.012513831448787172;1.0608124132495118;1.0099984184301825;10.00007217257186;1.2503947314845523;0.03501576567283241;0.035015842434188746;0.9427059222454485;-0.03300899924636451;0.9432666698084603;1.0100105812535727
87.50638;1.0599944175894915;0.9997490417611579;0.9431737354632628;0.013264501949437605;0.012513829155079531;1.060812307020739;1.009998508605603;10.000071083837035;1.2503946974876567;0.035015764145690215;0.03501583745331537;0.9427057837028843;-0.033008999284911494;0.9432668256497648;1.0100106909512523
87.51638;1.0599944740615912;0.9997489859775607;0.9431736691052912;0.013264501472185483;0.012513826836719116;1.0608121935365913;1.0099986043511175;10.000069991067607;1.250394673743228;0.03501576273829314;0.0350158323659056;0.9427056428263596;-0.03300899932336452;0.9432669810128378;1.0100107990861042
87.52638;1.0599945228966814;0.9997489286149588;0.9431736094398483;0.013264501070333381;0.012513824499924813;1.0608120731765076;1.0099987054091946;10.0000688931847;1.2503946602129787;0.035015761436711694;0.03501582718687379;0.9427054999491343;-0.03300899936164939;0.9432671356423968;1.0100109057876738
87.53638;1.0599945637692938;0.999748869897554;0.9431735563895476;0.013264500744309987;0.012513822150839344;1.0608119463903312;1.0099988114659273;10.000067788611476;1.2503946568633137;0.035015760223302855;0.03501582192951601;0.9427053553622551;-0.03300899939972612;0.9432672894201855;1.0100110112779974
87.54638;1.059994596409438;0.9997488100730672;0.9431735097564516;0.013264500493057926;0.01251381979536733;1.0608118136588234;1.00999892210307;10.00006667573306;1.2503946636594567;0.03501575907677389;0.03501581660431973;0.9427052092301771;-0.03300899943758565;0.943267442338382;1.0100111156938767
87.55638;1.0599946206841822;0.999748749236848;0.9431734692872435;0.01326450031364516;0.012513817439709599;1.0608116754202812;1.0099990367953395;10.000065553438276;1.2503946805241932;0.035015757972566994;0.03501581122065621;0.9427050615798483;-0.03300899947525205;0.9432675943586813;1.0100112190053385
87.56638;1.0599946366394024;0.9997486872545732;0.9431734346467112;0.013264500201851982;0.012513815091070565;1.0608115320213045;1.009999154917899;10.000064421356152;1.2503947072807997;0.03501575688305001;0.03501580578764557;0.9427049123824687;-0.033008999512770365;0.9432677452884539;1.010011321072173
87.57638;1.0599946444823383;0.999748623817761;0.9431734053661097;0.013264500152808459;0.012513812756997214;1.0608113837558653;1.0099992757559106;10.0000632798004;1.25039474362674;0.03501575577928638;0.03501580031327877;0.9427047616536389;-0.03300899955018372;0.9432678947569512;1.010011421727155
87.58638;1.0599946444824035;0.9997485585164855;0.9431733809000411;0.01326450016174774;0.012513810443913507;1.0608112309160198;1.009999398551785;10.000062129156802;1.2503947891748959;0.03501575463473714;0.03501579480244013;0.9427046095519879;-0.03300899958752953;0.9432680422933858;1.0100115207676552
87.59638;1.059994636894574;0.9997484908569486;0.9431733607588396;0.01326450022420204;0.012513808156694764;1.0608110737054395;1.009999522561499;10.000060969001122;1.2503948434668568;0.0350157534277285;0.035015789254398744;0.9427044564106694;-0.03300899962485061;0.943268187427116;1.0100116178913932
87.60638;1.0599946220362388;0.9997484202524537;0.9431733446115623;0.013264500335072097;0.012513805899353329;1.060810912136188;1.0099996470404156;10.00005979805621;1.2503949058942405;0.035015752140529446;0.03501578366320097;0.942704302666639;-0.033008999662195684;0.9432683297477872;1.0100117126764836
87.61638;1.0599946003982694;0.9997483460660401;0.9431733322925666;0.013264500487873542;0.012513803675730179;1.060810746153904;1.0099997711878643;10.000058614649397;1.2503949756611954;0.03501575075725309;0.035015778020981755;0.9427041487615283;-0.0330089996996189;0.9432684688971852;1.010011804653813
87.62638;1.0599945726207252;0.9997482677319987;0.9431733236994202;0.013264500674384401;0.01251380149037779;1.0608105758748168;1.009999894171822;10.000057416675064;1.2503950518660611;0.03501574926375592;0.035015772320814466;0.9427039950391722;-0.03300899973718866;0.9432686044812871;1.0100118934226787
87.63638;1.0599945394034336;0.9997481848743326;0.9431733186849052;0.01326450088478937;0.01251379934926949;1.0608104016244393;1.0100000152444677;10.000056201823059;1.2503951336440264;0.035015747649466966;0.0350157665584359;0.9427038416449982;-0.03300899977498009;0.9432687360294486;1.010011978650523
87.64638;1.0599945014654646;0.9997480973121363;0.9431733170465972;0.013264501109274763;0.012513797258924717;1.0608102237895833;1.010000133816669;10.000054968603017;1.250395220273039;0.035015745908129725;0.03501576073233327;0.9427036885447794;-0.03300899981304082;0.9432688630799935;1.0100120599583502
87.65638;1.059994459542321;0.9997480049615178;0.9431733185828979;0.013264501339400903;0.012513795224930777;1.0608100427384997;1.0100002494493647;10.000053716677108;1.2503953111852226;0.03501574403780445;0.03501575484133098;0.9427035356795368;-0.03300899985136086;0.9432689852503137;1.010012136873624
87.66638;1.0599944143905506;0.9997479077563404;0.9431733231452979;0.013264501567746393;0.012513793252030302;1.0608098588669073;1.010000361879208;10.000052445977973;1.2503954059739522;0.03501574204251738;0.03501574888372179;0.9427033830616829;-0.03300899988987134;0.9432691022465655;1.0100122089076944
87.67638;1.0599943667662182;0.9997478056467443;0.9431733306700455;0.013264501787250586;0.012513791345327725;1.0608096726281262;1.010000471096072;10.000051156203398;1.2503955044219945;0.03501573993177136;0.03501574286148094;0.9427032307305864;-0.03300899992846592;0.9432692139026042;1.0100122756561158
87.68638;1.059994317376861;0.9997476986080892;0.9431733411787911;0.013264501990967514;0.012513789510253375;1.0608094845160223;1.0100005773339475;10.000049847359703;1.2503956064570003;0.03501573771521487;0.03501573678383367;0.9427030786681961;-0.033008999967029544;0.9432693201815717;1.0100123368268108
87.69638;1.0599942668657756;0.9997475866233438;0.9431733547274245;0.013264502171746382;0.012513787751181229;1.0608092950717265;1.0100006809721094;10.000048520178305;1.250395712091867;0.03501573539830089;0.03501573066415956;0.9427029267578897;-0.03300900000545415;0.9432694210912909;1.0100123922271238
87.70638;1.0599942158053688;0.999747469673641;0.9431733713602998;0.01326450232227244;0.012513786071291454;1.0608091048948198;1.0100007824411414;10.000047175751405;1.2503958214428865;0.03501573298190782;0.03501572451467295;0.9427027748220437;-0.03300900004364249;0.9432695166464335;1.010012441758838
87.71638;1.0599941646544482;0.9997473477107438;0.9431733911190465;0.01326450243579515;0.012513784474170847;1.0608089146310293;1.0100008821413415;10.000045815041178;1.2503959347659472;0.0350157304633731;0.03501571834420144;0.9427026226827505;-0.033009000081513286;0.9432696069033458;1.010012485397982
87.72638;1.059994113782427;0.9997472206270736;0.9431734140350919;0.013264502506856134;0.012513782964725212;1.0608087249732685;1.010000980401743;10.00004443847853;1.250396052442703;0.03501572783971237;0.03501571215731899;0.9427024701543887;-0.03300900011899363;0.9432696919963244;1.0100125231771342
87.73638;1.0599940635695106;0.9997470883187363;0.9431734400787136;0.013264502531481344;0.012513781548538373;1.0608085366368387;1.010001077497076;10.000043045899154;1.2503961749595396;0.03501572511239402;0.035015705953697025;0.9427023170135898;-0.033009000156009424;0.9432697721970956;1.010012555191231
87.74638;1.0599940144261992;0.999746950804404;0.9431734691205189;0.013264502506898692;0.012513780231453414;1.0608083502790948;1.010001173685323;10.000041637671739;1.2503963029257175;0.0350157222886699;0.03501569972971688;0.942702163038859;-0.033009000192502226;0.9432698479300715;1.0100125815968193
87.75638;1.059993966750435;0.9997468083102453;0.9431735009114156;0.013264502431451898;0.012513779019839051;1.0608081664632987;1.010001269213903;10.000040215998778;1.2503964370473761;0.03501571937930031;0.035015693482057436;0.9427020081094795;-0.03300900022844221;0.9432699196744588;1.0100126026090004
87.76638;1.0599939209128428;0.9997466613106696;0.9431735350596928;0.013264502304673196;0.012513777920182613;1.0608079856751678;1.0100013642307062;10.000038784500394;1.2503965780052686;0.035015716397217414;0.035015687210533;0.9427018522843713;-0.033009000263805655;0.9432699878954981;1.0100126184955898
87.77638;1.0599938772327646;0.9997465104991677;0.943173571062818;0.013264502126598457;0.012513776938227956;1.0608078082843753;1.0100014586786825;10.000037346673256;1.2503967263494529;0.03501571335756351;0.03501568091914427;0.9427016957941987;-0.03300900029855967;0.9432700530480665;1.0100126295225649
87.78638;1.059993835986763;0.9997463567110116;0.9431736084328805;0.013264501897316292;0.01251377607815235;1.0608076344837287;1.0100015523059924;10.000035904909527;1.2503968824972602;0.035015710276711715;0.0350156746155059;0.9427015389706513;-0.03300900033268061;0.9432701155723882;1.0100126358863393
87.79638;1.059993797523631;0.9997462008795136;0.943173646771274;0.013264501617425399;0.012513775341058268;1.060807464293191;1.0100016447521591;10.000034460451904;1.2503970467963526;0.035015707170445;0.03501566830757509;0.9427013821857629;-0.03300900036615797;0.94327017589869;1.0100126377089496
87.80638;1.0599937623510227;0.9997460439763859;0.9431736857083312;0.013264501288058502;0.012513774723829049;1.0608072975879412;1.0100017356387734;10.000033013815626;1.2503972195724857;0.03501570405259971;0.035015661999380596;0.942701225790766;-0.03300900039897186;0.9432702344291896;1.010012635039823
87.81638;1.0599937310531178;0.9997458868837417;0.9431737248625076;0.013264500910557557;0.012513774220370144;1.0608071341013605;1.010001824641284;10.0000315652076;1.2503974011493675;0.03501570093519082;0.03501565569165632;0.9427010700299072;-0.033009000431087364;0.9432702914938257;1.010012627809601
87.82638;1.059993704151597;0.9997457303332797;0.9431737638881705;0.01326450048641301;0.01251377382402537;1.060806973435729;1.0100019114660426;10.000030114732978;1.2503975918732293;0.03501569782965307;0.03501564938665979;0.9427009149750152;-0.033009000462466645;0.9432703473800704;1.0100126158379432
87.83638;1.0599936820832183;0.9997455749927343;0.9431738024787623;0.013264500017280342;0.012513773528505386;1.0608068151563705;1.010001995739123;10.000028662331388;1.250397792084934;0.03501569474780278;0.0350156430890522;0.9427007605099886;-0.033009000493073475;0.9432704024048911;1.0100125989529785
87.84638;1.0599936652699358;0.9997454215825489;0.9431738402832918;0.013264499505158895;0.012513773327376894;1.060806658975079;1.0100020769818825;10.000027207520084;1.2503980020165248;0.03501569170274138;0.03501563680208795;0.9427006063691484;-0.03300900052287137;0.9432704569048752;1.010012577098623
87.85638;1.0599936541299568;0.999745270930794;0.9431738768562404;0.013264498952472625;0.012513773213393753;1.060806504858568;1.010002154724363;10.000025749121022;1.2503982216836431;0.03501568871020892;0.03501563052507188;0.9427004522060476;-0.033009000551824944;0.9432705111384178;1.010012550324954
87.86638;1.0599936489924382;0.9997451239640468;0.9431739116893715;0.013264498362059883;0.012513773178407728;1.0608063529337086;1.0100022285769379;10.000024285026182;1.250398450808784;0.03501568578992804;0.035015624254927366;0.9427002976612535;-0.03300900057990707;0.9432705652231708;1.010012518706046
87.87638;1.0599936500271079;0.9997449816152665;0.9431739442517173;0.013264497737250214;0.012513773214254809;1.0608062033336279;1.0100022981894696;10.000022812019575;1.250398688848823;0.03501568296536999;0.03501561799099002;0.9427001424400635;-0.03300900060710579;0.94327061919858;1.010012482264637
87.88638;1.0599936572484079;0.9997448446935524;0.9431739739773031;0.013264497081371823;0.012513773313910211;1.0608060561516133;1.01000236323764;10.000021325643768;1.250398935164889;0.0350156802607375;0.03501561173955228;0.9426999863785281;-0.03300900063342291;0.9432706731369206;1.0100124409324154
87.89638;1.0599936705118909;0.999744713835193;0.9431740002437177;0.013264496396986085;0.012513773471955533;1.0608059114214208;1.0100024234745892;10.000019820445202;1.2503991892067947;0.03501567769728934;0.03501560551552182;0.9426998294587774;-0.033009000658872495;0.9432707271532822;1.0100123945278956
87.90638;1.059993689461736;0.9997445895447862;0.9431740224427477;0.013264495685988384;0.012513773684241834;1.0608057690508341;1.0100024787376207;10.00001829084619;1.2503994506005796;0.035015675290273385;0.03501559934124488;0.9426996717739341;-0.03300900068349767;0.9432707813145789;1.0100123427220031
87.91638;1.0599937135352093;0.9997444722459307;0.9431740401035585;0.013264494950280002;0.012513773947127726;1.0608056288265153;1.0100025289073127;10.000016732153068;1.2503997191052;0.03501567304603874;0.03501559324429844;0.9426995134650483;-0.033009000707393626;0.9432708355990769;1.0100122850473596
87.92638;1.059993742062336;0.9997443622844769;0.9431740529561999;0.013264494191668747;0.012513774256687277;1.0608054905347872;1.0100025738747709;10.000015141277277;1.250399994513614;0.035015670961915636;0.0350155872570034;0.9426993546831675;-0.033009000730703016;0.9432708899568049;1.0100122210239106
87.93638;1.0599937743707448;0.9997442599022397;0.9431740609315252;0.01326449341087247;0.01251377460812586;1.0608053540512479;1.0100026135163858;10.000013516781534;1.2504002766538516;0.03501566902953588;0.0350155814167964;0.9426991956266738;-0.03300900075359093;0.9432709443880015;1.0100121502863881
87.94638;1.059993809856423;0.9997441652577272;0.943174064104186;0.013264492606918483;0.012513774995736061;1.0608052193084325;1.0100026477343493;10.000011858466905;1.2504005654194899;0.03501566723880839;0.03501557576411401;0.9426990366090835;-0.03300900077622935;0.9432709989706323;1.010012072612065
87.95638;1.0599938479979794;0.999744078465006;0.943174062621447;0.013264491777117414;0.012513775413277405;1.0608050862205518;1.0100026765609924;10.000010167438852;1.2504008606924748;0.03501566558146234;0.035015570338271296;0.9426988780420242;-0.03300900079878944;0.9432710537908335;1.0100119879184213
87.96638;1.0599938882744313;0.999743999598806;0.9431740566981746;0.013264490917121783;0.012513775854406016;1.0608049546517697;1.0100027001533887;10.00000844596008;1.2504011622671112;0.03501566405306831;0.03501556517478747;0.9426987203352227;-0.03300900082143041;0.9432711088261301;1.01001189622556
87.97638;1.059993930103208;0.9997439287541255;0.9431740466223307;0.013264490021284256;0.012513776313115205;1.06080482443848;1.010002718654892;10.000006696407636;1.2504014698516333;0.035015662652596126;0.03501556030558426;0.9426985638185761;-0.03300900084428723;0.9432711639403879;1.0100117976063465
87.98638;1.0599939729362529;0.9997438661776056;0.9431740327101719;0.013264489082733439;0.012513776783969343;1.0608046954122579;1.0100027321330336;10.000004920940304;1.2504017830803735;0.03501566138117883;0.03501555575996808;0.9426984087319322;-0.033009000867468795;0.9432712190149766;1.01001169222355
87.99638;1.0599940163799293;0.9997438123148712;0.9431740152766124;0.01326448809298661;0.012513777262315604;1.060804567397403;1.010002740638881;10.000003122476928;1.250402101517877;0.035015660241503314;0.03501555156404158;0.9426982552573677;-0.033009000891073996;0.9432712740649115;1.0100115803372036
88.00638;1.0599940601846038;0.9997437677109883;0.9431739946519982;0.01326448704270136;0.012513777744843234;1.0608044402406258;1.0100027442392099;10.00000130554755;1.2504024246402565;0.03501565923770221;0.03501554773890706;0.942698103561599;-0.03300900091520904;0.9432713292407744;1.0100114622080671
88.01638;1.0599941041847547;0.9997437328758706;0.9431739712121959;0.013264485923911003;0.012513778229861267;1.0608043138530485;1.0100027430009402;9.999999476292096;1.2504027517838303;0.035015658376410734;0.03501554429974911;0.942697953850856;-0.033009000939981034;0.9432713847547204;1.010011338070597
88.02638;1.0599941482711799;0.9997437081961724;0.9431739453932039;0.013264484731039802;0.012513778716855424;1.060804188196529;1.0100027370097782;9.999997641910207;1.2504030820783563;0.03501565766860237;0.035015541256462474;0.9426978063890978;-0.03300900096546494;0.9432714408124436;1.0100112081976662
88.03638;1.0599941923819385;0.9997436939008286;0.9431739176554443;0.01326448345932447;0.012513779205830619;1.060804063231472;1.0100027264149716;9.999995809905633;1.250403414373981;0.03501565712869565;0.035015538614551936;0.9426976614287762;-0.033009000991667516;0.9432714975676754;1.0100110729199605
88.04638;1.0599942365006274;0.9997436901046632;0.9431738884239664;0.01326448210378677;0.012513779696728872;1.0608039388253512;1.0100027114370804;9.999993987376175;1.250403747286875;0.03501565677096062;0.03501553637527924;0.9426975191417386;-0.03300900101852085;0.943271555080662;1.0100109325852333
88.05638;1.0599942806356855;0.9997436969263908;0.9431738580898511;0.013264480660454426;0.012513780188572144;1.0608038146636674;1.0100026923497942;9.999992180462618;1.2504040794363613;0.0350156566087191;0.03501553453477143;0.9426973796259236;-0.033009001045916246;0.9432716133071146;1.0100107875314908
88.06638;1.0599943247952253;0.9997437145757115;0.9431738270457504;0.013264479127267447;0.012513780678595236;1.0608036903010678;1.0100026694707;9.99999039395953;1.2504044096756235;0.035015656658057344;0.035015533084557994;0.9426972429672896;-0.03300900107375199;0.943271672137401;1.01001063812785
88.07638;1.059994369036144;0.9997437433198476;0.9431737956415369;0.013264477503488234;0.012513781162551845;1.0608035652947216;1.0100026431321;9.999988631255588;1.2504047371869227;0.03501565694063478;0.035015532016627306;0.942697109307651;-0.03300900110196578;0.9432717314635772;1.0100104848250686
88.08638;1.0599944135424204;0.9997437833622329;0.9431737640820443;0.013264475788783205;0.012513781635842833;1.0608034392474546;1.0100026136131568;9.99998689482622;1.250405061485385;0.03501565748098782;0.03501553132844804;0.9426969788779423;-0.0330090011305459;0.9432717912124902;1.0100103281144281
88.09638;1.059994458596556;0.9997438347160467;0.9431737323967833;0.013264473983071474;0.012513782094014422;1.0608033118326912;1.0100025810697626;9.999985186861727;1.25040538233545;0.0350156583018051;0.03501553102208426;0.9426968520284098;-0.033009001159517826;0.9432718512839027;1.0100101684377938
88.10638;1.059994504479647;0.9997438971525551;0.9431737005173431;0.013264472087192851;0.012513782532473846;1.0608031828672906;1.0100025455225001;9.999983509446725;1.2504056996332396;0.03501565942193695;0.03501553110032768;0.9426967292682237;-0.033009001188923665;0.9432719114892365;1.0100100061511492
88.11638;1.0599945514237705;0.9997439702363773;0.9431736683818182;0.013264470102948133;0.012513782946058961;1.0608030522988943;1.0100025069201721;9.999981864345472;1.2504060132961872;0.03501566085596918;0.035015531563436966;0.9426966112263121;-0.033009001218826724;0.9432719716157534;1.0100098415127745
88.12638;1.0599945995707178;0.9997440533800999;0.9431736359644624;0.013264468032241591;0.01251378332924653;1.0608029201281233;1.0100024652034623;9.999980252422622;1.2504063231413591;0.03501566261373635;0.0350155324073006;0.9426964984971007;-0.033009001249316466;0.9432720315107215;1.0100096746412273
88.13638;1.0599946488707608;0.9997441458977631;0.943173603225389;0.01326446587665026;0.012513783676894928;1.0608027864053515;1.0100024203339664;9.99997867298615;1.2504066288559434;0.03501566469940904;0.03501553362503175;0.9426963914904125;-0.03300900128047567;0.9432720910643791;1.0100095055317353
88.14638;1.0599946990700828;0.9997442470639383;0.943173570084635;0.013264463637139097;0.012513783984499897;1.060802651287546;1.0100023723453577;9.999977123971446;1.2504069300811445;0.03501566711089845;0.03501553521039089;0.9426962904208199;-0.033009001312334994;0.9432721501358446;1.0100093341953702
88.15638;1.0599947498752889;0.9997443561467354;0.9431735364715914;0.013264461313703825;0.01251378424798656;1.0608025150953713;1.0100023213715321;9.999975602845533;1.2504072264476274;0.035015669842157725;0.03501553715894358;0.9426961954156097;-0.03300900134484939;0.9432722084692785;1.010009160811481
88.16638;1.05999480107752;0.9997444724172175;0.9431735024116031;0.013264458906120265;0.012513784463681956;1.060802378330128;1.010002267566541;9.99997410711363;1.2504075176072589;0.03501567288706073;0.035015539466317545;0.9426961066122399;-0.033009001377902907;0.9432722656535422;1.0100089857620065
88.17638;1.059994852488234;0.9997445951355415;0.943173468076183;0.013264456415239417;0.012513784628669963;1.0608022416256988;1.0100022109986488;9.999972634333977;1.2504078033865866;0.03501567624021723;0.03501554212550136;0.9426960241746303;-0.03300900141133297;0.9432723211973082;1.010008809544724
88.18638;1.059994903877265;0.999744723503466;0.9431734337264087;0.013264453843418279;0.012513784741571466;1.0608021057142198;1.010002151611345;9.999971182109906;1.2504080838907166;0.035015679894850014;0.035015545125313755;0.9426959482437985;-0.033009001444952446;0.9432723746526753;1.0100086326835296
88.19638;1.059994955043738;0.9997448566665134;0.9431733996295405;0.013264451193945008;0.012513784803482263;1.0608019714450774;1.010002089226404;9.999969747744922;1.2504083594366462;0.03501568384237405;0.035015548451140445;0.9426958788535881;-0.03300900147855991;0.9432724256558509;1.010008455704465
88.20638;1.059995005899299;0.9997449937963716;0.9431733660805669;0.013264448470206204;0.012513784818410591;1.0608018397494043;1.0100020235680478;9.999968327312379;1.250408630446188;0.035015688074310276;0.035015552087156905;0.9426958158599328;-0.03300900151194086;0.9432724738967926;1.0100082791328997
88.21638;1.0599950565057903;0.9997451341492447;0.9431733334417761;0.013264445675478657;0.012513784792570103;1.0608017115553123;1.0100019543098198;9.99996691513361;1.2504088973652994;0.03501569258223558;0.03501555601758091;0.9426957589476422;-0.03300900154486242;0.9432725190870268;1.0100081034930855
88.22638;1.0599951070921945;0.9997452770375345;0.9431733020944952;0.013264442812946932;0.01251378473290757;1.0608015877903187;1.0100018811354596;9.999965504739144;1.250409160584504;0.03501569735455044;0.03501556022518769;0.9426957077207584;-0.033009001577081885;0.9432725609140414;1.0100079292940847
88.23638;1.0599951580094036;0.9997454217704571;0.9431732724021188;0.013264439885617998;0.01251378464602288;1.060801469392824;1.0100018037816378;9.999964089981791;1.2504094203435223;0.03501570237344991;0.035015564688476095;0.9426956618027191;-0.03300900160837856;0.943272598976574;1.0100077569678378
88.24638;1.0599952095909841;0.9997455676686398;0.9431732447092492;0.013264436896727447;0.0125137845375156;1.060801357195193;1.0100017220732882;9.999962664754728;1.250409676656649;0.03501570761419824;0.03501556938051817;0.9426956208790654;-0.033009001638576375;0.9432726327684235;1.0100075868446485
88.25638;1.0599952619899755;0.9997457141397742;0.9431732192731813;0.013264433850035803;0.012513784411681134;1.0608012518282186;1.0100016360212052;9.99996122271874;1.2504099293363449;0.035015713046418;0.035015574270574175;0.9426955846815388;-0.03300900166753964;0.9432726617688555;1.0100074192480781
88.26638;1.0599953151064851;0.9997458607003672;0.9431731961516066;0.013264430749078284;0.01251378427196472;1.0608011537877713;1.0100015458780527;9.999959757753212;1.2504101780674535;0.035015718637349265;0.03501557932763365;0.9426955529606994;-0.033009001695159725;0.9432726855647947;1.0100072545848322
88.27638;1.0599953686273933;0.9997460069215041;0.9431731751763294;0.013264427596250962;0.012513784121106302;1.0608010635080305;1.010001452029183;9.999958264307317;1.2504104224275252;0.03501572435599732;0.03501558452488146;0.9426955255010946;-0.03300900172135281;0.9432727038693148;1.010007093301874
88.28638;1.0599954221073016;0.9997461523489917;0.9431731560544867;0.013264424393463611;0.0125137839607911;1.060800981317252;1.010001354867936;9.999956738069717;1.2504106618803263;0.035015730174992994;0.03501558984291092;0.9426955021814967;-0.033009001746070125;0.9432727164561571;1.0100069358111705
88.29638;1.0599954750543013;0.9997462964404543;0.9431731384542356;0.013264421144282328;0.012513783792611602;1.0608009074017928;1.0100012547930661;9.999955176351534;1.2504108958236713;0.03501573606824409;0.03501559526922699;0.9426954830201716;-0.033009001769292716;0.9432727231352912;1.0100067825214454
88.30638;1.0599955270123893;0.9997464385647884;0.9431731219788744;0.01326441785545626;0.012513783619968877;1.0608008418454968;1.0100011522625114;9.99995357727519;1.2504111236733062;0.035015742006589336;0.035015600795386584;0.9426954681551935;-0.03300900179100515;0.9432727237935903;1.0100066338980285
88.31638;1.0599955775908851;0.999746578062877;0.9431731061657829;0.013264414536412531;0.012513783448582222;1.0608007846561125;1.0100010477718364;9.999951939412849;1.2504113448993304;0.03501574795682973;0.03501560641541244;0.9426954577697249;-0.03300900181118417;0.9432727184156208;1.010006490413755
88.32638;1.059995626429809;0.9997467143279133;0.9431730905867716;0.013264411197597026;0.012513783284994853;1.0608007358019653;1.0100009417330658;9.999950262450305;1.2504115590249514;0.035015753886662886;0.03501561212514912;0.9426954520065123;-0.033009001829805346;0.9432727070453168;1.0100063524512681
88.33638;1.059995673152822;0.9997468468833902;0.9431730749062609;0.01326440784951233;0.01251378313485778;1.060800695293137;1.0100008343839812;9.999948547137;1.2504117656603475;0.03501575976920107;0.03501561791950229;0.9426954509277163;-0.03300900184684703;0.9432726897926539;1.0100062202744402
88.34638;1.0599957173392376;0.9997469754162961;0.9431730588383251;0.013264404502538706;0.012513783002765169;1.0608006631841935;1.0100007258018981;9.999946794575944;1.2504119644970644;0.03501576558073173;0.03501562378947011;0.9426954545183878;-0.03300900186228677;0.9432726669087914;1.0100060940840372
88.35638;1.0599957585284103;0.9997470997456334;0.9431730421393244;0.013264401166404;0.012513782893355037;1.0608006394907963;1.010000615982148;9.999945006102799;1.250412155158241;0.03501577129720397;0.03501562972282665;0.9426954626867909;-0.033009001876086484;0.9432726387643846;1.0100059740977998
88.36638;1.0599957962477644;0.9997472197771293;0.9431730246474136;0.013264397849693398;0.012513782812597414;1.0608006241335666;1.0100005049298648;9.999943183441367;1.2504123370734184;0.03501577689583818;0.03501563570582515;0.9426954752528528;-0.033009001888173135;0.9432726057300264;1.0100058605518372
88.37638;1.0599958300300119;0.9997473354707818;0.943173006238096;0.01326439456006054;0.01251378276823062;1.0608006169169502;1.0100003927200722;9.999941328523072;1.2504125095580874;0.03501578235767032;0.03501564172282771;0.942695491911822;-0.033009001898431055;0.9432725681079439;1.0100057536519964
88.38638;1.0599958594017787;0.9997474468183336;0.9431729867149743;0.013264391304840941;0.012513782768631642;1.0608006175625149;1.0100002794911334;9.999939443218476;1.2504126719742779;0.03501578766709767;0.035015647756658885;0.9426955121940477;-0.03300900190670845;0.9432725261248719;1.0100056536155506
88.39638;1.059995883875631;0.9997475538079484;0.9431729657624917;0.013264388091619237;0.012513782821707205;1.0608006258312705;1.0100001653912136;9.99993752941741;1.250412823809462;0.03501579281053896;0.03501565379187483;0.942695535480124;-0.03300900191283821;0.9432724799616163;1.0100055607352358
88.40638;1.0599959029886061;0.9997476563562682;0.9431729429841834;0.013264384928276364;0.012513782935607001;1.0608006416349391;1.0100000505568947;9.999935589622778;1.2504129646929871;0.03501579777538561;0.03501565981830848;0.9426955610633102;-0.03300900191668048;0.9432724298252105;1.0100054753230236
88.41638;1.059995916373702;0.999747754273615;0.9431729179329952;0.013264381822615719;0.01251378311972671;1.0608006650160071;1.0099999351141575;9.999933627671695;1.2504130944274074;0.03501580254957701;0.035015665831836754;0.9426955881987631;-0.03300900191817874;0.9432723760155503;1.010005397596889
88.42638;1.0599959238403773;0.9997478473287574;0.9431728900995927;0.013264378781728797;0.012513783384180681;1.0608006960302687;1.0099998191509556;9.999931648868586;1.2504132130009271;0.035015807122577756;0.035015671832991487;0.9426956161183685;-0.03300900191737889;0.9432723189331608;1.010005327627719
88.43638;1.059995925434063;0.9997479353831649;0.9431728589601177;0.013264375811000557;0.012513783738542887;1.060800734649967;1.0099997026990406;9.99992965933352;1.2504133205038375;0.03501581148784692;0.0350156778252286;0.9426956440582562;-0.033009001914382725;0.9432722590173566;1.010005265375602
88.44638;1.0599959214108357;0.9997480184981725;0.9431728241136407;0.013264372913216005;0.012513784191046267;1.0608007807706974;1.0099995857226751;9.999927665211825;1.2504134170170185;0.03501581564660509;0.03501568381361057;0.9426956713083775;-0.033009001909300444;0.9432721966410446;1.010005210748913
88.45638;1.059995912112028;0.9997480969137769;0.9431727853715056;0.013264370088545866;0.012513784748625655;1.0608008343280828;1.0099994681136828;9.999925672585766;1.2504135025926721;0.03501581961011084;0.03501568980316299;0.9426956972452105;-0.03300900190224567;0.9432721320095618;1.0100051636126137
88.46638;1.0599958978317385;0.9997481709216142;0.9431727427328724;0.013264367335541816;0.01251378541749893;1.060800895394869;1.009999349737592;9.99992368781679;1.2504135773181666;0.03501582339712741;0.03501569579557002;0.9426957213705979;-0.0330090018933263;0.9432720651308393;1.0100051237669099
88.47638;1.0599958787804125;0.9997482407974938;0.9431726963437245;0.013264364651979412;0.012513786203125652;1.0608009641345773;1.0099992304771432;9.99992171736175;1.2504136414238902;0.03501582702921004;0.03501570178719656;0.9426957433568608;-0.033009001882628126;0.9432719958774926;1.0100050909472902
