time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.48638;1.0599958551278128;0.9997483068632128;0.94317264650491;0.013264362034774671;0.012513787109120201;1.060801040665599;1.009999110224665;9.999919767263656;1.2504136953709146;0.03501583052841065;0.035015707771679956;0.942695763029533;-0.033009001870233694;0.9432719240550002;1.0100050648634946
88.49638;1.059995827053093;0.999748369534543;0.9431725937108814;0.013264359479923998;0.012513788136303333;1.0608011249848648;1.0099989888881005;9.999917843036117;1.250413739755406;0.035015833915139204;0.03501571374307024;0.9426957803250198;-0.033009001856251656;0.9432718494241548;1.0100050452319678
88.50638;1.0599957947520207;0.9997484292530591;0.9431725386620563;0.01326435698348309;0.012513789282850936;1.060801216984822;1.0099988664374162;9.999915949862551;1.2504137750808686;0.035015837204554666;0.03501571969646377;0.9426957953023459;-0.03300900184080901;0.9432717717029361;1.0100050317594975
88.51638;1.059995758411536;0.9997484864138914;0.9431724821535482;0.013264354542986372;0.012513790545463255;1.060801316440017;1.0099987429118542;9.999914092672286;1.2504138016645199;0.035015840407433996;0.035015725629868204;0.9426958081588093;-0.03300900182402594;0.9432716905991572;1.0100050241018603
88.52638;1.0599957181976838;0.9997485413905082;0.9431724248669254;0.013264352157870649;0.01251379192114614;1.0608014229344362;1.0099986183685736;9.999912276033173;1.2504138197000483;0.03501584353518567;0.035015731546531544;0.9426958191821241;-0.03300900180601817;0.9432716059068498;1.0100050218103789
88.53638;1.0599956742026582;0.999748594561143;0.9431723672636353;0.013264349828715926;0.012513793408279562;1.0608015358328542;1.0099984928701529;9.999910504203124;1.2504138293500788;0.035015846601095295;0.03501573745169645;0.9426958286519692;-0.03300900178690735;0.9432715175727221;1.010005024325777
88.54638;1.0599956263501995;0.9997486462210564;0.9431723096437298;0.013264347555945;0.012513795005916215;1.0608016543333543;1.0099983665234527;9.999908781083342;1.2504138308514552;0.03501584961739281;0.03501574334629112;0.9426958367486934;-0.033009001766801174;0.9432714256511624;1.010005031088058
88.55638;1.0599955744153187;0.9997486964397334;0.9431722522550374;0.013264345338857293;0.01251379671281282;1.0608017775479064;1.0099982394415015;9.999907109466458;1.2504138245775773;0.0350158525927789;0.03501574922585513;0.9426958435340804;-0.03300900174577723;0.9432713302175724;1.0100050416199855
88.56638;1.059995518161377;0.999748745026093;0.943172195365129;0.013264343176353981;0.012513798527520723;1.0608019045702257;1.0099981116277903;9.99990549035841;1.2504138109952045;0.0350158555315089;0.03501575508455619;0.9426958490234415;-0.03300900172391142;0.94327123133295;1.0100050554677014
88.57638;1.0599954574194026;0.9997487916616759;0.9431721392650131;0.013264341068629464;0.01251380044890763;1.0608020345489717;1.0099979829644947;9.99990392335735;1.2504137905404478;0.035015858433568366;0.0350157609169035;0.9426958532876419;-0.03300900170131905;0.9432711290655014;1.010005072153054
88.58638;1.0599953920538985;0.9997488360856944;0.943172084237561;0.013264339017429553;0.01251380247655894;1.060802166723869;1.0099978533291853;9.99990240745142;1.2504137634807424;0.03501586129646443;0.035015766715228144;0.9426958564697248;-0.03300900167816818;0.943271023518256;1.0100050912166847
88.59638;1.0599953219414657;0.9997488781880466;0.9431720305146547;0.01326433702474012;0.012513804610199521;1.0608023003684557;1.0099977226865742;9.999900941308184;1.2504137298905469;0.03501586411777698;0.03501577246824611;0.9426958586759371;-0.03300900165466041;0.9432709148246067;1.0100051122621578
88.60638;1.0599952470540501;0.9997489179521846;0.9431719782376302;0.013264335091455385;0.012513806847971242;1.0608024347260265;1.0099975910708658;9.999899522899414;1.250413689754025;0.03501586689536684;0.03501577816268169;0.9426958598945131;-0.03300900163099011;0.9432708031085885;1.0100051349681163
88.61638;1.0599951675251673;0.9997489553098434;0.9431719274795661;0.013264333217089015;0.012513809185648265;1.0608025690305893;1.00999745850217;9.999898149347414;1.2504136430084116;0.035015869626271234;0.03501578378421703;0.9426958600865927;-0.033009001607312856;0.9432706884478216;1.0100051590569843
88.62638;1.0599950835679364;0.9997489900742403;0.9431718782826815;0.013264331400767536;0.012513811617774885;1.0608027025612148;1.0099973249666832;9.999896817915898;1.2504135894388537;0.03501587230796316;0.03501578931650222;0.9426958592990243;-0.03300900158374824;0.9432705708465318;1.01000518424876
88.63638;1.059994995350365;0.9997490220023845;0.9431718306334077;0.013264329642393682;0.012513814139063625;1.0608028346512948;1.0099971904619673;9.999895526868498;1.2504135285794726;0.03501587493886354;0.0350157947405684;0.9426958576055107;-0.033009001560403754;0.9432704502057199;1.0100052102614823
88.64638;1.0599949029388809;0.9997490508636665;0.9431717844440242;0.013264327942595258;0.012513816744649794;1.0608029646965296;1.0099970549959627;9.99989427487927;1.2504134597771672;0.035015877515732895;0.0350158000353705;0.9426958549712252;-0.03300900153738604;0.9432703263250865;1.0100052368205876
88.65638;1.0599948062741986;0.9997490764476797;0.9431717395886478;0.013264326301979277;0.01251381942964137;1.0608030921985687;1.009996918602847;9.999893060267587;1.2504133823308754;0.03501588003414324;0.03501580517929715;0.9426958512135212;-0.033009001514795785;0.9432701989102409;1.010005263684704
88.66638;1.0599947052481147;0.9997490985405687;0.9431716959071815;0.013264324720806896;0.01251382218913159;1.0608032168017054;1.009996781410969;9.99989188122856;1.250413295553911;0.03501588249367815;0.035015810152403994;0.9426958460947275;-0.03300900149273129;0.9432700675683956;1.0100052907364618
88.67638;1.0599945999014238;0.9997491168956931;0.9431716531809902;0.01326432319895621;0.012513825018330288;1.060803338333665;1.0099966436034933;9.999890736565737;1.250413198817627;0.03501588490038184;0.03501581493732003;0.9426958394437313;-0.03300900147129971;0.9432699319065712;1.010005317980622
88.68638;1.0599944905065442;0.9997491312189744;0.9431716111751655;0.013264321736385516;0.01251382791185967;1.0608034568181215;1.0099965052738116;9.999889625975056;1.2504130916714484;0.03501588726383222;0.03501581951837564;0.9426958311643866;-0.03300900145061196;0.9432697917043272;1.0100053453972688
88.69638;1.0599943774538347;0.9997491412080146;0.9431715696809424;0.013264320334234405;0.012513830862937364;1.06080357237825;1.009996366361285;9.999888549288036;1.2504129739490675;0.035015889594862085;0.03501582388178318;0.9426958211623231;-0.033009001430759626;0.9432696469365455;1.0100053728829095
88.70638;1.0599942611226663;0.9997491466459028;0.9431715285264667;0.01326431899543377;0.012513833863248596;1.0608036851036289;1.009996226715952;9.999887505501297;1.2504128457465158;0.03501589190741603;0.03501582801750528;0.9426958092958431;-0.03300900141178886;0.9432694976710851;1.0100054003022558
88.71638;1.0599941418488843;0.9997491474549367;0.9431714876553323;0.013264317723821676;0.012513836903981643;1.0608037950143945;1.00999608618111;9.999886492631028;1.2504127073353575;0.0350158942210059;0.03501583191965924;0.942695795364037;-0.033009001393678725;0.9432693440451105;1.0100054274860781
88.72638;1.0599940199518876;0.9997491436627356;0.9431714471787083;0.013264316522159465;0.012513839977551738;1.0608039021103677;1.009995944634161;9.999885507920029;1.2504125591288218;0.03501589655936013;0.03501583558417316;0.9426957791351215;-0.033009001376326584;0.9432691862626652;1.0100054541791492
88.73638;1.0599938957250956;0.9997491353700121;0.9431714072773791;0.013264315391017549;0.01251384307777705;1.0608040063940103;1.0099958020326616;9.999884547765454;1.2504124016885443;0.03501589894522689;0.035015839006067195;0.9426957604042454;-0.0330090013595531;0.9432690245211148;1.0100054800266483
88.74638;1.0599937693974193;0.9997491227664979;0.9431713680847823;0.013264314329263593;0.012513846198577957;1.0608041078446055;1.0099956584408323;9.999883607576296;1.2504122357308627;0.035015901396217575;0.03501584217900212;0.9426957390365687;-0.03300900134313695;0.9432688589447072;1.01000550464571
88.75638;1.0599936411906916;0.9997491061344763;0.943171329674116;0.01326431333506993;0.01251384933309477;1.0608042063930772;1.0099955139928605;9.99988268199268;1.2504120621162722;0.03501590392465954;0.03501584509679118;0.9426957149940719;-0.03300900132685649;0.9432686895605713;1.010005527735359
88.76638;1.0599935114565313;0.9997490857976106;0.9431712920813519;0.013264312407010672;0.012513852473697483;1.0608043019110167;1.0099953688724037;9.99988176540883;1.2504118817702714;0.035015906539770436;0.0350158477540919;0.9426956883588065;-0.03300900131050364;0.9432685163262822;1.0100055491275677
88.77638;1.0599933807219288;0.9997490620381927;0.94317125529547;0.013264311544756942;0.012513855613000184;1.0608043942532759;1.009995223331741;9.999880852205001;1.2504116955644728;0.035015909250973754;0.035015850145321124;0.9426956593014814;-0.0330090012938751;0.9432683391971634;1.010005568764344
88.78638;1.0599932496037776;0.9997490350530187;0.9431712192475847;0.01326431074912927;0.012513858744778237;1.0608044833802082;1.0099950776720563;9.999879936224414;1.2504115042340336;0.03501591206865992;0.03501585226364957;0.9426956279941818;-0.0330090012767664;0.9432681581362174;1.010005586646648
88.79638;1.059993118726014;0.9997490049794289;0.9431711838511223;0.013264310021934808;0.012513861863249667;1.0608045694671007;1.0099949321799897;9.999879010170206;1.2504113083585118;0.03501591499948213;0.03501585410194453;0.9426955945835572;-0.03300900125899092;0.9432679730700508;1.0100056027768554
88.80638;1.0599929887133352;0.999748971911877;0.9431711490699212;0.013264309365480764;0.012513864962050963;1.0608046528847959;1.0099947870959363;9.999878066206168;1.2504111084275986;0.03501591804291851;0.035015855655538435;0.9426955592488953;-0.03300900124042554;0.9432677839194652;1.010005617093132
88.81638;1.0599928601899515;0.9997489358821023;0.9431711149424571;0.013264308782033859;0.012513868034682529;1.0608047340694038;1.00999464264427;9.999877097179521;1.2504109049201717;0.035015921193778596;0.035015856924817595;0.9426955222087607;-0.03300900122104352;0.9432675906990058;1.010005629440355
88.82638;1.0599927337239679;0.9997488968788936;0.9431710815701182;0.01326430827333811;0.012513871075668967;1.0608048134182182;1.009994499077357;9.999876097020058;1.2504106983279426;0.03501592444592701;0.03501585791467948;0.9426954836349672;-0.03300900120091183;0.9432673935500814;1.010005639597821
88.83638;1.05999260977929;0.9997488549036012;0.9431710491025729;0.013264307839831884;0.012513874081185842;1.0608048912828398;1.0099943566929235;9.99987506066225;1.2504104891811931;0.03501592779497415;0.03501585863039618;0.9426954436217931;-0.03300900118016385;0.9432671927107346;1.0100056472822783
88.84638;1.0599924887248902;0.9997488100177454;0.9431710177378831;0.013264307480492166;0.012513877048669799;1.0608049680472047;1.0099942157916024;9.99987398417541;1.2504102780670034;0.035015931240195405;0.03501585907455074;0.9426954022472614;-0.03300900115895827;0.9432669885267762;1.0100056521590717
88.85638;1.0599923708557717;0.9997487623573684;0.9431709877616469;0.01326430719380739;0.0125138799754122;1.0608050442148653;1.0099940765891802;9.99987286494037;1.2504100656015091;0.035015934783040804;0.03501585924820065;0.9426953596026657;-0.03300900113745681;0.9432667814719587;1.0100056539614681
88.86638;1.0599922564248312;0.9997487120826635;0.9431709595774016;0.013264306978346034;0.012513882857502651;1.060805120350797;1.0099939392054589;9.999871701917908;1.250409852430369;0.03501593842267079;0.03501585915322435;0.9426953158259129;-0.03300900111582609;0.9432665721262129;1.0100056526116163
88.87638;1.0599921456863641;0.9997486593188578;0.9431709336795929;0.013264306832292065;0.01251388569034655;1.0608051969640737;1.009993803742977;9.999870496019065;1.250409639250631;0.03501594215271984;0.035015858792567946;0.942695271192085;-0.03300900109421677;0.9432663611888584;1.0100056482068966
88.88638;1.0599920388762003;0.999748604139876;0.9431709105734237;0.013264306752959249;0.012513888469686367;1.0608052745370273;1.0099936703299979;9.99986925008429;1.2504094267810064;0.03501594596106146;0.035015858169445316;0.9426952261253455;-0.03300900107273762;0.9432661495296684;1.010005640904688
88.89638;1.0599919361868366;0.9997485465316599;0.9431708906817826;0.013264306736619068;0.012513891191773461;1.0608053535495758;1.009993539080994;9.999867968207681;1.2504092157409588;0.03501594983106649;0.0350158572873349;0.9426951811148584;-0.033009001051468145;0.9432659381681735;1.0100056308370604
88.90638;1.0599918378558941;0.9997484863358775;0.9431708743283873;0.013264306778662863;0.012513893852642951;1.0608054343782771;1.0099934100423822;9.999866654737641;1.2504090068156914;0.03501595374259171;0.035015856150290944;0.9426951366524797;-0.03300900103046727;0.9432657281644821;1.0100056181446153
88.91638;1.0599917442319298;0.9997484232634978;0.9431708617864575;0.01326430687430115;0.012513896447413367;1.0608055172265667;1.0099932832200522;9.999865313542575;1.2504088005577592;0.03501595767259777;0.03501585476404365;0.9426950932319796;-0.033009001009751224;0.9432655205135767;1.0100056030459448
88.92638;1.0599916556331974;0.9997483569843837;0.9431708533049383;0.013264307019583423;0.012513898970797629;1.0608056021381755;1.0099931586539712;9.999863947973736;1.250408597410509;0.03501596159698124;0.035015853138488706;0.942695051387395;-0.0330090009892855;0.9432653160977734;1.0100055858313415
88.93638;1.0599915721323199;0.9997482872195923;0.9431708491185942;0.013264307212214707;0.012513901418278075;1.060805689024445;1.0099930364294074;9.99986256132799;1.2504083978475464;0.0350159654938265;0.035015851288735966;0.9426950116817024;-0.03300900096901109;0.9432651156724053;1.0100055668150487
88.94638;1.059991493503993;0.9997482137921715;0.9431708494737594;0.013264307451393783;0.012513903786699842;1.0608057776389521;1.009992916641927;9.999861157163398;1.2504082023667582;0.035015969345175146;0.035015849233488494;0.9426949746116632;-0.03300900094887355;0.9432649198724151;1.0100055462884965
88.95638;1.059991419329704;0.9997481366482909;0.9431708546583211;0.01326430773674571;0.012513906074302037;1.060805867547442;1.0099927993845235;9.999859739277406;1.2504080113648648;0.035015973135683845;0.0350158469926525;0.9426949405369907;-0.033009000928832126;0.9432647292411928;1.0100055244521648
88.96638;1.059991349117451;0.9997480558574982;0.9431708649950874;0.013264308067713648;0.012513908280313969;1.060805958207061;1.0099926847421297;9.999858311855528;1.250407825107641;0.03501597685046547;0.03501584458422902;0.9426949096868559;-0.03300900090885926;0.9432645442472912;1.010005501382564
88.97638;1.0599912823767579;0.9997479715809632;0.943170880806196;0.0132643084440925;0.0125139104043729;1.0608060490892546;1.0099925727203367;9.999856879960758;1.2504076437980371;0.03501598047419443;0.03501584202127012;0.9426948821603337;-0.03300900088893792;0.9432643652790572;1.0100054770785667
88.98638;1.0599912186727845;0.9997478839904501;0.9431709023959242;0.0132643088668239;0.012513912445842107;1.0608061397271573;1.0099924631435642;9.99985544977206;1.2504074676225858;0.035015983991049826;0.03501583931213877;0.9426948578912212;-0.033009000869054894;0.9432641926323895;1.0100054514939087
88.99638;1.0599911576837389;0.9997477931841177;0.9431709300414332;0.013264309338128121;0.01251391440293814;1.0608062297187604;1.0099923556782537;9.999854028268933;1.250407296762959;0.03501598738521098;0.03501583646397465;0.9426948366527876;-0.03300900084919122;0.9432640264951194;1.0100054245629706
89.00638;1.0599910992293582;0.9997476992143298;0.9431709640333242;0.01326430986104058;0.012513916273010921;1.060806318749497;1.0099922499560539;9.999852622329758;1.2504071314008576;0.03501599064064671;0.03501583348506012;0.9426948181050818;-0.03300900082931251;0.9432638669711527;1.010005396299451
89.01638;1.059991043234311;0.9997476021993202;0.9431710047709768;0.013264310438633062;0.012513918053992181;1.0608064066210547;1.0099921456084253;9.99985123743268;1.2504069717252446;0.035015993740054124;0.03501583038304447;0.9426948018313083;-0.033009000809368576;0.9432637141703073;1.0100053668649513
89.02638;1.059990989669368;0.9997475023566713;0.9431710527501297;0.013264311073101321;0.01251391974504342;1.0608064932621077;1.0099920422156685;9.999849876971329;1.2504068179614813;0.03501599666629415;0.035015827160453504;0.9426947873587322;-0.033009000789306124;0.9432635682438303;1.0100053365139652
89.03638;1.059990938506077;0.9997473999126485;0.9431711084182152;0.013264311765409823;0.012513921346222468;1.0608065786766687;1.0099919393168024;9.999848542760548;1.2504066703776;0.03501599940541562;0.03501582381202133;0.9426947741603237;-0.033009000769086264;0.9432634293228943;1.0100053055037412
89.04638;1.0599908896611714;0.9997472950063373;0.9431711720735263;0.013264312515603918;0.012513922857657173;1.0608066628202764;1.0099918364804614;9.999847236119267;1.2504065292494422;0.03501600194866081;0.03501582032649227;0.9426947616306277;-0.03300900074869248;0.9432632975372193;1.0100052740380812
89.05638;1.0599908429373202;0.9997471876862507;0.9431712438665193;0.013264313322940478;0.012513924278474696;1.0608067455365646;1.0099917333460287;9.999845958449976;1.2504063948310495;0.03501600429443523;0.03501581668986781;0.9426947490708258;-0.033009000728114246;0.9432631731036809;1.0100052422270822
89.06638;1.0599907980056131;0.9997470779487451;0.9431713238105347;0.013264314185953367;0.012513925606686422;1.0608068265801376;1.0099916296120635;9.999844710825215;1.2504062672744671;0.035016006448765374;0.035015812886656;0.9426947357383568;-0.033009000707330205;0.9432630562975873;1.0100052100825612
89.07638;1.0599907544637805;0.9997469657584538;0.9431714117705673;0.01326431510301982;0.01251392684013169;1.0608069056238754;1.0099915250245055;9.999843493568623;1.2504061465103837;0.035016008423078386;0.03501580890122803;0.9426947209229241;-0.03300900068632967;0.9432629473622688;1.0100051775497891
89.08638;1.059990711922829;0.9997468510764004;0.9431715075226065;0.013264316072938048;0.012513927977288357;1.0608069823325066;1.0099914194263002;9.9998423067695;1.2504060322564738;0.03501601023250666;0.035015804720741055;0.9426947039620897;-0.033009000665139135;0.9432628464866092;1.0100051445184095
89.09638;1.0599906700454906;0.9997467339248846;0.943171610880938;0.013264317095592613;0.012513929017744639;1.0608070565306797;1.0099913128149287;9.999841151169399;1.2504059241612482;0.0350160118953114;0.03501580033597513;0.9426946842778425;-0.03300900064380381;0.9432627537888235;1.010005110815574
89.10638;1.059990628561843;0.9997466144489033;0.9431717217306572;0.013264318173485716;0.012513929962467566;1.060807128251783;1.0099912053296254;9.999840028341994;1.2504058219576313;0.03501601343071542;0.035015795739539765;0.9426946615025416;-0.03300900062235374;0.9432626692705728;1.0100050761969337
89.11638;1.0599905872647517;0.999746492894682;0.9431718399498619;0.01326431931289588;0.012513930813034774;1.0608071976177555;1.0099910971852446;9.999838939854898;1.2504057255383014;0.03501601485601235;0.03501579092538059;0.9426946355319221;-0.033009000600791795;0.9432625928454154;1.010005040309246
89.12638;1.0599905459506065;0.9997463695243476;0.9431719653474887;0.013264320522769164;0.012513931570288371;1.0608072647108284;1.0099909886015157;9.999837886288688;1.250405634876391;0.035016016185580305;0.03501578589034535;0.9426946064216303;-0.033009000579087545;0.9432625244424;1.0100050026587397
89.13638;1.0599905044148386;0.999746244551408;0.9431720976387744;0.013264321812244054;0.012513932234714503;1.0608073295007274;1.0099908798038943;9.999836867057265;1.2504055498742561;0.035016017430826225;0.035015780635363494;0.942694574265774;-0.033009000557174525;0.9432624640553391;1.0100049626507808
89.14638;1.0599904625227337;0.9997461181203202;0.9431722364105511;0.013264323188790401;0.01251393280813288;1.0608073918461414;1.0099907711063487;9.999835880893844;1.250405470329142;0.03501601859896428;0.03501577516441813;0.9426945391645544;-0.033009000534965506;0.9432624116880881;1.0100049196704841
89.15638;1.0599904201763874;0.9997459903063736;0.9431723810695261;0.013264324657055186;0.012513933293847269;1.0608074516118204;1.0099906629729147;9.999834926492408;1.2504053960247883;0.0350160196924303;0.03501576948311147;0.942694501247365;-0.033009000512363953;0.9432623672843033;1.010004873141738
89.16638;1.0599903772114951;0.9997458611217865;0.9431725308218389;0.013264326218135546;0.012513933695215015;1.0608075087734161;1.0099905559673947;9.999834003052689;1.2504053268243305;0.03501602071153111;0.035015763599728404;0.9426944606705226;-0.03300900048925497;0.9432623307574679;1.0100048225577067
89.17638;1.059990333404448;0.9997457305483053;0.9431726846961508;0.013264327869970087;0.0125139340143442;1.0608075633280902;1.009990450594009;9.99983311073617;1.2504052626792543;0.03501602165668719;0.03501575752615489;0.9426944175905557;-0.03300900046549566;0.9432623020641347;1.0100047674989512
89.18638;1.0599902885547958;0.9997455986095592;0.9431728415703402;0.01326432960839192;0.012513934251439136;1.060807615141314;1.0099903471750509;9.999832250971977;1.2504052035488615;0.03501602252667464;0.0350157512759379;0.9426943721758446;-0.0330090004409138;0.9432622811930383;1.0100047076765482
89.19638;1.0599902425248475;0.9997454654710392;0.9431730002061688;0.013264331427687816;0.012513934405065548;1.0608076639542527;1.0099902458726604;9.999831426032436;1.250405149264142;0.0350160233164611;0.03501574486275706;0.9426943246312791;-0.033009000415303455;0.9432622681165088;1.0100046429862173
89.20638;1.059990195212228;0.9997453315094995;0.9431731593383225;0.013264333321236062;0.01251393447315855;1.060807709479546;1.009990146734068;9.999830638109334;1.250405099415567;0.03501602401781129;0.03501573830161277;0.9426942751659385;-0.0330090003884249;0.9432622627891525;1.0100045734766292
89.21638;1.0599901464962007;0.9997451972757885;0.9431733178242686;0.013264335282873456;0.012513934453993387;1.0608077514737502;1.009990049690256;9.999829888905312;1.2504050533829898;0.03501602462213376;0.0350157316111679;0.9426942239399775;-0.033009000360034166;0.9432622651819488;1.0100044992144215
89.22638;1.0599900962078619;0.9997450633905969;0.9431734747293015;0.01326433730790836;0.012513934346694731;1.0608077897749668;1.0099899546144444;9.999829179730593;1.250405010469145;0.0350160251238306;0.03501572481616863;0.9426941710408997;-0.03300900032993125;0.9432622753145693;1.0100044201820197
89.23638;1.0599900441790902;0.9997449304506351;0.943173629246588;0.013264339392897645;0.012513934151195652;1.0608078242481647;1.0099898614287433;9.9998285119104;1.250404969965229;0.035016025520582576;0.03501571794790657;0.9426941164661689;-0.03300900029798284;0.9432622932789523;1.010004336302836
89.24638;1.0599899903865817;0.999744798953172;0.9431737805938819;0.013264341534822454;0.0125139338683843;1.0608078547092599;1.0099897701372886;9.999827887346356;1.2504049311571859;0.035016025810313975;0.03501571103955755;0.9426940601416318;-0.03300900026411124;0.943262319237813;1.0100042474889561
89.25638;1.0599899350463524;0.9997446692773632;0.9431739280119326;0.013264343730465783;0.01251393350100748;1.060807880970222;1.0099896807919315;9.99982730834459;1.25040489339784;0.035016025990228725;0.035015704120550405;0.9426940019975008;-0.03300900022827105;0.9432623533499171;1.0100041536317659
89.26638;1.0599898785293662;0.9997445417002633;0.9431740707892075;0.013264345976008497;0.012513933054041217;1.0608079029204691;1.0099895934640344;9.999826776889583;1.2504048561842074;0.03501602605956972;0.035015697217360246;0.9426939420071125;-0.033009000190418;0.9432623956641617;1.0100040546311575
89.27638;1.0599898212082404;0.9997444163224043;0.9431742082774861;0.013264348266792396;0.012513932533524293;1.06080792050761;1.0099895082427277;9.99982629454234;1.2504048191317552;0.03501602602117964;0.03501569035847433;0.9426938801353388;-0.033009000150477794;0.9432624460710555;1.0100039504958496
89.28638;1.0599897633772304;0.9997442929703113;0.9431743399338226;0.013264350597350767;0.012513931945078886;1.060807933681606;1.009989425287995;9.9998258629065;1.250404781943922;0.03501602588003719;0.03501568357610996;0.942693816263663;-0.03300900010834363;0.943262504310708;1.0100038413888364
89.29638;1.0599897052815594;0.9997441712598758;0.9431744653528252;0.0132643529614071;0.012513931293640205;1.060807942381632;1.0099893448832233;9.99982548388676;1.250404744437361;0.03501602564269196;0.03501567690280752;0.942693750176642;-0.033009000063911914;0.9432625700222785;1.010003727543938
89.30638;1.0599896472474475;0.9997440507453617;0.9431745842482796;0.013264355352026545;0.012513930583943301;1.0608079465446958;1.009989267376326;9.999825159597162;1.2504047064933965;0.03501602531808174;0.03501567036752409;0.9426936816226305;-0.033009000017114175;0.9432626428345859;1.0100036091666262
89.31638;1.059989589774108;0.9997439309469077;0.9431746964107812;0.013264357762142085;0.012513929820519994;1.0608079461292699;1.0099891930828064;9.999824892067634;1.2504046679396978;0.035016024915939144;0.03501566399527835;0.9426936103407032;-0.03300899996790776;0.9432627224860359;1.0100034864367524
89.32638;1.0599895334529443;0.9997438112558417;0.943174801711476;0.01326436018452216;0.012513929007804663;1.060807941113438;1.009989122239718;9.999824682783315;1.2504046284905304;0.03501602444442395;0.03501565780900362;0.942693535989721;-0.033008999916256436;0.943262808926356;1.0100033595502986
89.33638;1.0599894787751982;0.999743690924136;0.9431749001589046;0.013264362611263463;0.012513928150795167;1.0608079314181857;1.009989055000812;9.999824532235364;1.2504045877459724;0.03501602391024891;0.035015651831061805;0.942693458126665;-0.03300899986214134;0.9432629022932321;1.0100032287130218
89.34638;1.0599894259349123;0.9997435692673711;0.9431749918821782;0.013264365033606366;0.012513927254689883;1.060807916841906;1.009988991463543;9.999824439567135;1.2504045452376304;0.035016023318951005;0.03501564608375807;0.9426933762956862;-0.03300899980558105;0.9432630027938286;1.0100030941135745
89.35638;1.0599893747545581;0.999743445853718;0.9431750770092094;0.013264367441887985;0.012513926323684756;1.0608078971092751;1.0099889316541792;9.999824402223336;1.2504045005420734;0.03501602267541653;0.03501564058938908;0.9426932900745935;-0.03300899974662378;0.943263110638036;1.0100029559204036
89.36638;1.0599893248355097;0.9997433204016783;0.9431751555869445;0.013264369826466829;0.012513925360921033;1.0608078719541636;1.00998887548054;9.999824415726922;1.2504044533503922;0.035016021985381215;0.035015635370072386;0.9426931990494313;-0.033008999685325266;0.9432632260232179;1.0100028142929351
89.37638;1.0599892757850007;0.9997431925604061;0.9431752276310755;0.013264372179969522;0.012513924369442566;1.0608078411232285;1.0099888227708926;9.999824473967022;1.2504044033867818;0.035016021253306204;0.03501563044781089;0.9426931027962876;-0.03300899962173712;0.9432633491255733;1.0100026693799928
89.38638;1.0599892272997284;0.9997430618782879;0.9431752932602803;0.013264374498100735;0.012513923352880624;1.060807804364383;1.009988773366023;9.999824570113232;1.2504043502947595;0.03501602047826123;0.03501562584704519;0.9426930008676296;-0.033008999555901065;0.9432634800825319;1.0100025213074115
89.39638;1.0599891791258038;0.999742927922355;0.9431753527771417;0.01326437677785878;0.01251392231575449;1.0608077614509903;1.0099887271539667;9.99982469727785;1.2504042936084685;0.03501601965493461;0.035015621597483976;0.9426928928297266;-0.033008999487838475;0.9432636189355948;1.0100023701818728
89.40638;1.0599891310416814;0.9997427903602112;0.9431754066089155;0.013264379015891292;0.012513921263960174;1.0608077121686958;1.009988684009233;9.999824848676495;1.2504042327776144;0.03501601877830773;0.03501561773154792;0.9426927784175833;-0.033008999417534324;0.9432637655949117;1.0100022161430047
89.41638;1.0599890829143217;0.9997426489594197;0.9431754552103861;0.013264381208252364;0.012513920204797156;1.0608076562934325;1.0099886436847318;9.999825018253395;1.2504041672746449;0.03501601784514096;0.035015614278860296;0.9426926576434714;-0.033008999344936764;0.9432639198484849;1.010002059433732
89.42638;1.0599890347583047;0.9997425035727032;0.9431754990378008;0.013264383350635766;0.012513919145375219;1.0608075936737147;1.0099886057861323;9.999825201497234;1.2504040967340244;0.03501601685057691;0.03501561126279381;0.9426925306689117;-0.03300899926999681;0.9432640813535551;1.010001900392454
89.43638;1.0599889867061336;0.9997423541488357;0.9431755385742122;0.013264385439322315;0.012513918091038991;1.0608075243464448;1.0099885698449091;9.999825395451467;1.250404020940461;0.035016015785388155;0.035015608697635696;0.9426923976166839;-0.03300899919272434;0.9432642496552028;1.0100017394134182
89.44638;1.0599889388856378;0.9997422007496714;0.9431755743406239;0.013264387473123066;0.012513917045675928;1.0608074485234893;1.009988535394805;9.999825597798171;1.2504039397211333;0.03501601463946491;0.03501560658541394;0.9426922585682004;-0.03300899911320837;0.9432644242673183;1.0100015769556123
89.45638;1.059988891288941;0.9997420435436095;0.94317560685741;0.013264389454551115;0.01251391601256919;1.0608073664803954;1.0099885020387829;9.99982580563153;1.250403852937339;0.03501601340737321;0.035015604915571465;0.9426921136385866;-0.033008999031594544;0.9432646047192652;1.0100014135027933
89.46638;1.059988843736246;0.999741882762144;0.9431756365836349;0.013264391388642488;0.012513914994462525;1.0608072784688938;1.0099884695188233;9.999826014841455;1.250403760598797;0.035016012088175036;0.03501560366926266;0.942691962970053;-0.033008998948055326;0.9432647904941044;1.0100012494799648
89.47638;1.0599887959593361;0.9997417186447122;0.9431756638644926;0.013264393280803737;0.012513913992977296;1.0608071846946143;1.0099884377710497;9.99982622063642;1.2504036629698796;0.03501601068129666;0.0350156028250686;0.9426918066918691;-0.03300899886277585;0.9432649809343089;1.010001085238058
89.48638;1.059988747709128;0.9997415514237175;0.9431756888907331;0.013264395135467217;0.012513913007612374;1.0608070853505838;1.0099884069467828;9.999826418986357;1.2504035605259842;0.03501600918494281;0.03501560236220118;0.942691644893558;-0.033008998775961265;0.9432651752457254;1.0100009210977854
89.49638;1.0599886987917455;0.9997413813488967;0.943175711692104;0.013264396955528696;0.012513912035296752;1.060806980655724;1.009988377377559;9.999826607731448;1.250403453808651;0.03501600759687754;0.035015602261391346;0.9426914776250866;-0.033008998687850385;0.9432653725600959;1.0100007574200087
89.50638;1.0599886490263457;0.9997412086948835;0.9431757321829252;0.0132643987424542;0.012513911071106006;1.060806870874309;1.0099883494752826;9.999826786545965;1.2504033433562332;0.03501600591367122;0.03501560250470343;0.9426913049393887;-0.03300899859871426;0.9432655719439164;1.0100005946608572
89.51638;1.059988598190125;0.999741033758986;0.9431757502458681;0.013264400497050828;0.012513910108869227;1.0608067563221866;1.009988323615864;9.999826956498119;1.2504032297218308;0.03501600412903443;0.035015603073664844;0.942691126935931;-0.03300899850884152;0.9432657724146786;1.0100004333547452
89.52638;1.059988546042056;0.9997408568808289;0.9431757657924461;0.013264402220208768;0.012513909141199776;1.060806637312681;1.009988300127169;9.999827119786058;1.2504031134669427;0.035016002234791704;0.035015603947066196;0.9426909437816818;-0.033008998418514825;0.9432659730442341;1.0100002740350498
89.53638;1.059988492416396;0.9997406784238306;0.943175778751032;0.013264403913260371;0.012513908159858204;1.060806514081091;1.0099882793924955;9.99982727957013;1.2504029951086477;0.03501600022446927;0.03501560510180513;0.9426907557001765;-0.03300899832798501;0.9432661730552088;1.0100001171515893
89.54638;1.059988437274746;0.9997404987063266;0.9431757890538578;0.013264405578351632;0.012513907156143624;1.0608063868280975;1.0099882618874192;9.9998274397311;1.2504028750571021;0.03501599809524702;0.035015606515940316;0.9426905629168139;-0.03300899823746642;0.9432663718123406;1.009999963051582
89.55638;1.0599883806726194;0.9997403179955298;0.9431757966855923;0.013264407218436592;0.012513906121277455;1.060806255864068;1.0099882480818339;9.999827604337169;1.2504027535863398;0.03501599584574247;0.03501560817107914;0.9426903656148864;-0.03300899814715489;0.9432665687684227;1.0099998120465268
89.56638;1.059988322649134;0.9997401365813421;0.9431758017092997;0.013264408836124598;0.012513905047528523;1.060806121685354;1.0099882383988983;9.99982777686942;1.2504026308596188;0.035015993472657284;0.03501561005381263;0.9426901639605242;-0.03300899805724291;0.943266763472238;1.0099996644753464
89.57638;1.0599882630711255;0.9997399548151162;0.9431758042230126;0.013264410432330054;0.012513903929074238;1.0608059848863842;1.0099882333148376;9.999827959516647;1.2504025069675977;0.035015990969658434;0.03501561215526245;0.9426899581574473;-0.0330089979679208;0.9432669556268749;1.0099995206663304
89.58638;1.0599882015735718;0.9997397731048937;0.9431758043200842;0.013264412006133534;0.012513902761791013;1.0608058459957808;1.0099882334212216;9.999828153026744;1.250402381968718;0.035015988327513174;0.0350156144681044;0.9426897484648906;-0.03300899787937051;0.9432671450995006;1.0099993808839351
89.59638;1.059988137683109;0.9997395919093246;0.9431758020808569;0.01326441355573111;0.012513901542867203;1.0608057054285969;1.0099882393699848;9.999828357433776;1.2504022559188315;0.03501598553445429;0.03501561698376342;0.9426895351928044;-0.03300899779175706;0.9432673318632325;1.0099992453488131
89.60638;1.0599880709865608;0.99973941168871;0.9431757975754489;0.013264415079955091;0.012513900270222986;1.060805563588887;1.0099882517852303;9.99982857289331;1.2504021288361444;0.0350159825769436;0.035015619691805173;0.9426893187082585;-0.03300899770521583;0.943267515932701;1.0099991142459053
89.61638;1.0599880011918343;0.9997392328329827;0.943175790862254;0.013264416579399892;0.012513898941434407;1.0608054209538378;1.0099882711603734;9.999828799737239;1.250402000649212;0.03501597943932946;0.03501562258067722;0.942689099458737;-0.03300899761984094;0.9432676973087047;1.0099989877006428
89.62638;1.0599879280920517;0.9997390556466135;0.9431757819624523;0.013264418055682133;0.01251389755287805;1.0608052780380737;1.0099882977443808;9.99982903822281;1.2504018712420124;0.03501597610317924;0.03501562563873067;0.9426888780096468;-0.03300899753569157;0.9432678759312499;1.009998865807195
89.63638;1.059987851499632;0.9997388803930787;0.9431757708701148;0.01326441950971136;0.012513896099448314;1.0608051353002814;1.0099883314783071;9.999829288580411;1.2504017406086276;0.03501597254877052;0.03501562885531068;0.9426886550077518;-0.033008997452821535;0.9432680516924749;1.0099987487021724
89.64638;1.0599877711942176;0.9997387073113166;0.9431757576240986;0.013264420941032012;0.012513894575199523;1.0608049930926615;1.0099883720229443;9.999829550865586;1.2504016089581569;0.035015968757280885;0.035015632222754764;0.9426884310218532;-0.033008997371298684;0.9432682245100322;1.0099986365944564
89.65638;1.0599876869160856;0.9997385365664772;0.943175742353788;0.01326442234824271;0.012513892974830815;1.0608048516936088;1.0099884188556694;9.999829824147838;1.2504014766289695;0.035015964712398824;0.035015635739529316;0.9426882064432095;-0.03300899729118477;0.943268394387007;1.0099985297256533
89.66638;1.0599875984136031;0.9997383682257796;0.9431757253032153;0.013264423729520032;0.01251389129453065;1.0608047113406747;1.0099884713996332;9.999830105642207;1.2504013439330361;0.03501596040202478;0.03501563941074735;0.9426879815729833;-0.033008997212516066;0.9432685614104148;1.009998428342288
89.67638;1.0599875055019206;0.9997382023208128;0.943175706828338;0.013264425082428982;0.012513889531618713;1.0608045721740929;1.0099885291255648;9.999830390475866;1.2504012111137166;0.03501595581914258;0.03501564324303166;0.9426877567637635;-0.03300899713531542;0.9432687257002135;1.0099983326976865
89.68638;1.0599874080700116;0.9997380389473325;0.9431756873091688;0.01326442640312608;0.012513887683875388;1.0608044341643592;1.009988591503909;9.999830672116442;1.2504010784102642;0.035015950961368586;0.03501564723770978;0.9426875324822933;-0.033008997059592586;0.9432688873586238;1.0099982430359535
89.69638;1.0599873060485847;0.9997378783125587;0.9431756670811755;0.013264427686315352;0.012513885749097403;1.060804297118189;1.0099886578619095;9.999830943036098;1.2504009461214103;0.03501594582930563;0.03501565138800906;0.9426873092938315;-0.033008996985319436;0.9432690464356892;1.0099981596126064
89.70638;1.0599871993760108;0.9997377206839381;0.9431756464407591;0.013264428926197693;0.012513883724641035;1.060804160738445;1.0099887273649448;9.999831195312641;1.2504008146301269;0.03501594042501835;0.03501565568060399;0.9426870878299165;-0.03300899691242817;0.9432692028909971;1.0099980827731738
89.71638;1.0599870879767657;0.9997375662831796;0.9431756256577262;0.013264430117323239;0.012513881606933517;1.0608040246840482;1.009988799107643;9.999831421558342;1.250400684451336;0.03501593475335318;0.035015660098267294;0.9426868687879213;-0.03300899684083912;0.9432693565439542;1.0099980129596235
89.72638;1.0599869717492454;0.9997374152072408;0.9431756050286737;0.01326443125493341;0.012513879391874868;1.0608038886187208;1.0099888721678203;9.99983161586168;1.2504005562780927;0.0350159288239806;0.035015664621336574;0.9426866529565776;-0.03300899677047983;0.9432695070521252;1.0099979505731227
89.73638;1.0599868505134133;0.9997372674301821;0.9431755849504675;0.013264432334581204;0.012513877075955204;1.0608037522323333;1.0099889456100068;9.999831773990092;1.2504004309130554;0.035015922649036545;0.03501566922768898;0.9426864412253608;-0.033008996701289234;0.9432696539809874;1.0099978958100564
89.74638;1.0599867239694016;0.9997371228835015;0.9431755659228338;0.013264433350857084;0.0125138746564691;1.0608036151816265;1.0099890184904285;9.999831893147087;1.2504003091094351;0.03501591623809115;0.03501567389374239;0.9426862345347039;-0.033008996633219205;0.9432697969119872;1.0099978486110464
89.75638;1.0599865917495532;0.9997369815660875;0.9431755485067606;0.01326443429672825;0.01251387213073855;1.0608034770440833;1.00998908990383;9.999831971090986;1.2504001914267302;0.03501590959644148;0.03501567859926027;0.942686033786852;-0.03300899656623713;0.9432699354816997;1.009997808718818
89.76638;1.0599864534710504;0.9997368436131779;0.9431755332339238;0.013264435164575218;0.012513869495658607;1.0608033374296686;1.0099891590492502;9.999832004943972;1.250400078143845;0.03501590272734395;0.03501568333198117;0.9426858397613187;-0.03300899650034401;0.9432700693525288;1.0099977757683332
89.77638;1.059986308742257;0.999736709281057;0.943175520483047;0.013264435947323265;0.012513866748076023;1.0608031961071587;1.0099892252507119;9.999831991503816;1.25039996924303;0.03501589563559609;0.03501568808695208;0.9426856530383797;-0.03300899643560487;0.9432701981735031;1.0099977493407506
89.78638;1.0599861572195612;0.9997365788767405;0.9431755104792796;0.013264436638510712;0.012513863885884966;1.0608030529559016;1.009989287936562;9.999831928389503;1.2503998644906635;0.035015888330178616;0.03501569286374663;0.9426854739668646;-0.03300899637215627;0.9432703215908663;1.009997728940813
89.79638;1.0599859986809856;0.999736452704003;0.9431755034133498;0.013264437231936354;0.012513860909388257;1.060802907839063;1.0099893466198469;9.999831814060267;1.250399763582448;0.03501588082375464;0.035015697664960384;0.942685302712863;-0.033008996310169535;0.9432704392760369;1.0099977139745604
89.80638;1.0599858329824645;0.9997363310649877;0.9431754995368482;0.013264437721583687;0.01251385782155289;1.0608027605680557;1.0099894008726624;9.999831647644331;1.2503996662655141;0.03501587313070399;0.035015702493444364;0.9426851393271934;-0.033008996249795856;0.9432705508934062;1.0099977037849999
89.81638;1.0599856599548436;0.999736214273569;0.9431754991858553;0.013264438102312615;0.012513854626862025;1.0608026109757025;1.009989450297271;9.999831429567502;1.2503995724334966;0.03501586526708464;0.03501570734889574;0.9426849837816035;-0.03300899619114437;0.9432706560777596;1.009997697673974
89.82638;1.0599854793857575;0.9997361026464692;0.9431755027061793;0.013264438370774909;0.012513851330731827;1.0608024590354135;1.0099894945264931;9.99983116170023;1.2503994821643103;0.03501585725329006;0.03501571222732875;0.9426848360089202;-0.03300899613429875;0.9432707544699421;1.0099976949579954
89.83638;1.0599852910631444;0.9997359965190536;0.9431755103304267;0.013264438525250504;0.012513847940249168;1.0608023049472441;1.0099895332227855;9.999830846578126;1.250399395649426;0.03501584911708006;0.035015717121960846;0.9426846959324543;-0.033008996079331186;0.9432708457408119;1.0099976951134393
89.84638;1.059985094800063;0.9997358962662489;0.943175522159035;0.01326443856468667;0.012513844464607987;1.0608021491341422;1.0099895660338427;9.999830486795629;1.2503993131306752;0.03501584089205288;0.035015722024759305;0.9426845634636971;-0.033008996026305734;0.9432709295770849;1.0099976978537053
89.85638;1.059984890434171;0.9997358022408575;0.943175538231507;0.013264438488141725;0.012513840914753781;1.0608019921593819;1.0099895925476616;9.999830084561276;1.2503992348833801;0.035015832611122094;0.035015726929887435;0.942684438546326;-0.03300899597528812;0.9432710056556272;1.0099977030708869
89.86638;1.0599846778337532;0.9997357146691332;0.9431755585641144;0.013264438295153705;0.012513837302813377;1.0608018345943684;1.009989612294558;9.999829640965329;1.2503991611847844;0.035015824302085656;0.035015731834960165;0.9426843212196608;-0.033008995926359704;0.9432710736827967;1.009997710729019
89.87638;1.0599844569438328;0.9997356336287938;0.9431755831709375;0.013264437986746222;0.012513833640915973;1.0608016768929143;1.0099896247708093;9.999829155977466;1.2503990923445005;0.03501581598908399;0.03501573673899213;0.9426842115775603;-0.033008995879627516;0.9432711335044723;1.0099977207730035
89.88638;1.05998422786364;0.9997355591225243;0.94317561207774;0.013264437565946486;0.012513829940111654;1.060801519287128;1.0099896294781114;9.99982862962418;1.250399028764146;0.03501580769488764;0.03501574164178689;0.9426841096794987;-0.03300899583521772;0.9432711851581528;1.0099977331048462
89.89638;1.0599839908937503;0.9997354911258824;0.943175645261767;0.013264437037493937;0.01251382621056343;1.0608013617156646;1.0099896260021244;9.99982806288112;1.2503989709108414;0.03501579944011113;0.03501574654387957;0.9426840155273984;-0.0330089957932602;0.9432712288417536;1.009997747593071
89.90638;1.059983746501117;0.9997354295407542;0.943175682591845;0.01326443640748252;0.012513822461586437;1.0608012039110222;1.0099896140698592;9.999827457270099;1.25039891926822;0.035015791241977366;0.03501575144527011;0.9426839290924481;-0.03300899575390154;0.9432712648827846;1.0099977640538305
89.91638;1.059983495254037;0.9997353741607512;0.9431757238667393;0.01326443568297114;0.01251381870054109;1.0608010455857333;1.0099895935514518;9.999826813875766;1.2503988743234533;0.03501578311461404;0.03501575634553778;0.9426838503826896;-0.03300899571732904;0.9432712937160137;1.009997782256328
89.92638;1.0599832378326284;0.9997353247363592;0.94317576886263;0.01326443487118654;0.012513814932670092;1.060800886494575;1.009989564469073;9.999826133001003;1.2503988366058076;0.035015775069572375;0.03501576124461718;0.9426837795327515;-0.03300899568375772;0.9432713158289416;1.0099978019725426
89.93638;1.0599829750744716;0.9997352810413749;0.9431758173081389;0.01326443397850619;0.012513811162628436;1.0608007263798045;1.0099895270041175;9.999825414984993;1.250398806783148;0.03501576711693119;0.035015766142641035;0.9426837167870739;-0.03300899565340636;0.9432713316816937;1.0099978229894044
89.94638;1.0599827079355333;0.9997352428658404;0.9431758688504956;0.013264433010204826;0.012513807395469725;1.0608005649000465;1.0099894814705197;9.999824661301844;1.2503987857377008;0.03501575926834896;0.03501577104115692;0.9426836623560104;-0.03300899562649694;0.9432713416268441;1.0099978450632474
89.95638;1.0599824373489812;0.9997352100291228;0.943175923079424;0.013264431971431812;0.012513803636644132;1.0608004015850432;1.009989428279691;9.99982387472685;1.2503987745312877;0.03501575153970997;0.03501577594576105;0.942683616335979;-0.0330089956032579;0.9432713458532688;1.0099978678883617
89.96638;1.0599821640581033;0.9997351824343997;0.9431759795927528;0.013264430868426389;0.01251379989236278;1.0608002358842512;1.0099893679019936;9.999823058967513;1.2503987742292648;0.035015743950642025;0.03501578086640394;0.9426835787584632;-0.033008995583918704;0.9432713444135119;1.0099978911349234
89.97638;1.05998188858069;0.9997351600623015;0.9431760380518049;0.013264429709295414;0.01251379616990847;1.060800067291927;1.0099893008539995;9.999822218930857;1.2503987857038985;0.03501573652165559;0.03501578581460139;0.9426835496214944;-0.03300899556869729;0.9432713373240609;1.0099979144942033
89.98638;1.059981611367356;0.9997351429020535;0.9431760982217594;0.01326442850419816;0.012513792477011208;1.0607998954208688;1.0099892277303468;9.999821361536373;1.250398809572208;0.03501572927149673;0.035015790800708324;0.9426835288621395;-0.0330089955577877;0.943271324634062;1.0099979376587722
89.99638;1.0599813329657826;0.999735130887042;0.9431761599898221;0.01326442726456263;0.012513788820721402;1.0607997199960604;1.0099891492263726;9.99982049581549;1.2503988462545743;0.03501572221695961;0.035015795832579556;0.942683516347345;-0.033008995551360804;0.9432713064225514;1.0099979603059293
90.00638;1.059981054035282;0.9997351238765823;0.9431762232914126;0.013264426001594243;0.012513785206380574;1.0607995408775923;1.0099890661150837;9.999819632004904;1.2503988960588146;0.03501571537334265;0.03501580091381983;0.9426835119057057;-0.03300899554956349;0.9432712827738792;1.0099979820993001
90.01638;1.0599807753159542;0.9997351216967443;0.9431762879924676;0.013264424724816733;0.012513781637095973;1.0607993581279804;1.0099889791746823;9.999818780610315;1.2503989591523557;0.03501570875322546;0.035015806042389755;0.9426835153474638;-0.03300899555249098;0.9432712537784728;1.0099980026463926
90.02638;1.0599804976650529;0.9997351241631028;0.943176353871942;0.013264423441687743;0.012513778114396558;1.0607991719896757;1.009988889106708;9.999817951653819;1.2503990354023615;0.03501570236575241;0.03501581121127199;0.9426835264445014;-0.03300899556015223;0.943271219544065;1.0099980214835205
90.03638;1.0599802220826662;0.9997351310237952;0.943176420668116;0.013264422159090173;0.012513774639740282;1.060798982798842;1.0099887964856769;9.99981715400625;1.250399124320375;0.03501569621802046;0.035015816409814146;0.9426835449394981;-0.033008995572479424;0.9432711801903355;1.0099980381620952
90.04638;1.0599799496684434;0.9997351419204229;0.9431764881024624;0.0132644208856575;0.01251377121550706;1.0607987910177639;1.0099887017169997;9.999816395242037;1.2503992251665488;0.03501569031775681;0.03501582162631177;0.9426835705699238;-0.03300899558939159;0.9432711358467789;1.0099980523471759
90.05638;1.0599796815792755;0.9997351564564348;0.943176555921471;0.013264419633284024;0.012513767845151394;1.0607985973314247;1.0099886050582083;9.99981568194872;1.2503993370257271;0.03501568467492794;0.03501582685173453;0.9426836030286136;-0.033008995610866086;0.9432710866784562;1.0099980638142174
90.06638;1.0599794189860798;0.9997351742916596;0.9431766239481524;0.013264418417014381;0.012513764532969481;1.0607984025982904;1.0099885067362366;9.999815019948114;1.2503994588583502;0.035015679298526316;0.035015832080670134;0.9426836419453687;-0.03300899563696115;0.9432710329265895;1.0099980723619275
90.07638;1.0599791629730277;0.9997351951501706;0.9431766920772165;0.013264417252848437;0.012513761283783929;1.0607982076856457;1.0099884070299605;9.999814414134956;1.2503995896069162;0.03501567419098597;0.035015837309350026;0.94268368696096;-0.03300899566776895;0.9432709749360532;1.0099980777725135
