time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.08638;1.0599789144705234;0.9997352187736913;0.9431767602256014;0.013264416154768935;0.01251375810283395;1.0607980133895227;1.0099883062884134;9.999813868124157;1.250399728312156;0.035015669347843156;0.03501584253379026;0.9426837378019122;-0.033008995703338456;0.9432709131414004;1.0099980798981878
90.09638;1.0599786743173885;0.9997352449223617;0.943176828306884;0.013264415133379656;0.01251375499560478;1.0607978204466937;1.0099882049352493;9.99981338403243;1.250399874166783;0.03501566476137961;0.03501584774880613;0.9426837943016659;-0.03300899574363361;0.9432708479746892;1.0099980787588463
90.10638;1.0599784433359662;0.9997352734036024;0.9431768962527499;0.013264414196109308;0.01251375196704372;1.0607976295144257;1.0099881034260034;9.99981296247692;1.250400026468832;0.03501566042174296;0.035015852946959476;0.942683856382364;-0.033008995788550176;0.9432707797566563;1.0099980745063422
90.11638;1.059978222276223;0.9997353040685808;0.943176964042413;0.013264413347944167;0.012513749020585722;1.060797441162226;1.0099880022188792;9.999812602799993;1.2504001845210848;0.03501565631748637;0.035015858117005146;0.9426839239820057;-0.0330089958379432;0.9432707086932897;1.0099980672958802
90.12638;1.059978011684576;0.9997353368124812;0.9431770317270196;0.013264412592569165;0.012513746157867989;1.0607972559426602;1.0099879018140925;9.999812303536805;1.2504003475984815;0.035015652438238;0.03501586324429118;0.9426839969783205;-0.03300899589161979;0.9432706349517638;1.0099980572240268
90.13638;1.059977811829735;0.9997353715978287;0.9431770994736048;0.013264411933330274;0.012513743379126682;1.0607970744081527;1.0099878027432545;9.999812062811268;1.2504005149548265;0.035015648775754915;0.035015868314582484;0.9426840752086892;-0.03300899594933059;0.9432705587281163;1.0099980444023022
90.14638;1.0599776227457536;0.9997354084572264;0.9431771675825962;0.013264411373843205;0.012513740683588771;1.0607968970347925;1.0099877054876032;9.999811878260871;1.2504006857277645;0.03501564532346653;0.03501587331743339;0.9426841585401106;-0.03300899601080062;0.9432704803090437;1.0099980290246646
90.15638;1.0599774443725665;0.9997354474601444;0.9431772364175028;0.013264410918463327;0.0125137380696074;1.0607967242550191;1.0099876104309387;9.99981174674718;1.2504008588405224;0.03501564207758219;0.035015878245846635;0.9426842468828034;-0.03300899607576266;0.9432704001304553;1.0099980113178197
90.16638;1.0599772767090874;0.9997354886744931;0.9431773063298733;0.01326441057195998;0.01251373553541088;1.0607965565982123;1.0099875178528843;9.999811664235182;1.2504010330786817;0.03501563903740114;0.035015883093532346;0.9426843401872792;-0.0330089961439474;0.9432703187627459;1.0099979915030322
90.17638;1.0599771198972847;0.9997355321759731;0.9431773776460243;0.013264410338539452;0.012513733080378984;1.0607963947273071;1.0099874279498635;9.999811625854639;1.2504012072647674;0.03501563620347455;0.03501588785149933;0.9426844384851643;-0.033008996215063834;0.9432702368045502;1.0099979698419466
90.18638;1.05997697416413;0.9997355781217063;0.9431774506725389;0.013264410221311774;0.012513730704700677;1.0607962393672676;1.009987340931111;9.999811626214713;1.2504013803120042;0.03501563357670036;0.03501589250454448;0.942684541932605;-0.033008996288815325;0.9432701548026476;1.0099979466405378
90.19638;1.0599768396880307;0.9997356268154003;0.9431775257204491;0.013264410222282598;0.012513728407710978;1.0607960912549077;1.009987257130136;9.999811660009888;1.2504015511143123;0.03501563115733858;0.035015897029738646;0.9426846508470729;-0.0330089963649207;0.9432700732646768;1.0099979221893483
90.20638;1.05997671659099;0.9997356786666773;0.9431776031146976;0.01326441034223045;0.01251372618783146;1.0607959511427818;1.0099871769739126;9.999811722755144;1.2504017184880492;0.035015628940801485;0.03501590139868157;0.9426847657213744;-0.03300899644310419;0.943269992686528;1.0099978967367125
90.21638;1.0599766050200323;0.9997357340484698;0.94317768312014;0.013264410580115826;0.01251372404374724;1.060795819754728;1.009987100850894;9.999811811292238;1.2504018812639295;0.03501562691521531;0.03501590558140424;0.9426848871241115;-0.033008996523083416;0.9432699135086131;1.0099978705173505
90.22638;1.0599765051421377;0.9997357931896682;0.9431777658754071;0.013264410932173069;0.01251372197474516;1.0607956976280934;1.009987029094286;9.999811923739868;1.250402038396642;0.03501562506536267;0.03501590954912421;0.9426850155407948;-0.033008996604584215;0.9432698359989454;1.0099978438089312
90.23638;1.059976417067853;0.9997358561829888;0.9431778514586726;0.013264411391941247;0.012513719980834346;1.060795585014294;1.00998696209423;9.99981205926777;1.250402189020943;0.03501562337612927;0.03501591327510803;0.9426851513172505;-0.03300899668736721;0.943269760184275;1.0099978169588637
90.24638;1.0599763408096143;0.9997359230235608;0.9431779399834127;0.013264411952152588;0.012513718062980994;1.0607954819740906;1.0099869003557058;9.999812218288188;1.2504023324619227;0.03501562183115262;0.03501591673479026;0.94268529466482;-0.0330089967712378;0.9432696858949453;1.0099977903509156
90.25638;1.0599762762938865;0.9997359935944994;0.9431780315839104;0.013264412606526528;0.012513716222179826;1.060795388555786;1.009986844448993;9.999812402420218;1.2504024682023054;0.03501562041285176;0.03501591990795921;0.9426854456368864;-0.03300899685601823;0.9432696128109941;1.0099977643733202
90.26638;1.0599762233480223;0.9997360676405457;0.9431781263669151;0.013264413349058285;0.012513714457767527;1.0607953049339252;1.009986794957542;9.999812613672136;1.2504025958280338;0.03501561910637005;0.035015922783081285;0.9426856041698768;-0.033008996941508495;0.9432695404897792;1.00999773945079
90.27638;1.059976181640233;0.9997361448206307;0.9431782244452812;0.01326441417227803;0.012513712766586456;1.0607952314267752;1.009986752467813;9.999812853776222;1.2504027150133097;0.03501561790194943;0.03501592536050874;0.9426857702120207;-0.03300899702750026;0.9432694684489424;1.0099977160911386
90.28638;1.0599761506885255;0.9997362247874688;0.9431783260224582;0.013264415067312973;0.012513711143143544;1.0607951683918198;1.009986717508222;9.999813123949476;1.2504028255705977;0.03501561679282684;0.03501592765257478;0.9426859438192942;-0.03300899711382514;0.9432693962622046;1.0099976948297824
90.29638;1.0599761300067005;0.9997363072318867;0.9431784314427675;0.01326441602483287;0.012513709580132171;1.0607951161731937;1.00998669037889;9.999813424853887;1.2504029274865687;0.03501561577196058;0.035015929679785084;0.9426861251673149;-0.0330089972003614;0.943269323608377;1.0099976761050653
90.30638;1.059976119266296;0.9997363919513041;0.9431785411583092;0.013264417034795924;0.012513708069317668;1.0607950751589255;1.0099866710255718;9.999813757039616;1.250403020875662;0.03501561483083492;0.03501593146459018;0.9426863144948124;-0.03300899728700608;0.9432692503078777;1.009997660228926
90.31638;1.0599761183239196;0.9997364788480476;0.943178655595821;0.013264418085831406;0.012513706602624141;1.0607950458414106;1.0099866590931572;9.999814121174674;1.2504031058888336;0.035015613960466825;0.035015933028531045;0.9426865120360252;-0.033008997373653697;0.9432691763801255;1.0099976474793373
90.32638;1.0599761271203951;0.9997365677834809;0.9431787750144875;0.013264419165440198;0.012513705173002484;1.0607950288425976;1.0099866540579103;9.999814517794483;1.2504031826989086;0.03501561315259616;0.035015934394527735;0.9426867179657701;-0.03300899746018205;0.9432691020212536;1.009997638177213
90.33638;1.0599761455361476;0.9997366584961547;0.9431788994592272;0.013264420260607918;0.012513703775276606;1.0607950248723446;1.0099866553492953;9.999814947401674;1.25040325157983;0.035015612399566395;0.03501593558707706;0.9426869323075869;-0.033008997546453034;0.9432690274256399;1.0099976326569369
90.34638;1.059976173284831;0.9997367506860657;0.9431790287577001;0.013264421358627338;0.012513702406983192;1.0607950346034778;1.0099866624721263;9.999815410857897;1.2504033129287173;0.0350156116941885;0.035015936628175;0.9426871548914777;-0.0330089976323276;0.9432689525933261;1.0099976311820713
90.35638;1.0599762099622323;0.9997368441184892;0.9431791625480873;0.013264422448242372;0.01251370106837917;1.0607950585313672;1.0099866750959139;9.999815909979935;1.2504033671922463;0.03501561103038794;0.03501593753667395;0.9426873854415662;-0.03300899771767835;0.9432688772797402;1.0099976339053123
90.36638;1.0599762552379535;0.9997369386565925;0.9431793003900106;0.013264423520561638;0.012513699761475724;1.0607950968416255;1.0099866930647847;9.99981644834876;1.2504034148099952;0.03501561040437997;0.03501593833187437;0.9426876236255674;-0.033008997802401296;0.9432688010772442;1.0099976408776474
90.37638;1.0599763089568104;0.9997370342237085;0.9431794418827902;0.01326442456913792;0.012513698489118867;1.0607951493234435;1.0099867163545084;9.999817031295159;1.2504034562039585;0.03501560981653322;0.03501593903420557;0.9426878689980912;-0.033008997886430046;0.9432687235264621;1.0099976520275469
90.38638;1.0599763710639816;0.9997371307011526;0.943179586681283;0.013264425589241822;0.012513697254219969;1.0607952154808393;1.0099867450517919;9.999817664562679;1.2504034917263078;0.0350156092720375;0.035015939663008616;0.9426881209816923;-0.03300899796974883;0.9432686442041625;1.0099976671152937
90.39638;1.0599764415170758;0.9997372278649661;0.9431797343891504;0.013264426576679837;0.01251369605857247;1.0607952948114443;1.0099867793404544;9.999818352901254;1.2504035215705245;0.035015608779474475;0.03501594023576599;0.9426883788944501;-0.03300899805239549;0.943268562807596;1.0099976857633284
90.40638;1.0599765202487808;0.9997373254537821;0.9431798844643989;0.013264427527073163;0.012513694902033827;1.0607953869697795;1.0099868194062132;9.999819099778206;1.2504035458324612;0.03501560834952723;0.03501594076787428;0.942688641986268;-0.033008998134453155;0.9432684791970601;1.0099977076064537
90.41638;1.059976607142019;0.9997374232601397;0.9431800363201123;0.013264428436289204;0.01251369378270811;1.060795491704553;1.0099868653070103;9.999819907567268;1.2504035647264025;0.03501560799365188;0.03501594127222401;0.9426889095369712;-0.03300899821603749;0.9432683933574618;1.0099977324213605
90.42638;1.0599767020513642;0.9997375211445821;0.9431801895425652;0.013264429301056391;0.012513692697528805;1.0607956087366575;1.0099869169502012;9.999820777456666;1.2504035787038192;0.0350156077214234;0.035015941759566085;0.9426891809516514;-0.03300899829727818;0.9432683053260167;1.0099977600830279
90.43638;1.0599768048611329;0.9997376190133413;0.9431803439782175;0.01326443011860404;0.012513691642800966;1.0607957377514714;1.0099869741718555;9.999821709334007;1.2504035884123537;0.0350156075377418;0.0350159422380744;0.9426894557570678;-0.03300899837829436;0.9432682151298213;1.0099977904716468
90.44638;1.0599769154761156;0.9997377168019265;0.9431804996331409;0.013264430886287306;0.012513690614655388;1.0607958784982048;1.0099870368093293;9.999822701458733;1.2504035946086283;0.03501560744106962;0.03501594271312248;0.9426897335333086;-0.033008998459180545;0.9432681227634201;1.0099978234699714
90.45638;1.0599770337385541;0.9997378144852245;0.9431806565153897;0.013264431602651996;0.012513689609872865;1.0607960308522684;1.009987104734315;9.999823750231315;1.2504035980535566;0.03501560742447805;0.035015943189335305;0.9426900138484666;-0.03300899854001926;0.9432680281992505;1.0099978589796508
90.46638;1.059977159345499;0.9997379121050138;0.9431808145418888;0.013264432268488374;0.012513688626980624;1.060796194777886;1.009987177879511;9.999824851102517;1.2504035993913243;0.035015607480125104;0.03501594367237791;0.9426902962871989;-0.03300899862090209;0.943267931398737;1.0099978968814487
90.47638;1.0599772917997763;0.9997380097708258;0.9431809735604759;0.013264432885928146;0.012513687666189698;1.060796370268601;1.0099872562401855;9.999825999918931;1.250403599076363;0.03501560760389375;0.035015944169482685;0.9426905805619674;-0.033008998701930616;0.9432678323540574;1.0099979369570224
90.48638;1.0599774304629557;0.9997381076439122;0.9431811334362241;0.01326443345664588;0.012513686728199833;1.0607965573188325;1.009987339787595;9.999827193209779;1.2504035974266092;0.03501560779735242;0.03501594469138307;0.9426908665313785;-0.033008998783201536;0.943267731178173;1.0099979788604554
90.49638;1.059977574697863;0.9997382059668218;0.9431812941097719;0.013264433981104735;0.012513685813472097;1.0607967558604217;1.0099874283819654;9.999828427587342;1.2504035947450833;0.03501560806582972;0.03501594525550275;0.9426911540945521;-0.033008998864788426;0.9432676281784025;1.0099980221753786
90.50638;1.0599777239853783;0.9997383050965193;0.9431814556002079;0.013264434459359582;0.012513684922315254;1.0607969656381853;1.0099875218279724;9.999829699298019;1.2504035913799478;0.03501560841415544;0.03501594588672987;0.9426914430887813;-0.03300899894672207;0.9432675238543295;1.0099980664703652
90.51638;1.0599778780200766;0.9997384054214714;0.943181617957825;0.013264434892353934;0.012513684055182005;1.060797186135602;1.0099876199818956;9.999831004140036;1.250403587739433;0.03501560884512654;0.03501594661370132;0.9426917332269583;-0.03300899902897622;0.9432674188407355;1.0099981112727097
90.52638;1.059978036802148;0.9997385072527368;0.9431817812250661;0.013264435282165355;0.01251368321279313;1.0607974166260696;1.0099877227500278;9.999832337555059;1.250403584319655;0.03501560936122118;0.03501594746375688;0.9426920240800122;-0.033008999111475146;0.9432673138443093;1.0099981560021167
90.53638;1.0599782006587077;0.9997386108557371;0.9431819455053052;0.013264435631078052;0.012513682396129221;1.0607976563169867;1.0099878300184557;9.999833694833766;1.2504035816786963;0.03501560996579758;0.0350159484613677;0.9426923151373138;-0.03300899919412927;0.9432672095883535;1.0099981999933982
90.54638;1.0599783701499021;0.999738716515659;0.9431821110886949;0.0132644359408499;0.012513681606770856;1.0607979044809037;1.0099879416153332;9.999835071356653;1.2504035803114926;0.03501561066298699;0.03501594962902701;0.9426926058782028;-0.03300899927687388;0.9432671068071358;1.009998242602616
90.55638;1.0599785458894249;0.9997388244834204;0.943182278482837;0.013264436212787377;0.012513680847190768;1.0607981604606809;1.0099880573040863;9.999836463162598;1.2504035805108191;0.035015611456630104;0.03501595098696463;0.9426928957824942;-0.03300899935967624;0.9432670063113047;1.009998283253936
90.56638;1.0599787284106859;0.999738934905756;0.9431824483240985;0.01326443644775239;0.012513680120252994;1.060798423588816;1.009988176795368;9.999837867589308;1.25040358228811;0.03501561234855708;0.0350159525521942;0.9426931843290778;-0.03300899944251133;0.9432669089930532;1.0099983214113448
90.57638;1.059978918141565;0.9997390478836407;0.9431826212482143;0.013264436645612937;0.012513679428969936;1.0607986931565807;1.0099882997705023;9.999839283006217;1.2504035853714217;0.03501561333729374;0.03501595433917378;0.9426934709825194;-0.03300899952534678;0.943266815684036;1.0099983565852144
90.58638;1.0599791153741482;0.9997391635725696;0.9431827978220736;0.013264436804786034;0.012513678777223433;1.0607989684442802;1.009988425919776;9.999840707811746;1.2504035892941887;0.035015614418834766;0.035015956361958506;0.9426937551457086;-0.03300899960816603;0.9432667270047208;1.009998388414961
90.59638;1.0599793201622543;0.9997392821964957;0.9431829785718077;0.01326443692291103;0.012513678170108086;1.060799248764764;1.0099885550270244;9.999842139942631;1.2504035935216637;0.0350156155912028;0.03501595863489763;0.9426940361736383;-0.0330089996909999;0.9432666433604157;1.0099984167318579
90.60638;1.0599795322621524;0.9997394040353074;0.943183163976016;0.013264436998420481;0.012513677613004972;1.06079953353255;1.0099886870062913;9.999843577439234;1.2504035975168435;0.0350156168597194;0.035015961170890265;0.9426943134571883;-0.033008999773915526;0.9432665650594575;1.0099984415268926
90.61638;1.0599797512360194;0.9997395294165428;0.9431833543764462;0.013264437031322296;0.01251367711038118;1.0607998222853392;1.009988821810268;9.999845019124573;1.2504036007500645;0.03501561823784614;0.03501596397981061;0.9426945864694756;-0.03300899985697087;0.943266492409912;1.0099984628677376
90.62638;1.059979976620137;0.9997396586536051;0.9431835499406088;0.01326443702300516;0.012513676665861373;1.0608001145821335;1.0099889593485103;9.999846464285696;1.250403602738734;0.03501561974466316;0.03501596706825583;0.942694854743827;-0.0330089999401843;0.9432664257135525;1.0099984808062206
90.63638;1.059980208008375;0.9997397920019234;0.9431837506989716;0.013264436976130833;0.012513676283120665;1.0608004099050936;1.009989099494391;9.999847911965942;1.2504036031262293;0.035015621401902314;0.03501597044019129;0.9426951178181574;-0.03300900002353673;0.943266365196739;1.0099984953222443
90.64638;1.0599804450741557;0.9997399296996969;0.9431839565630415;0.013264436894470748;0.012513675965939719;1.0608007076642427;1.0099892420967673;9.99984936108542;1.2504036017215387;0.0350156232295823;0.03501597409869638;0.9426953751850932;-0.03300900010698492;0.9432663109646274;1.0099985063500274
90.65638;1.059980687577256;0.9997400720139765;0.9431841673105475;0.01326443678231002;0.012513675717723815;1.0608010072460452;1.0099893869662182;9.999850811171621;1.2504035984445907;0.035015625241155646;0.03501597804762629;0.9426956262861607;-0.033009000190470233;0.9432662630243459;1.0099985138493957
90.66638;1.05998093534991;0.9997402192287355;0.9431843825873149;0.013264436643894751;0.012513675542055125;1.060801308074892;1.0099895338398035;9.99985226316432;1.2504035932372608;0.0350156274425478;0.035015982290736686;0.9426958705678373;-0.0330090002739282;0.9432662213179401;1.009998517850151
90.67638;1.0599811882784012;0.9997403715928127;0.9431846019451037;0.01326443648334038;0.01251367544390514;1.0608016096630895;1.00998968234762;9.999853720061987;1.2504035860306884;0.03501562983581501;0.03501598682860364;0.942696107544748;-0.03300900035730027;0.9432661857007608;1.0099985184208022
90.68638;1.0599814462916022;0.9997405292772403;0.9431848248985353;0.01326443630501388;0.012513675429366307;1.060801911599626;1.009989832038366;9.999855186594063;1.2504035767626107;0.035015632423679055;0.035015991655656165;0.9426963367880445;-0.03300900044053421;0.9432661559094571;1.0099985156444826
90.69638;1.0599817093369581;0.9997406923914073;0.9431850509630468;0.013264436114160581;0.012513675503917722;1.0608022134875432;1.0099899824024716;9.999856667819115;1.2504035653714718;0.03501563521085599;0.03501599675836283;0.9426965578657609;-0.0330090005235691;0.9432661316160003;1.0099985096786201
90.70638;1.059981977329809;0.9997408610312041;0.9431852796703354;0.013264435917083553;0.012513675671346217;1.0608025148949929;1.0099901328281966;9.99985816797548;1.2504035517211056;0.03501563820144937;0.035016002115876105;0.9426967703240708;-0.03300900060633298;0.9432661125594464;1.0099985007607999
90.71638;1.0599822500900598;0.9997410352973238;0.9431855106131761;0.013264435720248725;0.01251367593368285;1.0608028153950895;1.0099902825952263;9.999859690501504;1.2504035355848078;0.03501564139716146;0.03501600770401158;0.9426969737081718;-0.03300900068876681;0.943266098604837;1.0099984891183746
90.72638;1.0599825272852057;0.999741215300087;0.9431857434875806;0.01326443552868188;0.01251367629113347;1.0608031146452064;1.0099904309537238;9.999861238468206;1.2504035167578078;0.03501564479889371;0.03501601349984005;0.9426971675519051;-0.033009000770847986;0.9432660896717078;1.009998474966845
90.73638;1.0599828084120733;0.9997414011525118;0.9431859780603749;0.013264435345115289;0.012513676741931963;1.0608034123810128;1.009990577177272;9.999862814292172;1.250403495093321;0.035015648407748394;0.03501601948311467;0.9426973513361373;-0.03300900085259134;0.9432660856502397;1.0099984586420003
90.74638;1.0599830928566485;0.9997415929122496;0.9431862141145139;0.01326443517077999;0.012513677282254766;1.0608037083557302;1.0099907205613035;9.99986441899477;1.250403470442619;0.03501565222466812;0.03501602563503608;0.9426975244966269;-0.033009000934026124;0.9432660863718665;1.0099984406592222
90.75638;1.0599833799997518;0.999741790500929;0.9431864514364487;0.013264435006911508;0.012513677906122607;1.0608040023304415;1.0099908604383594;9.999866051912875;1.250403442644762;0.03501565625141072;0.03501603193786448;0.9426976864905955;-0.033009001015176655;0.9432660915913688;1.0099984216314206
90.76638;1.0599836692755404;0.9997419936594206;0.943186689838098;0.0132644348560056;0.012513678605503408;1.060804294101693;1.0099909961990847;9.999867710915314;1.2504034114960936;0.03501566049046047;0.03501603837650664;0.9426978368684126;-0.03300900109607438;0.9432661009565231;1.0099984022090918
90.77638;1.0599839601609111;0.9997422019614083;0.9431869291789987;0.013264434722482838;0.012513679370329935;1.060804583498607;1.0099911273026982;9.999869392560683;1.2504033767154106;0.03501566494189062;0.03501604494048222;0.9426979753584553;-0.033009001176777346;0.9432661139860604;1.0099983830511974
90.78638;1.059984252133278;0.9997424148716024;0.9431871693339698;0.013264434612130177;0.012513680189064628;1.0608048703690305;1.0099912533033681;9.999871092318347;1.2504033380268826;0.03501566960082852;0.03501605162366606;0.942698101901851;-0.033009001257354814;0.9432661300865193;1.00999836475396
90.79638;1.0599845446029443;0.9997426318148369;0.9431874101232463;0.013264434530627643;0.012513681051237364;1.0608051545954285;1.009991373862999;9.999872805668838;1.2504032952653394;0.035015674458146615;0.035016058420569145;0.9426982165251319;-0.03300900133783704;0.9432661486087255;1.0099983478146854
90.80638;1.0599848368879818;0.9997428522351495;0.9431876512872263;0.013264434482657426;0.012513681950151689;1.0608054361245063;1.0099914887122734;9.99987452984944;1.250403248399054;0.03501567950280803;0.035016065321722314;0.9426983191679134;-0.03300900141817738;0.9432661688982275;1.0099983326533384
90.81638;1.0599851283216457;0.9997430756336789;0.9431878925254645;0.01326443447235744;0.012513682882909941;1.0608057149832313;1.0099915975970035;9.999876264686499;1.2504031974445151;0.035015684723555894;0.03501607231183183;0.9426984096330558;-0.03300900149825841;0.9432661903180538;1.0099983196099025
90.82638;1.0599854183769315;0.9997433015491098;0.9431881335582991;0.01326443450448743;0.012513683848803022;1.0608059912430705;1.0099917002713725;9.99987801175643;1.2504031422665989;0.03501569010943493;0.03501607937183913;0.942698487621842;-0.03300900157792391;0.9432662122979966;1.0099983089304208
90.83638;1.0599857066180696;0.9997435294851132;0.9431883741561847;0.013264434585162844;0.012513684848523972;1.0608062649445313;1.0099917964960525;9.999879773020105;1.2504030824634187;0.03501569564969247;0.03501608648262292;0.9426985527766915;-0.033009001657024174;0.9432662344235532;1.0099983008077011
90.84638;1.0599859925039061;0.9997437588837244;0.9431886141064263;0.013264434721591615;0.012513685883956552;1.060806536036814;1.0099918860153005;9.999881550171265;1.2504030174770844;0.03501570133409974;0.03501609362786352;0.9426986047040251;-0.03300900173545965;0.9432662564434038;1.0099982954411992
90.85638;1.0599862752403033;0.9997439891891224;0.9431888531539262;0.013264434921322257;0.0125136869571242;1.0608068042946952;1.0099919685663055;9.99988334487268;1.2504029467599924;0.035015707153706145;0.03501610079573293;0.9426986430014129;-0.033009001813173774;0.9432662781447226;1.0099982930095928
90.86638;1.0599865538458861;0.999744219879958;0.9431890909624709;0.013264435191342787;0.012513688068780032;1.0608070692196743;1.0099920438892074;9.999885159629832;1.2504028698879555;0.035015713100762784;0.035016107978489634;0.9426986673598083;-0.03300900189009902;0.9432662992442543;1.0099982935751934
90.87638;1.0599868273565414;0.9997444504029503;0.9431893270939697;0.01326443553678709;0.01251368921789726;1.0608073300868432;1.009992111727939;9.999886998444566;1.2504027865946152;0.03501571916903666;0.03501611516956466;0.942698677680837;-0.033009001966122484;0.9432663193970253;1.0099982970916959
90.88638;1.0599870948982055;0.9997446801599389;0.9431895610212546;0.013264435960178206;0.012513690402175905;1.0608075861469644;1.0099921718495244;9.999888866501466;1.250402696650453;0.03501572535489847;0.03501612236013012;0.9426986740734518;-0.03300900204109017;0.9432663382418202;1.0099983035101419
90.89638;1.05998735554998;0.9997449085802489;0.9431897921942911;0.013264436462126813;0.012513691618943244;1.0608078367579414;1.009992224060672;9.999890769460762;1.2504025997407044;0.035015731656159385;0.03501612953688623;0.9426986567584094;-0.03300900211482953;0.9432663554366782;1.0099983128252064
90.90638;1.0599876082203463;0.9997451351125632;0.9431900200871207;0.013264437042016604;0.012513692865748568;1.0608080813307585;1.0099922682435831;9.999892712759445;1.250402495521415;0.035015738068939116;0.03501613668220044;0.9426986260070106;-0.03300900218717895;0.9432663707370756;1.009998325057934
90.91638;1.0599878517169885;0.9997453591869034;0.9431902441669514;0.013264437697368035;0.012513694140462423;1.060808319185789;1.0099923044052075;9.999894700432899;1.2504023837014304;0.03501574458533284;0.03501614377718091;0.9426985821571066;-0.03300900225799174;0.943266384068851;1.0099983402394226
90.92638;1.0599880849226906;0.9997455802910065;0.9431904638944151;0.01326443842331393;0.012513695441455364;1.0608085494820796;1.00999233267735;9.999896733876424;1.250402264029553;0.03501575119181024;0.03501615080518132;0.9426985256398189;-0.03300900232710589;0.9432663955069719;1.0099983584252306
90.93638;1.059988306933611;0.9997457980872854;0.9431906788414764;0.013264439213540952;0.01251369676820705;1.0608087713138648;1.0099923532700725;9.999898812062808;1.2504021362819349;0.03501575786787403;0.035016157751938864;0.942698456950349;-0.03300900239433506;0.943266405182068;1.009998379752339
90.94638;1.0599885171381889;0.9997460124391584;0.9431908887754732;0.013264440061743186;0.012513698121754216;1.0608089838594703;1.0099923664554789;9.999900933483344;1.2504020002626224;0.035015764586512496;0.035016164603692265;0.9426983766110618;-0.0330090024595032;0.9432664131588621;1.0099984044669013
90.95638;1.0599887152070464;0.999746223347973;0.9431910935891238;0.01326444096241101;0.012513699504447763;1.0608091864283682;1.009992372627897;9.999903097782878;1.2504018557502008;0.03501577131760513;0.035016171348049796;0.9426982851978272;-0.03300900252247643;0.9432664193592789;1.0099984328566738
90.96638;1.059988901003247;0.9997464308959532;0.9431912932153568;0.013264441911013308;0.012513700918808882;1.0608093784785413;1.0099923723453736;9.999905305852863;1.2504017024613574;0.03501577803274215;0.03501617797671404;0.9426981833694568;-0.03300900258316214;0.9432664236190219;1.0099984651664484
90.97638;1.0599890744953495;0.999746635208583;0.9431914876487669;0.013264442904109495;0.012513702365660136;1.060809559689852;1.0099923662449455;9.99990755946484;1.2504015401383144;0.03501578470841441;0.03501618448527185;0.9426980718408003;-0.03300900264148824;0.9432664258096033;1.009998501564787
90.98638;1.0599892356823526;0.9997468364323473;0.9431916769481635;0.01326444393966942;0.012513703843053295;1.060809729992115;1.0099923549177416;9.999909861191037;1.2504013686715274;0.03501579132627843;0.03501619087060024;0.9426979513436928;-0.0330090026973955;0.9432664258879545;1.0099985421389903
90.99638;1.0599893845120898;0.9997470347498091;0.9431918611112324;0.013264445017126163;0.012513705346979678;1.0608098894970597;1.0099923388869643;9.999912214460764;1.250401188127007;0.035015797871305106;0.03501619713035787;0.9426978225784916;-0.033009002750856525;0.9432664238826259;1.009998586938889
91.00638;1.0599895208247168;0.999747230352711;0.9431920399860095;0.01326444613661563;0.012513706872725319;1.0608100384011714;1.0099923186518607;9.999914623567186;1.2504009987087539;0.035015804330098585;0.03501620326441206;0.9426976861854326;-0.03300900280189066;0.9432664198943853;1.0099986360477866
91.01638;1.0599896443716983;0.9997474233764164;0.9431922133477423;0.013264447298307532;0.012513708415826217;1.060810176912542;1.0099922946620055;9.999917093456268;1.250400800745455;0.0350158106913117;0.035016209275016426;0.9426975428067628;-0.03300900285055933;0.9432664140608992;1.0099986895950142
91.02638;1.0599897548800339;0.9997476138553453;0.9431923810039723;0.013264448502690037;0.012513709972896461;1.060810305223528;1.009992267270422;9.99991962936666;1.2504005946894763;0.03501581694572487;0.03501621516651253;0.9426973931637544;-0.033009002896952654;0.943266406451347;1.009998747736632
91.03638;1.0599898520996636;0.999747801678627;0.9431925428033735;0.0132644497505755;0.01251371154230467;1.0608104235092475;1.009992236815972;9.999922235875326;1.2504003810463693;0.03501582308467782;0.035016220944780914;0.9426972380867221;-0.033009002941166266;0.9432663970291538;1.0099988106401565
91.04638;1.0599899358532299;0.9997479865960125;0.9431926985836917;0.013264451042128065;0.012513713123780287;1.0608105319133825;1.0099922037391875;9.999924915514754;1.2504001602644201;0.035015829100788126;0.0350162266148825;0.9426970785232455;-0.0330090029832764;0.9432663857033503;1.009998878435202
91.05638;1.0599900060386196;0.999748168310376;0.9431928481095087;0.013264452376767806;0.012513714717083938;1.060810630483337;1.009992168530003;9.999927668582956;1.2503999326685242;0.035015834991691336;0.03501623217990354;0.9426969154590411;-0.033009003023326246;0.9432663723148569;1.0099989511881589
91.06638;1.0599900625151293;0.9997483465828706;0.9431929910421609;0.013264453754749226;0.012513716321446192;1.0608107191131242;1.0099921315580713;9.999930493801443;1.2503996984651689;0.03501584076292394;0.035016237643146264;0.9426967497633519;-0.03300900306133286;0.9432663565522471;1.009999028949291
91.07638;1.0599901049885463;0.9997485212922514;0.9431931270023514;0.013264455178184913;0.012513717936047507;1.0608107976180492;1.009992093015756;9.999933388443099;1.250399457825887;0.035015846427296715;0.03501624301036505;0.9426965821434801;-0.033009003097318836;0.943266337936924;1.0099991117531677
91.08638;1.05999013304721;0.9997486924613794;0.9431932556599795;0.013264456649810588;0.012513719559821805;1.0608108658536282;1.0099920530225486;9.999936348419396;1.2503992109809265;0.03501585200097963;0.035016248288216686;0.9426964132667572;-0.033009003131333;0.9432663159401447;1.0099991995417061
91.09638;1.0599901462948003;0.9997488602681224;0.9431933767476192;0.01326445817063316;0.012513721190454519;1.0608109237090124;1.0099920117242107;9.999939368552006;1.2503989582365067;0.03501585749858892;0.03501625348045734;0.9426962438909358;-0.03300900316342698;0.9432662901554648;1.0099992921611092
91.10638;1.0599901444142181;0.9997490250093423;0.9431934900699854;0.013264459738996717;0.012513722823961577;1.0608109710409932;1.0099919693031805;9.999942442981997;1.2503986999100654;0.035015862929381525;0.03501625858753869;0.942696074869172;-0.03300900319362248;0.94326626039365;1.0099993894572215
91.11638;1.059990127191149;0.9997491870097595;0.9431935955622945;0.01326446135198259;0.012513724455588534;1.0608110076769763;1.0099919259358414;9.999945565969577;1.2503984362371225;0.03501586829586713;0.03501626360906599;0.942695907053358;-0.033009003221916564;0.9432662266401514;1.0099994913098005
91.12638;1.059990094585093;0.9997493465448638;0.9431936932875061;0.013264463007366856;0.01251372608173142;1.0608110334463392;1.0099918817946776;9.999948732724206;1.2503981673693902;0.035015873595071564;0.03501626854511435;0.9426957412172318;-0.033009003248316966;0.943266188962527;1.0099995975410159
91.13638;1.0599900467497307;0.9997495038391288;0.9431937833333648;0.013264464704180443;0.012513727701252272;1.0608110481937918;1.0099918371715335;9.999951939895732;1.2503978934869588;0.03501587882039007;0.0350162733967736;0.9426955780532247;-0.03300900327286832;0.9432661474992646;1.0099997078187013
91.14638;1.0599899839785527;0.9997496590994647;0.9431938657307886;0.013264466441904533;0.012513729315455883;1.0608110518237936;1.0099917925755113;9.999955185135889;1.2503976148728426;0.03501588396361943;0.03501627816568835;0.9426954181791688;-0.03300900329565495;0.9432661024920893;1.009999821690954
91.15638;1.059989906677778;0.9997498125495573;0.9431939404493725;0.013264468220062907;0.012513730927332076;1.0608110443456347;1.0099917486463559;9.999958466004319;1.250397331870185;0.03501588901793314;0.03501628285270592;0.9426952621554017;-0.033009003316793274;0.9432660542226566;1.0099999387277234
91.16638;1.059989815354055;0.9997499644746184;0.943194007399621;0.013264470038858202;0.012513732539903264;1.0608110258383008;1.0099917059989973;9.999961779508013;1.2503970448153825;0.03501589397887944;0.03501628745934296;0.9426951105425133;-0.033009003336407675;0.9432660029017881;1.0100000586074234
91.17638;1.0599897105997376;0.999750115189451;0.9431940664427017;0.013264471899280162;0.012513734154427688;1.060810996387399;1.009991665175474;9.999965121862417;1.2503967540412824;0.03501589884399239;0.03501629199140032;0.9426949639503575;-0.03300900335459207;0.9432659486311643;1.0100001810674053
91.18638;1.059989593147115;0.9997502649292836;0.9431941174562097;0.013264473802015375;0.012513735770079082;1.0608109560920613;1.0099916267073674;9.99996848825802;1.2503964599304767;0.035015903614832124;0.035016296458228395;0.9426948230214414;-0.03300900337140024;0.9432658914314634;1.0100003057732945
91.19638;1.0599894639713465;0.9997504138327046;0.9431941603881012;0.013264475746571419;0.012513737384796296;1.0608109050923344;1.0099915911923611;9.999971874068383;1.2503961629829845;0.0350159082983045;0.035016300867268584;0.9426946883463817;-0.033009003386869844;0.9432658313189505;1.0100004322209395
91.20638;1.0599893242939467;0.9997505620022367;0.943194195222781;0.013264477732356906;0.012513738995887376;1.0608108435534895;1.0099915593032798;9.999975276774745;1.2503958638516925;0.03501591290523709;0.035016305220925144;0.9426945604091029;-0.03300900340103314;0.9432657683710627;1.010000559795708
91.21638;1.0599891754329869;0.9997507095037842;0.9431942219566919;0.013264479760525826;0.012513740599706336;1.0608107716592925;1.0099915316999781;9.999978696697054;1.250395563271954;0.03501591745022444;0.03501630951766254;0.9426944395870126;-0.033009003413910186;0.9432657027223244;1.010000687960023
91.22638;1.0599890186656256;0.9997508563401353;0.9431942406829411;0.01326448183365427;0.012513742191029839;1.0608106896031142;1.009991508891955;9.999982136355882;1.250395261983748;0.0350159219521006;0.035016313753757716;0.9426943261346221;-0.03300900342553046;0.9432656345360013;1.0100008163780463
91.23638;1.0599888552294106;0.9997510024805194;0.9431942516684626;0.013264483954452318;0.012513743763593503;1.0608105975932074;1.0099914911537484;9.999985598857958;1.250394960764334;0.03501592643142997;0.035016317925114504;0.9426942202062916;-0.03300900343597453;0.9432655639850788;1.0100009448814518
91.24638;1.059988686366586;0.9997511479157625;0.9431942553227075;0.013264486125568017;0.012513745312112756;1.0608104959324656;1.0099914785377144;9.99998908605706;1.2503946604519882;0.03501593090634364;0.035016322029259105;0.9426941219530339;-0.03300900344536975;0.9432654912567736;1.0100010733633298
91.25638;1.0599885133230131;0.9997512926675476;0.9431942521422396;0.013264488349703908;0.012513746834339092;1.060810385051337;1.0099914709400928;9.99999259721813;1.2503943618826652;0.03501593539009849;0.03501632606603115;0.9426940315749404;-0.033009003453841834;0.9432654165781023;1.0100012017143627
91.26638;1.0599883373183692;0.9997514367458803;0.943194242682508;0.013264490630308951;0.012513748331540543;1.0608102654310099;1.0099914681632365;9.999996128426165;1.250394065836844;0.035015939890971244;0.03501633003752379;0.9426939492690619;-0.033009003461492166;0.9432653402460158;1.0100013297888297
91.27638;1.0599881594990412;0.9997515801389235;0.9431942275397642;0.013264492972667385;0.012513749807129486;1.0608101375359995;1.009991469963919;9.999999673353898;1.2503937730958576;0.035015944413240005;0.035016333947051594;0.9426938751744998;-0.033009003468425266;0.9432652626601209;1.0100014573062313
91.28638;1.0599879809133654;0.9997517228719616;0.9431942073316613;0.013264495383369533;0.012513751264406197;1.0608100018125612;1.0099914761144513;10.00000322502523;1.2503934845723204;0.03501594895908541;0.03501633779650854;0.9426938094119726;-0.03300900347477792;0.9432651843242071;1.0100015837527216
91.29638;1.059987802584237;0.9997518650460588;0.9431941826295202;0.013264497868270601;0.012513752704623151;1.06080985871045;1.0099914864332091;10.000006776954653;1.250393201319262;0.03501595353091442;0.03501634158573268;0.9426937521705568;-0.03300900348069384;0.9432651058162506;1.0100017084512976
91.30638;1.0599876256456437;0.9997520068146257;0.9431941538732471;0.013264500431206605;0.012513754125892892;1.0608097086831727;1.009991500722719;10.000010323339687;1.2503929243654137;0.03501595813198826;0.03501634531537581;0.9426937037317056;-0.03300900348626603;0.9432650277510652;1.010001830709726
91.31638;1.0599874513778222;0.9997521483306719;0.9431941213699819;0.013264503074565967;0.012513755522715482;1.060809552172014;1.009991518698195;10.0000138590802;1.2503926545315531;0.035015962765604605;0.03501634899009732;0.9426936643912533;-0.03300900349152605;0.9432649507127451;1.0100019498409083
91.32638;1.0599872811016615;0.9997522896810122;0.9431940853632459;0.01326450580038717;0.0125137568862429;1.0608093895721211;1.0099915400119515;10.0000173797908;1.2503923923320763;0.035015967434827794;0.03501635261919889;0.9426936343483114;-0.03300900349649118;0.9432648751738602;1.0100020651003994
91.33638;1.0599871160677208;0.9997524308569715;0.9431940461025574;0.0132645086099519;0.012513758205501357;1.0608092211961764;1.0099915643108104;10.000020881644803;1.2503921379889973;0.03501597214277047;0.03501635621460799;0.9426936136429496;-0.033009003501198925;0.9432648014611782;1.010002175688831
91.34638;1.0599869573713527;0.9997525717663094;0.9431940039137706;0.013264511502231707;0.01251375946875502;1.0608090473261338;1.0099915912467965;10.000024360971288;1.2503918915542258;0.035015976893054857;0.03501635978956105;0.9426936021583775;-0.033009003505696806;0.9432647298009141;1.0100022808312028
91.35638;1.059986805851474;0.9997527122279579;0.9431939592885081;0.013264514473055556;0.012513760664284694;1.0608088683085801;1.009991620502927;10.000027813787693;1.250391653068116;0.035015981689559106;0.03501636335846878;0.9426935996608108;-0.03300900351002292;0.9432646604029227;1.0100023798300912
91.36638;1.0599866620132712;0.9997528519671892;0.9431939129471136;0.013264517514990882;0.012513761780879717;1.0608086845533855;1.0099916518451102;10.000031235439168;1.250391422611147;0.03501598653425305;0.035016366934341764;0.9426936058327865;-0.03300900351420292;0.9432645934629045;1.010002472087422
91.37638;1.0599865260323573;0.99975299062511;0.943193865786586;0.013264520617691816;0.012513762808067083;1.0608084964645164;1.0099916851210973;10.000034619993462;1.2503912002080066;0.035015991425604666;0.03501637052360999;0.9426936203000043;-0.033009003518259805;0.9432645290841953;1.0100025571668074
91.38638;1.0599863978698474;0.9997531277547649;0.9431938187227086;0.013264523769328924;0.01251376373591073;1.0608083044065424;1.009991720216838;10.000037959691944;1.250390985716866;0.03501599635970124;0.035016374122887516;0.9426936426507647;-0.03300900352222917;0.9432644672390383;1.0100026348092372
91.39638;1.059986277427025;0.999753262842416;0.9431937725678889;0.01326452695797112;0.012513764554995711;1.0608081087504226;1.0099917570057946;10.00004124540847;1.250390778798548;0.035016001331142556;0.035016377721048327;0.9426936723934828;-0.03300900352615963;0.9432644077780507;1.0100027048569713
91.40638;1.0599861645942594;0.9997533953657781;0.943193728005079;0.01326453017140928;0.012513765256680721;1.0608079099293857;1.009991795283815;10.000044467662638;1.250390578952344;0.03501600633208692;0.035016381304289135;0.9426937089030369;-0.033009003530087726;0.943264350438064;1.0100027672048237
91.41638;1.059986059194068;0.9997535248309721;0.9431936855900459;0.013264533396113021;0.012513765833194366;1.0608077084035694;1.0099918347096717;10.000047617079453;1.2503903855956546;0.035016011351571535;0.03501638486054082;0.9426937514574658;-0.03300900353401917;0.9432642948151464;1.0100028218018613
91.42638;1.0599859609522368;0.9997536507647592;0.9431936457369051;0.013264536617148623;0.012513766277850343;1.0608075046197745;1.009991874804021;10.000050684476163;1.2503901981392709;0.035016016375065545;0.03501638838133306;0.9426937993163303;-0.03300900353793423;0.9432642403166045;1.0100028686508185
91.43638;1.0599858695411604;0.9997537727000808;0.9431936086877172;0.0132645398199169;0.012513766584996335;1.0608072990669866;1.0099919150224543;10.000053660929806;1.250390015996044;0.03501602138344718;0.03501639185921585;0.9426938517554937;-0.033009003541798324;0.9432641861747005;1.010002907755708
91.44638;1.059985784607407;0.9997538902263906;0.9431935745125184;0.013264542992212908;0.012513766749470042;1.0608070923490065;1.0099919547936962;10.000056537642504;1.2503898385392094;0.03501602635349516;0.03501639528302116;0.9426939080632344;-0.033009003545572;0.9432641315331813;1.0100029389936065
91.45638;1.0599857057812883;0.9997540030696164;0.9431935431813854;0.013264546124361312;0.012513766767011915;1.0608068852072836;1.0099919934291564;10.000059306340194;1.2503896650688617;0.035016031260644155;0.0350163986366897;0.9426939675036075;-0.033009003549214926;0.9432640755444797;1.010002962025158
91.46638;1.0599856327381818;0.9997541110921937;0.9431935146354729;0.013264549207593655;0.012513766635851678;1.060806678505787;1.0099920300429555;10.000061960432234;1.2503894948427252;0.035016036082259956;0.035016401902138526;0.9426940292457154;-0.033009003552681555;0.9432640174366198;1.0100029763522038
91.47638;1.05998556523766;0.9997542142722702;0.9431934887597198;0.013264552232731612;0.012513766357348976;1.0608064731664686;1.009992063648653;10.000064495389267;1.2503893272086397;0.035016040800021825;0.03501640506158063;0.9426940923465074;-0.033009003555930234;0.9432639565163227;1.0100029814993154
91.48638;1.059985503098743;0.9997543127350726;0.9431934653179297;0.013264555190263004;0.012513765934628909;1.0608062700774745;1.0099920933364244;10.000066908250764;1.2503891617725071;0.03501604540006287;0.03501640809704192;0.9426941558510653;-0.03300900355895388;0.9432638921331581;1.010002977200766
91.49638;1.0599854461688187;0.9997544067320542;0.9431934439673775;0.013264558070684223;0.012513765370812734;1.0608060700679391;1.0099921183425318;10.000069197477616;1.2503889984718222;0.03501604987128553;0.03501641098915376;0.9426942189089312;-0.033009003561810885;0.9432638236898725;1.0100029634258634
91.50638;1.0599853942861828;0.9997544965339;0.9431934242945672;0.013264560863862343;0.012513764668297556;1.0608058739193233;1.0099921380259085;10.000071362861648;1.2503888375223429;0.03501605420442164;0.03501641371801999;0.9426942808111681;-0.03300900356462457;0.943263750724777;1.0100029402877821
91.51638;1.0599853472451277;0.9997545823631212;0.9431934057826561;0.013264563558632968;0.012513763828914991;1.060805682314103;1.0099921518438848;10.000073405381336;1.2503886793078545;0.03501605839291436;0.0350164162667546;0.9426943409745042;-0.03300900356754172;0.9432636729832495;1.0100029080007946
91.52638;1.059985304752035;0.9997546644331139;0.9431933878229886;0.013264566144178402;0.012513762854708718;1.0608054958096795;1.0099921593162955;10.000075327681277;1.2503885242746968;0.03501606243362301;0.03501641862532868;0.9426943988917619;-0.03300900357068178;0.9432635903775713;1.0100028668523926
91.53638;1.0599852663756006;0.9997547430044339;0.9431933698288933;0.013264568612047466;0.012513761749153906;1.0608053148935295;1.0099921600253743;10.000077134436491;1.2503883728669174;0.03501606632527501;0.03501642079073258;0.942694454058348;-0.03300900357411096;0.9432635029222891;1.010002817169588
91.54638;1.0599852315803175;0.9997548183862407;0.9431933513102945;0.013264570956719974;0.012513760517965237;1.0608051400045866;1.009992153710943;10.000078832036067;1.25038822552708;0.03501607006660372;0.03501642276252295;0.9426945059443489;-0.03300900357784785;0.9432634107758432;1.0100027593123941
91.55638;1.0599851998168148;0.9997548909468398;0.9431933318872934;0.01326457317446388;0.012513759168342095;1.0608049715007513;1.0099921403443315;10.000080428220873;1.2503880827343725;0.035016073656526134;0.03501642453808859;0.942694554068774;-0.033009003581889816;0.9432633142654819;1.0100026936700286
91.56638;1.0599851705448098;0.9997549611210729;0.9431933113051693;0.013264575262127367;0.012513757707315375;1.0608048096374907;1.0099921200641346;10.000081931124834;1.2503879450122308;0.035016077094174675;0.03501642611192081;0.9426945981255146;-0.033009003586238005;0.9432632137986374;1.010002620691934
91.57638;1.0599851431998488;0.9997550293380632;0.9431932894072002;0.013264577217132324;0.012513756141586225;1.0608046545771934;1.0099920930716513;10.000083347813343;1.2503878128982246;0.03501608037679269;0.03501642747727069;0.9426946380479875;-0.033009003590897305;0.943263109782864;1.010002540923384
91.58638;1.0599851171951362;0.9997550959536624;0.9431932660658503;0.013264579037898825;0.012513754479136264;1.0608045064010045;1.0099920596108105;10.000084684320838;1.2503876869261468;0.03501608349852116;0.035016428626498425;0.9426946739704973;-0.033009003595853216;0.9432630026374573;1.0100024549648308
91.59638;1.0599850919491633;0.9997551612615462;0.9431932411332126;0.013264580723360639;0.012513752730510946;1.060804365061857;1.009992019946887;10.000085946708227;1.2503875676178937;0.03501608645287586;0.035016429551633935;0.9426947061089868;-0.03300900360105622;0.94326289286279;1.0100023634113091
91.60638;1.0599850669098412;0.9997552255108123;0.9431932144510206;0.013264582271884751;0.012513750908616816;1.0608042303042018;1.009991974299538;10.000087140684476;1.250387455399727;0.035016089236290876;0.03501643024673527;0.9426947346515229;-0.03300900360643983;0.9432627810892278;1.0100022669017257
91.61638;1.0599850416171177;0.9997552888833352;0.9431931858962633;0.013264583681024669;0.012513749027437761;1.0608041016784804;1.0099919228693477;10.00008827037389;1.250387350461085;0.035016091849711474;0.035016430709024875;0.942694759797757;-0.03300900361195524;0.9432626680629426;1.0100021662727585
91.62638;1.0599850157925015;0.9997553514742223;0.9431931553842147;0.01326458494845728;0.01251374710061286;1.0608039786757824;1.0099918659399592;10.000089338191081;1.2503872527344233;0.03501609429849593;0.03501643093807049;0.9426947818683632;-0.03300900361759093;0.9432625546012703;1.0100020626243669
91.63638;1.0599849893812425;0.9997554132926677;0.9431931228524101;0.013264586073121495;0.012513745140741836;1.0608038608403239;1.0099918038755775;10.00009034542294;1.25038716199987;0.035016096591374064;0.035016430934691235;0.9426948012823656;-0.033009003623370836;0.9432624415539399;1.0100019572103256
91.64638;1.059984962517122;0.9997554742340509;0.9431930882487345;0.01326458705541115;0.012513743159525845;1.0608037477909618;1.009991737031469;10.000091292514904;1.2503870779092112;0.03501609873882122;0.035016430699576294;0.9426948184514689;-0.03300900362932441;0.9432623297633907;1.0100018513017723
91.65638;1.0599849354203297;0.9997555340590013;0.9431930514479414;0.013264587896334314;0.01251374116829683;1.0608036392103235;1.0099916657245351;10.000092179211446;1.250386999912292;0.0350161007516604;0.03501643023261432;0.942694833756768;-0.03300900363544089;0.9432622200034055;1.0100017461126227
91.66638;1.059984908273649;0.9997555924674169;0.9431930121664341;0.013264588596889304;0.012513739178287006;1.0608035348119507;1.0099915902572554;10.000093004795122;1.2503869272701085;0.035016102640597895;0.03501642953392746;0.9426948476075813;-0.033009003641659616;0.9432621129747378;1.0100016427566856
91.67638;1.0599848811631247;0.9997556491738026;0.9431929700459695;0.01326458915807945;0.012513737200021314;1.0608034343243502;1.0099915109427704;10.000093768221763;1.2503868591645644;0.03501610441536964;0.035016428604253566;0.9426948604713237;-0.033009003647907945;0.9432620094107877;1.010001542235362
