time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.68638;1.0599848541038666;0.9997557038527363;0.9431929248444428;0.013264589580618305;0.012513735242322714;1.0608033375635941;1.009991428146545;10.000094468010285;1.2503867947819338;0.03501610608315042;0.03501642744347108;0.9426948728533574;-0.0330090036541325;0.9432619101110878;1.0100014454015591
91.69638;1.0599848270696204;0.9997557560691246;0.9431928765094141;0.013264589864345555;0.012513733311913154;1.0608032445552291;1.009991342324827;10.000095101930869;1.2503867333512182;0.03501610764775443;0.035016426049866635;0.9426948852898609;-0.033009003660291046;0.9432618158097648;1.010001352874169
91.70638;1.0599847999942935;0.9997558053782291;0.9431928250884187;0.013264590008338028;0.012513731413712736;1.0608031555766122;1.0099912540332234;10.00009566671025;1.2503866741142233;0.03501610910798279;0.03501642442180321;0.9426948983282564;-0.03300900366632354;0.9432617270664893;1.0100012650441816
91.71638;1.0599847728266303;0.9997558515401441;0.943192770598658;0.013264590011433748;0.01251372955172968;1.060803071027708;1.0099911639008279;10.000096158319234;1.2503866162630874;0.0350161104551834;0.035016422560067026;0.9426949124846757;-0.03300900367213122;0.9432616442909627;1.0100011822197947
91.72638;1.05998474565742;0.9997558946047317;0.9431927129587315;0.013264589872346268;0.01251372772985666;1.0608029912394585;1.0099910725747474;10.00009657306939;1.250386558942759;0.035016111673807464;0.03501642046856827;0.9426949282715046;-0.03300900367757063;0.9432615678235223;1.010001104765889
91.73638;1.0599847187714848;0.9997559347590607;0.9431926520333144;0.013264589590114496;0.012513725952030446;1.0608029163861152;1.0099909806677208;10.000096908900248;1.250386501247003;0.03501611274444309;0.03501641815408075;0.9426949462693066;-0.03300900368245655;0.9432614979938414;1.0100010331479274
91.74638;1.0599846925308336;0.9997559721109434;0.9431925877425492;0.013264589165344069;0.012513724223019704;1.0608028464854664;1.009990888707502;10.00009716615524;1.250386442231329;0.035016113647751416;0.03501641562701612;0.9426949671201154;-0.03300900368658966;0.9432614351348597;1.010000967911404
91.75638;1.0599846672272701;0.9997560066291145;0.9431925201119291;0.013264588600678468;0.012513722549791273;1.0608027814285743;1.0099907971146047;10.000097347673501;1.2503863810898097;0.03501611436988026;0.03501641290271507;0.9426949914566318;-0.03300900368980502;0.9432613795657395;1.010000909628513
91.76638;1.0599846430637454;0.9997560382445831;0.9431924492172434;0.013264587899658283;0.012513720941548588;1.0608027210563953;1.0099907062636233;10.000097458203273;1.2503863173195409;0.03501611490577189;0.03501641000093666;0.9426950198437264;-0.033009003691998814;0.943261331569505;1.0100008588278415
91.77638;1.0599846202051921;0.9997560669655845;0.9431923750851123;0.013264587065528525;0.012513719408136592;1.0608026652609508;1.0099906165202015;10.000097503471437;1.2503862506549217;0.03501611525721868;0.03501640694223549;0.9426950527218337;-0.0330090036931211;0.9432612913637155;1.010000815970242
91.78638;1.0599845987750598;0.999756092926858;0.943192297623636;0.013264586101297165;0.012513717957944811;1.060802614018222;1.009990528156555;10.000097489576003;1.2503861809349646;0.035016115429503315;0.03501640374387504;0.9426950903484831;-0.03300900369315754;0.9432612590667937;1.0100007815108853
91.79638;1.059984578811634;0.9997561163761195;0.9431922166294997;0.013264585010572885;0.012513716596607395;1.0608025673329926;1.009990441273584;10.000097422376662;1.250386108097113;0.03501611543076524;0.03501640041979375;0.9426951327841239;-0.033009003692115395;0.9432612346758014;1.010000755976739
91.80638;1.0599845602263382;0.9997561376046765;0.9431921318575394;0.013264583798249721;0.012513715326961565;1.0608025251838247;1.0099903558261196;10.000097306445621;1.2503860322467488;0.03501611527339935;0.03501639698474016;0.9426951799036756;-0.03300900369001185;0.9432612180727092;1.0100007399522146
91.81638;1.0599845427987857;0.9997561568828497;0.9431920430702834;0.013264582470275652;0.012513714149796445;1.0608024875177362;1.0099902716892757;10.00009714452653;1.2503859536727964;0.03501611497406919;0.035016393458707176;0.9426952313716986;-0.033009003686869105;0.9432612090855073;1.0100007339564654
91.82638;1.0599845262332064;0.9997561744729776;0.9431919500082611;0.013264581032743828;0.01251371306529332;1.0608024542881869;1.0099901886947569;10.000096937611703;1.2503858727757442;0.035016114551228446;0.035016389868217195;0.9426952866294964;-0.03300900368272663;0.9432612075579997;1.0100007383185317
91.83638;1.0599845101967758;0.9997561906730045;0.9431918523136902;0.013264579491352683;0.012513712074511811;1.0608024255300141;1.009990106626741;10.00009668494899;1.250385789995006;0.03501611402410464;0.03501638624422949;0.9426953449805207;-0.03300900367764287;0.9432612133514808;1.0100007531364026
91.84638;1.0599844943088355;0.9997562058103041;0.9431917494857066;0.013264577851592331;0.01251371117963396;1.060802401402023;1.0099900252297116;10.000096384780528;1.2503857057817127;0.03501611341479731;0.03501638261982465;0.9426954056949044;-0.0330090036716699;0.9432612262903425;1.0100007783262754
91.85638;1.0599844781442345;0.9997562202016098;0.943191640894083;0.013264576119297778;0.012513710383096118;1.0608023821175414;1.009989944270239;10.000096035847447;1.2503856205832882;0.03501611274883415;0.035016379028955075;0.9426954680276197;-0.033009003664849795;0.9432612461085584;1.010000813760866
91.86638;1.0599844612690976;0.9997562341349076;0.9431915258245747;0.013264574300724235;0.012513709686697605;1.0608023678413772;1.009989863618921;10.000095638041486;1.250385534805597;0.035016112052182566;0.03501637550455635;0.9426955312448556;-0.033009003657244095;0.9432612724589371;1.0100008594154315
91.87638;1.0599844433094538;0.9997562478636104;0.9431914035449588;0.01326457240181769;0.012513709091623122;1.060802358663176;1.0099897832915805;10.000095191912152;1.2503854487134658;0.03501611134840992;0.03501637207632313;0.9426955947587948;-0.03300900364894226;0.9432613049910159;1.010000915404881
91.88638;1.059984424000871;0.9997562615741206;0.9431912733610084;0.013264570427562678;0.012513708599376575;1.0608023546146665;1.009989703461487;10.000094698151715;1.2503853623285708;0.03501611065771278;0.035016368769444306;0.9426956582355598;-0.033009003640038996;0.943261343403489;1.0100009819366398
91.89638;1.0599844031528187;0.9997562753924526;0.943191134599641;0.01326456838246264;0.012513708211934158;1.060802355701845;1.0099896244740647;10.000094157612075;1.2503852754606908;0.03501610999615179;0.035016365603762444;0.9426957215327033;-0.03300900363061522;0.9432613874149163;1.0100010592480035
91.90638;1.0599843805878595;0.9997562894794644;0.9431909865892489;0.013264566272441275;0.012513707930722501;1.0608023619437512;1.0099895468287028;10.000093571386161;1.2503851878695624;0.03501610937555173;0.03501636259317172;0.9426957845774667;-0.03300900362073084;0.9432614367271128;1.01000114751246
91.91638;1.0599843560984006;0.9997563040960071;0.9431908287674919;0.013264564106487516;0.012513707756457815;1.0608023733704945;1.0099894711543025;10.00009294061426;1.2503850994540031;0.03501610880545297;0.03501635974663236;0.9426958473253044;-0.03300900361043458;0.9432614910807345;1.0100012467188355
91.92638;1.0599843293983267;0.9997563195748069;0.9431906608137439;0.013264561895887435;0.012513707689797206;1.0608023899844796;1.0099893982193575;10.00009226673115;1.2503850103907022;0.03501610829530477;0.03501635707094379;0.9426959097756017;-0.03300900359979279;0.9432615503670815;1.01000135660491
91.93638;1.0599843001157172;0.9997563362636113;0.9431904826260472;0.013264559651933414;0.012513707731067514;1.0608024116982782;1.0099893289055988;10.00009155258059;1.2503849211431128;0.035016107854441085;0.03501635457258453;0.9426959720087265;-0.03300900358889636;0.943261614622524;1.0100014767037642
91.94638;1.0599842678422233;0.9997563544397998;0.9431902942034615;0.01326455738425576;0.012513707879839056;1.0608024382415193;1.0099892640982184;10.000090803093862;1.2503848323424385;0.03501610749024437;0.03501635225699562;0.9426960342118772;-0.03300900357784404;0.9432616838908383;1.0100016064510773
91.95638;1.0599842322026756;0.9997563742115312;0.9431900956179408;0.013264555100438249;0.012513708135527647;1.0608024691026965;1.0099892045133205;10.000090024302393;1.2503847446498981;0.035016107206774866;0.03501635012647216;0.9426960966447558;-0.033009003566748824;0.9432617581630381;1.0100017452471837
91.96638;1.0599841929359954;0.9997563954840145;0.9431898870921376;0.013264552807137451;0.012513708498220411;1.0608025036261481;1.009989150568443;10.000089221688842;1.2503846586375924;0.03501610700455265;0.035016348178078985;0.942696159599352;-0.03300900355575289;0.9432618374068868;1.010001892453846
91.97638;1.0599841499196858;0.9997564179994146;0.943189669038663;0.013264550512079105;0.012513708968590945;1.0608025412137267;1.0099891024399477;10.000088399400461;1.2503845746625317;0.03501610688064392;0.035016346404629056;0.9426962234163552;-0.03300900354501482;0.9432619215202108;1.0100020474017881
91.98638;1.0599841030947887;0.9997564414118327;0.9431894420116705;0.013264548225282816;0.012513709546586451;1.0608025814073623;1.0099890602323378;10.000087560320182;1.2503844927934362;0.035016106830742286;0.03501634479953542;0.9426962885119224;-0.03300900353467534;0.9432620102678682;1.0100022094258774
91.99638;1.0599840523769284;0.9997564653365362;0.9431892066460072;0.01326454595857247;0.012513710229879533;1.0608026238156678;1.0099890240783687;10.000086706618717;1.2503844128761665;0.03501610685409072;0.035016343359449593;0.9426963553944722;-0.03300900352483004;0.9432621033505345;1.0100023778804883
92.00638;1.0599839975728262;0.9997564893458568;0.9431889636273345;0.01326454372401022;0.012513711013637538;1.060802668044305;1.0099889941669;10.000085840696649;1.2503843346934158;0.03501610695557196;0.035016342081442574;0.9426964246545716;-0.03300900351553562;0.9432622005281699;1.0100025521382907
92.01638;1.0599839383008782;0.9997565129793986;0.9431887136633759;0.01326454153314641;0.012513711891958297;1.0608027136788254;1.009988970767157;10.000084966172519;1.2503842581081046;0.035016107141989654;0.03501634095884128;0.9426964968734293;-0.03300900350683315;0.9432623016294862;1.0100027315873277
92.02638;1.0599838740490177;0.9997565357732151;0.9431884574157401;0.01326453939772304;0.01251371285993324;1.0608027602818637;1.0099889542440825;10.000084088407668;1.2503841831257128;0.035016107418321465;0.035016339980509285;0.9426965725269887;-0.03300900349876518;0.9432624064498377;1.0100029156367774
92.03638;1.0599838043478123;0.9997565572554755;0.9431881954681749;0.013264537329730142;0.012513713914566328;1.060802807402994;1.009988945017331;10.00008321400273;1.250384109814669;0.03501610778751964;0.035016339133878395;0.9426966519978642;-0.03300900349139314;0.9432625146897878;1.0100031037186388
92.04638;1.0599837288408722;0.9997565769573605;0.9431879283920672;0.013264535339903663;0.012513715053570153;1.0608028546095145;1.0099889434594413;10.000082349490738;1.2503840381239275;0.0350161082518616;0.03501633840721391;0.9426967356113767;-0.03300900348479753;0.943262625980219;1.0100032952365898
92.05638;1.05998364723626;0.9997565944863359;0.9431876567803656;0.013264533437235921;0.01251371627365846;1.0608029015696345;1.0099889497977932;10.000081500319014;1.2503839677861013;0.03501610881466151;0.035016337790146394;0.9426968235805916;-0.03300900347904504;0.9432627398759986;1.0100034895165981
92.06638;1.0599835592981437;0.9997566095746411;0.9431873812161321;0.013264531630364795;0.012513717570270326;1.0608029481594672;1.0099889640795632;10.000080670538283;1.2503838984011455;0.035016109480866905;0.0350163372751589;0.9426969159659285;-0.03300900347415931;0.9432628558097802;1.0100036858743964
92.07638;1.0599834649290016;0.9997566220429461;0.9431871022927907;0.013264529928723661;0.0125137189383026;1.0608029944740087;1.0099889862358387;10.000079862861902;1.250383829574096;0.035016110254715196;0.03501633685751066;0.9426970127432702;-0.03300900347013223;0.9432629731142329;1.0100038837398269
92.08638;1.0599833642798617;0.999756631795659;0.9431868206446766;0.013264528342906083;0.012513720372886205;1.0608030407385285;1.00998901620668;10.000079078783509;1.2503837609463306;0.03501611113678257;0.03501633653091677;0.9426971138629312;-0.03300900346695387;0.9432630911060503;1.0100040826366246
92.09638;1.0599832577860748;0.999756638888013;0.9431865368816735;0.013264526884369873;0.012513721869358013;1.060803087225319;1.0099890539787013;10.00007831861517;1.2503836921246607;0.0350161121232645;0.03501633628381795;0.942697219221467;-0.033009003464618256;0.9432632091724542;1.010004282021344
92.10638;1.0599831460756126;0.9997566435279054;0.9431862515019522;0.013264525563847905;0.012513723421824063;1.060803134170618;1.0099890994893201;10.00007758198349;1.2503836225977167;0.03501611320728162;0.035016336101241795;0.9426973285783874;-0.0330090034631082;0.943263326851158;1.010004481205927
92.11638;1.059983029824835;0.999756646000911;0.9431859649130405;0.01326452438948295;0.012513725021777378;1.0608031816691708;1.0099891525530635;10.000076869023705;1.250383551673107;0.03501611438162569;0.03501633596921322;0.9426974414724713;-0.03300900346238512;0.9432634438757036;1.010004679431342
92.12638;1.0599829096633513;0.9997566466559477;0.9431856774999121;0.013264523366678318;0.012513726658300282;1.0608032296547942;1.0099892129181292;10.000076180852059;1.2503834784642094;0.035016115641294775;0.03501633587587056;0.9426975572173785;-0.03300900346238723;0.9432635601367537;1.0100048759515088
92.13638;1.0599827861514095;0.9997566459750433;0.9431853896032737;0.01326452249936106;0.012513728319329504;1.0608032779855197;1.0099892803325972;10.000075518327318;1.2503834019848061;0.035016116983881615;0.03501633580882091;0.9426976750010109;-0.03300900346303204;0.9432636755756513;1.0100050700234453
92.14638;1.0599826597872664;0.9997566446005546;0.9431851014630426;0.013264521790511115;0.012513729993050093;1.0608033265319419;1.0099893544968241;10.000074880315516;1.250383321278734;0.03501611840842158;0.035016335752924774;0.942697794027201;-0.03300900346422007;0.9432637900880071;1.010005260835651
92.15638;1.0599825310085282;0.9997566432650911;0.9431848132274063;0.013264521241494001;0.012513731668784122;1.0608033752836026;1.0099894350204488;10.000074263223174;1.250383235426854;0.03501611991476521;0.035016335691624156;0.9426979135848876;-0.03300900346583683;0.9432639035057677;1.01000544745514
92.16638;1.0599824001863964;0.9997566427119117;0.9431845249919885;0.013264520850989529;0.012513733337075516;1.0608034244461988;1.0099895215075667;10.000073662145235;1.2503831435230546;0.03501612150459689;0.03501633561159691;0.9426980329746966;-0.03300900346775785;0.9432640156763913;1.0100056288807848
92.17638;1.059982267625037;0.9997566436704752;0.9431842368504573;0.01326452061404723;0.012513734989176777;1.0608034743772843;1.0099896136610702;10.000073072211;1.2503830448047921;0.03501612318265052;0.03501633550646768;0.9426981514279591;-0.03300900346986478;0.9432641265618495;1.010005804229982
92.18638;1.059982133588308;0.9997566468611772;0.9431839489555269;0.01326452052243371;0.012513736615891242;1.0608035254016575;1.0099897112589895;10.000072488822623;1.2503829388311467;0.035016124956340364;0.035016335374169226;0.9426982681942415;-0.03300900347205845;0.9432642362336761;1.0100059728694195
92.19638;1.059981998340842;0.9997566529661028;0.9431836615162975;0.013264520566100932;0.012513738206182845;1.0608035776894138;1.0099898140479293;10.000071907070843;1.2503828254994998;0.035016126833732744;0.03501633521130256;0.9426983826793259;-0.03300900347424821;0.9432643447550112;1.010006134354678
92.20638;1.0599818621614594;0.9997566625558286;0.9431833747326284;0.0132645207338312;0.012513739747318267;1.0608036312705251;1.0099899217067194;10.000071321157362;1.2503827049235383;0.035016128820688795;0.0350163350124335;0.9426984944366756;-0.03300900347634435;0.9432644521039238;1.0100062883336445
92.21638;1.0599817253087618;0.9997566760547733;0.9431830887812951;0.013264521013192426;0.012513741226864623;1.0608036861712935;1.0099900338888763;10.000070724673147;1.250382577351399;0.035016130919044014;0.03501633477259658;0.9426986030839942;-0.03300900347827398;0.943264558238845;1.0100064345372808
92.22638;1.0599815879609849;0.9997566937775897;0.9431828038775336;0.013264521391432197;0.012513742633821082;1.06080374254027;1.0099901502392463;10.000070111758367;1.2503824431353452;0.0350161331257372;0.03501633448695445;0.9426987082752348;-0.03300900347999807;0.9432646631906957;1.0100065728232042
92.23638;1.0599814501965161;0.9997567159488088;0.9431825202949838;0.013264521856641003;0.012513743957629194;1.0608038006360254;1.0099902703742913;10.000069477733355;1.2503823026300496;0.035016135431145574;0.03501633414789158;0.9426988097309391;-0.03300900348152711;0.9432647670825292;1.010006703235122
92.24638;1.0599813120471056;0.9997567426505803;0.9431822383311684;0.013264522397682537;0.012513745187670363;1.0608038607622603;1.0099903938815546;10.000068818786643;1.250382156117254;0.035016137819646465;0.03501633374289596;0.9426989072778069;-0.03300900348292626;0.9432648701168029;1.010006826046922
92.25638;1.0599811735550733;0.9997567737673828;0.9431819583109738;0.013264523003562456;0.012513746314387685;1.0608039232362296;1.0099905204063746;10.000068131723301;1.2503820039141242;0.03501614027504463;0.03501633325554261;0.9426990008545223;-0.03300900348428395;0.9432649725196155;1.010006941731371
92.26638;1.0599810347321366;0.9997568089947787;0.9431816805693505;0.013264523663584974;0.012513747330036124;1.0608039883741847;1.009990649819811;10.000067413997714;1.2503818465078436;0.03501614278488858;0.035016332669204724;0.9426990905105308;-0.033009003485668376;0.9432650744513081;1.0100070508500207
92.27638;1.0599808954614582;0.9997568478828055;0.943181405367599;0.01326452436818852;0.012513748229189305;1.0608040564976868;1.0099907822790655;10.000066663436883;1.2503816845093176;0.03501614533821206;0.035016331970334415;0.9426991764167467;-0.03300900348710826;0.943265175987511;1.010007153979277
92.28638;1.0599807555012968;0.9997568898991451;0.9431811328709205;0.013264525109120615;0.012513749010015337;1.0608041279701075;1.0099909180807567;10.000065877693343;1.250381518525399;0.035016147921622484;0.03501633114905833;0.9426992588364899;-0.03300900348860235;0.9432652771410204;1.0100072517327794
92.29638;1.0599806145633297;0.9997569345527734;0.9431808632019246;0.013264525878469085;0.012513749674838693;1.0608042032510678;1.0099910574730087;10.000065054077208;1.2503813491433793;0.03501615052085777;0.03501633019687057;0.942699338026623;-0.03300900349012948;0.9432653778430127;1.010007344784309
92.30638;1.0599804722950097;0.9997569815176184;0.9431805964707877;0.013264526667914797;0.012513750229144196;1.0608042828854292;1.0099912005764964;10.000064189590203;1.2503811770395887;0.035016153125945956;0.03501632910359218;0.9426994141070311;-0.0330090034916295;0.9432654779463463;1.0100074338113438
92.31638;1.0599803282060851;0.9997570306277567;0.9431803328322249;0.013264527469134634;0.012513750679806002;1.060804367416652;1.0099913474004267;10.0000632808549;1.250381003079906;0.03501615573294332;0.03501632785652099;0.942699487016034;-0.033009003492998;0.9432655772617766;1.0100075194215925
92.32638;1.0599801816883527;0.9997570817709459;0.9431800725967375;0.013264528274827091;0.012513751033716861;1.0608044573360282;1.0099914978992524;10.000062324730841;1.2503808283063282;0.03501615834039186;0.03501632644108333;0.9426995566027242;-0.03300900349413038;0.9432656755500165;1.0100076021631157
92.33638;1.0599800321159354;0.9997571348170291;0.9431798162365342;0.013264529079826707;0.01251375129782015;1.0608045530562473;1.0099916520101218;10.000061319600526;1.2503806538734301;0.035016160945098185;0.03501632484222079;0.9426996227228585;-0.033009003494955266;0.9432657725095969;1.0100076825495268
92.34638;1.0599798789637631;0.9997571896348327;0.943179564274602;0.013264529881823424;0.012513751479762416;1.0608046548668932;1.0099918095956881;10.000060265894797;1.2503804810425956;0.035016163540025784;0.035016323047290625;0.9426996852743695;-0.03300900349541597;0.9432658678226445;1.0100077609898768
92.35638;1.0599797219001061;0.9997572461389224;0.9431793172277716;0.013264530681105474;0.012513751587699398;1.0608047629388315;1.0099919703404008;10.000059165719563;1.2503803111685619;0.035016166112802595;0.035016321048063515;0.9426997442497502;-0.03300900349544176;0.9432659612181374;1.0100078377315644
92.36638;1.0599795607908133;0.9997573043080267;0.9431790755953243;0.013264531479652026;0.012513751629360083;1.0608048773739225;1.0099921337720024;10.000058022636242;1.2503801456035661;0.035016168645331816;0.03501631884079465;0.9426997997280558;-0.033009003494944796;0.9432660525117936;1.0100079129026207
92.37638;1.0599793956328327;0.9997573641928114;0.9431788398131229;0.013264532280241898;0.012513751611323938;1.060804998199186;1.0099922994128592;10.000056841284527;1.250379985593397;0.03501617111587456;0.03501631642608451;0.9426998517082726;-0.03300900349382951;0.9432661415959812;1.0100079865400164
92.38638;1.059979226512591;0.9997574259200459;0.9431786102333243;0.013264533085581792;0.012513751538796719;1.0608051253169033;1.0099924668548366;10.000055626375;1.2503798322088944;0.03501617350153849;0.03501631380728946;0.9426998999531329;-0.033009003491992164;0.943266228386743;1.0100080585572517
92.39638;1.0599790536071987;0.9997574896555724;0.9431783871534415;0.013264533897528172;0.01251375141581795;1.0608052585221213;1.0099926356904017;10.00005438225028;1.2503796862791088;0.03501617577892534;0.03501631098795797;0.942699943994142;-0.03300900348930877;0.9432663127877573;1.0100081287453644
92.40638;1.0599788771686247;0.9997575555379068;0.9431781708600938;0.013264534716760552;0.012513751246251382;1.0608053975851317;1.009992805436572;10.00005311340164;1.2503795483372384;0.03501617792412033;0.035016307971746714;0.9426999832465389;-0.033009003485636776;0.9432663946654959;1.010008196866724
92.41638;1.059978697520206;0.9997576236569689;0.9431779617003672;0.013264535542534732;0.012513751035147064;1.06080554233491;1.009992975540731;10.000051824550539;1.2503794186051749;0.03501617991348379;0.03501630476428395;0.9427000171554569;-0.03300900348084525;0.9432664738584999;1.0100082627527083
92.42638;1.0599785151197751;0.999757694078406;0.9431777601317022;0.013264536372264001;0.012513750789028574;1.0608056927228793;1.0099931454477686;10.000050520123352;1.250379297005696;0.035016181724509376;0.03501630137349467;0.9427000452974164;-0.03300900347484692;0.9432665502856987;1.0100083262882573
92.43638;1.059978330615025;0.9997577668274081;0.94317756665393;0.013264537201864629;0.012513750514756046;1.0608058488251446;1.0099933146443913;10.000049204093397;1.2503791832292113;0.03501618333805138;0.035016297807697175;0.9427000674096724;-0.03300900346760112;0.9432666240580521;1.0100083873644516
92.44638;1.059978144805745;0.9997578418485785;0.9431773816591176;0.013264538026660524;0.01251375021779235;1.0608060107685664;1.0099934826551993;10.000047880108543;1.250379076899211;0.035016184742354926;0.03501629407398308;0.9427000833817974;-0.033009003459084474;0.9432666954931669;1.0100084459048868
92.45638;1.0599779585311468;0.9997579190181962;0.9431772053216859;0.01326453884166104;0.012513749900839206;1.0608061786440839;1.0099936490814247;10.000046551504003;1.2503789777522394;0.03501618593312335;0.03501629017923897;0.9427000931711151;-0.03300900344926793;0.9432667650829732;1.0100085018752192
92.46638;1.0599777725553927;0.9997579981995315;0.943177037595002;0.013264539641849798;0.012513749564073667;1.060806352437119;1.009993813681116;10.000045221493286;1.2503788856707987;0.03501618690857278;0.03501628613382282;0.9427000966464874;-0.03300900343812975;0.9432668334607727;1.0100085552158213
92.47638;1.0599775875313626;0.9997580793112771;0.9431768782897417;0.013264540422718804;0.012513749206934224;1.0608065319257471;1.0099939763989594;10.000043893619127;1.2503788005894156;0.0350161876665682;0.035016281953962926;0.9427000935232902;-0.03300900342566425;0.9432669013397653;1.0100086057839237
92.48638;1.0599774040478325;0.9997581623870636;0.9431767271463469;0.013264541179486049;0.01251374882926501;1.0608067165823136;1.0099941373499681;10.000042571653012;1.2503787224441816;0.0350161882056768;0.035016277660431444;0.9427000834287476;-0.033009003411863795;0.9432669694099676;1.0100086533849992
92.49638;1.0599772226574424;0.9997582475884983;0.9431765838495929;0.013264541905402969;0.012513748430855355;1.0608069056015144;1.0099942967856415;10.000041258662561;1.2503786511666513;0.035016188526594084;0.035016273276861735;0.9427000659700848;-0.03300900339672009;0.9432670382639807;1.010008697874814
92.50638;1.0599770438390308;0.9997583351656611;0.9431764480240311;0.013264542591838204;0.012513748011312099;1.0608070980420852;1.0099944550207332;10.000039956679936;1.2503785866344512;0.03501618863172105;0.03501626882881418;0.9427000407557945;-0.03300900338025484;0.943267108396829;1.0100087392316526
92.51638;1.0599768679920631;0.9997584254036366;0.943176319292927;0.013264543230897985;0.0125137475709234;1.0608072929744583;1.0099946123145418;10.000038667592433;1.2503785286501556;0.03501618852212656;0.035016264342030534;0.9427000073836421;-0.03300900336253246;0.9432671802134099;1.0100087775762754
92.52638;1.0599766955088716;0.9997585185750825;0.9431761973934556;0.013264543817795606;0.012513747110858191;1.0608074895820867;1.0099947687564272;10.00003739340603;1.2503784769918493;0.035016188193994775;0.03501625984129177;0.9426999654477897;-0.03300900334364218;0.9432672540137051;1.0100088131955862
92.53638;1.0599765268062182;0.9997586148764455;0.9431760822339159;0.013264544350244519;0.012513746632822469;1.0608076871803653;1.0099949242315287;10.00003613518618;1.2503784314318875;0.03501618763757324;0.03501625535096337;0.9426999146134789;-0.03300900332368637;0.9432673300190183;1.0100088465078656
92.54638;1.059976362242918;0.9997587143299923;0.9431759738640408;0.01326454482622806;0.012513746139103192;1.0608078851347342;1.0099950784979965;10.000034892711025;1.2503783917047466;0.03501618683853004;0.03501625089552906;0.9426998546884666;-0.03300900330278913;0.9432674084421026;1.0100088779388126
92.55638;1.059976202016806;0.9997588167098654;0.9431758724354713;0.013264545243100561;0.0125137456324508;1.0608080827822755;1.0099952313345717;10.000033665590694;1.2503783575196348;0.035016185780374146;0.0350162464990409;0.9426997855958268;-0.033009003281098605;0.9432674895133355;1.0100089078592003
92.56638;1.0599760461490595;0.9997589216073532;0.9431757781565392;0.01326454559779229;0.012513745115622017;1.0608082794809899;1.009995382640728;10.000032454259694;1.2503783286759134;0.03501618444785031;0.03501624218524311;0.9426997072899647;-0.033009003258772554;0.9432675734108792;1.0100089366236502
92.57638;1.0599758945461457;0.9997590286270713;0.9431756911811036;0.013264545886456855;0.012513744591286487;1.0608084747055173;1.0099955324057746;10.000031260230143;1.2503783052314537;0.03501618282978742;0.03501623797822359;0.942699619746379;-0.03300900323596371;0.9432676601526515;1.010008964585891
92.58638;1.0599757470463256;0.9997591375576421;0.9431756115272595;0.013264546104437731;0.01251374406264107;1.0608086680710394;1.0099956806065755;10.000030086107433;1.2503782875412242;0.0350161809185481;0.03501623390067036;0.9426995230079923;-0.033009003212813824;0.9432677495654785;1.0100089920574795
92.59638;1.0599756033844956;0.9997592483908346;0.9431755391540215;0.013264546247686573;0.012513743533980362;1.0608088593353149;1.009995827144925;10.000028935335532;1.2503782760804696;0.035016178707559624;0.03501622997167843;0.9426994171810265;-0.03300900318944919;0.9432678413751592;1.0100090192547166
92.60638;1.0599754631337603;0.9997593612227771;0.9431754740851702;0.013264546313901024;0.012513743010169652;1.0608090484208452;1.0099959718539602;10.000027811954759;1.2503782712242146;0.035016176190474355;0.03501622620779334;0.9426993024094957;-0.033009003165979926;0.9432679353111526;1.0100090462694005
92.61638;1.0599753257357352;0.9997594762161065;0.9431754164581027;0.01326454630181993;0.012513742495223452;1.0608092354244474;1.0099961144913734;10.000026720926519;1.2503782731438113;0.035016173362172706;0.03501622262484646;0.9426991788617398;-0.03300900314252065;0.9432680311193383;1.010009073092684
92.62638;1.0599751905737846;0.9997595936862846;0.9431753664783403;0.013264546209684612;0.012513741991438582;1.060809420612098;1.0099962547031214;10.000025668427806;1.2503782818154745;0.03501617021989558;0.03501621923818867;0.9426990467069204;-0.033009003119218054;0.9432681285573765;1.0100090996527495
92.63638;1.0599750570074982;0.9997597141331487;0.9431753242720209;0.013264546034632061;0.012513741499718763;1.0608096044119566;1.0099963920551354;10.00002466093427;1.250378297070803;0.03501616676295638;0.035016216063335215;0.9426989061189214;-0.03300900309624869;0.9432682274317519;1.0100091258286348
92.64638;1.059974924412794;0.9997598381054285;0.9431752897954525;0.013264545773383145;0.012513741020280173;1.0608097873956723;1.0099965261068717;10.000023703764262;1.2503783186494077;0.035016162992191284;0.03501621311669515;0.9426987573135289;-0.03300900307379801;0.9432683276096908;1.0100091515009604
92.65638;1.0599747922304312;0.9997599660310945;0.9431752629283341;0.013264545423065157;0.01251374055323933;1.0608099702254061;1.0099966564320153;10.000022801099277;1.2503783462831868;0.035016158910256535;0.03501621041324918;0.9426986005321574;-0.03300900305204808;0.9432684290192679;1.0100091766121966
92.66638;1.0599746599767217;0.9997600981564884;0.9431752435590658;0.013264544981622476;0.012513740098626696;1.0608101535662697;1.0099967826227867;10.00002195741857;1.250378379774038;0.03501615452073112;0.03501620796224204;0.9426984359627691;-0.03300900303116407;0.9432685316689434;1.0100092011185688
92.67638;1.0599745272238221;0.9997602345885874;0.9431752315277847;0.013264544448240906;0.012513739655760215;1.0608103380192908;1.0099969043111534;10.000021178596764;1.2503784189638574;0.035016149828226005;0.03501620576488349;0.94269826373926;-0.03300900301127018;0.9432686356377455;1.0100092248952224
92.68638;1.059974393602967;0.9997603753869316;0.9431752265930499;0.013264543824109205;0.01251373922291443;1.0608105240978618;1.0099970211612492;10.000020471653857;1.2503784636657251;0.03501614484285329;0.03501620381522437;0.9426980840259771;-0.0330090029924315;0.9432687410083174;1.01000924771161
92.69638;1.0599742588379886;0.9997605206576756;0.9431752284954167;0.013264543113562068;0.012513738797363116;1.0608107121926056;1.0099971328410904;10.000019843409854;1.2503785136355152;0.03501613958327821;0.03501620210307415;0.9426978970251182;-0.03300900297465745;0.9432688477747481;1.0100092692476637
92.70638;1.0599741227025978;0.9997606705754777;0.9431752369800732;0.013264542324629083;0.012513738375725392;1.0608109025069918;1.0099972390062435;10.000019299263927;1.250378568536684;0.03501613407367786;0.035016200616547345;0.9426977029393289;-0.03300900295792668;0.9432689558039907;1.0100092891460863
92.71638;1.059973984941028;0.9997608253164878;0.9431752517610709;0.013264541467803337;0.012513737954789616;1.0608110950289003;1.0099973392938888;10.000018843066993;1.2503786279616391;0.03501612833921476;0.0350161993419975;0.9426975020002263;-0.03300900294221427;0.9432690648819828;1.010009307107105
92.72638;1.0599738453596366;0.9997609850021032;0.9431752725358232;0.013264540553767228;0.012513737532174711;1.0608112896248492;1.0099974333225052;10.000018477526499;1.2503786915386212;0.03501612240362455;0.03501619826317082;0.9426972945097731;-0.033009002927501994;0.9432691747795519;1.0100093229167704
92.73638;1.0599737040116939;0.9997611497179849;0.9431752990324157;0.01326453959183129;0.012513737106980935;1.0608114862165896;1.009997520668125;10.000018203976829;1.2503787589686437;0.03501611628945658;0.035016197362801246;0.9426970808583129;-0.03300900291377964;0.943269285277495;1.0100093364042777
92.74638;1.0599735612407752;0.9997613195873931;0.9431753310073199;0.013264538589665337;0.012513736680697243;1.0608116848356954;1.0099976008308476;10.00001802202369;1.2503788299822827;0.03501611002026483;0.035016196625628694;0.9426968615439093;-0.033009002901046365;0.9432693961662568;1.0100093474208551
92.75638;1.0599734176061169;0.9997614948357055;0.943175368237498;0.013264537553867254;0.01251373625731147;1.0608118854883604;1.0099976732489222;10.000017930076782;1.2503789043503306;0.035016103620734707;0.03501619604029556;0.9426966371790304;-0.033009002889302065;0.943269507256677;1.010009355813696
92.76638;1.0599732737899046;0.9997616757579817;0.9431754105422919;0.013264536490706786;0.012513735842162525;1.0608120880127272;1.0099977373495872;10.000017926145578;1.250378981909618;0.03501609711394635;0.03501619559922229;0.9426964084463624;-0.033009002878531146;0.9432696183624119;1.0100093614186751
92.77638;1.0599731304820605;0.9997618626130403;0.9431754577648784;0.013264535406258287;0.012513735440100399;1.060812292075372;1.0099977926312533;10.000018008168926;1.2503790624936022;0.03501609051951569;0.035016195297086834;0.9426961760217011;-0.03300900286869566;0.9432697292231594;1.010009364147408
92.78638;1.0599729882693447;0.9997620555398722;0.943175509728561;0.013264534306284636;0.012513735054231426;1.0608124972732793;1.009997838766746;10.000018174032983;1.2503791458346476;0.03501608385435703;0.035016195129112394;0.9426959405420976;-0.03300900285973946;0.9432698394705163;1.0100093640949348
92.79638;1.0599728476260448;0.9997622545125984;0.9431755662380225;0.013264533196800644;0.012513734686357903;1.0608127032000074;1.0099978756426378;10.000018421760833;1.2503792315576059;0.035016077134320436;0.03501619508859875;0.9426957026164108;-0.03300900285159434;0.943269948702183;1.010009361566422
92.80638;1.0599727090106834;0.9997624593178224;0.9431756270991514;0.013264532084347537;0.012513734337795459;1.0608129093946956;1.009997903314581;10.000018750233899;1.2503793192212507;0.03501607037350341;0.03501619516533724;0.9426954628108646;-0.033009002844173845;0.943270056554413;1.0100093570179316
92.81638;1.0599725729550546;0.9997626695635582;0.9431756921281885;0.013264530975521676;0.012513734009118753;1.0608131152729616;1.0099979219761805;10.000019159916611;1.250379408319514;0.03501606358235205;0.035016195347820536;0.9426952216227167;-0.03300900283736486;0.9432701627096179;1.010009350976786
92.82638;1.0599724401024364;0.9997628847112624;0.9431757611521632;0.013264529876925888;0.012513733700080942;1.0608133201530825;1.0099979319894272;10.000019652454988;1.250379498302473;0.035016056768195206;0.035016195625979116;0.9426949794836919;-0.03300900283104641;0.9432702669156482;1.0100093439847186
92.83638;1.0599723111811927;0.9997631041190731;0.9431758339705356;0.01326452879526589;0.01251373341058622;1.0608135233284333;1.009997933889292;10.00002022928508;1.2503795886536775;0.03501604993579246;0.035016195989348;0.942694736754;-0.03300900282512334;0.9432703690013428;1.010009336541571
92.84638;1.0599721868757492;0.9997633270987487;0.9431759102945719;0.013264527736579214;0.012513733141603344;1.0608137240925632;1.0099979283271736;10.000020890965748;1.250379678880707;0.03501604308536362;0.03501619642205612;0.9426944936617634;-0.03300900281954696;0.943270468833807;1.0100093290326988
92.85638;1.0599720677038174;0.9997635529234762;0.9431759897319701;0.013264526705062073;0.012513732895338806;1.0608139217461285;1.0099979160221886;10.000021637397397;1.2503797683811972;0.03501603621159945;0.03501619690085868;0.9426942502646654;-0.03300900281431165;0.9432705663021084;1.0100093216523824
92.86638;1.0599719540247081;0.999763780779691;0.9431760718297623;0.013264525702908975;0.012513732674858735;1.0608141156212982;1.0099978977163608;10.000022467392983;1.2503798563584665;0.03501602930572482;0.03501619739843987;0.9426940065441796;-0.03300900280943106;0.9432706613580366;1.0100093143720807
92.87638;1.0599718461112102;0.9997640097829558;0.9431761561199822;0.013264524731393902;0.012513732483464853;1.0608143050637653;1.0099978741051112;10.000023377680332;1.2503799418554984;0.03501602236008513;0.035016197888265356;0.9426937625399411;-0.03300900280491896;0.943270754038167;1.0100093069703244
92.88638;1.0599717442214782;0.9997642390681019;0.9431762421114676;0.013264523791604766;0.01251373232440107;1.0608144894031597;1.0099978457929508;10.000024362766354;1.2503800238211646;0.035016015373865964;0.03501619834751739;0.9426935183320934;-0.03300900280077538;0.9432708444634178;1.010009299094258
92.89638;1.0599716486983648;0.9997644678392373;0.9431763292675496;0.013264522883707516;0.012513732201063237;1.0608146679896577;1.0099978133276846;10.000025416276818;1.250380101194754;0.03501600835505975;0.0350161987571575;0.9426932739215067;-0.03300900279696079;0.9432709328230555;1.0100092903460407
92.90638;1.059971560013933;0.9997646953544083;0.9431764170588252;0.013264522006204666;0.012513732117278105;1.0608148402371251;1.0099977772825701;10.00002653290035;1.2503801730316437;0.03501600131752128;0.03501619910022575;0.9426930291961855;-0.033009002793380655;0.943271019328475;1.0100092803430125
92.91638;1.0599714786693266;0.9997649209446325;0.943176505067831;0.013264521157022674;0.012513732077429644;1.0608150056246421;1.0099977382876697;10.000027709457537;1.2503802385515457;0.03501599427823668;0.03501619936114403;0.9426927839797682;-0.03300900278991135;0.9432711041972309;1.0100092687328268
92.92638;1.0599714050650575;0.9997651440904898;0.9431765930463869;0.0132645203347094;0.012513732085917809;1.060815163694222;1.0099976969960032;10.000028944249586;1.2503802970293312;0.03501598725617548;0.03501619952631339;0.9426925380647558;-0.03300900278644525;0.943271187692756;1.0100092552197881
92.93638;1.0599713394555792;0.9997653644428467;0.9431766809156384;0.01326451953731924;0.01251373214591903;1.0608153140760905;1.0099976540844458;10.000030235386587;1.2503803477365036;0.035015980270739974;0.03501619958324094;0.9426922912496484;-0.033009002782904515;0.9432712701146929;1.0100092395683773
92.94638;1.0599712819700333;0.9997655817630589;0.9431767687428216;0.013264518760842671;0.012513732259021923;1.0608154565302839;1.0099976103064874;10.000031579806501;1.2503803900558959;0.03501597334016814;0.03501619951848707;0.9426920433997064;-0.033009002779231765;0.9432713516935162;1.0100092215483651
92.95638;1.05997123265079;0.9997657958612963;0.9431768566759925;0.013264517999938084;0.012513732425779555;1.0608155909276107;1.0099975664970307;10.000032973149095;1.2503804235434666;0.03501596648068733;0.03501619931649351;0.9426917944873293;-0.033009002775402765;0.9432714325239925;1.0100092009107797
92.96638;1.0599711914097212;0.9997660065608507;0.9431769448761089;0.0132645172496184;0.01251373264549933;1.060815717151556;1.0099975234822105;10.00003440959286;1.25038044789654;0.03501595970649409;0.03501619895904055;0.9426915446100604;-0.03300900277144273;0.9432715126603115;1.0100091774255555
92.97638;1.0599711578659745;0.9997662137110331;0.9431770335265973;0.013264516505357305;0.012513732916033422;1.0608158350146277;1.0099974819599236;10.00003588218399;1.2503804629999584;0.035015953030024013;0.03501619842565842;0.9426912939909888;-0.03300900276740991;0.9432715922664364;1.0100091509087445
92.98638;1.0599711312498625;0.9997664172544853;0.9431771228563467;0.013264515762214055;0.012513733234671854;1.060815944218912;1.0099974424636213;10.000037383984026;1.2503804689551374;0.035015946460595374;0.0350161976947074;0.9426910429561108;-0.03300900276337096;0.943271671630563;1.0100091212751343
92.99638;1.0599711105393843;0.9997666172731302;0.9431772130639663;0.013264515014993794;0.012513733598904314;1.0608160442943142;1.0099974054222998;10.000038908698448;1.2503804660237627;0.03501594000145299;0.03501619674381225;0.9426907919117133;-0.033009002759387986;0.9432717510935132;1.0100090886591686
93.00638;1.0599710946889804;0.9997668139748693;0.9431773042050745;0.013264514259147948;0.012513734006611887;1.0608161345418283;1.0099973711903434;10.000040450300633;1.250380454611806;0.03501593364813554;0.03501619555134861;0.94269054130753;-0.033009002755507735;0.9432718310480296;1.0100090534505388
93.01638;1.0599710827347244;0.9997670076251219;0.9431773961922484;0.013264513490567351;0.012513734455968087;1.06081621408698;1.0099973400187288;10.000042002710636;1.2503804352738666;0.035015927389796406;0.03501619409904751;0.9426902915933526;-0.03300900275175255;0.9432719119627156;1.0100090161410593
93.02638;1.0599710737968138;0.9997671984701813;0.9431774889068717;0.013264512704500466;0.012513734944741412;1.060816281981608;1.0099973120748449;10.000043559759149;1.2503804086722912;0.035015921212233334;0.03501619237209573;0.9426900432109276;-0.03300900274810445;0.9432719943410126;1.0100089771535337
93.03638;1.0599710670902518;0.9997673867654436;0.9431775822641436;0.013264511895295834;0.012513735469503108;1.0608163372670703;1.009997287486153;10.000045114731305;1.2503803755297336;0.03501591510030984;0.035016190357535185;0.9426897965769249;-0.0330090027444865;0.9432720786582768;1.0100089367886311
93.04638;1.0599710619427827;0.9997675728334317;0.9431776761832329;0.013264511057509648;0.012513736025543358;1.0608163790681988;1.0099972663058334;10.00004665997218;1.250380336616286;0.03501590903943507;0.03501618804517845;0.9426895520503644;-0.033009002740771835;0.9432721653326247;1.0100088951998978
93.05638;1.0599710577794983;0.9997677569873765;0.9431777705729918;0.013264510187261448;0.012513736607744663;1.0608164066934576;1.0099972484781485;10.000048187426867;1.250380292776224;0.035015903016981445;0.03501618542952183;0.9426893099415778;-0.03300900273681292;0.9432722547345991;1.0100088523511066
93.06638;1.0599710540911345;0.9997679393978821;0.9431778653481661;0.013264509282246907;0.012513737212133278;1.060816419621631;1.009997233890885;10.000049689245209;1.250380244914012;0.035015897023248484;0.03501618250887494;0.9426890705131279;-0.03300900273244903;0.9432723471982273;1.0100088080238807
93.07638;1.0599710504306512;0.9997681200516557;0.9431779604247464;0.013264508340948312;0.01251373783669382;1.0608164174245456;1.0099972224166558;10.00005115776722;1.2503801938517962;0.03501589105179531;0.03501617928332719;0.9426888339447372;-0.033009002727500965;0.9432724429861005;1.0100087619234779
93.08638;1.0599710464510586;0.9997682987815812;0.9431780557192531;0.013264507362272441;0.01251373848037037;1.0608163997579068;1.0099972139004307;10.000052585460491;1.2503801401862809;0.03501588510012314;0.03501617575347594;0.9426886003377382;-0.033009002721789076;0.9432725422645502;1.0100087137941314
93.09638;1.0599710418938395;0.9997684752900524;0.9431781511747624;0.01326450634508221;0.012513739141654299;1.0608163663649335;1.0099972081553361;10.000053964775216;1.2503800843502924;0.035015879170946854;0.035016171919778974;0.9426883697525592;-0.0330090027151591;0.9432726451997256;1.0100086633781746
93.10638;1.0599710364800512;0.999768649171999;0.9431782467566205;0.013264505287877038;0.012513739818459437;1.060816316999902;1.0099972049693777;10.00005528805988;1.2503800267972298;0.03501587327234066;0.0350161677836617;0.9426881421973763;-0.03300900270749417;0.9432727520886174;1.0100086103158312
93.11638;1.059971029843842;0.9997688199439282;0.9431783424070481;0.013264504189635892;0.012513740509336518;1.0608162513886197;1.0099972041349632;10.00005654826418;1.250379968070255;0.03501586741583611;0.03501616334989375;0.9426879175767803;-0.0330090026987112;0.9432728633026524;1.0100085542026596
93.12638;1.0599710215795732;0.999768987076926;0.943178438060402;0.01326450305078517;0.012513741215200718;1.0608161693222515;1.009997205501384;10.000057740080205;1.2503799087178955;0.03501586161370457;0.03501615862799192;0.9426876957168135;-0.03300900268874393;0.943272979072483;1.0100084947249206
93.13638;1.0599710113231167;0.9997691500468009;0.9431785336669926;0.013264501873013224;0.012513741940039068;1.0608160707836902;1.0099972089858205;10.000058860656459;1.2503798491553468;0.0350158558766198;0.03501615363248238;0.9426874764631739;-0.033009002677538715;0.9432730993736045;1.0100084317076166
93.14638;1.059970998835005;0.9997693083678033;0.9431786291049141;0.01326450065872991;0.01251374268978913;1.060815955981306;1.009997214528312;10.00005990934438;1.2503797895432367;0.03501585021336557;0.03501614838303815;0.9426872597020022;-0.0330090026650712;0.9432732239943459;1.0100083651010323
93.15638;1.0599709840715683;0.999769461600701;0.9431787241247027;0.013264499410893811;0.012513743470744998;1.060815825304119;1.0099972220545703;10.000060886300302;1.2503797297589512;0.03501584463202991;0.03501614290375802;0.9426870453124202;-0.033009002651351246;0.9432733526379705;1.0100082949660243
93.16638;1.0599709671831739;0.9997696093614998;0.9431788184378814;0.01326449813236584;0.012513744289181025;1.060815679311202;1.0099972315118857;10.00006179102763;1.2503796695074472;0.035015839139179425;0.03501613722144939;0.9426868331220647;-0.033009002636397194;0.9432734849726846;1.0100082214518298
93.17638;1.0599709484464641;0.9997697513468501;0.9431789117939487;0.013264496824714547;0.012513745151926346;1.0608155187650168;1.0099972429368356;10.000062622088679;1.2503796084448207;0.03501583373858015;0.03501613136505634;0.9426866228405536;-0.03300900262020685;0.9432736206923811;1.0100081447475646
93.18638;1.059970928205983;0.9997698873639604;0.9431790039611274;0.013264495487655155;0.012513746066433563;1.060815344572794;1.0099972564118216;10.000063377533818;1.250379546176722;0.035015828432199914;0.03501612536560814;0.9426864140608464;-0.0330090026027615;0.9432737596108146;1.0100080650112127
93.19638;1.0599709068483527;0.9997700173118549;0.9431790947044306;0.013264494119688516;0.01251374703968343;1.060815157618385;1.0099972718923294;10.000064054853247;1.250379482268188;0.03501582322070972;0.03501611925420648;0.9426862063870748;-0.03300900258405059;0.943273901660727;1.0100079823358628
93.20638;1.0599708848002094;0.9997701411263433;0.943179183793219;0.01326449271947308;0.01251374807667392;1.0608149586721343;1.009997289103777;10.000064650432392;1.2503794163723174;0.03501581810266731;0.03501611305845981;0.9426859995447942;-0.033009002564074866;0.9432740467432418;1.010007896790695
93.21638;1.0599708625688862;0.9997702587510864;0.9431792710067027;0.013264491286366269;0.01251374918018849;1.0608147484317625;1.0099973076383166;10.00006515961023;1.2503793483547483;0.03501581307379544;0.03501610680008944;0.9426857933693603;-0.03300900254282733;0.9432741946123312;1.0100078084793795
93.22638;1.0599708407711792;0.9997703701684436;0.943179356182246;0.01326448981956497;0.012513750352170476;1.0608145275593246;1.0099973271378189;10.0000655776112;1.2503792783390828;0.03501580812653184;0.0350161004963592;0.9426855877320205;-0.03300900252028953;0.9432743449064477;1.0100077175624165
93.23638;1.059970820028552;0.9997704754820954;0.9431794392581597;0.013264488318043473;0.012513751594955599;1.0608142966837633;1.0099973473852975;10.00006590036621;1.2503792066483277;0.035015803251055695;0.035016094163607674;0.9426853825666806;-0.03300900249645333;0.9432744972121376;1.0100076242454208
93.24638;1.0599708008228708;0.999770574915457;0.9431795201947448;0.013264486781982257;0.012513752911478673;1.0608140563906552;1.0099973682416636;10.000066124486958;1.2503791336937806;0.03501579843697302;0.03501608781933042;0.9426851780251694;-0.03300900247133602;0.9432746511133193;1.0100075287305574
93.25638;1.059970783512374;0.9997706686751563;0.9431795988886142;0.013264485212756996;0.012513754304490771;1.060813807184968;1.0099973895603631;10.00006624693689;1.2503790599577982;0.03501579367357899;0.03501608148382485;0.9426849745481123;-0.03300900244497038;0.9432748062513396;1.0100074311451275
93.26638;1.0599707684484343;0.9997707568929879;0.9431796752333547;0.013264483610804277;0.012513755774776618;1.0608135494795767;1.0099974112257137;10.000066265178036;1.2503789860157142;0.035015788949398774;0.03501607518284907;0.9426847727366033;-0.03300900241739251;0.9432749623169109;1.0100073315232447
