time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.27638;1.059970756043276;0.9997708397349271;0.9431797492441043;0.01326448197407015;0.012513757319917558;1.0608132836163429;1.0099974332393766;10.000066177225285;1.250378912452907;0.03501578425270964;0.035016068949274864;0.9426845731516571;-0.03300900238864865;0.9432751189507551;1.0100072298524507
93.28638;1.0599707467601742;0.9997709174851355;0.9431798210957298;0.01326448029770215;0.012513758935089514;1.0608130098715887;1.0099974557629;10.000065981044562;1.2503788398053817;0.03501577957314064;0.03501606282172601;0.9426843762006205;-0.03300900235880099;0.9432752756578742;1.010007126117096
93.29638;1.0599707410600796;0.999770990506992;0.9431798910823799;0.013264478574585037;0.012513760614722168;1.0608127285165985;1.0099974790930495;10.000065674401023;1.2503787686981764;0.035015774902702884;0.03501605684091393;0.9426841821280837;-0.03300900232790391;0.9432754318150439;1.0100070203445537
93.30638;1.0599707393778919;0.9997710591892073;0.9431799595944597;0.013264476797141803;0.012513762353463045;1.0608124399223262;1.0099975035363429;10.000065255766666;1.25037869997539;0.0350157702369127;0.035016051046006795;0.9426839910322593;-0.0330090022959712;0.9432755867629306;1.0100069126379307
93.31638;1.0599707421417737;0.9997711239109645;0.9431800270941363;0.01326447495912183;0.012513764146205659;1.0608121445380891;1.0099975292975183;10.000064724902673;1.2503786345363241;0.035015765576379775;0.03501604547333019;0.9426838028964821;-0.03300900226297572;0.9432757398978651;1.0100068031191296
93.32638;1.0599707497642488;0.9997711849742225;0.9431800940163971;0.013264473056105171;0.012513765987303952;1.0608118427620017;1.0099975564753352;10.000064082461053;1.2503785730562498;0.03501576092580232;0.03501604015859187;0.9426836176376314;-0.0330090022288755;0.9432758906995137;1.0100066918484374
93.33638;1.0599707625873296;0.9997712425844181;0.9431801606571826;0.01326447108557846;0.01251376786984631;1.0608115348688183;1.0099975850603655;10.000063329843664;1.250378515898767;0.035015756291862904;0.03501603513939416;0.9426834351201763;-0.03300900219363318;0.9432760387254253;1.010006578847811
93.34638;1.0599707808265535;0.999771296942831;0.9431802271932265;0.013264469047106224;0.012513769785680477;1.060811221048925;1.0099976148976517;10.000062469573125;1.2503784631472825;0.03501575168322128;0.03501603045372634;0.9426832551507582;-0.03300900215722383;0.9432761836085025;1.0100064641779198
93.35638;1.05997080456201;0.9997713483226115;0.9431802938087022;0.01326446694207195;0.012513771725617009;1.060810901501795;1.0099976456765998;10.000061504859417;1.2503784146237762;0.035015747110903606;0.035016026135959236;0.9426830775098738;-0.033009002119633035;0.9432763250570343;1.010006347945471
93.36638;1.0599708337780087;0.999771397055597;0.9431803607571239;0.013264464772674497;0.012513773679460919;1.0608105764618694;1.0099976769995667;10.000060438548427;1.2503783699523905;0.03501574258695407;0.035016022213765804;0.9426829020113429;-0.03300900208084389;0.9432764628474214;1.0100062303085784
93.37638;1.0599708683921159;0.9997714435033457;0.9431804283331715;0.013264462540627039;0.012513775636323988;1.0608102461195676;1.0099977085303065;10.000059272704783;1.2503783286883148;0.03501573812149581;0.03501601870722144;0.9426827285169728;-0.033009002040837586;0.9432765968147693;1.0100061115419698
93.38638;1.0599709082726867;0.9997714880348232;0.9431804968428813;0.013264460247133377;0.012513777585339586;1.060809910603205;1.0099977400521578;10.000058008608008;1.250378290466827;0.03501573372170525;0.03501601563046312;0.9426825568503927;-0.03300900199961696;0.9432767268731709;1.0100059920149747
93.39638;1.0599709532813926;0.9997715310058116;0.9431805665898504;0.01326445789457923;0.012513779516288875;1.0608095701296842;1.009997771340861;10.000056646847282;1.2503782550960891;0.03501572939370198;0.035016012995024506;0.9426823867150397;-0.03300900195722568;0.9432768530395617;1.010005872079367
93.40638;1.059971003302841;0.999771572764502;0.9431806378492328;0.013264455487864767;0.012513781419939448;1.060809225130999;1.0099978020515095;10.00005518775989;1.2503782225098472;0.03501572514264487;0.03501601081252309;0.942682217779912;-0.03300900191375238;0.9432769753998212;1.0100057519947079
93.41638;1.0599710582352775;0.9997716136553971;0.9431807108314929;0.013264453034003955;0.012513783287875987;1.0608088761936976;1.0099978317676188;10.000053631688392;1.2503781925878337;0.03501572097067129;0.03501600909455371;0.9426820498316852;-0.033009001869323984;0.9432770940296986;1.010005631945618
93.42638;1.0599711179815383;0.999771654020314;0.9431807857002625;0.013264450540936116;0.012513785111956813;1.060808523976291;1.0099978601243147;10.000051978725514;1.2503781650068015;0.035015716876241255;0.035016007850841566;0.9426818827564757;-0.033009001824074256;0.9432772089477464;1.0100055121974163
93.43638;1.0599711824506404;0.9997716942032867;0.9431808626442421;0.01326444801712513;0.012513786884444666;1.0608081692384956;1.0099978868294543;10.000050228241628;1.2503781393010958;0.03501571285549543;0.035016007087500016;0.9426817163914242;-0.03300900177809046;0.9432773201524726;1.010005393209402
93.44638;1.0599712515082522;0.9997717344729953;0.943180941883013;0.013264445472113742;0.01251378859848629;1.0608078128560625;1.009997911529661;10.000048378359432;1.250378114976511;0.03501570890442864;0.0350160068034302;0.9426815504750973;-0.033009001731390715;0.9432774276608298;1.010005275530921
93.45638;1.0599713249008569;0.9997717749076543;0.9431810235938206;0.013264442916731543;0.012513790247814361;1.0608074557254454;1.0099979337033218;10.00004642565613;1.2503780914808056;0.035015705019835724;0.03501600698584669;0.9426813847518271;-0.03300900168395649;0.9432775314663334;1.0100051596920347
93.46638;1.0599714023041227;0.9997718154216884;0.943181107866931;0.013264440362565152;0.0125137918265859;1.0608070986769937;1.009997952688729;10.000044365414238;1.250378068226469;0.03501570119846047;0.03501600761104601;0.9426812190795858;-0.03300900163576592;0.9432776315001526;1.0100050462232577
93.47638;1.0599714834409286;0.9997718558994545;0.9431811947089674;0.01326443782113049;0.012513793330258417;1.0608067425196415;1.0099979677631115;10.000042192641692;1.250378044759366;0.035015697437023464;0.03501600865062568;0.9426810534090582;-0.033009001586801846;0.9432777276866194;1.010004935685063
93.48638;1.0599715680515938;0.9997718962490496;0.9431812840562145;0.013264435303162509;0.012513794756133083;1.0608063881060568;1.0099979782147213;10.000039903279852;1.2503780208692876;0.035015693734692224;0.03501601007791096;0.9426808876952852;-0.03300900153706362;0.9432778200661275;1.0100048286527816
93.49638;1.0599716557712344;0.9997719363458939;0.9431813757918082;0.013264432818874735;0.012513796102651688;1.0608060362951282;1.0099979833733619;10.000037494534403;1.2503779965815072;0.035015690095038764;0.03501601187241114;0.9426807218898634;-0.03300900148658058;0.9432779088546689;1.010004725645852
93.50638;1.0599717461209763;0.9997719759628401;0.943181469746951;0.013264430378613681;0.012513797368457345;1.060805687880096;1.0099979826160321;10.0000349649823;1.2503779721190211;0.03501568652448589;0.0350160140214806;0.942680556009114;-0.03300900143540925;0.9432779943635674;1.0100046270027827
93.51638;1.05997183861333;0.9997720147497297;0.9431815656925393;0.013264427992566892;0.012513798552060253;1.0608053435156264;1.0099979753890387;10.00003231514161;1.2503779478721684;0.03501568303025718;0.035016016518938806;0.9426803902107745;-0.03300900138362192;0.9432780768895767;1.0100045327963911
93.52638;1.0599719328484356;0.9997720522659161;0.9431816633449916;0.013264425669610263;0.012513799652258045;1.0608050036252925;1.0099979612225376;10.000029547685246;1.2503779243240285;0.03501567962037649;0.035016019362895556;0.9426802248571153;-0.03300900133129998;0.9432781566617165;1.0100044428709576
93.53638;1.0599720285465057;0.9997720880301977;0.9431817623394373;0.013264423415796716;0.012513800668818546;1.0608046683452987;1.00999793973047;10.00002666749324;1.2503779019318557;0.03501567630228976;0.03501602255272048;0.9426800604874727;-0.03300900127853686;0.943278233805252;1.010004356977674
93.54638;1.0599721255216006;0.9997721215668258;0.9431818621850127;0.013264421233603158;0.012513801602437096;1.060804337580896;1.0099979105822918;10.000023681607168;1.250377881118239;0.035015673081043606;0.035016026083677015;0.9426798977108448;-0.03300900122544453;0.94327830832118;1.0100042749062978
93.55638;1.0599722236196853;0.9997721524509023;0.943181962284992;0.013264419123177962;0.012513802454453986;1.0608040111868369;1.009997873445836;10.000020598413244;1.250377862389337;0.035015669961370156;0.03501602994353624;0.9426797371458635;-0.03300900117215443;0.9432783800976715;1.0100041965219575
93.56638;1.0599723226905442;0.9997721803340875;0.9431820620095069;0.013264417084944876;0.012513803226928749;1.0608036891182175;1.0099978279314983;10.000017427164599;1.2503778464076634;0.03501566695092447;0.03501603411456177;0.9426795794017265;-0.03300900111881621;0.9432784489334161;1.0100041217352953
93.57638;1.059972422633449;0.9997722049352904;0.9431821607656538;0.01326441512139737;0.012513803921962791;1.0608033714025944;1.0099977735650565;10.000014178230689;1.2503778339925444;0.03501566406156056;0.035016038576012654;0.9426794250311694;-0.033009001065604976;0.9432785145957719;1.0100040504894487
93.58638;1.0599725234200812;0.9997722260156097;0.9431822580331509;0.01326441323656087;0.012513804540654918;1.0608030580133583;1.0099977098864155;10.000010862702155;1.2503778261014364;0.0350156613088162;0.0350160433045656;0.9426792744742879;-0.03300900101272553;0.9432785769228139;1.0100039827890184
93.59638;1.059972625025873;0.999772243375981;0.9431823533755882;0.013264411434636136;0.012513805082913255;1.0608027487810807;1.0099976366464483;10.00000749141322;1.2503778237526277;0.03501565870861278;0.035016048275622824;0.9426791280182348;-0.03300900096039235;0.9432786358906321;1.0100039187238523
93.60638;1.0599727273832187;0.9997722569075347;0.9431824464740085;0.013264409720267267;0.01251380554732972;1.060802443381938;1.009997553882398;10.000004074600227;1.2503778278890214;0.03501565627361146;0.03501605346519546;0.9426789857906175;-0.03300900090879631;0.943278691585926;1.0100038584318123
93.61638;1.0599728304195042;0.999772266631856;0.9431825371656191;0.013264408099465866;0.01251380593084918;1.0608021414244513;1.0099974618209433;10.000000622692125;1.250377839289111;0.035015654013432644;0.035016058849204605;0.942678847783415;-0.03300900085808089;0.9432787441341832;1.0100038020176179
93.62638;1.0599729340596653;0.9997722726646291;0.9431826254148071;0.013264406579025442;0.012513806228756162;1.060801842593172;1.0099973607775383;9.99999714703697;1.2503778585711163;0.035015651938053914;0.03501606440134866;0.9426787138563075;-0.03300900080833347;0.9432787936763072;1.0100037494750245
93.63638;1.0599730381840247;0.9997722751810664;0.9431827112372952;0.013264405164788867;0.012513806434820965;1.060801546713682;1.0099972511654596;9.999993659273382;1.2503778861818933;0.035015650060747194;0.0350160700938534;0.9426785837364119;-0.03300900075958462;0.9432788404039719;1.0100037006655682
93.64638;1.059973142647197;0.9997722744024521;0.9431827946588192;0.013264403860434258;0.012513806541820424;1.0608012537216134;1.0099971335699482;9.999990170096318;1.2503779223691422;0.035015648397271025;0.035016075901485776;0.9426784570904825;-0.03300900071181443;0.9432788845638855;1.0100036553979195
93.65638;1.0599732472931944;0.9997722705338636;0.9431828757081812;0.013264402667900039;0.012513806542103318;1.0608009636368372;1.009997008770024;9.999986688607912;1.2503779672835398;0.03501564696210488;0.03501608180588352;0.9426783336278224;-0.03300900066497542;0.9432789263747609;1.0100036135267336
93.66638;1.0599733519112935;0.9997722637076399;0.9431829544353922;0.013264401589182122;0.012513806427558727;1.0608006765418094;1.009996877625807;9.999983222456788;1.2503780211555309;0.03501564576612684;0.03501608779647335;0.942678213092697;-0.0330090006190192;0.9432789659429759;1.0100035749391758
93.67638;1.0599734562587726;0.9997722540083518;0.9431830309432645;0.013264400627806943;0.01251380619006044;1.0608003925283909;1.0099967408780053;9.999979778179307;1.250378084341486;0.03501564481685769;0.03501609386676347;0.9426780951622851;-0.03300900057390722;0.9432790032595767;1.0100035394705378
93.68638;1.0599735601635871;0.999772241548363;0.9431831053612696;0.013264399788507733;0.012513805822862527;1.0608001116605645;1.0099965990343036;9.99997636106157;1.2503781572277402;0.035015644119952324;0.03501610001103806;0.9426779794158462;-0.03300900052960596;0.943279038224308;1.0100035068730844
93.69638;1.0599736635725572;0.9997722265220934;0.9431831777794183;0.013264399075604495;0.012513805321092555;1.06079983397415;1.0099964524325928;9.999972974427527;1.250378240127763;0.035015643680414356;0.03501610622415244;0.9426778654155452;-0.03300900048607407;0.9432790706705061;1.0100034768377764
93.70638;1.0599737665610687;0.9997722092100241;0.9431832482404278;0.013264398492220547;0.012513804681074435;1.060799559487181;1.009996301357619;9.999969618780074;1.250378333202237;0.03501564350089141;0.03501611249970873;0.9426777528060771;-0.033009000443256074;0.9432791004364264;1.010003449033603
93.71638;1.0599738693679506;0.9997721899600425;0.9431833167748875;0.013264398041043811;0.01251380390027354;1.0607992882181287;1.009996146090764;9.99996629171031;1.2503784363976826;0.0350156435792994;0.0350161188254161;0.9426776413495613;-0.03300900040108997;0.9432791274124651;1.0100034231417299
93.72638;1.0599739723790524;0.9997721691620871;0.9431833833837105;0.01326439772480274;0.012513802977513061;1.0607990201919126;1.009995986925567;9.99996298887823;1.2503785494926563;0.03501564390964327;0.035016125180947974;0.9426775308790203;-0.033009000359522415;0.9432791514871337;1.01000339885013
93.73638;1.059974076076957;0.9997721472142013;0.9431834479769422;0.01326439754517895;0.01251380191265193;1.060798755419571;1.009995824198579;9.999959705215725;1.2503786722545318;0.03501564448236738;0.03501613153913042;0.9426774212194008;-0.03300900031852711;0.9432791724751592;1.0100033758337352
93.74638;1.0599741810422663;0.9997721245293076;0.943183510372998;0.013264397501471343;0.012513800706744762;1.0607984938984814;1.009995658317735;9.999956435970073;1.2503788045340725;0.035015645281457224;0.035016137867424454;0.9426773121273917;-0.03300900027810707;0.9432791900924441;1.0100033537231736
93.75638;1.0599742879351128;0.9997721015640297;0.9431835703417357;0.013264397590997143;0.012513799362583863;1.0607982356350172;1.0099954897662666;9.999953177929463;1.2503789461900696;0.035015646282370486;0.035016144129945234;0.9426772032930714;-0.03300900023827116;0.9432792039816132;1.0100033320562363
93.76638;1.0599743974140998;0.9997720787272264;0.943183627574821;0.013264397810723954;0.012513797884910867;1.0607979806528218;1.0099953190974693;9.999949930063211;1.250379096988947;0.03501564745371493;0.03501615028933011;0.9426770944267843;-0.03300900019901149;0.9432792138102897;1.0100033103022348
93.77638;1.0599745100220583;0.9997720561959242;0.9431836816280827;0.013264398158132502;0.012513796280495365;1.0607977290072172;1.009995146906139;9.999946692520009;1.2503792566017595;0.03501564876175133;0.03501615630754853;0.9426769853425269;-0.03300900016029507;0.9432792193882039;1.0100032879747698
93.78638;1.0599746260566774;0.999772033831477;0.9431837319837043;0.013264398630876934;0.012513794557810614;1.0607974807850793;1.0099949737608847;9.999943465155129;1.2503794245874988;0.035015650175614886;0.03501616214815615;0.9426768759513392;-0.033009000122058194;0.9432792206769343;1.010003264719528
93.79638;1.059974745530532;0.999772011250573;0.9431837782411872;0.01326439922575683;0.012513792726310891;1.06079723604088;1.0099948001793417;9.999940247017893;1.2503796003683847;0.03501565167005222;0.03501616778041901;0.9426767662210329;-0.03300900008420681;0.9432792176790806;1.010003240304892
93.80638;1.0599748682309678;0.9997719879712846;0.9431838202714025;0.01326439993782267;0.012513790796285876;1.0607969947353764;1.0099946266772544;9.999937036321125;1.2503797833192047;0.03501565322430147;0.035016173181346116;0.9426766561365606;-0.033009000046629405;0.9432792103436733;1.0100032145736093
93.81638;1.0599749937444192;0.9997719635264253;0.9431838582077244;0.013264400760957319;0.012513788779404395;1.0607967567649323;1.0099944538300998;9.99993383043171;1.2503799728424274;0.035015654820406875;0.03501617833236803;0.9426765456676253;-0.03300900000920627;0.9432791985401505;1.0100031875002964
93.82638;1.0599751214850683;0.99977193744509;0.9431838923595857;0.013264401689699305;0.012513786688358092;1.0607965220539834;1.009994282308174;9.999930626119566;1.2503801683449942;0.035015656442657805;0.035016183214978076;0.9426764347927515;-0.033008999971815896;0.9432791820618016;1.0100031592876073
93.83638;1.0599752508660962;0.9997719091542722;0.9431839231199453;0.013264402720669649;0.012513784535363856;1.0607962906236985;1.0099941128294827;9.999927420141153;1.2503803692700253;0.03501565807751458;0.03501618781103542;0.9426763235249492;-0.0330089999343584;0.9432791606700388;1.0100031303030907
93.84638;1.059975381498955;0.9997718779795901;0.9431839508520821;0.0132644038530504;0.012513782331611245;1.0607960626085164;1.009993946065281;9.999924209684599;1.2503805751635808;0.03501565971451861;0.03501619210488647;0.9426762118747012;-0.03300899989677899;0.9432791341479184;1.0100031009712336
93.85638;1.0599755132093491;0.999771843238898;0.9431839758427127;0.013264405088086968;0.012513780087806327;1.0607958382570017;1.0099937826124292;9.999920991928516;1.2503807856950182;0.03501566134742505;0.03501619608483192;0.942676099806055;-0.033008999859063144;0.9432791023128023;1.0100030717678055
93.86638;1.0599756459449114;0.9997718042726547;0.9431839983715871;0.013264406427528413;0.012513777814419903;1.060795617926502;1.009993622979519;9.999917763267414;1.2503810006603662;0.03501566297630526;0.035016199744621036;0.942675987229375;-0.0330089998212095;0.9432790650065631;1.010003043203124
93.87638;1.0599757797627296;0.9997717604114027;0.943184018794943;0.013264407871879188;0.012513775522153483;1.060795402060246;1.0099934675155462;9.999914519764783;1.2503812198883522;0.03501566461007894;0.03501620308162656;0.9426758740278132;-0.03300899978320281;0.9432790220931118;1.0100030157527222
93.88638;1.0599759148604835;0.9997717109777244;0.9431840375603774;0.013264409419878923;0.0125137732227614;1.0607951911631206;1.0099933163789834;9.999911258518676;1.2503814430991287;0.035015666265334915;0.03501620609240181;0.9426757600876943;-0.03300899974500629;0.9432789734857545;1.0100029898253557
93.89638;1.0599760515159045;0.9997716553405638;0.9431840551756376;0.013264411069712732;0.012513770928849715;1.0607949857905274;1.0099931695652156;9.999907978010516;1.2503816699133257;0.035015667962769975;0.03501620877208557;0.9426756452946804;-0.03300899970657022;0.9432789191990113;1.010002965775312
93.90638;1.0599761899732862;0.999771592985285;0.94318407216597;0.013264412820674054;0.012513768652863404;1.0607947865288831;1.0099930269050947;9.999904677742924;1.2503818999095506;0.03501566972499968;0.035016211116928826;0.9426755295188659;-0.0330089996678356;0.9432788593758274;1.0100029439273441
93.91638;1.0599763304558945;0.9997715235501637;0.9431840890043935;0.013264414673624499;0.01251376640605725;1.0607945939307246;1.0099928880965257;9.999901358619647;1.250382132546905;0.03501567157442102;0.03501621312489136;0.9426754126209442;-0.03300899962873234;0.9432787942714264;1.0100029246072981
93.92638;1.0599764732796586;0.9997714467944878;0.9431841060418283;0.01326441663034985;0.01251376419721578;1.0607944084511975;1.0099927528310921;9.999898023057064;1.2503823671382812;0.03501567353073839;0.03501621479472431;0.9426752944618025;-0.03300899958919554;0.9432787242378134;1.010002908143088
93.93638;1.059976618838092;0.9997713625436896;0.9431841235067765;0.013264418693106078;0.012513762032003129;1.060794230501054;1.0099926208733139;9.999894674304826;1.2503826030661918;0.035015675611090216;0.0350162161262446;0.9426751749227028;-0.033008999549196595;0.943278649715873;1.0100028948489588
93.94638;1.059976767469854;0.9997712706793301;0.9431841415388074;0.013264420864533662;0.012513759913896524;1.060794060562039;1.0099924920019208;9.999891316641788;1.2503828399565093;0.03501567783168985;0.03501621712203142;0.9426750539701587;-0.03300899950876138;0.9432785711726798;1.010002885027677
93.95638;1.05997691940878;0.9997711711669129;0.9431841601851655;0.013264423146923067;0.012513757845798718;1.0607938991818993;1.0099923659352916;9.999887956179268;1.2503830775385303;0.035015680207598876;0.035016217786515536;0.9426749317015652;-0.03300899946796551;0.943278488989809;1.010002878956972
93.96638;1.0599770748088844;0.9997710640786055;0.9431841793941252;0.013264425540765857;0.012513755831391755;1.0607937468789164;1.0099922423439471;9.999884600520982;1.2503833154715513;0.035015682751330636;0.035016218121127755;0.9426748082754616;-0.0330089994269089;0.9432784033836388;1.010002876886863
93.97638;1.0599772337640951;0.9997709496148289;0.9431841990581985;0.013264428043813213;0.012513753875997501;1.0607936040913464;1.0099921208957618;9.999881257481125;1.250383553413554;0.03501568547158425;0.03501621812259262;0.9426746837788882;-0.03300899938569149;0.9432783143700231;1.0100028790924687
93.98638;1.0599773963622106;0.9997708281403319;0.9431842190906699;0.013264430651660187;0.012513751986468742;1.0607934711253346;1.0099920012591244;9.999877933915824;1.2503837911545268;0.035015688372682825;0.035016217786926034;0.9426745581566905;-0.03300899934442044;0.943278221756049;1.0100028858874017
93.99638;1.059977562751071;0.9997707001607702;0.9431842394895433;0.013264433359247013;0.012513750170136366;1.0607933480865976;1.009991883101478;9.99987463531846;1.2503840286409362;0.035015691455343466;0.03501621711352231;0.942674431239914;-0.03300899930322175;0.943278125192725;1.010002897521183
94.00638;1.059977733120677;0.9997705662076929;0.9431842603542514;0.013264436161478215;0.012513748433772018;1.0607932349103357;1.009991766148383;9.999871366523276;1.2503842659533322;0.03501569471767592;0.03501621610703955;0.9426743028352305;-0.03300899926221844;0.943278024259422;1.0100029140563713
94.01638;1.0599779075984517;0.9997704267360166;0.9431842818383789;0.013264439052707152;0.012513746782997416;1.0607931314577133;1.0099916502775286;9.999868132771926;1.2503845032875132;0.03501569815665597;0.03501621477850813;0.9426741727886616;-0.03300899922150311;0.9432779185078736;1.0100029353379625
94.02638;1.0599780861633372;0.9997702820936863;0.943184304075095;0.013264442026504175;0.012513745221800975;1.060793037566768;1.0099915355535554;9.999864940290594;1.250384740887794;0.035015701769470504;0.03501621314535372;0.9426740409215253;-0.03300899918113925;0.9432778075049558;1.010002961055818
94.03638;1.0599782686632668;0.9997701325338054;0.9431843271407057;0.013264445076300521;0.012513743752123073;1.0607929530591496;1.0099914221505655;9.999861796461655;1.2503849789350665;0.035015705551825996;0.035016211228957476;0.9426739068915737;-0.03300899914117366;0.943277690899439;1.0100029908554755
94.04638;1.0599784548928386;0.9997699782392355;0.943184351047996;0.013264448195707747;0.012513742374112756;1.0607928777381297;1.0099913102694011;9.999858709731994;1.250385217500743;0.035015709495982934;0.03501620905094833;0.9426737701462993;-0.033008999101634975;0.9432775684375381;1.0100030244471128
94.05638;1.0599786446835542;0.9997698193769546;0.9431843757391065;0.01326445137775917;0.012513741087597367;1.0607928113808565;1.0099912001779532;9.999855689489047;1.2503854565622814;0.035015713592777435;0.035016206631501796;0.9426736299967158;-0.033008999062532844;0.943277439936652;1.0100030616475635
94.06638;1.0599788380000228;0.9997696561727386;0.9431844011036014;0.013264454614783337;0.012513739893637394;1.060792753726389;1.0099910923076123;9.999852746308024;1.25038569596175;0.035015717834862285;0.035016203990654464;0.9426734857564714;-0.033008999023879826;0.9432773052882331;1.010003102317991
94.07638;1.059979034929445;0.9997694889113627;0.9431844270097434;0.01326445789938067;0.01251373879443459;1.0607927044850731;1.0099909873008632;9.999849892100782;1.2503859353772282;0.035015722217643167;0.03501620115045019;0.9426733369096529;-0.03300899898571161;0.9432771644751966;1.0100031462395784
94.08638;1.0599792354965851;0.9997693178678199;0.9431844533188677;0.013264461224595219;0.012513737792086225;1.0607926633989544;1.0099908859901452;9.999847139251045;1.2503861744322562;0.03501572673898213;0.03501619813557548;0.9426731831855074;-0.03300899894806875;0.9432770175516583;1.0100031930349875
94.09638;1.0599794394866164;0.9997691432625144;0.9431844799240539;0.013264464583122427;0.012513736887251395;1.0607926302940938;1.0099907892840176;9.999844499232555;1.2503864128396667;0.03501573140034937;0.03501619497165141;0.9426730244582433;-0.033008998910962435;0.9432768645787627;1.010003242213382
94.10638;1.0599796464766544;0.9997689652879719;0.9431845068138468;0.01326446796666846;0.012513736078056803;1.060792605013151;1.009990698013633;9.999841982028789;1.2503866504811787;0.035015736209247396;0.03501619168235739;0.942672860593441;-0.03300899887436844;0.9432767055885509;1.0100032932752465
94.11638;1.0599798559962261;0.9997687842178038;0.9431845340663874;0.01326447136597621;0.012513735360539492;1.0607925873041;1.0099906128373672;9.99983959641385;1.2503868874396056;0.03501574117886813;0.03501618828866556;0.942672691369142;-0.03300899883824382;0.9432765406244024;1.0100033457233033
94.12638;1.0599800676151125;0.9997686004761247;0.9431845617439197;0.01326447477168438;0.012513734730479275;1.0607925768089064;1.0099905342455167;9.999837350275355;1.250387123970286;0.03501574632396171;0.03501618481099299;0.9426725164888464;-0.03300899880254952;0.9432763698088619;1.0100033989966533
94.13638;1.0599802809401337;0.9997684145768927;0.9431845897912854;0.013264478174889297;0.012513734184057294;1.0607925730977845;1.00999046267497;9.999835250576162;1.2503873604760345;0.03501575165860034;0.03501618127111307;0.9426723356816499;-0.03300899876727652;0.943276193397756;1.0100034524886834
94.14638;1.059980495610945;0.999768227076837;0.9431846180282804;0.013264481566269986;0.01251373371679327;1.0607925756818533;1.009990398630395;9.999833303242442;1.250387597517767;0.03501575719839401;0.03501617769295264;0.9426721488182493;-0.03300899873245418;0.9432760117559643;1.0100035056387018
94.15638;1.0599807113241368;0.999768038622107;0.9431846462055558;0.01326448493520924;0.01251373332260032;1.0607925840378234;1.0099903427113015;9.99983151309749;1.2503878357461338;0.035015762960625474;0.03501617410277324;0.9426719559603907;-0.03300899869813412;0.943275825231748;1.0100035580016251
94.16638;1.0599809278589674;0.9997678499513145;0.9431846740764325;0.013264488270489868;0.012513732994050135;1.060792597682502;1.009990295578484;9.999829883350658;1.250388075826761;0.03501576896019651;0.03501617052741521;0.9426717573595242;-0.03300899866438308;0.9432756340759165;1.0100036092764344
94.17638;1.05998114509919;0.9997676618029164;0.943184701474259;0.013264491561778328;0.012513732723163149;1.0607926162804198;1.0099902578727447;9.999828415032697;1.250388318482638;0.0350157752083319;0.03501616699248085;0.9426715534294945;-0.033008998631296256;0.9432754384608087;1.01000365924825
94.18638;1.0599813630881516;0.999767474823983;0.9431847283370083;0.013264494800885372;0.012513732501061489;1.0607926396800953;1.0099902301313017;9.99982710709992;1.2503885644855417;0.03501578171510546;0.03501616352339289;0.9426713446711893;-0.033008998598997856;0.9432752385282135;1.010003707664921
94.19638;1.0599815820672962;0.9997672895098112;0.943184754636917;0.013264497982696919;0.012513732316510387;1.0607926678563537;1.0099902128251221;9.999825956465445;1.2503888144931232;0.035015788490972664;0.035016160146991646;0.9426711315492153;-0.033008998567621406;0.943275034468762;1.0100037541880136
94.20638;1.0599818024195549;0.9997671061705271;0.9431847802887817;0.013264501105238243;0.012513732155837669;1.0607927008694598;1.0099902064214072;9.999824957946423;1.2503890689156942;0.03501579554612394;0.03501615688977798;0.9426709144040089;-0.03300899853729674;0.9432748265855557;1.0100037984314563
94.21638;1.059982024591138;0.9997669249619313;0.9431848051465389;0.013264504168403581;0.012513732005108275;1.060792738850882;1.0099902113185626;9.999824105462528;1.2503893279406093;0.035015802889039244;0.035016153773702846;0.9426706934626159;-0.03300899850814611;0.9432746152853153;1.0100038399957476
94.22638;1.0599822490518398;0.9997667459798226;0.9431848291096768;0.013264507172498843;0.01251373185210319;1.0607927819481573;1.0099902278163;9.999823393625565;1.2503895916275598;0.03501581052652449;0.03501615081459175;0.9426704689003598;-0.03300899848027226;0.9432744010501226;1.0100038785181442
94.23638;1.0599824762264611;0.9997665693426931;0.9431848522210909;0.013264510117579831;0.012513731686463367;1.0607928302258127;1.0099902562102163;9.999822817872797;1.2503898599661765;0.03501581846547985;0.035016148024125685;0.9426702408769851;-0.03300899845374181;0.9432741843992197;1.0100039137432937
94.24638;1.0599827064053082;0.9997663951803103;0.9431848746426558;0.013264513002811314;0.012513731498929502;1.060792883551932;1.0099902968487875;9.999822373509977;1.2503901329011204;0.035015826712791805;0.03501614541157715;0.9426700095401016;-0.03300899842857748;0.9432739658319375;1.0100039455454486
94.25638;1.0599829397130738;0.9997662235595614;0.9431848965410322;0.01326451582587407;0.012513731280641899;1.060792941560315;1.0099903501111782;9.999822054559058;1.250390410363229;0.03501583527294354;0.03501614298537297;0.9426697750262624;-0.03300899840476254;0.943273745808202;1.010003973947793
94.26638;1.059983176130631;0.9997660544111389;0.9431849179807595;0.013264518583283752;0.01251373102297682;1.0607930037327642;1.0099904163654339;9.999821853162135;1.2503906922559074;0.03501584414666353;0.03501614075530776;0.9426695374523377;-0.03300899838225906;0.9432735247919056;1.0100039991935341
94.27638;1.0599834155474717;0.9997658874643967;0.9431849389058664;0.013264521271090093;0.012513730718463728;1.0607930694928684;1.0099904959398396;9.999821760469885;1.2503909783786304;0.03501585333102942;0.03501613873266473;0.9426692969263891;-0.033008998361026644;0.9432733033150784;1.0100040217715185
94.28638;1.0599836578191002;0.9997657222521419;0.9431849592090102;0.01326452388505541;0.012513730362373845;1.0607931382624833;1.0099905891186896;9.999821767959315;1.25039126839407;0.03501586281934411;0.03501613692835233;0.9426690535923763;-0.03300899834102391;0.9432730819860151;1.0100040423320977
94.29638;1.059983902752717;0.9997655582063238;0.9431849788552047;0.013264526420337189;0.01251372995388208;1.0607932095083685;1.0099906961292076;9.999821867546677;1.2503915618477601;0.035015872600015485;0.03501613535163485;0.9426688076495233;-0.03300899832219202;0.9432728614037725;1.0100040615831494
94.30638;1.0599841500362632;0.9997653947626062;0.9431849980134246;0.013264528871118751;0.012513729496088888;1.0607932827478632;1.0099908170898038;9.999822051292632;1.2503918581306561;0.03501588265513355;0.035016134009456114;0.9426685593422263;-0.03300899830443467;0.9432726420257534;1.0100040802278347
94.31638;1.0599843992289748;0.9997652314407925;0.9431850170381374;0.013264531230365828;0.012513728994481804;1.0607933575626256;1.0099909519513923;9.999822312074386;1.250392156415697;0.03501589295986281;0.03501613290685144;0.9426683089462493;-0.033008998287614257;0.9432724241088531;1.0100040988990158
94.32638;1.059984649862349;0.9997650679001062;0.9431850363051305;0.01326453349014631;0.012513728454853998;1.0607934336729656;1.0099911004990423;9.999822644768578;1.250392455722538;0.035015903482528116;0.03501613204906857;0.94266805677884;-0.033008998271567336;0.9432722078038546;1.010004118072976
94.33638;1.0599849015797136;0.9997649039698993;0.9431850561214861;0.01326453564278033;0.012513727882872515;1.0607935109339155;1.0099912624342318;9.999823046434122;1.2503927550911822;0.03501591418555405;0.03501613144249862;0.9426678032455462;-0.033008998256138934;0.9432719932919207;1.0100041380223765
94.34638;1.0599851541978729;0.9997647396452416;0.9431850767668826;0.013264537681915588;0.01251372728515869;1.0607935892181435;1.00999143746232;9.999823515244406;1.2503930536583934;0.0350159250280215;0.03501613109318476;0.9426675488600358;-0.033008998241232025;0.9432717808183086;1.0100041588769755
94.35638;1.0599854076354258;0.9997645750088671;0.9431850985356827;0.013264539603023198;0.012513726669454987;1.0607936683555115;1.0099916252677306;9.999824049661674;1.2503933505923273;0.03501593596849537;0.035016131005337826;0.9426672941979843;-0.033008998226832245;0.9432715706310474;1.0100041807777602
94.36638;1.059985661792767;0.9997644101283854;0.943185121679167;0.013264541403472399;0.01251372604302205;1.0607937481401812;1.0099918254280553;9.99982464852349;1.2503936450522046;0.035015946966753635;0.035016131179979246;0.9426670398391678;-0.03300899821298742;0.9432713629433757;1.0100042039913506
94.37638;1.0599859165280974;0.9997642450010413;0.943185146336388;0.013264543082089155;0.012513725410889772;1.0607938283481781;1.0099920374740066;9.999825311052597;1.250393936214848;0.03501595798452538;0.03501613161305742;0.9426667863702783;-0.033008998199770254;0.9432711579961839;1.0100042288791398
94.38638;1.0599861717139525;0.9997640795447658;0.943185172578622;0.013264544638631463;0.012513724775322099;1.0607939088221376;1.0099922610479004;9.999826036463718;1.2503942232911882;0.035015968984558235;0.03501613229619316;0.9426665344308104;-0.033008998187238146;0.9432709561194178;1.0100042558154516
94.39638;1.0599864272362105;0.9997639136443709;0.9431852004798889;0.0132645460735457;0.012513724136326634;1.060793989537752;1.009992495888946;9.999826823917559;1.2503945055694614;0.03501597992892797;0.035016133219871674;0.9426662847199523;-0.0330089981754004;0.9432707577118347;1.0100042851861748
94.40638;1.0599866829151738;0.9997637472267141;0.9431852301157988;0.013264547387365882;0.012513723492257465;1.0607940705207992;1.009992741661477;9.999827672962953;1.2503947824994346;0.03501599077915487;0.03501613437374141;0.9426660379669218;-0.033008998164215236;0.9432705632167608;1.0100043174001554
94.41638;1.0599869384382568;0.9997635803191842;0.943185261544179;0.01326454857938763;0.012513722840105032;1.0607941517260804;1.0099929978678528;9.999828583838644;1.2503950536993873;0.0350160014986593;0.03501613574409693;0.9426657948915461;-0.03300899815361441;0.9432703731098953;1.010004352847381
94.42638;1.0599871933576885;0.9997634130983063;0.9431852948315598;0.01326454964660013;0.012513722176351801;1.0607942330273579;1.0099932638801987;9.999829556888237;1.2503953188891275;0.03501601205649442;0.03501613731372969;0.9426655561487367;-0.03300899814353485;0.9432701878393446;1.0100043918713804
94.43638;1.0599874471468103;0.9997632458889356;0.943185330101041;0.013264550584055351;0.012513721498355317;1.0607943143025127;1.0099935389877208;9.999830591338663;1.250395577890083;0.035016022429866456;0.03501613906518475;0.9426653223281998;-0.033008998133932765;0.9432700077564476;1.0100044347561312
94.44638;1.059987699286039;0.9997630790752092;0.943185367493747;0.013264551386155616;0.012513720805041015;1.0607943955276575;1.009993822438288;9.99983168505149;1.2503958306454481;0.03501603260285501;0.035016140982645466;0.9426650940114932;-0.033008998124776236;0.9432698330998192;1.0100044817011402
94.45638;1.05998794932134;0.9997629129909132;0.9431854070441318;0.013264552047327242;0.012513720096873007;1.0607944767915596;1.0099941134713135;9.999832835319316;1.250396077149228;0.03501604256400721;0.035016143050493186;0.9426648717697556;-0.03300899811604052;0.9432696639985614;1.0100045328199907
94.46638;1.0599881968291258;0.999762747888476;0.943185448608981;0.013264552561817841;0.012513719375807317;1.060794558186988;1.0099944112905517;9.999834038972276;1.2503963173902608;0.03501605230743452;0.03501614525311572;0.9426646561125396;-0.03300899810771015;0.9432695004639744;1.010004588160783
94.47638;1.0599884413274159;0.9997625839963518;0.9431854918814226;0.013264552923647885;0.012513718645106283;1.0607946396572705;1.0099947150001587;9.999835291713696;1.2503965514097113;0.03501606183466025;0.03501614757769473;0.9426644474452859;-0.033008998099785206;0.9432693424030384;1.0100046477116669
94.48638;1.059988682254701;0.9997624215820998;0.9431855364467352;0.013264553127529574;0.012513717908349247;1.060794720933488;1.0099950236409003;9.999836587741457;1.2503967794022564;0.035016071152058105;0.03501615001578331;0.942664246021541;-0.033008998092294246;0.9432691896799119;1.0100047114053865
94.49638;1.059988919049069;0.9997622609544942;0.9431855818655835;0.01326455317005334;0.012513717168381315;1.0607948016050528;1.0099953363162166;9.999837920102555;1.250397001752524;0.035016080266535354;0.03501615256171723;0.942664051944495;-0.033008998085282376;0.9432690422251759;1.0100047791607585
94.50638;1.0599891512398805;0.9997621023807647;0.9431856277292952;0.013264553049851508;0.01251371642744458;1.0607948812654442;1.0099956522605362;9.999839281964512;1.2503972189701404;0.03501608918536896;0.03501615521048213;0.9426638652473187;-0.033008998078779675;0.9432689001207304;1.0100048509140473
94.51638;1.0599893784376955;0.9997619459886394;0.943185673655939;0.013264552767121192;0.012513715687259256;1.0607949596377773;1.00999597081347;9.999840668069629;1.2503974315761328;0.035016097919736346;0.03501615795643004;0.9426636859467795;-0.033008998072795885;0.943268763532527;1.0100049265711954
94.52638;1.0599896002488518;0.9997617917771723;0.9431857192674122;0.013264552323452649;0.012513714948019321;1.0607950366152716;1.0099962913226734;9.999842075099727;1.2503976400241783;0.03501610648725171;0.03501616079254283;0.9426635140678052;-0.03300899806732862;0.943268632529899;1.0100050059177108
94.53638;1.0599898162618215;0.9997616397128911;0.9431857641872112;0.013264551722045737;0.012513714207568544;1.0607951122487822;1.009996613034899;9.999843501007671;1.2503978446842605;0.03501611491199013;0.035016163710381944;0.9426633497227331;-0.03300899806236334;0.9432685069844512;1.0100050885863792
94.54638;1.0599900261228825;0.9997614897862576;0.943185808049455;0.013264550968097612;0.012513713461400983;1.0607951867132295;1.0099969350666778;9.999844944664506;1.2503980458081614;0.035016123222345444;0.035016166698672135;0.9426631931739455;-0.033008998057882676;0.9432683866034179;1.0100051741273737
94.55638;1.0599902296264665;0.9997613419841417;0.9431858505163395;0.01326455006855864;0.012513712703341088;1.0607952602337365;1.0099972564802642;9.99984640613938;1.2503982434652272;0.03501613144746276;0.0350161697403491;0.9426630448034364;-0.03300899805388544;0.9432682709854295;1.0100052620983704
94.56638;1.0599904268162725;0.9997611962566814;0.9431858913273449;0.01326454903070047;0.012513711926626063;1.0607953330259887;1.0099975764153033;9.999847886323012;1.2503984375835815;0.03501613961506528;0.03501617281325659;0.9426629050390783;-0.033008998050401465;0.9432681596476624;1.0100053521000598
94.57638;1.0599906180630025;0.9997610525355385;0.9431859303380564;0.013264547860652749;0.012513711124797688;1.0607954052990773;1.0099978941563335;9.999849385692636;1.2503986281066766;0.035016147750938746;0.03501617589498142;0.9426627742831665;-0.03300899804750027;0.9432680520685279;1.0100054438082473
94.58638;1.0599908040058188;0.9997609107405829;0.9431859675280825;0.013264546563294281;0.01251371029268427;1.0607954772329995;1.0099982090907973;9.999850903350199;1.250398815112726;0.03501615587822548;0.035016178966743514;0.9426626528419702;-0.0330089980452852;0.9432679477091059;1.0100055369830685
94.59638;1.059990985338807;0.9997607707563132;0.9431860030014807;0.013264545143138589;0.012513709427517068;1.0607955488822127;1.0099985206519642;9.999852436968581;1.2503989988508228;0.03501616401662089;0.03501618201507182;0.9426625408945489;-0.03300899804386016;0.943267845982965;1.0100056313713626
94.60638;1.0599911626003506;0.9997606324392355;0.9431860369512036;0.013264543605137331;0.01251370852883469;1.0607956201302882;1.0099988283051282;9.999853983708544;1.2503991797519505;0.035016172181171555;0.03501618503139828;0.9426624385744795;-0.03300899804328995;0.9432677462313017;1.0100057266019433
94.61638;1.0599913361182063;0.9997604956778282;0.9431860696152446;0.013264541955165278;0.012513707597275546;1.0607956908088243;1.0099991315550516;9.999855541300658;1.250399358410614;0.035016180380690876;0.035016188009409505;0.9426623461148127;-0.03300899804359393;0.9432676476987739;1.0100058222229844
94.62638;1.0599915060653844;0.999760360460924;0.9431861012727667;0.013264540200507083;0.012513706633933832;1.0607957608312397;1.0099994299598158;9.99985710809264;1.2503995354900448;0.035016188615879636;0.03501619094327894;0.9426622638893921;-0.03300899804476503;0.9432675495426293;1.0100059178275957
94.63638;1.0599916724973832;0.9997602269204997;0.9431861322457888;0.013264538349622207;0.012513705640579463;1.060795830158754;1.0099997231360884;9.999858682096358;1.2503997115586318;0.035016196879044746;0.03501619382599967;0.942662192318056;-0.033008998046773694;0.9432674509324247;1.0100060131389006
94.64638;1.0599918353622029;0.9997600952897516;0.9431861628671204;0.013264536411065142;0.012513704619560938;1.0607958987062267;1.010000010769211;9.999860260409903;1.2503998869429789;0.03501620515771169;0.03501619664546164;0.9426621317712991;-0.03300899804955786;0.9432673511459049;1.0100061080300777
94.65638;1.0599919945519314;0.99975996576617;0.9431861934231699;0.013264534392830108;0.012513703573435451;1.0607959663350144;1.0100002926415501;9.99986183954827;1.2504000617205653;0.03501621343916685;0.03501619938242226;0.9426620825545308;-0.033008998053037066;0.9432672495733893;1.0100062025219472
94.66638;1.0599921499808138;0.9997598384008872;0.9431862241260924;0.013264532302247778;0.012513702505137198;1.0607960328540273;1.010000568645522;9.999863415948298;1.2504002357976398;0.03501622171275215;0.03501620201374772;0.9426620449122413;-0.03300899805715964;0.9432671456905968;1.0100062967639525
94.67638;1.0599923016062347;0.9997597130951342;0.9431862551219321;0.013264530145496957;0.01251370141831882;1.0607960979752336;1.0100008387641977;9.999864986158968;1.2504004089307026;0.03501622997073993;0.035016204517440634;0.9426620190174154;-0.03300899806192369;0.9432670390381516;1.0100063909792987
94.68638;1.0599924494074708;0.9997595896509303;0.9431862864505013;0.013264527926775684;0.01251370031734214;1.0607961613214916;1.0100011030442058;9.999866546740652;1.250400580741545;0.03501623820898492;0.03501620687478396;0.9426620049612778;-0.033008998067335316;0.9432669291741883;1.01000648540315
94.69638;1.0599925934067658;0.9997594678426841;0.9431863179601837;0.013264525648287116;0.012513699207163102;1.060796222529859;1.0100013615987118;9.99986809426505;1.2504007507954236;0.03501624642718931;0.03501620906841856;0.9426620027322495;-0.033008998073365124;0.9432668156323626;1.0100065802533669
94.70638;1.0599927336931303;0.999759347501491;0.9431863493087405;0.013264523311599089;0.012513698093310004;1.0607962813613225;1.0100016146535167;9.999869625834412;1.250400918641752;0.035016254626870906;0.035016211079713776;0.9426620122028964;-0.03300899807994824;0.9432666979282514;1.0100066756776815
94.71638;1.059992870380171;0.9997592285439041;0.9431863800603894;0.013264520919006675;0.012513696981431907;1.0607963377297405;1.010001862581082;9.999871139561112;1.2504010837943211;0.035016262807475614;0.035016212889686885;0.942662033148046;-0.033008998087008044;0.9432665756187751;1.0100067716569607
94.72638;1.0599930035941028;0.9997591109166767;0.9431864097490489;0.013264518473778443;0.012513695875823518;1.0607963916484615;1.0100021058512911;9.999872633991851;1.2504012457513178;0.03501627096381769;0.03501621448310876;0.9426620652741481;-0.03300899809449228;0.943266448400564;1.0100068679910175
94.73638;1.0599931335440385;0.9997589945395382;0.9431864378780742;0.013264515979726069;0.012513694778091996;1.0607964431274917;1.0100023449136757;9.999874107014708;1.2504014040359341;0.035016279084675805;0.03501621585174153;0.9426621082521396;-0.03300899810240049;0.9432663161603088;1.0100069643817566
94.74638;1.0599932605665443;0.9997588792892923;0.9431864639297621;0.013264513440345143;0.012513693687528407;1.0607964920967394;1.010002580101965;9.999875555674341;1.2504015582115933;0.03501628715189052;0.03501621699364805;0.9426621617412866;-0.033008998110767886;0.9432661789391668;1.0100070604966433
94.75638;1.059993385093933;0.9997587649774814;0.9431864874021105;0.013264510857807145;0.012513692602339276;1.0607965384602418;1.0100028116121216;9.999876976704053;1.2504017078925658;0.03501629514305643;0.03501621790972126;0.942662225403239;-0.03300899811962674;0.9432660368640388;1.0100071560220285
94.76638;1.0599935075623468;0.999758651316413;0.9431865078494357;0.013264508232746434;0.012513691520270705;1.0607965822270504;1.0100030395050013;9.999878366994645;1.2504018527421987;0.03501630303694979;0.03501621860206881;0.9426622989268423;-0.03300899812899765;0.9432658900706629;1.0100072507163034
94.77638;1.059993628319635;0.9997585379188856;0.9431865249466284;0.013264505564764432;0.012513690438771043;1.0607966235591373;1.0100032636516105;9.999879724182938;1.2504019924499528;0.035016310815759656;0.03501621907606886;0.9426623820460324;-0.0330089981389051;0.9432657386369798;1.0100073443984623
94.78638;1.0599937476623456;0.9997584243459973;0.9431865385418474;0.013264502852467688;0.012513689355036235;1.0607966627206238;1.0100034836778287;9.999881047247376;1.2504021267136813;0.0350163184631871;0.035016219342242076;0.9426624745318337;-0.03300899814937679;0.9432655825611092;1.0100074369258698
94.79638;1.0599938659493497;0.999758310151791;0.9431865485999835;0.01326450009336834;0.012513688266071746;1.0607966999989873;1.010003699028019;9.999882336226042;1.2504022552641558;0.035016325961901074;0.03501621941490787;0.9426625761156703;-0.03300899816042802;0.9432654217979234;1.010007528200614
94.80638;1.059993983552246;0.9997581948632727;0.9431865550872737;0.013264497285035664;0.012513687169226071;1.0607967356384638;1.0100039090692383;9.999883591028535;1.2504023779129814;0.03501633329153112;0.03501621931003112;0.9426626863561256;-0.03300899817205702;0.9432652563130737;1.01000761813527
94.81638;1.0599941006740492;0.9997580779278096;0.9431865579562364;0.013264494426701265;0.012513686062870349;1.060796769830235;1.0100041131205324;9.999884810804721;1.2504024946017978;0.03501634042769095;0.03501621904537406;0.9426628046039721;-0.033008998184257905;0.9432650860970027;1.0100077065900486
94.82638;1.0599942172890169;0.9997579587194236;0.9431865572289209;0.01326449151941609;0.012513684946530532;1.0607968027602408;1.0100043104531615;9.999885994517978;1.2504026054377353;0.035016347343762154;0.03501621864040247;0.9426629301081426;-0.03300899819702857;0.943264911150225;1.010007793345131
94.83638;1.059994333230475;0.9997578366379134;0.9431865530479501;0.013264488565018301;0.01251368382050494;1.0607968346311782;1.0100045003228904;9.999887141608509;1.2504027106178779;0.035016354014266296;0.035016218112516345;0.942663062117864;-0.03300899821034983;0.9432647314944175;1.0100078781295974
94.84638;1.0599944483006958;0.9997577111923114;0.9431865456655162;0.013264485565443762;0.012513682685359847;1.060796865639756;1.0100046820311337;9.999888251963954;1.2504028102766918;0.03501636041622178;0.03501621747334582;0.9426631999075213;-0.033008998224164976;0.9432645472253001;1.010007960715244
94.85638;1.0599945623341815;0.9997575819508524;0.9431865354173299;0.013264482522630601;0.01251368154173663;1.060796895981413;1.0100048549906313;9.999889325731264;1.2504029044394351;0.03501636652826526;0.03501621672858187;0.9426633427851587;-0.033008998238401234;0.9432643585434695;1.0100080410185142
94.86638;1.05999467520305;0.9997574484566926;0.943186522711987;0.013264479438511036;0.012513680390728293;1.0607969258640242;1.0100050187691199;9.999890363701514;1.2504029931025404;0.035016372329771714;0.035016215878468315;0.9426634901110211;-0.03300899825300888;0.9432641657246117;1.010008119109621
