time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.87638;1.0599947867862773;0.9997573102143663;0.9431865080393235;0.013264476314954629;0.012513679234822632;1.0607969554798895;1.0100051731003412;9.999891367712175;1.2504030763189504;0.03501637780032889;0.03501621491808215;0.9426636413060863;-0.033008998267969845;0.9432639691011749;1.0100081951372564
94.88638;1.0599948969092743;0.999757166665272;0.9431864919632986;0.013264473153620913;0.012513678078986401;1.0607969849828909;1.0100053178848152;9.999892340016215;1.2504031541969016;0.03501638291988047;0.03501621384077488;0.9426637958683097;-0.033008998283272833;0.9432637690663707;1.0100082692765113
94.89638;1.0599950052682237;0.9997570171428735;0.943186475079507;0.013264469955991712;0.012513676930753045;1.060797014473286;1.0100054531942497;9.99989328222063;1.250403226854762;0.035016387670534214;0.03501621264477308;0.9426639533764601;-0.033008998298889106;0.9432635660279358;1.0100083417403813
94.90638;1.0599951114230106;0.9997568608814645;0.9431864579633354;0.013264466723756935;0.012513675798695644;1.0607970439154402;1.0100055792583011;9.999894195191098;1.2504032944565218;0.03501639203811721;0.03501621133652782;0.9426641134270104;-0.03300899831477558;0.943263360364568;1.010008412770463
94.91638;1.0599952149119773;0.9997566970597302;0.943186441134411;0.013264463459191309;0.01251367469047011;1.060797073057176;1.0100056964263633;9.999895079802535;1.2504033572918245;0.03501639601086958;0.035016209926875826;0.9426642755557567;-0.03300899833089535;0.9432631524786417;1.0100084825473041
94.92638;1.059995315359174;0.9997565248913303;0.943186425033802;0.013264460165342927;0.012513673612399346;1.0607971014870181;1.010005805097709;9.999895937275923;1.2504034158007389;0.03501639957652081;0.03501620842608896;0.9426644392260767;-0.03300899834723192;0.9432629428513319;1.0100085511313721
94.93638;1.0599954124549706;0.9997563437678042;0.9431864100428349;0.013264456846081282;0.012513672570729344;1.0607971287655769;1.0100059056226647;9.999896768566895;1.2504034705632876;0.0350164027218454;0.03501620684349183;0.9426646038562613;-0.03300899836379712;0.9432627319831968;1.010008618542141
94.94638;1.0599955058959645;0.9997561532992487;0.9431863965815237;0.013264453505864747;0.012513671571987975;1.0607971545103165;1.0100059982559173;9.99989757349028;1.2504035221939005;0.03501640543431409;0.03501620518827376;0.942664768849583;-0.033008998380634084;0.943262520318575;1.0100086848793406
94.95638;1.0599955953669769;0.9997559532011665;0.9431863851905684;0.01326445014928963;0.012513670621513026;1.0607971784431742;1.0100060832168234;9.99989835056625;1.2504035711393044;0.03501640770052353;0.03501620346930071;0.9426649336128594;-0.033008998397801616;0.943262308276005;1.0100087503586068
94.96638;1.059995680544477;0.9997557431963214;0.9431863765074462;0.01326444678070489;0.012513669722630596;1.0607972004295738;1.010006160748969;9.999899097876584;1.2504036176187048;0.03501640950375331;0.03501620169632672;0.942665097550585;-0.033008998415359675;0.9432620963349888;1.0100088152783535
94.97638;1.0599957610905657;0.9997555230040931;0.9431863712086455;0.01326444340411078;0.012513668877518702;1.0607972205135978;1.0100062310815685;9.999899814411874;1.2504036617294616;0.035016410826775125;0.03501619988114934;0.9426652600812342;-0.03300899843337796;0.9432618850696061;1.0100088799998377
94.98638;1.05999583664543;0.9997552923873313;0.94318636995644;0.013264440023372528;0.012513668088492105;1.0607972389638363;1.010006294398263;9.999900501300075;1.2504037034993574;0.03501641165591254;0.035016198037390235;0.9426654206654158;-0.03300899845193514;0.9432616750923298;1.010008944931419
94.99638;1.059995906868174;0.9997550512438322;0.9431863733056912;0.01326443664196678;0.012513667358617687;1.0607972562900283;1.0100063508991384;9.999901162318876;1.2504037428763066;0.035016411980530446;0.035016196181311035;0.9426655787944769;-0.03300899847110232;0.9432614669737623;1.010009010456664
95.00638;1.0599959714991973;0.9997547996572278;0.943186381596435;0.013264433262500305;0.01251366669107303;1.060797273181865;1.0100064008559173;9.999901803236746;1.250403779764229;0.03501641178983972;0.035016194332563;0.9426657340060497;-0.03300899849094463;0.9432612612197449;1.010009076871895
95.01638;1.0599960303619032;0.9997545378706766;0.9431863949155141;0.013264429887399573;0.012513666087995468;1.0607972904126084;1.010006444590104;9.999902430646523;1.2504038140846077;0.035016411071516616;0.035016192512580695;0.9426658859579786;-0.033008998511537935;0.9432610583116219;1.0100091444103452
95.02638;1.0599960833480808;0.9997542662265869;0.9431864131395635;0.013264426519597108;0.012513665550076216;1.060797308775706;1.010006482436224;9.999903051039242;1.250403845810387;0.035016409815260774;0.035016190741865;0.9426660344592436;-0.03300899853297594;0.9432608587588758;1.010009213287572
95.03638;1.0599961304104963;0.999753985065184;0.9431864359843046;0.013264423161709091;0.01251366507668479;1.060797329045816;1.0100065147291697;9.99990366959526;1.2504038749911406;0.03501640801876868;0.03501618903675386;0.9426661794075912;-0.033008998555359485;0.9432606631022099;1.0100092836875643
95.04638;1.0599961714848198;0.9997536946087476;0.9431864630332505;0.013264419815070365;0.012513664666079082;1.0607973519150171;1.0100065417768793;9.999904288891601;1.2504039017568058;0.035016405688512546;0.0350161874066205;0.9426663207054035;-0.03300899857877374;0.9432604718821872;1.0100093556974905
95.05638;1.0599962064141155;0.9997533948991207;0.9431864938051115;0.01326441648015636;0.012513664315962805;1.0607973779436641;1.010006563835624;9.99990490905903;1.250403926242449;0.03501640283511252;0.03501618585499432;0.9426664582486686;-0.03300899860326431;0.9432602856203974;1.010009429280083
95.06638;1.0599962349669743;0.9997530858027824;0.9431865278712495;0.01326441315837874;0.01251366402407633;1.0607974075389806;1.0100065811249326;9.999905529160344;1.2504039484766676;0.03501639947095434;0.03501618438331414;0.9426665919787424;-0.03300899862883052;0.9432601047989841;1.010009504364024
95.07638;1.0599962569084493;0.999752767080772;0.94318656496933;0.013264409853428267;0.012513663788385218;1.0607974408786616;1.0100065938335248;9.999906148057622;1.2504039682784474;0.03501639561241064;0.035016182991115766;0.9426667218953082;-0.033008998655447194;0.9432599298647334;1.010009580987932
95.08638;1.0599962720939398;0.9997524384895284;0.9431866050690604;0.01326440657049032;0.012513663607063616;1.060797477856844;1.0100066021164908;9.99990676490078;1.2504039851923736;0.035016391281826875;0.035016181672078185;0.9426668480119228;-0.03300899868310018;0.9432597612554643;1.0100096593535084
95.09638;1.0599962805353171;0.999752099837514;0.9431866483363959;0.013264403314727707;0.01251366347828685;1.0607975181740574;1.010006606137671;9.999907379859698;1.2504039986184454;0.035016386506500866;0.03501618041090135;0.9426669703299343;-0.03300899871180497;0.9432595993909512;1.010009739759421
95.10638;1.0599962823717137;0.999751751023867;0.9431866950014801;0.013264400090758252;0.012513663400173812;1.0607975614653307;1.010006606132783;9.999907994318558;1.250404008054822;0.03501638131711257;0.03501617918422759;0.94266708885855;-0.033008998741588566;0.9432594446527228;1.0100098225023706
95.11638;1.0599962777283682;0.9997513921198076;0.9431867452290513;0.013264396903152046;0.012513663371207871;1.0607976073434933;1.010006602462548;9.999908610528045;1.2504040131427863;0.035016375746812885;0.0350161779648929;0.9426672036483708;-0.0330089987724583;0.9432592973610323;1.010009907820989
95.12638;1.0599962665741172;0.9997510234058286;0.9431867990486638;0.013264393757398017;0.012513663389689698;1.060797655402812;1.0100065956246416;9.99990923126736;1.2504040135627439;0.0350163698299511;0.03501617672671234;0.9426673148262722;-0.033008998804380185;0.9432591577522509;1.0100099959045121
95.13638;1.0599962487157564;0.999750645292194;0.9431868563499304;0.013264390660263463;0.012513663451759029;1.0607977052713524;1.0100065861757375;9.99990985921979;1.2504040089672532;0.03501636360010227;0.035016175448373064;0.9426674226235618;-0.03300899883724944;0.9432590260128151;1.0100100869162358
95.14638;1.0599962238780087;0.9997502582026759;0.943186916935861;0.013264387619422342;0.012513663550860801;1.0607977566934268;1.0100065746451887;9.999910495928235;1.2504039989507032;0.035016357087337587;0.035016174115312146;0.9426675273586768;-0.03300899887087554;0.9432589022989589;1.01001018098036
95.15638;1.059996191807438;0.9997498625204525;0.9431869805781061;0.013264384642994653;0.012513663679814865;1.0607978095431994;1.010006561543809;9.999911141048928;1.2504039830630858;0.035016350315904596;0.035016172717599936;0.9426676293932986;-0.03300899890502079;0.9432587866545905;1.0100102781581393
95.16638;1.059996152376937;0.9997494586005923;0.9431870470222121;0.013264381738638753;0.012513663832547428;1.06079786377598;1.0100065473939743;9.999911792930675;1.250403960867808;0.03501634330364541;0.03501617124504085;0.9426677291459008;-0.033008998939462825;0.9432586789754764;1.0100103784265515
95.17638;1.0599961055672578;0.9997490467951956;0.9431871159767394;0.013264378911962742;0.012513664004101987;1.0607979193934418;1.0100065326738321;9.999912450018742;1.250403931994582;0.03501633606368091;0.03501616968457755;0.9426678271554765;-0.03300899897403712;0.9432585791322933;1.0100104816853412
95.18638;1.0599960513459177;0.9997486274975844;0.9431871871233395;0.013264376165424;0.012513664190551554;1.0607979764321365;1.0100065177214324;9.999913111424252;1.250403896123555;0.03501632860840437;0.035016168022509626;0.9426679241045716;-0.033008999008639885;0.9432584870797772;1.0100105878502261
95.19638;1.0599959896162852;0.9997482011946215;0.9431872601148771;0.013264373498802872;0.01251366438891203;1.0607980349545951;1.0100065027364062;9.999913776881922;1.250403852929447;0.03501632095363169;0.03501616624802393;0.9426680207773218;-0.0330089990431947;0.9432584028282428;1.0100106969580016
95.20638;1.0599959202203864;0.9997477684447587;0.9431873345454823;0.013264370910079563;0.012513664596273733;1.06079809501427;1.0100064878996877;9.999914447094222;1.2504038021069823;0.03501631311928852;0.0350161643557029;0.9426681179657549;-0.03300899907762789;0.9432583263713532;1.010010809172236
95.21638;1.059995842897549;0.9997473298352849;0.94318740992309;0.013264368395319635;0.012513664808790303;1.0607981566338882;1.010006473446638;9.99991512367981;1.2504037434344863;0.0350163051260607;0.03501616234837081;0.9426682163573187;-0.03300899911186644;0.9432582576552957;1.0100109247460227
95.22638;1.0599957572638883;0.999746886057584;0.9431874857040076;0.013264365948931201;0.012513665021181754;1.0607982198511854;1.0100064595792717;9.999915808189987;1.2504036767668856;0.03501629699107126;0.03501616023838452;0.9426683165014947;-0.03300899914582487;0.9432581966146065;1.010011044017015
95.23638;1.059995662892173;0.9997464380215668;0.9431875613876941;0.01326436356545695;0.012513665226933304;1.0607982847535102;1.0100064463623755;9.999916501361108;1.2504036020092912;0.035016288725846514;0.035016158043642685;0.9426684188767326;-0.033008999179399624;0.9432581432467172;1.0100111673554573
95.24638;1.0599955594231336;0.9997459868305593;0.9431876365431007;0.013264361240839663;0.012513665418855199;1.0607983514211994;1.010006433749495;9.999917203449803;1.2504035191480367;0.035016280338553835;0.035016155780758756;0.9426685239603596;-0.033008999212499134;0.9432580976354851;1.0100112950697975
95.25638;1.0599954465715755;0.9997455336709616;0.9431877107498748;0.013264358971822978;0.01251366558945357;1.0607984198054219;1.0100064216402211;9.999917914866808;1.2504034283069752;0.035016271837656016;0.03501615346156981;0.9426686322311163;-0.033008999245064154;0.9432580599046783;1.0100114274347156
95.26638;1.059995324058301;0.9997450797548516;0.9431877835805834;0.013264356755334286;0.012513665731305312;1.060798489642848;1.0100064099014432;9.99991863602806;1.250403329774919;0.035016263232284524;0.035016151094568994;0.9426687441208762;-0.03300899927704964;0.9432580301844661;1.010011564770213
95.27638;1.0599951916139008;0.9997446263087395;0.9431878546158158;0.013264354589009812;0.012513665837610778;1.0607985604795234;1.0100063983831018;9.999919366888408;1.250403224047204;0.03501625453108195;0.03501614868789891;0.9426688599840559;-0.03300899930841884;0.9432580086311058;1.0100117073826027
95.28638;1.0599950490198062;0.9997441745411845;0.9431879234173236;0.013264352471924912;0.012513665902474713;1.0607986317590188;1.010006386907915;9.99992010721209;1.2504031118794905;0.035016245743243135;0.03501614625004879;0.9426689801032363;-0.033008999339173464;0.9432579954316102;1.0100118554958122
95.29638;1.059994896116104;0.9997437255634339;0.9431879895011548;0.013264350404657151;0.01251366592083691;1.0607987028926265;1.010006375295014;9.99992085730952;1.2504029942182557;0.035016236880601355;0.0350161437882459;0.9426691046898296;-0.03300899936936617;0.9432579907473176;1.0100120093015597
95.30638;1.0599947328288422;0.9997432803317854;0.943188052358273;0.013264348388522954;0.012513665888544556;1.060798773281978;1.0100063634492316;9.999921618256804;1.2504028720202027;0.03501622795780871;0.03501614130712451;0.9426692338742622;-0.03300899939907473;0.9432579946395256;1.0100121689874777
95.31638;1.0599945591867381;0.9997428396671106;0.9431881115134054;0.013264346424197153;0.012513665803101474;1.0607988423430978;1.0100063513994926;9.999922391310582;1.2504027461398202;0.03501621899020727;0.03501613880889055;0.942669367698763;-0.033008999428380224;0.9432580070180941;1.0100123346981382
95.32638;1.0599943752612049;0.9997424042664736;0.9431881665851257;0.013264344510426684;0.012513665664736917;1.060798909526632;1.0100063392704035;9.999923177217324;1.2504026173397926;0.03501620999096514;0.03501613629514247;0.9426695060951699;-0.03300899945736819;0.9432580276115694;1.0100125065306997
95.33638;1.059994181099442;0.999741974657532;0.9431882172592873;0.013264342643332348;0.012513665476112048;1.060798974293579;1.0100063272618653;9.999923976367914;1.2504024863382017;0.035016200970037256;0.03501613376816787;0.9426696488592776;-0.03300899948612956;0.9432580559717079;1.0100126845450632
95.34638;1.059993976721129;0.9997415512115624;0.9431882631908435;0.01326434081617452;0.012513665240744048;1.0607990361126456;1.0100063155938157;9.999924789701572;1.2504023538123485;0.03501619193593713;0.03501613122919111;0.9426697957090764;-0.03300899951474302;0.943258091538652;1.0100128687283407
95.35638;1.0599937621206186;0.9997411342481806;0.943188303967214;0.013264339020010774;0.01251366496237576;1.0607990944947252;1.0100063043854268;9.999925619118187;1.2504022203974952;0.035016182897704;0.035016128676309925;0.9426699464243219;-0.033008999543252336;0.9432581337252671;1.0100130589818315
95.36638;1.0599935372270604;0.9997407241076143;0.9431883391469447;0.013264337245139375;0.012513664645394768;1.0607991490140232;1.010006293587409;9.99992646666004;1.2504020867729335;0.03501617386494045;0.03501612610677683;0.9426701008930647;-0.03300899957166564;0.9432581819838853;1.0100132551828147
95.37638;1.0599933018884975;0.9997403211548529;0.9431883683125356;0.013264335482141357;0.01251366429492299;1.0607991993274204;1.0100062830372927;9.999927333461054;1.2504019537741824;0.03501616484622891;0.03501612352262447;0.9426702590267164;-0.03300899959997388;0.9432582358858724;1.0100134572489565
95.38638;1.0599930559069413;0.9997399257434859;0.9431883911333293;0.013264333722489708;0.012513663916541923;1.0607992451919523;1.0100062725412933;9.999928219902287;1.250401822412409;0.035016155847741516;0.03501612093425307;0.9426704207143937;-0.03300899962815594;0.9432582951781635;1.0100136651184495
95.39638;1.059992799072588;0.9997395381628404;0.9431884074221104;0.013264331958860055;0.012513663515649727;1.060799286442504;1.0100062619147612;9.999929126453555;1.2504016937855906;0.035016146872904406;0.035016118358261496;0.9426705858497992;-0.03300899965615612;0.9432583597350445;1.010013878618882
95.40638;1.0599925312113563;0.9997391586407299;0.9431884171292179;0.013264330184964649;0.012513663096343646;1.0607993229333015;1.0100062510194836;9.999930053570942;1.2504015689123267;0.035016137921877896;0.035016115811908964;0.9426707543494183;-0.033008999683864934;0.9432584294619831;1.0100140973386265
95.41638;1.059992252272063;0.999738787379133;0.9431884202715753;0.013264328395900169;0.01251366266083764;1.0607993544789185;1.0100062398003928;9.999931000655065;1.2504014485906478;0.03501612899102688;0.03501611331185006;0.9426709261839776;-0.033008999711136223;0.9432585042589643;1.0100143206928258
95.42638;1.0599919623610092;0.9997384245225839;0.9431884168967879;0.0132643265884906;0.012513662210088625;1.0607993808188056;1.010006228286678;9.999931965557987;1.25040133339933;0.035016120073040356;0.03501611087767964;0.9426711014106833;-0.033008999737814314;0.9432585840149201;1.010014548127334
95.43638;1.059991661665;0.9997380701120503;0.9431884071188966;0.013264324760036797;0.012513661745292802;1.0607994016314788;1.0100062165364783;9.999932945187076;1.2504012237882995;0.03501611115715148;0.035016108532783495;0.9426712801287451;-0.033008999763737105;0.9432586686172441;1.010014779202094
95.44638;1.0599913503878213;0.9997377241226271;0.9431883911350285;0.013264322906995963;0.012513661269828556;1.0607994165776953;1.0100062045570177;9.999933935823943;1.250401120114225;0.03501610222910587;0.03501610630122699;0.9426714623799366;-0.0330089997887333;0.9432587580154407;1.010015013512701
95.45638;1.0599910287753014;0.9997373865543095;0.9431883692148142;0.013264321025766685;0.012513660790495252;1.0607994253246196;1.0100061923039787;9.999934932622429;1.2504010226198385;0.03501609327050985;0.03501610420497192;0.9426716480920434;-0.03300899981263766;0.9432588522641066;1.010015250577662
95.46638;1.0599906971497122;0.9997370575280914;0.9431883417419308;0.013264319114604694;0.012513660316656598;1.0607994275738457;1.0100061797965496;9.999935929843462;1.25040093141873;0.035016084258145355;0.035016102263562304;0.9426718371084726;-0.03300899983531678;0.9432589514535121;1.0100154897609785
95.47638;1.0599903559188586;0.9997367373207627;0.9431883092703711;0.01326431717440838;0.012513659858257429;1.0607994231108817;1.0100061672615455;9.999936921886968;1.2504008464711251;0.03501607516639087;0.035016100494722084;0.9426720292533294;-0.03300899985667986;0.943259055587993;1.0100157302867365
95.48638;1.059990005574542;0.9997364263097362;0.9431882724628089;0.013264315208231172;0.012513659424684132;1.0607994118580395;1.0100061551652382;9.99993790355757;1.2504007676019173;0.03501606597304992;0.03501609891336425;0.9426722243755759;-0.033008999876671434;0.9432591645422662;1.0100159713206078
95.49638;1.0599896466539565;0.9997361249201157;0.9431882319504578;0.013264313221217648;0.012513659024602296;1.0607993938984206;1.0100061440766048;9.9999388694055;1.2504006946028052;0.0350160566623241;0.0350160975299226;0.9426724223350116;-0.03300899989527306;0.9432592780832789;1.010016212029494
95.50638;1.0599892796528916;0.9997358335826532;0.9431881883165353;0.013264311220956714;0.012513658666008969;1.0607993694167417;1.010006134525167;9.9999398129093;1.2504006273153592;0.035016047224057746;0.035016096349491085;0.9426726229478846;-0.03300899991250773;0.9432593958853812;1.0100164516112158
95.51638;1.0599889049876703;0.999735552686524;0.943188142191982;0.013264309216969233;0.012513658355792236;1.0607993386266625;1.0100061270020428;9.999940726415243;1.2504005656120676;0.035016037654875196;0.03501609537213255;0.9426728259809575;-0.03300899992840709;0.9432595175952786;1.010016689290507
95.52638;1.0599885230733919;0.9997352825816079;0.9431880942784303;0.013264307219878362;0.012513658099076435;1.0607993017725594;1.0100061219987821;9.999941602357154;1.250400509289734;0.03501602795838617;0.035016094594866716;0.9426730311947711;-0.03300899994295132;0.9432596429358728;1.0100169242849049
95.53638;1.059988134418286;0.9997350235815252;0.9431880453275683;0.013264305240953178;0.012513657899734172;1.0607992591361404;1.0100061199485157;9.999942434575761;1.250400457991295;0.03501601813994166;0.03501609401393594;0.9426732384154569;-0.0330089999560344;0.9432597717180685;1.0100171557993627
95.54638;1.059987739644843;0.9997347759322509;0.943187996192981;0.013264303291384439;0.012513657761798733;1.0607992110278721;1.0100061211254687;9.999943218708566;1.2504004112523912;0.03501600820197014;0.035016093625819755;0.9426734476403508;-0.03300899996748729;0.9432599037737571;1.0100173830563042
95.55638;1.0599873394353767;0.9997345398153744;0.9431879478711396;0.01326430138157033;0.012513657690071145;1.0607991578040357;1.0100061256130106;9.999943952235613;1.250400368604488;0.035015998146380165;0.03501609342705927;0.9426736590555213;-0.03300899997714489;0.9432600388951283;1.0100176053073868
95.56638;1.0599869344632722;0.9997343153679121;0.9431879014316996;0.013264299520849907;0.012513657689890326;1.0607990998634917;1.0100061333383803;9.999944634291147;1.250400329656351;0.035015987980051407;0.035016093413461194;0.9426738729156818;-0.03300899998489469;0.9432601767649956;1.0100178217932467
95.57638;1.0599865254176097;0.9997341026740337;0.9431878578949677;0.013264297716582519;0.012513657766894429;1.0607990375912597;1.0100061441242751;9.99994526473819;1.2504002941266983;0.035015977715341554;0.03501609357960957;0.942674089451574;-0.03300899999066714;0.9432603168987356;1.0100180317124057
95.58638;1.059986113087912;0.9997339017581576;0.94318781814295;0.013264295972670136;0.012513657926369473;1.0607989713027357;1.0100061577334694;9.999945843078589;1.2504002618204322;0.035015967365577175;0.03501609391823253;0.9426743088964076;-0.03300899999441689;0.9432604586574586;1.0100182342695208
95.59638;1.0599856983909617;0.9997337125892217;0.9431877828777331;0.01326429428961531;0.0125136581722693;1.060798901276977;1.0100061739152084;9.99994636818956;1.2504002326229133;0.03501595694156795;0.03501609441927075;0.942674531531816;-0.033008999996144206;0.9432606012916501;1.010018428745073
95.60638;1.0599852823269844;0.999733535101901;0.9431877526193998;0.013264292666438618;0.012513658506985001;1.0607988278627518;1.0100061924702841;9.999946838518026;1.2504002065348678;0.03501594645156572;0.03501609507097935;0.9426747576601309;-0.03300899999591693;0.943260743973811;1.0100186145182104
95.61638;1.0599848658994167;0.9997333692395848;0.9431877277435696;0.013264291102294464;0.012513658931834447;1.060798751515827;1.0100062132955872;9.999947251917748;1.250400183651491;0.03501593590298514;0.03501609586280604;0.9426749875315407;-0.03300899999384937;0.9432608858639496;1.0100187910233556
95.62638;1.0599844500135747;0.9997332150209794;0.9431877085147868;0.013264289596725919;0.012513659447524434;1.0607986727132839;1.0100062363497628;9.999947605694866;1.2504001640880031;0.03501592530362718;0.03501609678564389;0.9426752212948839;-0.033008999990070564;0.9432610262062197;1.010018957696274
95.63638;1.0599840353608272;0.9997330726590362;0.9431876950738158;0.013264288149648114;0.012513660054422768;1.0607985918375182;1.010006261536692;9.999947897373643;1.2504001479538094;0.03501591466144733;0.035016097828442005;0.9426754589665685;-0.03300899998471835;0.9432611643647115;1.0100191140224817
95.64638;1.05998362237601;0.9997329426664668;0.9431876874191257;0.013264286761247066;0.012513660752481696;1.0607985091380834;1.0100062886056214;9.999948125854376;1.2504001353753051;0.03501590398452632;0.035016098975932455;0.9426757004023146;-0.0330089999779467;0.94326129977002;1.0100192596265496
95.65638;1.0599832113618706;0.999732825808328;0.9431876854119211;0.013264285431082734;0.01251366154055902;1.0607984247613607;1.0100063171532412;9.999948292178114;1.250400126470014;0.035015893282310535;0.03501610020985524;0.9426759453037308;-0.033008999969928426;0.9432614318520178;1.0100193942879714
95.66638;1.0599828026585183;0.9997327229005543;0.9431876887596172;0.013264284157357028;0.012513662415820723;1.0607983387631712;1.010006346685586;9.999948398772565;1.2504001212517077;0.0350158825673028;0.03501610151129773;0.9426761932489989;-0.03300899996085362;0.9432615600167877;1.0100195179002989
95.67638;1.0599823966941964;0.9997326345872843;0.9431876969645845;0.013264282937222557;0.012513663374264393;1.0607982511270948;1.0100063767070535;9.999948448146105;1.2504001195350645;0.03501587185682341;0.03501610286273937;0.9426764437322444;-0.03300899995091344;0.9432616836723936;1.0100196303947206
95.68638;1.0599819939058313;0.9997325612176536;0.9431877093185941;0.013264281767684247;0.012513664412018856;1.0607981618052642;1.0100064068286594;9.999948442863866;1.2504001208375009;0.03501586117316798;0.0350161042495873;0.9426766961983477;-0.03300899994026872;0.9432618022603609;1.0100197316724662
95.69638;1.0599815946364937;0.9997325028843038;0.9431877249935811;0.013264280646589119;0.012513665525962668;1.060798070698;1.0100064368696302;9.999948385787652;1.2504001243563276;0.03501585054156131;0.03501610566086028;0.9426769500170845;-0.03300899992904535;0.9432619152649151;1.0100198216128937
95.70638;1.0599811991462271;0.99973245958;0.9431877431419651;0.013264279572942577;0.012513666712882409;1.06079797759993;1.010006466914113;9.999948279357596;1.2504001291776476;0.03501583998817347;0.035016107089643714;0.942677204411235;-0.033008999917367506;0.9432620222259974;1.0100199001556789
95.71638;1.059980807661152;0.9997324313107696;0.9431877629328396;0.013264278546479222;0.012513667967986773;1.0607978822196005;1.010006497270719;9.999948125246714;1.2504001345381954;0.03501582953896156;0.03501610853300302;0.9426774584478725;-0.03300899990537761;0.9432621227313269;1.0100199674010915
95.72638;1.0599804203525292;0.9997324180670669;0.943187783564635;0.013264277567266756;0.012513669284167583;1.0607977842571543;1.0100065283639004;9.999947925137755;1.2504001398533282;0.035015819219458955;0.035016109990801014;0.9426777111398836;-0.03300899989322444;0.9432622163883625;1.0100200236605856
95.73638;1.0599800373133519;0.999732419750253;0.9431878042640278;0.013264276635596739;0.0125136706518616;1.0607976834182238;1.0100065606138988;9.999947681452857;1.2504001445913437;0.03501580905545008;0.035016111464722686;0.9426779615952681;-0.03300899988105228;0.9432623028591133;1.0100200694237575
95.74638;1.0599796585118066;0.9997324361519354;0.9431878242316158;0.013264275751953424;0.012513672059013842;1.0607975793394386;1.0100065943430694;9.999947397433282;1.2504001482050948;0.035015799072437716;0.03501611295763177;0.9426782091596506;-0.03300899986901043;0.943262381922702;1.0100201052702398
95.75638;1.0599792837176794;0.9997324669248467;0.9431878425714856;0.013264274916550163;0.012513673492003864;1.06079747158673;1.0100066297759493;9.999947076608882;1.250400150163619;0.035015789293630854;0.03501611447303393;0.9426784534844137;-0.03300899985727016;0.9432624534748069;1.0100201318003528
95.76638;1.0599789125405286;0.9997325115281095;0.9431878582904004;0.013264274128600822;0.012513674937348052;1.060797359746664;1.0100066670958148;9.999946721869257;1.250400150027967;0.0350157797386196;0.035016116015710155;0.9426786944363234;-0.03300899984602802;0.9432625174954845;1.0100201496216001
95.77638;1.0599785445641416;0.9997325692628699;0.9431878703770792;0.013264273385969805;0.012513676382735945;1.060797243454523;1.0100067064382008;9.999946335239608;1.2504001474849127;0.03501577042224167;0.03501611759252285;0.9426789319397297;-0.03300899983548616;0.9432625740194973;1.0100201593648217
95.78638;1.059978179407121;0.9997326393791071;0.9431878778585926;0.013264272684897147;0.012513677817155247;1.0607971223812045;1.0100067478545909;9.999945918690388;1.2504001422814834;0.03501576135310976;0.035016119212028976;0.9426791659258702;-0.03300899982581754;0.9432626231053038;1.010020161707205
95.79638;1.0599778167131781;0.9997327211467315;0.9431878797951846;0.013264272019914565;0.01251367923088847;1.0607969962278063;1.010006791349523;9.999945474707076;1.250400134124289;0.03501575253485887;0.0350161208830379;0.9426793963554986;-0.033008999817150525;0.9432626648193789;1.0100201573723102
95.80638;1.0599774561987698;0.9997328139365149;0.9431878753438151;0.013264271384422302;0.012513680616135078;1.060796864699613;1.0100068369450654;9.999945006365706;1.2504001226551065;0.03501574396998097;0.035016122612011036;0.942679623210646;-0.03300899980960222;0.9432626992247414;1.0100201470469155
95.81638;1.059977097702648;0.9997329172923232;0.9431878638870403;0.013264270771648164;0.012513681968438209;1.060796727531342;1.010006884689254;9.999944517965321;1.2504001074888937;0.03501573566238443;0.03501612440109935;0.942679846504572;-0.03300899980332985;0.9432627263811733;1.010020131252126
95.82638;1.0599767411651115;0.9997330309123589;0.9431878450682686;0.01326427017594028;0.0125136832876548;1.060796584552551;1.010006934620373;9.999944015513607;1.2504000882168165;0.03501572761803809;0.035016126249345206;0.9426800663277974;-0.03300899979854566;0.9432627463874793;1.0100201103365443
95.83638;1.059976386616802;0.9997331545997552;0.9431878187644449;0.013264269593589348;0.012513684577284408;1.0607964357048247;1.0100069867470658;9.999943505599363;1.2504000643979327;0.03501571984404573;0.035016128154881955;0.942680282867276;-0.03300899979548948;0.9432627594332562;1.0100200845926237
95.84638;1.0599760341794193;0.9997332882267566;0.9431877850858033;0.013264269021942134;0.012513685843279042;1.0607962810496543;1.010007041099788;9.999942993890985;1.2504000355702214;0.035015712346912385;0.035016130115553976;0.9426804963990284;-0.033008999794387206;0.943262765846497;1.0100200542914597
95.85638;1.059975684054711;0.9997334316915971;0.9431877443379986;0.013264268458290623;0.012513687093490334;1.0607961207595773;1.0100070977952873;9.999942485179073;1.2504000011970915;0.03501570513261074;0.035016132129976604;0.9426807072564833;-0.03300899979541897;0.9432627661575009;1.0100200196387208
95.86638;1.0599753365753688;0.9997335848309774;0.943187696932944;0.013264267900737084;0.012513688337222923;1.0607959550542394;1.0100071570199605;9.999941984289025;1.2503999606093177;0.03501569820689166;0.03501613419949065;0.942680915784604;-0.03300899979871166;0.9432627611493818;1.0100199808040013
95.87638;1.0599749922655317;0.9997337473073945;0.9431876433320198;0.013264267349492128;0.012513689584652623;1.0607957841812843;1.0100072189935771;9.999941496325379;1.250399913075475;0.03501569157365347;0.03501613632830789;0.942681122315769;-0.03300899980435652;0.9432627518669949;1.0100199379598789
95.88638;1.059974651800745;0.9997339186082662;0.9431875840211149;0.013264266806378587;0.012513690846305863;1.060795608456194;1.0100072839850271;9.999941026204016;1.2503998579189608;0.03501568523439726;0.0350161385214781;0.9426813271449507;-0.033008999812428906;0.9432627395641152;1.01001989125569
95.89638;1.0599743159317399;0.9997340981563895;0.9431875195055207;0.013264266273661715;0.012513692132443889;1.060795428234501;1.0100073523108632;9.999940578097718;1.2503997945710288;0.03501567919103995;0.03501614078356533;0.9426815305007319;-0.03300899982298803;0.9432627255838655;1.0100198408529633
95.90638;1.0599739854263217;0.9997342853721798;0.9431874503425552;0.013264265753663823;0.01251369345252411;1.060795243809706;1.0100074242568928;9.999940155256237;1.250399722617785;0.035015673451222536;0.03501614311974726;0.9426817325818339;-0.03300899983607306;0.9432627112221885;1.0100197870282346
95.91638;1.0599736609959007;0.9997344796719629;0.9431873771322073;0.0132642652489912;0.012513694814561879;1.0607950553655892;1.0100075000037425;9.999939760530456;1.2503996418306524;0.035015668032244956;0.03501614553747826;0.9426819336421997;-0.033008999851706064;0.9432626976319471;1.0100197301474558
95.92638;1.0599733432148912;0.999734680473768;0.9431873004585429;0.013264264762673296;0.012513696223881451;1.0607948630615285;1.0100075796582049;9.999939397017577;1.25039955206447;0.03501566295843231;0.03501614804704438;0.9426821339926137;-0.033008999869882046;0.9432626858104144;1.0100196705344828
95.93638;1.0599730324752674;0.9997348872193413;0.9431872208830127;0.013264264297741595;0.012513697682433078;1.0607946671706365;1.0100076633411843;9.999939068071027;1.250399453120228;0.035015658254258265;0.03501615065996462;0.9426823339109106;-0.03300899989056185;0.9432626766293454;1.010019608419175
95.94638;1.0599727289974559;0.9997350994367902;0.9431871389663554;0.013264263856705741;0.012513699189970657;1.0607944681102521;1.010007751230082;9.999938776659643;1.2503993447031823;0.035015653939688654;0.03501615338443961;0.9426825335912393;-0.033008999913678394;0.9432626708210773;1.0100195439229738
95.95638;1.0599724328454199;0.9997353168322767;0.9431870552902448;0.013264263442108222;0.012513700745787169;1.0607942663379661;1.0100078435445299;9.999938524515189;1.2503992264198989;0.03501565002845164;0.03501615622104275;0.9426827331819829;-0.033008999939128425;0.9432626689736603;1.0100194770394575
95.96638;1.0599721439298475;0.9997355392921273;0.9431869705039414;0.013264263058488802;0.012513702349199594;1.0607940622291894;1.0100079405205347;9.999938312089418;1.2503990978415778;0.035015646529213185;0.03501615916297899;0.9426829328457231;-0.03300899996678309;0.9432626715651188;1.010019407712908
95.97638;1.0599718620813765;0.9997357667424893;0.9431868853097294;0.01326426271328363;0.012513703998668002;1.0607938560110484;1.010008042417267;9.99993813946281;1.250398958610591;0.03501564345022893;0.035016162200115254;0.9426831327856205;-0.033008999996540264;0.9432626789296492;1.0100193359523693
95.98638;1.059971587198024;0.9997359989836485;0.9431868003548558;0.013264262414947055;0.01251370569063205;1.060793647742109;1.0100081495070963;9.999938007106127;1.2503988084357296;0.035015640802712175;0.035016165322414375;0.9426833332616015;-0.03300900002835603;0.9432626911993827;1.0100192618457615
95.99638;1.0599713193348972;0.9997362356348961;0.9431867161655734;0.013264262171076275;0.012513707419766769;1.0607934373243886;1.0100082620033757;9.999937916047465;1.2503986470288087;0.03501563859900099;0.035016168520922764;0.9426835345802572;-0.03300900006223991;0.9432627083304838;1.0100191855004017
96.00638;1.0599710586382296;0.9997364762231085;0.9431866331777654;0.01326426198876097;0.012513709180444924;1.0607932245798672;1.0100083800013648;9.999937867656968;1.2503984740674616;0.0350156368492131;0.03501617178912825;0.942683737013281;-0.03300900009823382;0.9432627301578855;1.010019106976659
96.01638;1.0599708052133237;0.9997367203197788;0.9431865517529657;0.013264261875834175;0.012513710967249738;1.060793009363845;1.0100085034671369;9.999937863307107;1.2503982891359544;0.03501563556087853;0.03501617512675236;0.9426839407284591;-0.03300900013636588;0.9432627564316367;1.0100190262037367
96.02638;1.059970559085199;0.9997369675652447;0.9431864721338147;0.01326426184126326;0.012513712775070648;1.0607927916220476;1.0100086322773658;9.999937904131972;1.2503980916702395;0.03501563473935699;0.03501617854158638;0.9426841458168808;-0.03300900017661047;0.9432627868574037;1.0100189428886968
96.03638;1.0599703202927266;0.9997372175974314;0.9431863944417282;0.013264261894376371;0.012513714599906769;1.0607925713799151;1.0100087663178106;9.9999379907886;1.2503978809896465;0.03501563438634623;0.035016182045535665;0.9426843523472737;-0.03300900021888448;0.9432628211294171;1.010018856522773
96.04638;1.0599700890070676;0.9997374700556254;0.9431863187339914;0.013264262043714588;0.012513716438491276;1.0607923487029607;1.01000890556748;9.999938123048626;1.2503976564258632;0.03501563449982032;0.03501618564977603;0.9426845603478664;-0.03300900026305633;0.9432628589365674;1.0100187665369516
96.05638;1.0599698654818641;0.9997377246442465;0.943186245049158;0.013264262296053684;0.012513718286757639;1.0607921236964273;1.0100090500800227;9.999938299464679;1.250397417461354;0.03501563507675935;0.035016189363951074;0.9426847697286169;-0.03300900030896059;0.9432628999707966;1.010018672487928
96.06638;1.059969649852977;0.999737981140753;0.943186173462349;0.013264262656130281;0.012513720139756655;1.0607918965867162;1.0100091998557403;9.999938517493975;1.2503971638084013;0.03501563611457253;0.03501619319785002;0.9426849802385929;-0.03300900035644632;0.9432629439511956;1.0100185741173844
96.07638;1.0599694420501713;0.9997382393961929;0.9431861041368493;0.013264263127636948;0.01251372199269687;1.060791667767094;1.0100093547309803;9.999938773825606;1.2503968954445521;0.03501563761043354;0.03501619716379036;0.9426851914878852;-0.03300900040543421;0.9432629906071911;1.0100184712792208
96.08638;1.059969241869898;0.9997384993847882;0.9431860373058657;0.013264263714273007;0.01251372384106077;1.0607914377031649;1.010009514421126;9.999939064722248;1.2503966125863306;0.03501563956075388;0.03501620127735349;0.9426854030030157;-0.03300900045590962;0.9432630396250566;1.010018363809913
96.09638;1.0599690490489013;0.9997387612483666;0.9431859732356063;0.01326426441907346;0.01251372568035809;1.0607912068184393;1.0100096786403123;9.999939386994463;1.250396315637396;0.03501564196052037;0.03501620555457856;0.942685614303642;-0.03300900050786624;0.9432630906495495;1.0100182514026719
96.10638;1.0599688633028423;0.9997390252938879;0.9431859122180206;0.0132642652431182;0.01251372750696077;1.0607909754984564;1.0100098471323877;9.999939739170634;1.2503960052366312;0.035015644802402116;0.035016210009956444;0.9426858249534471;-0.0330090005612621;0.9432631433519129;1.0100181335971554
96.11638;1.0599686843527163;0.9997392919266505;0.9431858545529646;0.013264266186015458;0.012513729318998735;1.0607907441364592;1.0100100196223842;9.999940121238401;1.2503956823324311;0.03501564807628031;0.035016214656140104;0.9426860345597038;-0.033009000615996965;0.9432631974860712;1.0100180098922555
96.12638;1.059968511919106;0.9997395615295358;0.943185800525461;0.0132642672473232;0.012513731116020568;1.0607905131330284;1.0100101957635623;9.999940532913941;1.250395348139423;0.035015651768418476;0.0350162195006934;0.9426862427628717;-0.033009000671925685;0.9432632528750073;1.01001787982612
96.13638;1.0599683456859057;0.9997398343667578;0.9431857503970762;0.013264268426946951;0.012513732898168964;1.060790282917484;1.0100103751060066;9.99994097218285;1.250395004033029;0.0350156558600921;0.03501622454280979;0.9426864491873402;-0.03300900072890862;0.9432633093549175;1.010017743001878
96.14638;1.0599681852765594;0.9997401105567046;0.9431857044038349;0.01326426972506275;0.0125137346655883;1.060790054039241;1.0100105571329268;9.999941435595135;1.2503946514454667;0.03501566032697259;0.03501622977496258;0.942686653341571;-0.033009000786851164;0.9432633667993268;1.0100175991246876
96.15638;1.059968030263604;0.9997403900617788;0.9431856627625412;0.013264271142353214;0.012513736418300088;1.0607898272549718;1.0100107413344395;9.999941919803218;1.2503942917629876;0.03501566514095476;0.035016235186645234;0.9426868545794996;-0.03300900084570428;0.9432634252179141;1.010017447980691
96.16638;1.0599678801788153;0.9997406726904511;0.9431856256518665;0.013264272680044611;0.012513738156335743;1.0607896035014779;1.0100109272395965;9.99994242229359;1.2503939262456885;0.03501567027464733;0.0350162407659651;0.942687052156436;-0.03300900090543182;0.9432634847553447;1.0100172893585835
96.17638;1.0599677345327139;0.9997409581847291;0.9431855931815327;0.013264274339116092;0.012513739879205125;1.0607893837825029;1.0100111144286075;9.999942940712982;1.2503935559819637;0.03501567570462729;0.03501624649859286;0.9426872453120456;-0.033009000965968975;0.9432635455981616;1.0100171230487325
96.18638;1.0599675928724819;0.9997412463722488;0.9431855653819708;0.01326427611930941;0.01251374158516522;1.0607891691029063;1.0100113025691924;9.999943472156414;1.2503931818712053;0.035015681409297714;0.035016252366396654;0.9426874333569198;-0.033009001027196755;0.9432636079271821;1.0100169489273012
96.19638;1.0599674548265954;0.999741537266309;0.9431855421494474;0.013264278019364811;0.012513743271036234;1.0607889604229603;1.0100114914696798;9.999944013586667;1.2503928046237884;0.03501568736443489;0.03501625834796581;0.9426876157283729;-0.03300900108893497;0.9432636719180427;1.0100167670406939
96.20638;1.0599673201145714;0.9997418310544308;0.9431855231955205;0.013264280038033533;0.012513744932098683;1.0607887585487625;1.0100116810903785;9.999944563047883;1.250392424750762;0.03501569354221476;0.035016264419971105;0.9426877919813946;-0.03300900115095114;0.9432637377349304;1.010016577642875
96.21638;1.0599671885517696;0.9997421280014334;0.9431855081336411;0.013264282174618046;0.01251374656254537;1.060788564048313;1.0100118714539157;9.999945120250649;1.2503920425244985;0.0350156999132924;0.035016270557601176;0.9426879617781769;-0.03300900121298501;0.9432638054855149;1.0100163811526464
96.22638;1.05996706001775;0.999742428345746;0.9431854965994096;0.013264284429176751;0.012513748157310696;1.0607883772621487;1.0100120625610418;9.99994568615584;1.2503916579806094;0.03501570644950411;0.03501627673537142;0.942688124927039;-0.03300900127477987;0.943263875182627;1.0100161780840928
96.23638;1.059966934400545;0.999742732281379;0.9431854882409849;0.013264286802003379;0.012513749713695186;1.060788198354303;1.0100122544374357;9.999946262483105;1.2503912710325715;0.03501571312576516;0.03501628292821164;0.942688281422501;-0.03300900133610344;0.9432639467862541;1.0100159689997916
96.24638;1.059966811583308;0.9997430399990693;0.943185482653717;0.013264289292229503;0.01251375123070187;1.0607880273762;1.0100124471670628;9.999946851535471;1.2503908816361606;0.035015719919983763;0.035016289110500184;0.9426884314353859;-0.03300900139675211;0.9432640202757867;1.0100157544364117
96.25638;1.0599666914414705;0.9997433516848716;0.9431854793887278;0.013264291897574517;0.012513752707639618;1.0607878642957629;1.0100126407910555;9.999947456121628;1.2503904898958556;0.03501572681438655;0.03501629525550028;0.9426885752746139;-0.03300900145654646;0.9432640956641398;1.0100155348361153
96.26638;1.0599665738332404;0.9997436674777923;0.9431854780414789;0.013264294615428598;0.012513754144068516;1.0607877089530102;1.0100128352070978;9.99994807968905;1.2503900960763348;0.035015733799662795;0.03501630133663833;0.9426887133640319;-0.03300900151531814;0.9432641729406854;1.0100153105552778
96.27638;1.0599664586441755;0.9997439874422299;0.9431854783758928;0.013264297442925706;0.012513755539496891;1.0607875610276885;1.0100130301633325;9.999948726696907;1.2503897005411526;0.03501574087585351;0.03501630732692843;0.9426888461965641;-0.03300900157289321;0.9432642519877802;1.0100150818872056
96.28638;1.0599663458464648;0.9997443115606427;0.9431854803612737;0.013264300376420313;0.012513756891662916;1.0607874200678067;1.0100132253382397;9.999949402393108;1.250389303679574;0.03501574804785383;0.035016313197281886;0.9426889742441934;-0.03300900162909436;0.9432643325496344;1.0100148490509706
96.29638;1.0599662354998676;0.9997446397212096;0.9431854840238781;0.013264303412473324;0.01251375819510845;1.0607872855652807;1.0100134204578348;9.9999501119035;1.2503889058936666;0.03501575532034674;0.03501631891682928;0.9426890979224007;-0.03300900168376766;0.9432644142793908;1.010014612211498
96.30638;1.0599661277423897;0.9997449717162218;0.9431854892709398;0.013264306549455299;0.012513759441594425;1.060787157076529;1.0100136153225099;9.99995085985272;1.2503885076247607;0.03501576269529853;0.035016324454003905;0.942689217621431;-0.03300900173679485;0.9432644967878759;1.010014371525776
96.31638;1.059966022807652;0.9997453072661425;0.9431854958709259;0.01326430978783579;0.012513760621835556;1.060787034298215;1.0100138097529037;9.999951650375314;1.25038810935889;0.035015770172374526;0.03501632977631867;0.9426893336945151;-0.03300900178807036;0.9432645796688982;1.0100141271319478
96.32638;1.0599659210150298;0.9997456460182266;0.943185503545088;0.013264313129431837;0.012513761726868746;1.0607869170188873;1.0100140036096243;9.999952486912282;1.2503877116138842;0.03501577775052852;0.03501633485068999;0.9426894464355671;-0.03300900183748291;0.9432646625581393;1.0100138791021618
96.33638;1.059965822721695;0.9997459875456396;0.9431855120480818;0.013264316575997774;0.012513762748952183;1.0607868050362363;1.0100141968521712;9.99995337254168;1.2503873149174212;0.03501578542711518;0.03501633964642121;0.9426895561432702;-0.03300900188492315;0.943264745187726;1.0100136274658573
96.34638;1.059965728268588;0.9997463314219858;0.943185521157766;0.013264320127315684;0.012513763682769255;1.0607866981382696;1.0100143895097806;9.999954310543156;1.2503869197797084;0.03501579319507249;0.03501634413759825;0.9426896631949969;-0.033009001930301415;0.9432648273952248;1.010013372330327
96.35638;1.0599656379516629;0.9997466772761447;0.9431855306081304;0.013264323780621852;0.012513764525921981;1.0607865960826186;1.010014581603104;9.99995530426426;1.2503865266492211;0.035015801042571494;0.03501634830311238;0.9426897679970024;-0.03300900197356367;0.9432649091361331;1.0100131139686428
96.36638;1.0599655520570166;0.9997470247512331;0.9431855400736507;0.01326432753193668;0.012513765278092222;1.0607864985308064;1.0100147731021734;9.999956356600881;1.250386135885087;0.035015808954805584;0.03501635212665494;0.9426898708295034;-0.03300900201468978;0.9432649904928913;1.010012852748714
96.37638;1.0599654708845638;0.9997473734901386;0.943185549211901;0.013264331377478927;0.01251376593983547;1.0607864050382427;1.0100149639437943;9.999957469701641;1.2503857478108233;0.03501581691355781;0.035016355594758006;0.9426899717876515;-0.033009002053685677;0.9432650716486769;1.0100125890138385
96.38638;1.059965394682465;0.9997477232062152;0.9431855577234974;0.01326433531383565;0.012513766511908792;1.0607863151135295;1.01001515404684;9.999958645117156;1.250385362779286;0.035015824895022675;0.03501635869262632;0.9426900709241617;-0.03300900209058693;0.9432651528447312;1.0100123230846816
96.39638;1.0599653236073092;0.999748073746353;0.9431855653737121;0.013264339336612346;0.012513766995725008;1.0607862282562426;1.010015343272391;9.999959883659965;1.2503849811758707;0.035015832870188834;0.03501636140524376;0.9426901683699216;-0.03300900212544381;0.9432652343526426;1.0100120553191991
96.40638;1.0599652577710594;0.999748425041895;0.9431855719321502;0.013264343439051668;0.012513767394291513;1.0607861439883322;1.0100155313906423;9.999961184824041;1.250384603374804;0.03501584080759521;0.035016363723774445;0.9426902642587677;-0.03300900215829088;0.9432653164886503;1.0100117861227609
96.41638;1.0599651972635704;0.9997487769741431;0.9431855771527307;0.013264347612822214;0.012513767712378521;1.0607860619015252;1.0100157180762324;9.999962547009009;1.2503842296434358;0.035015848676323735;0.035016365647600155;0.9426903586304651;-0.033009002189148005;0.9432653996412292;1.0100115159388254
96.42638;1.0599651421195309;0.9997491293254814;0.943185580835844;0.0132643518501786;0.012513767955846395;1.0607859816340692;1.0100159029307727;9.999963968298859;1.2503838600738542;0.0350158564494701;0.03501636718058643;0.9426904514337661;-0.033009002218053224;0.9432654842545107;1.010011245247132
96.43638;1.0599650922974198;0.9997494818379009;0.9431855828309257;0.013264356145135818;0.012513768130782029;1.060785902812042;1.0100160855812543;9.999965446656454;1.2503834946383903;0.03501586410579167;0.03501636832824183;0.942690542534099;-0.03300900224507627;0.9432655707534021;1.010010974552061
96.44638;1.0599650476853708;0.9997498342544493;0.943185583019486;0.013264360493455625;0.012513768242923823;1.0607858250910152;1.0100162657699605;9.99996697956854;1.2503831332855215;0.03501587162808886;0.03501636909791245;0.9426906317635675;-0.03300900227029303;0.9432656594374172;1.0100107043750084
96.45638;1.059965008100225;0.9997501863278202;0.9431855813773454;0.01326436489240964;0.012513768297592107;1.0607857482398673;1.0100164433235945;9.999968563850608;1.2503827759949075;0.03501587900238019;0.03501636949910813;0.9426907190505698;-0.033009002293769206;0.9432657504446288;1.0100104352379282
96.46638;1.0599649732927197;0.999750537798968;0.9431855780051854;0.013264369340285524;0.01251376830029024;1.0607856721410744;1.0100166180921692;9.999970196230414;1.2503824228132232;0.03501588621862409;0.03501636954266771;0.9426908044264782;-0.03300900231557402;0.9432658438252892;1.0100101675944575
