time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
96.47638;1.0599649430159632;0.999750888355259;0.9431855730395821;0.013264373835217929;0.012513768257694916;1.0607855967505035;1.0100167899641301;9.999971873981007;1.2503820738381888;0.03501589326955931;0.03501636924081382;0.9426908879097651;-0.03300900233578851;0.9432659395835913;1.0100099017655104
96.48638;1.0599649171001186;0.999751237657694;0.9431855665362707;0.013264378374016518;0.012513768178155278;1.0607855221011069;1.0100169588820511;9.999973594673618;1.2503817291637922;0.03501590014791229;0.03501636860786518;0.9426909695010384;-0.03300900235450019;0.9432660376263862;1.0100096379521462
96.49638;1.0599648954074228;0.9997515853882634;0.9431855584375605;0.013264382951962833;0.012513768070946922;1.060785448306905;1.0100171247464762;9.999975355883185;1.2503813889128215;0.0350159068444208;0.0350163676587278;0.9426910492468108;-0.03300900237179999;0.9432661377468413;1.0100093762726092
96.50638;1.0599648777161583;0.9997519311520497;0.9431855486086755;0.01326438756300419;0.012513767944459754;1.060785375507731;1.0100172872809376;9.999977155825617;1.250381053339256;0.035015913347931804;0.035016366406188375;0.9426911272522142;-0.033009002387781636;0.9432662397157978;1.0100091167419185
96.51638;1.0599648636954735;0.9997522743153214;0.9431855368680682;0.013264392199752884;0.012513767804769997;1.0607853038397927;1.0100174460146862;9.999978994325735;1.2503807228465285;0.03501591964786692;0.035016364860193064;0.9426912037233777;-0.033009002402542294;0.9432663433612966;1.0100088592485585
96.52638;1.0599648529970511;0.9997526140448479;0.9431855229916339;0.013264396854229381;0.012513767656052159;1.0607852334909456;1.0100176003414836;9.999980872813335;1.2503803979177077;0.035015925736977774;0.0350163630293621;0.9426912789904955;-0.0330090024161855;0.9432664485225132;1.0100086036308429
96.53638;1.0599648453444885;0.9997529495332723;0.9431855067173767;0.013264401519083096;0.012513767502286595;1.0607851647216648;1.0100177495542821;9.999982793270796;1.2503800790793222;0.03501593161128867;0.03501636092245993;0.9426913533536051;-0.033009002428824444;0.9432665549800876;1.010008349788915
96.54638;1.0599648405496898;0.9997532801275936;0.9431854877801347;0.013264406187803088;0.012513767348316274;1.0607850978214173;1.0100178929204542;9.99998475760277;1.2503797669101118;0.03501593726838408;0.03501635854899105;0.9426914268838787;-0.03300900244058767;0.9432666624790009;1.0100080977091033
96.55638;1.0599648384835907;0.9997536052832094;0.9431854659774551;0.013264410854012832;0.012513767199654108;1.06078503314389;1.0100180298104653;9.999986768408164;1.250379462006279;0.03501594270708455;0.035016355920925564;0.9426914994000464;-0.03300900245161269;0.9432667707978993;1.0100078474138516
96.56638;1.0599648390504457;0.9997539245213073;0.9431854412724868;0.01326441551079991;0.012513767062270018;1.060784971200432;1.0100181597466762;9.999988829710933;1.2503791649193243;0.03501594792754897;0.035016353052991056;0.9426915705609754;-0.03300900246201763;0.9432668797912891;1.010007598945664
96.57638;1.0599648421858987;0.9997542374421304;0.9431854138902744;0.0132644201506469;0.012513766943136358;1.060784912655849;1.010018282339133;9.999990945756426;1.2503788761444112;0.03501595293124875;0.03501634995808354;0.9426916399930686;-0.03300900247188541;0.9432669893800878;1.0100073524277715
96.58638;1.0599648477992705;0.9997545436859754;0.943185384277383;0.013264424765673763;0.012513766850706173;1.0607848582416737;1.0100183972181764;9.99999311939964;1.2503785961295508;0.035015957722021346;0.035016346644207774;0.9426917074758686;-0.033009002481271206;0.9432670995195593;1.0100071080969861
96.59638;1.059964855668382;0.9997548428513658;0.9431853529250726;0.013264429347965978;0.012513766794672433;1.060784808666772;1.0100185040476628;9.999995352470489;1.2503783252616023;0.03501596230665999;0.03501634311843998;0.9426917730711589;-0.03300900249020107;0.9432672101969919;1.0100068662260968
96.60638;1.0599648654836233;0.9997551344698463;0.943185320214493;0.013264433890584314;0.012513766785676832;1.0607847645629906;1.0100186026313738;9.999997646642264;1.2503780638456514;0.03501596669530882;0.03501633939217379;0.9426918370514505;-0.033009002498666236;0.9432673214519;1.0100066270311963
96.61638;1.0599648770394943;0.9997554180556185;0.9431852863868875;0.013264438388240853;0.01251376683500144;1.0607847265013317;1.0100186930103645;10.000000002878286;1.250377812074407;0.035015970903413796;0.03501633548041795;0.9426918997151124;-0.03300900250663212;0.9432674333820026;1.010006390673677
96.62638;1.059964890338778;0.9997556931790239;0.9431852515824495;0.013264442836497982;0.012513766953290782;1.060784695005077;1.010018775406774;10.000002420818712;1.2503775700044113;0.035015974953107716;0.03501633139708222;0.9426919612999172;-0.033009002514058174;0.943267546142977;1.0100061573548489
96.63638;1.0599649055420557;0.9997559594915565;0.9431852158307451;0.013264447231023603;0.012513767148705095;1.0607846705145982;1.0100188500791176;10.000004899136625;1.2503773375966265;0.035015978872236446;0.03501632715378594;0.9426920220325681;-0.03300900252091983;0.9432676599498533;1.0100059274478137
96.64638;1.0599649228804013;0.999756216684527;0.9431851790215838;0.013264451567565115;0.012513767425979124;1.0607846533812042;1.010018917252294;10.000007435879139;1.2503771147554463;0.03501598269150508;0.03501632276308068;0.9426920821604939;-0.03300900252720107;0.9432677750497542;1.0100057015270199
96.65638;1.0599649426225524;0.9997564644677599;0.9431851409128039;0.013264455841356744;0.01251376778687113;1.0607846438725776;1.0100189771092618;10.000010028904214;1.2503769012623387;0.03501598644045301;0.035016318239766045;0.9426921419069243;-0.03300900253285304;0.9432678916616983;1.010005480207115
96.66638;1.05996496510094;0.999756702617786;0.943185101111518;0.013264460046519252;0.012513768231262367;1.0607846421587452;1.0100190297667757;10.000012676933547;1.2503766967371306;0.03501599014320772;0.035016313599245015;0.9426922014217566;-0.03300900253776541;0.9432680099189964;1.0100052639593444
96.67638;1.0599649907198045;0.9997569310106124;0.9431850590619841;0.01326446417667919;0.012513768758164819;1.0607846483540775;1.0100190752738436;10.000015380092353;1.25037650078416;0.035015993814917296;0.035016308857946335;0.9426922607316524;-0.03300900254177332;0.9432681298322172;1.0100050530861868
96.68638;1.0599650198870934;0.9997571495692906;0.9431850141162624;0.013264468225846952;0.012513769366780081;1.0607846625796282;1.0100191136461922;10.000018139446865;1.2503763131736496;0.03501599746083926;0.0350163040345919;0.9426923197077868;-0.033009002544693675;0.9432682513014544;1.0100048477780748
96.69638;1.0599650529194429;0.9997573581745827;0.9431849656044206;0.013264472188496305;0.012513770057726066;1.060784684920191;1.0100191448745932;10.000020956305665;1.2503761338333519;0.03501600107902161;0.03501629914833797;0.9426923781186458;-0.0330090025463654;0.9432683742141822;1.0100046481457936
96.70638;1.0599650900390345;0.999757556632708;0.9431849128503731;0.013264476059075329;0.012513770833489103;1.060784715330739;1.0100191689538474;10.000023831435964;1.2503759627413478;0.03501600466424015;0.03501629421669815;0.9426924357152306;-0.03300900254666071;0.9432684985317693;1.010004454273617
96.71638;1.059965131501132;0.9997577447479303;0.9431848551915112;0.01326447983142363;0.01251377169774124;1.0607847536316959;1.0100191859892393;10.000026764211093;1.25037579993456;0.035016008211418;0.03501628925617316;0.9426924922741526;-0.033009002545478554;0.9432686242275923;1.010004266289029
96.72638;1.0599651776969805;0.9997579224447979;0.9431847920203826;0.013264483498507824;0.012513772654177647;1.0607847995748223;1.01001919627076;10.000029752067602;1.2503756455409443;0.03501601171738304;0.03501628428446904;0.9426925476117635;-0.03300900254274888;0.943268751160291;1.0100040843603124
96.73638;1.0599652291272468;0.9997580898158193;0.9431847228030416;0.01326448705271884;0.012513773704975353;1.0607848528976465;1.0100192001731636;10.00003279067319;1.2503754996788863;0.03501601518066947;0.035016279321451224;0.9426926015907096;-0.03300900253844112;0.9432688790418048;1.010003908598083
96.74638;1.0599652863560376;0.9997582470604344;0.9431846470186727;0.0132644904865731;0.012513774849716745;1.0607849133526843;1.0100191979309014;10.000035875092838;1.2503753623328235;0.03501601860168105;0.03501627438598633;0.9426926541157068;-0.03300900253255561;0.9432690074972808;1.010003738951716
96.75638;1.059965350006214;0.9997583944303003;0.943184564073634;0.013264493793332843;0.012513776085845817;1.0607849807099654;1.0100191895188029;10.000039001345446;1.2503752333184035;0.03501602198369589;0.03501626949122495;0.9426927051161984;-0.03300900252509982;0.9432691361246017;1.0100035752495655
96.76638;1.0599654207284748;0.9997585322646714;0.9431844733143437;0.013264496967182529;0.012513777409848159;1.060785054746553;1.0100191747461895;10.000042167130623;1.2503751123033482;0.03501602533325343;0.03501626464352866;0.9426927545416915;-0.03300900251607488;0.9432692644944685;1.010003417359806
96.77638;1.059965499095523;0.9997586610703059;0.9431843740864907;0.013264500002781307;0.012513778818127413;1.06078513526292;1.010019153428889;10.00004537133383;1.2503749988393071;0.03501602865887173;0.0350162598452562;0.9426928023768057;-0.03300900250548477;0.9432693921391662;1.0100032652768487
96.78638;1.0599655854760957;0.9997587815523502;0.9431842657453435;0.013264502894871369;0.012513780307480436;1.0607852221441931;1.0100191255029838;10.000048612870877;1.2503748924248614;0.035016031967912344;0.035016255099224555;0.9426928486353574;-0.03300900249335045;0.9432695185793216;1.0100031190675034
96.79638;1.0599656800610462;0.9997588945412572;0.9431841477079375;0.013264505638942874;0.012513781875225926;1.06078531544629;1.0100190910446123;10.000051889608665;1.2503747926179027;0.035016035264329774;0.035016250413268744;0.9426928933128821;-0.03300900247970789;0.9432696433196814;1.010002978788579
96.80638;1.0599657830618678;0.9997590008651044;0.943184019552181;0.013264508231817884;0.012513783518718348;1.0607854153897158;1.0100190502077226;10.000055197863961;1.2503746991068965;0.035016038548176046;0.03501624580157239;0.9426929363270726;-0.03300900246458314;0.9432697657780601;1.010002844478915
96.81638;1.0599658948329032;0.99975910127093;0.9431838810390417;0.013264510670902249;0.012513785234516722;1.0607855221956444;1.01001900314273;10.000058532572961;1.2503746116577312;0.0350160418149255;0.03501624128165423;0.9426929775063092;-0.033009002447969726;0.9432698852326279;1.0100027161745364
96.82638;1.0599660157952961;0.9997591964190196;0.9431837320561577;0.01326451295338377;0.012513787018445898;1.0607856359317394;1.0100189499250252;10.00006188756888;1.2503745299892883;0.03501604505559761;0.03501623687104073;0.9426930166198625;-0.0330090024298448;0.9432700008596548;1.010002593846376
96.83638;1.0599661462677599;0.9997592869086211;0.9431835725443001;0.013264515076146401;0.012513788866480682;1.0607857565041443;1.0100188905006184;10.000065255707504;1.2503744536900123;0.03501604825797169;0.03501623258606791;0.9426930533728882;-0.03300900241019634;0.9432701118138602;1.0100024773353442
96.84638;1.059966286295088;0.9997593733267056;0.9431834024778322;0.01326451703537066;0.012513790774937668;1.060785883745477;1.0100188247399273;10.000068629418804;1.2503743822396483;0.035016051408779204;0.035016228441452;0.9426930873676507;-0.033009002389005816;0.9432702172750279;1.0100023663996476
96.85638;1.0599664355925906;0.9997594562988501;0.9431832219188135;0.013264518826118114;0.01251379273995248;1.0607860174832098;1.0100187526040756;10.00007200108588;1.2503743151135025;0.03501605449804287;0.03501622444961555;0.9426931180818487;-0.03300900236620406;0.9432703164747029;1.010002260801604
96.86638;1.0599665936894098;0.9997595364691376;0.9431830310714222;0.013264520442814546;0.012513794757540714;1.0607861575268658;1.0100186742634931;10.000075362384663;1.2503742519146188;0.03501605752202137;0.03501622062034217;0.9426931449147818;-0.03300900234166318;0.9432704087305226;1.0100021603377427
96.87638;1.0599667601273404;0.9997596143865042;0.9431828303149015;0.0132645218797402;0.012513796824274153;1.0607863036525074;1.0100185900385596;10.00007870373447;1.2503741924613954;0.035016060481937325;0.035016216960866015;0.9426931673017617;-0.03300900231523718;0.9432704934569865;1.0100020648647587
96.88638;1.0599669345130882;0.9997596904033589;0.9431826202199223;0.01326452313163763;0.012513798937143302;1.0607864556289377;1.0100185002179618;10.000082014777158;1.250374136716384;0.03501606338125454;0.03501621347501987;0.9426931847685843;-0.033009002286807185;0.9432705701597371;1.0100019743521882
96.89638;1.0599671164493225;0.9997597647004175;0.9431824015300658;0.01326452419538803;0.012513801092294722;1.0607866132447012;1.0100184049825942;10.00008528503476;1.2503740845930016;0.035016066223356436;0.03501621016136169;0.9426931968857217;-0.033009002256296556;0.9432706384509001;1.0100018888839513
96.90638;1.0599673055634347;0.9997598373620393;0.9431821750882556;0.013264525071233945;0.01251380328429851;1.060786776331587;1.0100183045003333;10.000088504323028;1.2503740358457731;0.0350160690104703;0.03501620701246812;0.9426932032504381;-0.033009002223654715;0.9432706980356101;1.0100018085930622
96.91638;1.0599675016452892;0.9997599083799193;0.9431819416960349;0.013264525762046049;0.012513805506760395;1.0607869447950085;1.0100181989934816;10.000091663341518;1.250373990107809;0.03501607174406331;0.03501620401695529;0.9426932035394573;-0.03300900218884201;0.9432707486533319;1.0100017335988802
96.92638;1.0599677046652405;0.9997599776682411;0.9431817019798967;0.01326452627134572;0.012513807753487592;1.060787118648947;1.0100180886819758;10.000094754022015;1.250373947038349;0.035016074425006795;0.03501620116238438;0.9426931975565205;-0.033009002151845275;0.9432707900853584;1.0100016639759892
96.93638;1.0599679146966638;0.9997600451714491;0.9431814563597776;0.013264526601863402;0.012513810019427102;1.0607872979828363;1.0100179737267356;10.000097769169308;1.2503739065107977;0.03501607705329124;0.03501619843542913;0.942693185234866;-0.03300900211269416;0.9432708222605626;1.0100015997696616
96.94638;1.059968131939355;0.9997601109638901;0.94318120513047;0.013264526755971999;0.012513812301055688;1.0607874828399895;1.0100178542911264;10.00010070165638;1.2503738686414827;0.03501607962712208;0.035016195819687894;0.9426931665923344;-0.03300900207144721;0.9432708453232339;1.01000154105638
96.95638;1.0599683567618399;0.9997601752876821;0.9431809485911627;0.013264526736826345;0.012513814596198995;1.060787673125405;1.010017730654426;10.000103543742203;1.2503738336533494;0.03501608214149897;0.03501619329422692;0.9426931416479539;-0.033009002028171565;0.9432708595501742;1.010001487959146
96.96638;1.0599685896386595;0.9997602385397701;0.9431806871277705;0.013264526548274213;0.012513816903378392;1.060787868594827;1.010017603241202;10.000106287525057;1.250373801819241;0.035016084588578314;0.035016190834178604;0.9426931103589937;-0.03300900198294068;0.9432708651838209;1.0100014405720479
96.97638;1.0599688310894892;0.9997603011717492;0.9431804212122791;0.013264526194055128;0.012513819221303492;1.0607880689031042;1.0100174725477653;10.000108926547977;1.2503737735176614;0.035016086959051486;0.035016188414126126;0.9426930726256135;-0.03300900193584863;0.943270862359964;1.0100013988893346
96.98638;1.0599690816707752;0.9997603635392869;0.9431801513598811;0.013264525677172954;0.012513821548976551;1.060788273693964;1.0100173390485767;10.000111456966374;1.2503737492349682;0.0350160892419805;0.035016186011781046;0.9426930283289785;-0.03300900188703055;0.9432708511797313;1.010001362823624
96.99638;1.0599693419447374;0.9997604258010205;0.9431798781045536;0.013264524999525762;0.012513823886024377;1.0607884826650158;1.0100172031689427;10.000113877349946;1.2503737294911759;0.03501609142469374;0.035016183607390915;0.9426929773803759;-0.03300900183667727;0.9432708317703051;1.010001332250507
97.00638;1.0599696124088849;0.9997604879219425;0.9431796020188251;0.013264524162437969;0.012513826232634818;1.0607886955631054;1.010017065308958;10.000116187782346;1.2503737147812777;0.03501609349521383;0.035016181180426285;0.9426929198069363;-0.033009001785037816;0.9432708042576357;1.0100013069791178
97.01638;1.0599698934375883;0.9997605497631729;0.9431793237280031;0.013264523167562929;0.012513828588746534;1.060788912184168;1.0100169258309803;10.000118389289492;1.2503737055391164;0.0350160954455462;0.035016178707558854;0.9426928558152483;-0.03300900173240317;0.9432707687470606;1.0100012866891328
97.02638;1.059970185282151;0.9997606111853404;0.9431790438625609;0.013264522017173172;0.012513830953532732;1.0607891323952543;1.0100167850255846;10.000120484290813;1.2503737020575798;0.03501609727316076;0.035016176162395024;0.9426927857517939;-0.03300900167906845;0.9432707253544489;1.0100012709269786
97.03638;1.0599704880989964;0.9997606721306636;0.9431787629735668;0.0132645207142546;0.012513833326321945;1.0607893560641453;1.0100166431437954;10.000122477392141;1.2503737043928054;0.0350160989802715;0.035016173517421784;0.9426927100368203;-0.03300900162529577;0.9432706742378629;1.0100012591512992
97.04638;1.0599708019605698;0.9997607326691711;0.9431784814784132;0.01326451926212451;0.01251383570768978;1.060789582951704;1.0100165004616004;10.000124374872765;1.250373712381615;0.03501610057174741;0.03501617074787615;0.9426926291641508;-0.033009001571304125;0.9432706155894103;1.0100012508059169
97.05638;1.0599711268715464;0.999760792981969;0.9431781996842447;0.013264517663324902;0.012513838099234236;1.0607898127157174;1.0100163572632646;10.000126183271425;1.2503737258045917;0.035016102053286986;0.035016167834023885;0.9426925437219089;-0.033009001517272485;0.9432705496312837;1.0100012454380993
97.06638;1.0599714627814631;0.999760853314064;0.9431779178590015;0.013264515919306713;0.012513840502910547;1.0607900449601295;1.010016213751174;10.000127908506816;1.2503737445573846;0.03501610343012721;0.035016164760211424;0.9426924543640969;-0.033009001463329066;0.9432704766519229;1.0100012427795253
97.07638;1.0599718095631776;0.9997609139416528;0.9431776362373541;0.013264514031255774;0.012513842920899134;1.0607902792147967;1.010016070012732;10.000129555248284;1.2503737686622773;0.0350161047054218;0.03501616151387893;0.942692361753895;-0.033009001409547004;0.9432703970070315;1.010001242705868
97.08638;1.059972167021669;0.9997609751508406;0.9431773549534841;0.013264512000606677;0.012513845355244864;1.0607905148747505;1.0100159260955701;10.000131126575642;1.2503737981310945;0.035016105879853175;0.035016158086473535;0.9426922665776192;-0.033009001355963054;0.9432703110723161;1.010001245152777
97.09638;1.0599725349648688;0.9997610372009222;0.9431770740478622;0.013264509829237575;0.012513847807405873;1.0607907512084072;1.010015782075702;10.000132624560214;1.2503738328871996;0.035016106953197595;0.03501615447286991;0.9426921696315698;-0.03300900130259977;0.9432702192333711;1.0100012500507507
97.10638;1.0599729132665303;0.9997611002833271;0.9431767935625611;0.013264507520038275;0.012513850278704714;1.0607909874454997;1.010015638034104;10.000134050698401;1.2503738728375429;0.035016107924634186;0.03501615066852405;0.9426920718317197;-0.03300900124949182;0.9432701219117537;1.0100012572670949
97.11638;1.0599733018865924;0.9997611645445015;0.9431765135758482;0.013264505077133736;0.01251385277056064;1.0607912228517367;1.0100154940150412;10.000135405681531;1.2503739179780682;0.03501610879200332;0.03501614666847109;0.9426919740747141;-0.03300900119670861;0.9432700195558029;1.010001266584388
97.12638;1.0599737008573364;0.9997612301551599;0.9431762341649409;0.013264502505270651;0.012513855284132304;1.0607914568129206;1.0100153500406623;10.000136689555967;1.2503739684605906;0.0350161095535447;0.03501614246781159;0.9426918770602443;-0.033009001144346836;0.9432699126195822;1.010001277717113
97.13638;1.0599741102306115;0.9997612973388293;0.9431759554106838;0.01326449980946102;0.012513857820754936;1.0607916889303977;1.0100152061661467;10.000137901955634;1.2503740246137849;0.035016110210461075;0.035016138060767914;0.9426917812138544;-0.03300900109250698;0.9432698015684857;1.010001290320284
97.14638;1.059974529996665;0.9997613663541131;0.9431756774769854;0.013264496995482574;0.01251386038251699;1.0607919189900488;1.0100150625254734;10.00013904163843;1.2503740869156328;0.035016110767182376;0.03501613343946173;0.9426916867224094;-0.0330090010412831;0.943269686838255;1.0100013039956002
97.15638;1.0599749600358301;0.9997614374591769;0.943175400680187;0.013264494069848195;0.012513862971916567;1.060792146830293;1.0100149193203365;10.000140106160726;1.2503741559344461;0.035016111230097624;0.03501612859508901;0.9426915936052425;-0.03300900099075468;0.9432695687538935;1.0100013183095606
97.16638;1.0599754001290715;0.9997615108895689;0.9431751254340838;0.013264491039107583;0.012513865590816256;1.0607923722768893;1.0100147767708614;10.000141092122846;1.2503742322347813;0.03501611160671049;0.035016123520782885;0.9426915017933543;-0.033009000940961215;0.9432694475362736;1.010001332777364
97.17638;1.059975849968435;0.9997615869069147;0.9431748521251458;0.013264487909802456;0.012513868239148724;1.0607925951765034;1.0100146350881136;10.000141995238996;1.2503743162913898;0.03501611190510088;0.03501611821282732;0.9426914112020756;-0.03300900089188345;0.943269323398519;1.0100013468146327
97.18638;1.059976309133374;0.9997616658921882;0.9431745810922346;0.013264484688585753;0.012513870914401454;1.0607928154634714;1.0100144944525444;10.000142810437326;1.25037440847592;0.03501611213348947;0.035016112670249615;0.9426913217384202;-0.03300900084345756;0.9432691965982948;1.0100013597255573
97.19638;1.0599767770586959;0.9997617483718735;0.9431743127050063;0.01326448138205333;0.012513873612197019;1.0607930331876791;1.010014354969936;10.00014353269677;1.2503745090658618;0.03501611230150305;0.03501610689364088;0.9426912332888066;-0.03300900079560706;0.9432690674464205;1.010001370760512
97.20638;1.059977253059643;0.9997618349413262;0.9431740474181254;0.013264477996606796;0.012513876327115075;1.0607932484673086;1.0100142166232775;10.000144158006744;1.2503746182239388;0.035016112421462534;0.03501610088269966;0.9426911457956242;-0.03300900074826483;0.943268936382906;1.0100013792384472
97.21638;1.059977736421065;0.9997619261300091;0.9431737858004811;0.013264474538002691;0.012513879053450746;1.0607934614598693;1.010014079235741;10.000144683626283;1.250374736026239;0.035016112507516704;0.03501609463565491;0.9426910593360941;-0.03300900070137651;0.943268804027482;1.010001384649154
97.22638;1.0599782264300321;0.9997620222686202;0.9431735285683684;0.013264471010823616;0.012513881785828105;1.0607936723995155;1.010013942473118;10.000145107626608;1.2503748625380182;0.03501611257445586;0.035016088151921816;0.9426909740863519;-0.03300900065490648;0.9432686710632356;1.010001386651101
97.23638;1.0599787223103734;0.9997621234310504;0.9431732765632035;0.013264467418228754;0.0125138845191973;1.0607938815550026;1.0100138058759902;10.00014542800863;1.2503749978388745;0.035016112636269164;0.03501608143378021;0.9426908902506602;-0.0330090006088564;0.9432685380462155;1.0100013850329526
97.24638;1.0599792231549103;0.9997622294937171;0.9431730306622033;0.013264463761611042;0.012513887248264573;1.0607940890762269;1.0100136689033967;10.00014564207953;1.2503751420560933;0.03501611270395465;0.0350160744850604;0.9426908080394752;-0.03300900056327265;0.9432684052930511;1.010001379686209
97.25638;1.0599797279143606;0.9997623402385618;0.943172791714793;0.01326446004078822;0.01251388996700234;1.0607942949021074;1.0100135310123826;10.000145746632583;1.2503752953965732;0.03501611278491109;0.03501606730935959;0.9426907276836686;-0.03300900051823196;0.943268272925729;1.0100013705455955
97.26638;1.059980235410551;0.9997624553869647;0.943172560539572;0.013264456255493396;0.012513892668531396;1.0607944987752542;1.0100133917142444;10.000145739046587;1.250375458027388;0.03501611288373087;0.03501605991074365;0.9426906494412127;-0.0330090004738188;0.9432681410320363;1.0100013575317042
97.27638;1.0599807443280882;0.9997625746108328;0.9431723379099995;0.013264452406580841;0.012513895345252593;1.0607947002626128;1.0100132505660238;10.00014561887211;1.2503756299250108;0.03501611300185185;0.035016052296679985;0.9426905735717829;-0.03300900043012239;0.943268009773739;1.0100013405289192
97.28638;1.0599812532416417;0.9997626975490825;0.9431721245057986;0.013264448495916336;0.01251389798957893;1.0607948987717233;1.0100131071709129;10.00014538843067;1.2503758108934753;0.03501611313702124;0.035016044478920434;0.9426905002996728;-0.033009000387261296;0.9432678793745216;1.01000131936924
97.29638;1.059981760741492;0.9997628237253368;0.9431719209024524;0.013264444526161247;0.012513900595573026;1.060795093610074;1.010012961208496;10.000145051677224;1.2503760006516353;0.03501611328499203;0.03501603647051023;0.9426904297925921;-0.033009000345389665;0.943267750059934;1.010001293829224
97.30638;1.059982265574824;0.9997629524808573;0.9431717276083132;0.013264440500657636;0.012513903160439608;1.0607952840559862;1.010012812465369;10.000144612650878;1.2503761988498223;0.035016113442374784;0.03501602828388494;0.9426903621948571;-0.03300900030466966;0.9432676220151245;1.010001263620113
97.31638;1.0599827667073587;0.9997630830816823;0.9431715450719562;0.013264436423226769;0.012513905684345726;1.0607954693938566;1.0100126608734168;10.000144075350487;1.2503764050635395;0.03501611360769123;0.035016019932751684;0.9426902976888493;-0.03300900026526019;0.9432674953924896;1.0100012283507036
97.32638;1.0599832633206567;0.9997632148207106;0.9431713736459775;0.013264432298791078;0.01251390816881441;1.0607956489210013;1.010012506600446;10.000143444737226;1.2503766188157053;0.03501611377949518;0.035016011434681554;0.942690236497019;-0.03300900022732524;0.9432673703464364;1.0100011875401662
97.33638;1.0599837548096769;0.9997633469912194;0.9431712135320433;0.013264428134458125;0.012513910615585036;1.0607958219470386;1.0100123501425926;10.000142726921814;1.2503768396301997;0.03501611395385176;0.035016002812732365;0.9426901788227328;-0.03300900019101309;0.9432672470149244;1.0100011406957805
97.34638;1.059984240764285;0.9997634788696559;0.9431710647297771;0.013264423939263324;0.012513913026794868;1.0607959878364266;1.0100121922156866;10.000141928554225;1.2503770671417624;0.03501611412418418;0.03501599409522129;0.9426901247715195;-0.033009000156424176;0.9432671254377214;1.0100010873900105
97.35638;1.0599847208797213;0.9997636097809646;0.9431709270832452;0.013264419722655586;0.012513915405762412;1.060796146092613;1.010012033468191;10.000141056729754;1.2503773011701766;0.03501611428264383;0.03501598531387636;0.9426900742951096;-0.03300900012362089;0.943267005514767;1.0100010273488882
97.36638;1.0599851948886585;0.9997637392054681;0.9431708004491772;0.013264415493633256;0.012513917757144848;1.0607962963685622;1.0100118743113211;10.000140119557141;1.25037754163166;0.03501611442092065;0.0350159765026364;0.9426900272228189;-0.03300900009265533;0.9432668870541447;1.0100009605564955
97.37638;1.0599856625731547;0.9997638668619006;0.9431706848447257;0.013264411260711496;0.012513920085686903;1.0607964383820097;1.0100117149645096;10.000139126834508;1.2503777883961231;0.03501611453230972;0.03501596769621918;0.9426899833664336;-0.033009000063568536;0.9432667698166115;1.0100008873014
97.38638;1.059986123742266;0.9997639927006314;0.9431705804894327;0.013264407031773279;0.012513922395045058;1.0607965718271841;1.01001155558801;10.000138089966997;1.2503780412312395;0.03501611461604774;0.035015958927600635;0.9426899425870902;-0.033009000036373554;0.9432666534953773;1.0100008081164211
97.39638;1.059986578185159;0.9997641168034658;0.9431704877668218;0.013264402814305057;0.01251392468781288;1.0607966963579756;1.0100113963891613;10.000137021070906;1.2503782997866475;0.03501611467945464;0.035015950226240426;0.9426899047717462;-0.0330090000110518;0.9432665377285584;1.010000723675204
97.40638;1.0599870257024364;0.9997642392760003;0.9431704071156636;0.01326439861622335;0.012513926965155542;1.0607968116629367;1.0100112376390995;10.000135932343799;1.2503785635840174;0.03501611473484552;0.03501594161683459;0.9426898697847751;-0.03300899998757549;0.9432664221822828;1.010000634731943
97.41638;1.0599874661418718;0.9997643602018442;0.9431703389119068;0.013264394445897018;0.012513929226258179;1.0607969175149166;1.0100110796273172;10.000134835588966;1.2503788320375324;0.03501611479371498;0.0350159331179668;0.9426898374468968;-0.03300899996594297;0.943266306626226;1.0100005420755138
97.42638;1.0599878993410052;0.9997644796231256;0.9431702834450697;0.013264390311109165;0.0125139314695311;1.0607970137434302;1.0100109226007803;10.000133741039539;1.2503791044676276;0.035016114862341054;0.03501592474278711;0.9426898075191226;-0.03300899994618962;0.9432661910049305;1.0100004464809462
97.43638;1.0599883250514268;0.9997645975131559;0.9431702409615971;0.013264386218673143;0.01251393369465857;1.0607971002728374;1.0100107666844296;10.000132656487734;1.250379380081189;0.03501611494090751;0.03501591650183814;0.942689779705901;-0.03300899992837134;0.9432660754870985;1.0100003486803648
97.44638;1.0599887429334498;0.9997647137869478;0.9431702116315481;0.013264382175551408;0.01251393590302473;1.0607971771940399;1.0100106118445145;10.000131587847298;1.2503796579518474;0.03501611502499585;0.035015908404511575;0.9426897537206248;-0.03300899991255218;0.9432659604268325;1.0100002493167684
97.45638;1.0599891526039122;0.9997648283445556;0.9431701954219599;0.01326437819009653;0.012513938095993231;1.0607972447108998;1.01001045792643;10.000130539812028;1.250379937040158;0.035016115107537236;0.03501590045896084;0.9426897293710409;-0.03300899989879761;0.9432658462738384;1.010000148943719
97.46638;1.0599895536909822;0.9997649410232713;0.9431701920522022;0.013264374271919527;0.012513940273267497;1.0607973030561832;1.010010304704707;10.000129515790471;1.2503802162637883;0.0350161151807879;0.035015892672890306;0.9426897066066472;-0.03300899988715682;0.9432657334912988;1.0100000481341598
97.47638;1.0599899458504884;0.9997650514674349;0.9431702010883072;0.013264370430971385;0.012513942433426318;1.0607973525241035;1.0100101519078633;10.000128518477977;1.2503804945478163;0.03501611523905489;0.035015885054919614;0.9426896855114641;-0.03300899987763929;0.9432656224748621;1.00999994753538
97.48638;1.059990328724132;0.9997651591183234;0.9431702220592001;0.013264366677257056;0.012513944575231521;1.0607973935446888;1.0100099991984024;10.00012755083993;1.250380770799668;0.035016115281385304;0.03501587761661579;0.9426896662481109;-0.03300899987020604;0.9432655134641987;1.0099998477940397
97.49638;1.0599907019119152;0.9997652633547609;0.9431702545433525;0.013264363021110519;0.01251394669773328;1.060797426675932;1.010009846143002;10.00012661588577;1.2503810439012706;0.03501611531086638;0.035015870375217736;0.9426896490207558;-0.033008999864782736;0.9432654065383264;1.009999749522576
97.50638;1.0599910650388804;0.9997653635913837;0.9431702981891089;0.013264359472745008;0.012513948799881346;1.060797452554665;1.0100096922442057;10.00012571571944;1.250381312798341;0.035016115329797336;0.03501586335371429;0.9426896341174049;-0.033008999861280586;0.9432653017336439;1.009999653349542
97.51638;1.059991417837991;0.9997654592424051;0.9431703526579962;0.013264356040942284;0.012513950880647495;1.0607974718745203;1.0100095370334217;10.000124851129065;1.2503815765874273;0.03501611533511733;0.03501585657724252;0.9426896219829833;-0.03300899985961587;0.9432651991235383;1.0099995599353646
97.52638;1.0599917601478366;0.9997655496658596;0.9431704175952538;0.013264352732620447;0.012513952939282695;1.0607974853233777;1.0100093801994803;10.000124021763067;1.2503818344980488;0.035016115317787526;0.035015850069599716;0.9426896132414003;-0.0330089998597248;0.9432650987806452;1.0099994699438477
97.53638;1.0599920918645718;0.9997656342120805;0.943170492645879;0.013264349553644068;0.012513954975487686;1.0607974934934568;1.0100092216656067;10.000123226625114;1.25038208582065;0.03501611526469034;0.035015843852685094;0.9426896086524211;-0.03300899986156617;0.9432650007091916;1.0099993840100723
97.54638;1.0599924128863458;0.9997657123121763;0.9431705774281381;0.013264346509057572;0.012513956989778138;1.0607974968534046;1.0100090614927715;10.000122464588005;1.2503823298375378;0.03501611516123361;0.03501583794803884;0.9426896090061171;-0.03300899986511817;0.943264904823889;1.0099993026977763
97.55638;1.0599927230924469;0.9997657835081564;0.9431706714984125;0.013264343602876658;0.012513958983440081;1.0607974957448112;1.0100088996987346;10.00012173475167;1.250382565805067;0.03501611499453222;0.03501583237703058;0.9426896149729961;-0.03300899987037196;0.9432648110090837;1.0099992264425965
97.56638;1.0599930223787515;0.9997658474913016;0.9431707743562732;0.013264340839058248;0.012513960957902165;1.0607974903943047;1.0100087361664594;10.000121036915196;1.2503827930429419;0.03501611475446665;0.03501582715810392;0.9426896270074185;-0.03300899987731639;0.9432647192017204;1.0099991555226948
97.57638;1.0599933106641792;0.9997659041715653;0.9431708854251961;0.013264338222893286;0.012513962914342378;1.0607974809816012;1.010008570628975;10.000120371863845;1.250383011025132;0.03501611443195127;0.03501582230574302;0.9426896453603578;-0.03300899988593159;0.9432646294307782;1.0099990901148475
97.58638;1.059993587907104;0.9997659536602989;0.9431710040251965;0.01326433576130588;0.012513964853579179;1.06079746771315;1.0100084026586398;10.000119740744047;1.2503832193808706;0.03501611401775393;0.03501581783323082;0.942689670145442;-0.03300899989619878;0.9432645418447724;1.0099990303799726
97.59638;1.0599938542061722;0.9997659961566034;0.9431711294046561;0.01326433346211371;0.01251396677666593;1.0607974508666136;1.010008231674928;10.000119144073118;1.2503834178801414;0.03501611350268624;0.03501581375303301;0.9426897013730939;-0.03300899990810819;0.943264456729264;1.0099989764853385
97.60638;1.0599941098523353;0.9997660318767523;0.9431712608146349;0.013264331332333375;0.01251396868628601;1.0607974308005272;1.010008057043606;10.000118581455952;1.2503836064139267;0.0350161128783273;0.03501581007383346;0.9426897389109169;-0.03300899992165973;0.9432643744549885;1.0099989286092337
97.61638;1.059994355252362;0.9997660610900968;0.9431713975958964;0.013264329375941563;0.012513970586752497;1.060797407896201;1.010007878229176;10.000118051541842;1.2503837849401132;0.03501611213764604;0.035015806801721415;0.9426897824656952;-0.033008999936862876;0.9432642953623712;1.0099988869436216
97.62638;1.0599945908318003;0.9997660841791037;0.9431715392455542;0.013264327593233182;0.012513972481940127;1.0607973824950323;1.010007694834087;10.000117551551973;1.250383953479769;0.03501611127525998;0.03501580394686124;0.9426898316675677;-0.03300899995373628;0.9432642196582558;1.0099988516256797
97.63638;1.0599948169758056;0.9997661016400927;0.943171685390131;0.013264325982732037;0.012513974373960632;1.0607973549267213;1.0100075065329128;10.000117077357139;1.2503841122045416;0.035016110288198864;0.035015801525641446;0.9426898861616412;-0.033008999972302486;0.943264147393388;1.0099988226907917
97.64638;1.0599950339983566;0.9997661140009229;0.9431718356582037;0.013264324543616438;0.012513976263645622;1.0607973255844854;1.0100073130283025;10.000116624878588;1.2503842614969314;0.03501610917585066;0.035015799553376394;0.9426899456672999;-0.033008999992577476;0.9432640785182816;1.0099988001517397
97.65638;1.0599952421570569;0.9997661216938523;0.9431719895821672;0.013264323276375627;0.012513978150891879;1.0607972949598246;1.0100071140349574;10.00011619179778;1.250384401874313;0.035016107937317964;0.035015798038433785;0.9426900100536372;-0.033009000014561814;0.9432640129391923;1.0099987840565456
97.66638;1.0599954416978639;0.9997661250006689;0.943172146607634;0.013264322181655597;0.012513980034515693;1.0607972635923009;1.0100069092824915;10.00011577818949;1.2503845338602586;0.0350161065685725;0.03501579698536178;0.9426900793428046;-0.03300900003823145;0.9432639505256917;1.0099987744186238
97.67638;1.059995632893899;0.9997661241248402;0.943172306160397;0.01326432125920578;0.012513981912654081;1.0607972319579508;1.0100066985537273;10.000115385871737;1.2503846579687088;0.03501610506307872;0.03501579640037135;0.9426901535664082;-0.03300900006352141;0.943263891112848;1.0099987711471805
97.68638;1.0599958160502774;0.9997661193064028;0.9431724677367317;0.013264320508147256;0.012513983783314224;1.0607972004165287;1.0100064817278072;10.000115017324617;1.2503847747940249;0.03501610341658709;0.035015796292548675;0.9426902326321287;-0.03300900009032125;0.943263834511563;1.0099987740512273
97.69638;1.0599959914883101;0.9997661109178405;0.9431726309709648;0.013264319928241152;0.012513985644267358;1.0607971692248332;1.0100062587817007;10.00011467489218;1.2503848850762753;0.035016101631638506;0.035015796670684905;0.9426903163746234;-0.03300900011850051;0.9432637805179728;1.009998782875485
97.70638;1.0599961595800051;0.9997660995250778;0.9431727956003338;0.013264319521113774;0.012513987492461884;1.0607971385197852;1.0100060297511821;10.000114360199719;1.250384989663076;0.03501609971609711;0.0350157975389454;0.9426904047257826;-0.03300900014794142;0.9432637289771821;1.0099987973699476
97.71638;1.059996320817937;0.9997660858498207;0.9431729613762194;0.01326431929039386;0.01251398932340819;1.0607971083370962;1.0100057947165881;10.000114073743227;1.2503850894234823;0.035016097678110904;0.03501579889505236;0.9426904977925532;-0.033009000178549026;0.9432636798285743;1.0099988173856764
97.72638;1.0599964758005114;0.999766070635102;0.943173128028614;0.013264319240988445;0.012513991131030563;1.0607970787144796;1.010005553833335;10.000113814904715;1.250385185247539;0.035016095524806314;0.03501580073147888;0.9426905957512262;-0.03300900021023643;0.9432636330159899;1.0099988429365352
97.73638;1.0599966251177229;0.9997660545341612;0.9431732952771741;0.013264319378354341;0.012513992908873681;1.060797049762383;1.0100053073426523;10.000113582004342;1.2503852780983358;0.03501609326419005;0.035015803037594044;0.9426906986741809;-0.033009000242904235;0.9432635884028632;1.0099988741835864
97.74638;1.059996769245007;0.999766038093667;0.9431734628613464;0.01326431970770166;0.012513994651971743;1.0607970216611151;1.010005055540502;10.000113371967716;1.2503853689499382;0.035016090904404766;0.035015805801979175;0.9426908064105964;-0.033009000276432075;0.9432635458192724;1.0099989113396695
97.75638;1.0599969084664407;0.999766021770522;0.9431736305640824;0.013264320232464889;0.012513996357290882;1.060796994639626;1.0100047987526712;10.00011318039994;1.2503854586103305;0.03501608845109939;0.035015809014326486;0.9426909185214275;-0.03300900031067922;0.943263505124772;1.0099989545579828
97.76638;1.0599970428545729;0.9997660058985858;0.9431737981943371;0.013264320952764377;0.012513998022902652;1.0607969689574108;1.0100045373376463;10.000113002937576;1.2503855476139332;0.03501608590777136;0.03501581266544472;0.9426910343058454;-0.0330090003454885;0.9432634661977267;1.0099990039195714
97.77638;1.0599971723920825;0.9997659906305701;0.9431739655746034;0.01326432186541852;0.012513999647477363;1.0607969448945191;1.010004271664693;10.000112836669638;1.2503856362977714;0.0350160832790256;0.035015816746651746;0.9426911529751084;-0.03300900038069712;0.9432634289029939;1.0099990594999455
97.78638;1.0599972971388865;0.9997659759311174;0.9431741325519936;0.013264322964934572;0.012514001230959526;1.0607969227093121;1.0100040020761618;10.000112679433329;1.2503857249766823;0.03501608057252841;0.03501582124893418;0.9426912738244714;-0.033009000416155364;0.943263393081307;1.0099991213441437
97.79638;1.0599974173009201;0.9997659616569963;0.9431742989820602;0.013264324243966568;0.012514002775625999;1.0607969025387634;1.0100037289255601;10.000112527741212;1.250385814059277;0.03501607779801352;0.03501582615969678;0.9426913962417695;-0.03300900045174947;0.9432633585488722;1.0099991893293032
97.80638;1.0599975332006646;0.9997659476824474;0.9431744646898945;0.013264325693135693;0.01251400428507454;1.0607968843638862;1.0100034526370065;10.00011237626351;1.2503859039967755;0.035016074964422945;0.03501583146064607;0.9426915196444868;-0.03300900048742053;0.9432633251057237;1.009999263074985
97.81638;1.0599976452046256;0.999765933944563;0.9431746294236322;0.013264327301156927;0.012514005761320597;1.060796868111019;1.0100031736601562;10.000112219031987;1.250385995102997;0.03501607207601326;0.03501583713077222;0.9426916434577681;-0.03300900052316242;0.9432632925443536;1.0099993419899744
97.82638;1.0599977537104612;0.9997659204125189;0.9431747928129409;0.013264329056188233;0.012514007202837253;1.0607968537720944;1.0100028923567335;10.000112050651897;1.250386087481107;0.03501606913217451;0.0350158431496369;0.9426917670981395;-0.03300900055899276;0.9432632606253667;1.0099994253924485
97.83638;1.0599978592281942;0.9997659071048162;0.9431749543685363;0.013264330947287547;0.012514008604650502;1.0607968414661473;1.0100026089504024;10.000111867175427;1.250386181177734;0.035016066133835316;0.03501584949687834;0.9426918899486773;-0.0330090005949302;0.9432632290346398;1.0099995126168673
97.84638;1.059997962435843;0.9997658941231515;0.9431751135184689;0.01326433296425565;0.012514009959463767;1.0607968314727063;1.0100023235833133;10.00011166595103;1.2503862763358202;0.035016063088543284;0.035015856151337565;0.9426920113788245;-0.033009000631010095;0.9432631973720755;1.0099996031131502
97.85638;1.0599980641201197;0.9997658816052678;0.9431752696683496;0.013264335097094734;0.01251401125808262;1.0607968242348884;1.0100020363830062;10.000111444189754;1.2503863731353426;0.03501606000850095;0.035015863091858966;0.9426921307928634;-0.03300900066731342;0.9432631651898978;1.009999696506794
97.86638;1.0599981650263555;0.9997658696313105;0.943175422265884;0.013264337336616224;0.012514012489477082;1.0607968202685834;1.010001747463206;10.000111198433736;1.2503864716206685;0.035016056907562015;0.03501587029713465;0.9426922476112417;-0.03300900070396786;0.9432631320653783;1.0099997925628135
97.87638;1.0599982657277098;0.9997658581822059;0.9431755708225453;0.013264339675029902;0.012514013642271215;1.0607968200025053;1.0100014569094575;10.000110925511288;1.2503865716734635;0.035016053801743434;0.03501587774481101;0.9426923611744685;-0.03300900074112465;0.9432630976712331;1.0099998911421149
97.88638;1.0599983666118722;0.9997658471773384;0.9431757148938679;0.013264342105628374;0.012514014706384708;1.0607968237182;1.0100011647869687;10.000110622926812;1.250386673223673;0.03501605070869172;0.035015885412201166;0.9426924706666178;-0.03300900077894618;0.9432630618153355;1.0099999921652385
97.89638;1.0599984679289796;0.9997658365062334;0.9431758540383899;0.013264344622582906;0.012514015673027177;1.0607968316217937;1.0100008711496111;10.000110288317478;1.250386776456568;0.035016047644222704;0.03501589327722098;0.9426925751074922;-0.03300900081760939;0.9432630244365753;1.0100000955192943
97.90638;1.0599985698131302;0.9997658259920292;0.9431759877921898;0.013264347221112194;0.012514016534243385;1.0607968438809339;1.0100005760872057;10.000109919051535;1.2503868817926673;0.03501604462092681;0.03501590131769262;0.9426926733978968;-0.033009000857292484;0.9432629855417265;1.0100002010427416
97.91638;1.0599986723310766;0.9997658153573519;0.9431761157358709;0.013264349897298714;0.012514017282963332;1.0607968605910936;1.0100002798307064;10.000109512129395;1.2503869897331217;0.03501604164994898;0.035015909510022564;0.9426927644393065;-0.033009000898152674;0.9432629451366513;1.0100003086546625
97.92638;1.059998775554556;0.9997658042514665;0.9431762376002172;0.013264352647400484;0.012514017912839315;1.060796881770929;1.0099999827790753;10.000109064340615;1.250387100757643;0.035016038742404526;0.035015917829419325;0.9426928473129511;-0.03300900094032406;0.9432629032446838;1.0100004184686941
97.93638;1.059998879525631;0.9997657922952143;0.9431763532726513;0.013264355466657038;0.012514018417288162;1.0607969073701167;1.0099996853674835;10.000108572253069;1.2503872153357123;0.035016035909047435;0.035015926251884454;0.9426929213768303;-0.033009000983915675;0.9432628599848317;1.0100005307866835
97.94638;1.059998984165106;0.9997657791210115;0.943176462684366;0.013264358348643483;0.01251401878858767;1.0607969372190726;1.0099993879750016;10.0001080311236;1.2503873339686191;0.035016033159711704;0.03501593475517305;0.9426929862236175;-0.033009001029003705;0.9432628156018689;1.0100006459840185
97.95638;1.059999089243402;0.9997657644206763;0.9431765656793067;0.013264361286289347;0.012514019018540339;1.060796970995994;1.0099990910033423;10.000107433754055;1.2503874571767994;0.035016030503737694;0.03501594331760843;0.9426930415937426;-0.033009001075646686;0.9432627703998584;1.0100007643828874
97.96638;1.059999194394793;0.999765747934406;0.9431766620320463;0.013264364273256826;0.012514019100258537;1.0607970082763296;1.009998794934967;10.000106771455142;1.2503875854849336;0.03501602795031428;0.03501595191724862;0.9426930872998429;-0.03300900112391275;0.9432627246206944;1.0100008862094052
97.97638;1.059999299170768;0.9997657293306137;0.9431767516145368;0.01326436730463126;0.012514019029007232;1.0607970485890752;1.0099985002722538;10.00010603624221;1.250387719448314;0.03501602550799357;0.035015960531793254;0.9426931231697796;-0.0330090011738856;0.9432626783857744;1.0100010115933682
97.98638;1.059999403120227;0.999765708089853;0.943176834482382;0.013264370377157044;0.012514018801205899;1.06079709146547;1.0099982075023093;10.000105221659943;1.250387859649583;0.03501602318260457;0.035015969137031484;0.9426931489957209;-0.03300900122565262;0.9432626317491386;1.0100011405417406
97.99638;1.0599995058562903;0.9997656834988663;0.9431769108066599;0.013264373488394956;0.012514018412748903;1.0607971365116105;1.009997917096495;10.000104322476172;1.2503880066348383;0.035016020973055915;0.035015977705140616;0.9426931644922103;-0.033009001279305415;0.9432625847791278;1.0100012729130612
98.00638;1.0599996070823554;0.9997656547335927;0.9431769807854572;0.013264376635049608;0.012514017858433748;1.0607971834573264;1.0099976294633795;10.000103334825786;1.2503881608671552;0.03501601886922368;0.03501598620554588;0.9426931693275629;-0.03300900133495715;0.9432625376280207;1.0100014084510807
98.01638;1.0599997065374132;0.9997656209869503;0.9431770446031628;0.013264379812160096;0.012514017132729557;1.0607972321373613;1.0099973449352586;10.000102256403256;1.2503883227739638;0.03501601685481632;0.03501599460782462;0.9426931632586446;-0.03300900139273883;0.9432624905669916;1.0100015468816754
98.02638;1.0599998039046878;0.999765581577203;0.9431771024351924;0.01326438301348516;0.012514016230824924;1.0607972824263896;1.009997063831121;10.00010108587939;1.2503884928393707;0.03501601491206461;0.03501600288523353;0.9426931462663345;-0.03300900145275557;0.9432624439293763;1.0100016879919311
98.03638;1.0599998987821801;0.9997655359967876;0.94317715450266;0.013264386232179702;0.01251401514926018;1.060797334164796;1.0099967865106656;10.000099822170672;1.2503886716339236;0.03501601302546978;0.03501601101817335;0.942693118537498;-0.03300900151504552;0.9432623980197878;1.010001831599899
98.04638;1.059999990707345;0.9997654839401007;0.9431772011304373;0.013264389461478125;0.012514013885600972;1.0607973871037673;1.0099965134022397;10.000098464367277;1.2503888597510726;0.035016011182987895;0.035016018996575735;0.9426930803423358;-0.0330090015795862;0.943262353098619;1.0100019774651205
98.05638;1.060000079164065;0.9997654252954531;0.9431772427133736;0.013264392695277898;0.012514012437519342;1.060797440905031;1.0099962450020192;10.00009701231758;1.2503890576783068;0.03501600937361343;0.035016026819016846;0.9426930320016482;-0.03300900164633098;0.9432623094324786;1.0100021252742213
