time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
98.06638;1.0600001635833587;0.9997653600524776;0.9431772796399515;0.013264395928291666;0.012514010802884688;1.060797495191824;1.0099959817881365;10.000095467321636;1.2503892656852738;0.03501600758466231;0.035016034487347365;0.9426929739419272;-0.03300900171523379;0.9432622673397532;1.0100022746888577
98.07638;1.0600002433837372;0.9997652881924044;0.9431773122949929;0.013264399155773125;0.012514008981043283;1.0607975496184068;1.0099957241035546;10.000093832224804;1.2503894837924217;0.03501600580250675;0.035016042000805374;0.9426929067062791;-0.0330090017862423;0.9432622271921881;1.0100024253541755
98.08638;1.0600003180073208;0.9997652096300909;0.9431773410509615;0.013264402373097943;0.012514006974067725;1.06079760392386;1.0099954721522821;10.000092111034697;1.2503897117960292;0.0350160040151628;0.03501604935422006;0.9426928308989928;-0.03300900185926739;0.9432621893765003;1.01000257688459
98.09638;1.060000386903774;0.9997651241857979;0.9431773661763965;0.013264405575669557;0.012514004787399486;1.060797657946695;1.009995226146446;10.000090308842429;1.2503899493515962;0.03501600221458424;0.035016056538893024;0.9426927471220737;-0.03300900193416252;0.9432621542802926;1.0100027288475635
98.10638;1.060000449508149;0.9997650316250201;0.9431773877996807;0.01326440875875628;0.012514002429231869;1.0607977116079013;1.0099949864798121;10.000088432026876;1.2503901961079564;0.03501600039850017;0.03501606354418962;0.9426926559292121;-0.033009002010741056;0.9432621223405468;1.0100028807091195
98.11638;1.060000505246209;0.9997649317932635;0.9431774059484749;0.013264411916770476;0.012513999908597296;1.060797764844939;1.0099947537309464;10.000086488186462;1.2503904518318218;0.03501599857030972;0.035016070359551135;0.942692557772961;-0.03300900208881952;0.9432620940928751;1.0100030318107642
98.12638;1.0600005535281505;0.9997648247078412;0.9431774205573631;0.013264415043216056;0.012513997234126543;1.0607978175204895;1.0099945284524303;10.000084485577817;1.2503907164629953;0.035015996738191404;0.0350160769756433;0.9426924529477727;-0.033009002168237975;0.9432620701473511;1.010003181451017
98.13638;1.0600005937180228;0.999764710518219;0.9431774314666345;0.013264418131940195;0.012513994414766659;1.060797869425476;1.0099943109194751;10.000082432052984;1.2503909900252614;0.03501599491539133;0.03501608338556853;0.9426923415888957;-0.033009002248833734;0.9432620510885122;1.010003329002461
98.14638;1.0600006251121368;0.9997645894295827;0.94317743850117;0.013264421178602858;0.012513991461217584;1.0607979204084266;1.0099941010290043;10.000080334229452;1.2503912724520905;0.035015993119285;0.03501608958761107;0.9426922237602513;-0.03300900233040521;0.9432620373743382;1.0100034739491708
98.15638;1.0600006469532839;0.9997644616884802;0.9431774416202244;0.013264424181052134;0.012513988386109938;1.0607979704982224;1.009993898429217;10.00007819809021;1.250391563529964;0.035015991369584915;0.0350160955873782;0.9426920995283202;-0.033009002412693514;0.9432620292893017;1.010003615849325
98.16638;1.0600006584736206;0.9997643276112802;0.9431774409946939;0.013264427138421577;0.012513985202678924;1.0607980198754878;1.0099937027222985;10.000076030475185;1.2503918629888393;0.03501598968778465;0.035016101396703705;0.9426919689376181;-0.033009002495377956;0.9432620269367799;1.0100037543192961
98.17638;1.060000658919869;0.9997641875727938;0.9431774369282712;0.01326443005043162;0.01251398192371358;1.0607980687045906;1.0099935135218197;10.00007383953142;1.2503921705673613;0.03501598809590933;0.03501610703195517;0.9426918319862648;-0.03300900257808972;0.9432620303033117;1.010003889022853
98.18638;1.0600006475484736;0.9997640419552785;0.9431774297496337;0.013264432917363667;0.012513978562118278;1.0607981169684253;1.0099933304150255;10.000071634028576;1.2503924859628224;0.03501598661478292;0.03501611251516695;0.9426916886768941;-0.03300900266043866;0.9432620393982224;1.0100040196297413
98.19638;1.060000623603864;0.9997638911306108;0.9431774197857169;0.013264435739704327;0.012513975131907903;1.060798164393936;1.0099931529357404;10.000069422955585;1.250392808724188;0.035015985263106085;0.035016117874434496;0.9426915391062016;-0.03300900274203794;0.9432620543051337;1.0100041458026072
98.20638;1.0600005863052069;0.9997637354721886;0.943177407373615;0.01326443851778373;0.012513971647531711;1.0607982105011171;1.009992980557503;10.000067215357314;1.250393138196103;0.035015984055836696;0.03501612314011846;0.942691383533074;-0.03300900282252237;0.9432620750964054;1.010004267247555
98.21638;1.0600005349045822;0.9997635753439045;0.9431773928568525;0.013264441251904525;0.012513968122343988;1.060798254787681;1.0099928127530364;10.000065019918205;1.2503934735878486;0.03501598300307203;0.03501612834014057;0.942691222379934;-0.03300900290157039;0.9432621017886623;1.0100043838325843
98.22638;1.060000468803395;0.9997634110923269;0.9431773765584734;0.013264443942227751;0.012513964568493347;1.0607982969030272;1.0099926490856241;10.000062844586918;1.2503938140566357;0.03501598211181118;0.03501613349835398;0.9426910561767137;-0.0330090029789367;0.9432621343837336;1.0100044956868206
98.23638;1.0600003876267843;0.9997632430786947;0.9431773587417549;0.013264446588389428;0.012513960997557692;1.0607983366215263;1.0099924892439907;10.000060696177268;1.2503941586858838;0.03501598138766069;0.035016138635001394;0.9426908854755747;-0.033009003054460216;0.9432621728692572;1.0100046031394028
98.24638;1.0600002912033037;0.9997630716787743;0.9431773395790509;0.013264449189361588;0.012513957420429453;1.060798373701867;1.0099923330705547;10.000058580009195;1.2503945064846507;0.03501598083423418;0.035016143766445254;0.9426907107740168;-0.03300900312802915;0.943262217181396;1.0100047065342603
98.25638;1.0600001795141847;0.9997628972127824;0.9431773191426082;0.01326445174342092;0.012513953846700503;1.0607984078620676;1.0099921805908354;10.000056499657655;1.2503948564794134;0.035015980453775145;0.03501614890346236;0.9426905324812472;-0.03300900319956338;0.9432622672129951;1.0100048060648077
98.26638;1.0600000527015792;0.9997627198971262;0.9431772974499721;0.013264454248340073;0.012513950283790883;1.060798438848168;1.009992031952464;10.000054456725241;1.2503952077734517;0.03501598024953203;0.035016154048391;0.9426903509210068;-0.033009003269035414;0.9432623228189013;1.0100049017141124
98.27638;1.0599999110946532;0.9997625398712656;0.9431772745934711;0.013264456701839532;0.012513946736463425;1.0607984664549088;1.0099918873322238;10.000052451178636;1.2503955595239662;0.035015980226459395;0.035016159194085496;0.9426901663765151;-0.03300900333647414;0.9432623837677954;1.0100049933259956
98.28638;1.0599997551474556;0.9997623572378409;0.9431772508742932;0.013264459101715993;0.01251394320753944;1.0607984905385774;1.0099917469043196;10.000050482288634;1.2503959109068632;0.035015980390478665;0.03501616432677167;0.9426899791903554;-0.03300900340193691;0.9432624497485199;1.010005080722741
98.29638;1.0599995853160833;0.9997621720714633;0.9431772268194992;0.013264461446015147;0.012513939698904698;1.060798511085901;1.0099916108475635;10.000048549369415;1.250396261103242;0.03501598074868787;0.035016169429621505;0.9426897898530581;-0.03300900346548553;0.9432625204901476;1.0100051637299567
98.30638;1.0599994019791925;0.9997619844601358;0.9431772030765427;0.013264463733600037;0.012513936212280617;1.0607985282612693;1.009991479361072;10.000046651850422;1.250396609303234;0.035015981309548506;0.035016174485817064;0.9426895989880701;-0.033009003527183924;0.9432625958478217;1.0100052421367183
98.31638;1.059999205433831;0.999761794610708;0.9431771802764212;0.01326446596418818;0.012513932750080819;1.0607985423458013;1.0099913526521067;10.00004478912701;1.2503969547755343;0.03501598208079408;0.0350161794813918;0.9426894072303174;-0.033009003587102216;0.9432626757421911;1.010005315743184
98.32638;1.0599989959381315;0.9997616029223283;0.9431771589431329;0.0132644681381664;0.012513929315403925;1.0607985536156785;1.0099912309084456;10.000042960897197;1.2503972969686359;0.035015983067129525;0.035016184405443754;0.9426892150810521;-0.033009003645308184;0.9432627600485357;1.0100053844753967
98.33638;1.059998773722648;0.9997614099632536;0.9431771394910432;0.013264470257056456;0.012513925911149318;1.0607985622732454;1.009991114318978;10.000041167670203;1.2503976354924766;0.035015984269339086;0.03501618924805514;0.9426890228580891;-0.03300900370186573;0.9432628485469697;1.0100054484070249
98.34638;1.059998538988231;0.9997612163748876;0.9431771223181313;0.013264472323677612;0.012513922539650037;1.060798568456702;1.0099910030962889;10.00003941077312;1.2503979699837575;0.03501598568282982;0.03501619399848517;0.9426888307676378;-0.03300900375685375;0.943262940939023;1.0100055076694145
98.35638;1.059998291995394;0.9997610227729911;0.9431771079053433;0.013264474341290102;0.012513919202199715;1.0607985722656954;1.009990897440243;10.00003769209511;1.2503983000073668;0.03501598729733646;0.03501619864538693;0.9426886389789081;-0.03300900381036966;0.9432630369254339;1.0100055623613913
98.36638;1.0599980331791772;0.9997608297186109;0.9431770967912256;0.013264476312668475;0.012513915897636712;1.060798573742773;1.0099907974687297;10.000036013922378;1.2503986250376404;0.03501598909949055;0.03501620317889548;0.9426884476459335;-0.03300900386251635;0.9432631362883469;1.0100056125217862
98.37638;1.0599977631735764;0.9997606377097039;0.9431770894367225;0.01326447823967537;0.012513912621811797;1.0607985728397884;1.0099907031572346;10.00003437871124;1.250398944499583;0.03501599107406358;0.03501620758982614;0.9426882569237944;-0.03300900391340401;0.9432632388656442;1.0100056581422554
98.38638;1.059997482766564;0.9997604471583985;0.9431770861405729;0.013264480122827795;0.012513909369024856;1.0607985694573323;1.009990614365172;10.000032788785418;1.2503992578893293;0.03501599320312346;0.03501621186488626;0.942688066981948;-0.03300900396314559;0.9432633444239862;1.0100056991600639
98.39638;1.059997192830856;0.9997602584084777;0.9431770870719653;0.013264481961090478;0.012513906133808293;1.060798563541934;1.0099905309365147;10.000031246130627;1.250399564850261;0.0350159954678682;0.03501621598491805;0.9426878780076657;-0.03300900401183136;0.9432634525469626;1.0100057354243719
98.40638;1.0599968942447073;0.9997600717385368;0.9431770923107005;0.013264483752614156;0.01251390291213558;1.0607985551070225;1.009990452760113;10.00002975221646;1.250399865045076;0.03501599785348689;0.03501621993030161;0.9426876902211041;-0.03300900405951774;0.9432635626216578;1.010005766693141
98.41638;1.0599965878750468;0.999759887333577;0.9431771018753351;0.01326448549591217;0.012513899702725866;1.060798544166367;1.0099903798125813;10.000028307975528;1.2504001579490327;0.03501600035133401;0.03501622368793198;0.9426875038916211;-0.03300900410623619;0.9432636738804974;1.010005792678671
98.42638;1.059996274634769;0.9997597053008228;0.9431771158314461;0.01326448719043786;0.012513896507595323;1.0607985307281123;1.009990312211798;10.000026914282362;1.250400442766695;0.03501600295540091;0.03501622725036518;0.942687319318772;-0.03300900415200215;0.9432637854229718;1.0100058130991
98.43638;1.059995955453236;0.999759525713702;0.9431771343956062;0.013264488836576686;0.012513893330341629;1.0607985148337638;1.0099902501790223;10.000025572471493;1.2504007184844281;0.035016005658724494;0.035016230608059334;0.9426871367900469;-0.0330090041968342;0.9432638962762792;1.0100058277114292
98.44638;1.0599956311560192;0.9997593486718054;0.9431771578924275;0.01326449043568271;0.0125138901735896;1.0607984965466484;1.0099901939407354;10.000024284632948;1.2504009840047636;0.035016008453924906;0.035016233745411476;0.9426869565871139;-0.033009004240774124;0.9432640055334465;1.010005836360386
98.45638;1.059995302432055;0.9997591743400754;0.9431771866427773;0.013264491989818172;0.012513887037990177;1.0607984759533124;1.0099901437031225;10.00002305412758;1.250401238289615;0.035016011333504;0.035016236643562695;0.9426867790013863;-0.03300900428386259;0.9432641124519507;1.0100058390202968
98.46638;1.059994969890847;0.9997590029129877;0.9431772209337609;0.013264493500922757;0.012513883922503272;1.0607984531943355;1.0099900996523072;10.000021885370385;1.250401480453706;0.035016014289895515;0.03501623928337692;0.9426866042305196;-0.03300900432609466;0.9432642164599058;1.010005835760912
98.47638;1.0599946341241673;0.9997588345933442;0.9431772610543748;0.013264494970475452;0.012513880825108934;1.0607984284576133;1.0099900619048454;10.00002078224001;1.250401709860463;0.03501601731885839;0.03501624164499837;0.9426864322529933;-0.03300900436743371;0.9432643171587292;1.0100058267017282
98.48638;1.0599942957504813;0.999758669608191;0.9431773073290043;0.01326449640023412;0.012513877744047696;1.0607984019098475;1.0099900304847926;10.000019747064451;1.2504019262080128;0.03501602042093003;0.035016243706867727;0.9426862628551548;-0.03300900440787391;0.9432644143345756;1.0100058120494837
98.49638;1.0599939554048874;0.9997585081844222;0.9431773601535703;0.013264497793215528;0.01251387467839999;1.0607983736119644;1.009990005399309;10.000018781092656;1.2504021295132959;0.03501602359679338;0.035016245447643125;0.9426860957051693;-0.03300900444746984;0.943264507883301;1.0100057921501755
98.50638;1.0599936136499721;0.9997583505280164;0.9431774199795498;0.013264499153974922;0.012513871627535611;1.0607983434726853;1.0099899867390152;10.000017885059286;1.250402320043965;0.03501602684224723;0.03501624684985971;0.9426859303603355;-0.033009004486309945;0.9432645976751655;1.0100057674642824
98.51638;1.0599932708695499;0.9997581968110704;0.9431774871963703;0.013264500488456635;0.012513868591284158;1.0607983112225867;1.0099899746211627;10.000017059441829;1.250402498270162;0.03501603014752272;0.03501624790217842;0.9426857663157298;-0.03300900452448865;0.9432646835003662;1.0100057385128984
98.52638;1.0599929272586075;0.9997580471120703;0.943177562020206;0.01326450180355586;0.012513865570682476;1.060798276459438;1.009989969019326;10.000016304691378;1.25040266479454;0.0350160334987647;0.035016248599577394;0.9426856031071792;-0.03300900456211094;0.9432647651273351;1.0100057058485907
98.53638;1.0599925829381536;0.9997579014028376;0.9431776444713649;0.013264503105791805;0.012513862567609063;1.0607982387533135;1.0099899697432986;10.000015621238537;1.25040282025295;0.03501603687880514;0.03501624894169621;0.9426854403800476;-0.03300900459928792;0.9432648423840054;1.0100056700472555
98.54638;1.059992238127384;0.999757759633203;0.9431777344048511;0.013264504400496386;0.012513859583943993;1.0607981976665652;1.0099899765458704;10.000015009802969;1.2504029652765427;0.03501604026709492;0.03501624893042255;0.942685277949211;-0.03300900463610825;0.9432649151626263;1.0100056316970982
98.55638;1.0599918932565309;0.9997576217879326;0.9431778315540885;0.013264505692822906;0.01251385662152314;1.0607981527350232;1.0099899891949051;10.000014472186903;1.2504031005484622;0.035016043638908104;0.035016248568488346;0.9426851158038153;-0.03300900467263454;0.9432649833578525;1.010005591327212
98.56638;1.0599915489049114;0.9997574878633466;0.9431779355894869;0.013264506989007977;0.01251385368307553;1.0607981034801468;1.0099900075072072;10.000014011594848;1.250403226848959;0.035016046965180514;0.03501624785797271;0.9426849539757897;-0.03300900470892722;0.9432650468205461;1.0100055493085442
98.57638;1.0599912056537135;0.999757357855412;0.9431780462159916;0.013264508296344577;0.0125138507734449;1.060798049406453;1.0099900313143326;10.000013632368363;1.2504033449886014;0.03501605021495284;0.035016246797689325;0.9426847924115156;-0.033009004745056254;0.9432651053250494;1.0100055058216382
98.58638;1.0599908640253204;0.9997572317917275;0.9431781632324145;0.013264509621826905;0.012513847899588008;1.0607979900238558;1.0099900603986685;10.000013339699462;1.250403455697324;0.03501605335938793;0.035016245382092685;0.9426846309729164;-0.03300900478109071;0.9432651585660812;1.0100054608920124
98.59638;1.0599905245021546;0.9997571097204868;0.9431782864854719;0.01326451097054704;0.01251384506912205;1.0607979248814188;1.0099900944761724;10.000013139138284;1.2504035596170524;0.035016056375114;0.035016243603484244;0.9426844694912797;-0.033009004817080675;0.9432652062455582;1.010005414466069
98.60638;1.059990187587395;0.9997569916392919;0.9431784158068303;0.013264512344721249;0.01251384228897977;1.0607978535275389;1.0099901331673717;10.000013035879881;1.2504036573648951;0.03501605924590907;0.03501624145528584;0.9426843078061917;-0.03300900485305349;0.9432652481874921;1.010005366488836
98.61638;1.0599898538796915;0.999756877448755;0.943178550976193;0.01326451374354072;0.012513839565466802;1.060797775410123;1.0099901759658292;10.000013034498716;1.2504037495254057;0.035016061962764494;0.03501623893340825;0.942684145763614;-0.03300900488902316;0.9432652843736947;1.0100053169376246
98.62638;1.059989524047017;0.9997567669313476;0.9431786916762162;0.01326451516429372;0.012513836904783063;1.060797689811609;1.0099902222513082;10.000013139098854;1.2504038365907995;0.03501606452288155;0.03501623603652501;0.9426839831591977;-0.033009004924998496;0.9432653149214753;1.0100052658386334
98.63638;1.0599891986870422;0.9997566597352027;0.9431788374451773;0.013264516603870447;0.012513834312180014;1.060797595898724;1.0099902712808546;10.000013353310724;1.2504039189468843;0.03501606692863789;0.03501623276900334;0.9426838197243274;-0.033009004960989;0.9432653400754392;1.01000521328506
98.64638;1.0599888782411582;0.9997565554261407;0.9431789876767768;0.013264518059150795;0.012513831790503445;1.060797492840983;1.0099903221615187;10.000013680085042;1.2504039969115155;0.035016069186962755;0.03501622914514905;0.9426836551992891;-0.03300900499699919;0.9432653601787383;1.0100051594387522
98.65638;1.0599885630383326;0.9997564536030883;0.9431791416945678;0.013264519526591792;0.012513829339635962;1.0607973798694341;1.0099903739284146;10.000014121304755;1.2504040707554434;0.035016071308795485;0.03501622518877494;0.9426834894019614;-0.03300900503301681;0.9432653756027571;1.0100051045443132
98.66638;1.059988253370172;0.9997563539623557;0.9431792988386839;0.013264521001896342;0.012513826956722335;1.0607972562437358;1.0099904257088899;10.00001467747238;1.250404140653958;0.03501607330905753;0.03501622092801238;0.9426833222192214;-0.03300900506902066;0.9432653867213592;1.010005048983539
98.67638;1.0599879495207511;0.9997562562484653;0.9431794584987627;0.013264522480104948;0.012513824636807794;1.0607971212076717;1.0099904768204866;10.000015347803103;1.2504042066937027;0.035016075206272035;0.03501621639089412;0.9426831535043472;-0.03300900510499822;0.9432653939529265;1.010004993308804
98.68638;1.0599876517627553;0.9997561601734549;0.9431796201126416;0.013264523956024404;0.01251382237373172;1.0607969740033127;1.009990526807873;10.000016130123129;1.2504042690439048;0.03501607702128688;0.03501621160447715;0.942682983008241;-0.03300900514094658;0.9432653978126896;1.0100049381801914
98.69638;1.0599873603514507;0.9997560653980581;0.9431797831807529;0.013264525424180988;0.012513820161228227;1.0607968139712867;1.0099905754930836;10.000017020392779;1.250404328081299;0.03501607877692871;0.03501620659611414;0.9426828104550674;-0.033009005176858654;0.9432653989500637;1.0100048842570026
98.70638;1.0599870755030791;0.9997559715466016;0.9431799472635585;0.013264526877854739;0.012513817993662113;1.0607966406737437;1.0099906229827602;10.000018012771422;1.250404384296295;0.035016080498104854;0.03501620139465007;0.9426826356076288;-0.03300900521271399;0.9432653981326921;1.0100048321484985
98.71638;1.0599867973310577;0.9997558781965874;0.9431801119286767;0.013264528308247422;0.012513815865560192;1.0607964539082504;1.009990669594492;10.000019100552532;1.250404438103037;0.03501608221041322;0.03501619602999484;0.9426824582292699;-0.03300900524848944;0.9432653961625339;1.0100047824197724
98.72638;1.0599865257933048;0.9997557848587594;0.9431802767330454;0.013264529705022607;0.012513813770736279;1.0607962536121014;1.0099907157484582;10.00002027749859;1.2504044896922162;0.03501608393606176;0.03501619053149211;0.9426822780639046;-0.033009005284179216;0.9432653937995835;1.0100047355797654
98.73638;1.0599862607208521;0.9997556910062627;0.9431804412782236;0.013264531058172664;0.012513811702436033;1.0607960397935796;1.009990761890501;10.000021538567104;1.2504045390122747;0.03501608568802891;0.035016184927956946;0.9426820948809563;-0.03300900531979646;0.9432653917035813;1.010004692026224
98.74638;1.0599860018721543;0.9997555961441729;0.9431806052716982;0.01326453235992173;0.012513809654189795;1.0607958125695356;1.00999080850682;10.000022879195033;1.2504045858867974;0.035016087468216016;0.03501617925034775;0.9426819085518636;-0.03300900535535352;0.943265390360666;1.010004651946222
98.75638;1.0599857489329754;0.9997554998374153;0.9431807685344894;0.013264533605452405;0.012513807620268139;1.0607955722521907;1.0099908561633282;10.000024294062527;1.250404630138562;0.03501608927187476;0.035016173532980116;0.942681719121977;-0.0330090053908446;0.9432653900474196;1.0100046152183213
98.76638;1.05998550154396;0.9997554017188028;0.9431809309454257;0.013264534792875452;0.012513805596153522;1.060795319386452;1.009990905460923;10.000025776761213;1.250404671610058;0.03501609109295497;0.035016167810029704;0.9426815267906499;-0.03300900542623953;0.94326539086575;1.0100045814509235
98.77638;1.059985259367297;0.9997553015569703;0.9431810923778715;0.013264535923161971;0.012513803579539884;1.0607950546732616;1.009990956936624;10.00002732055925;1.2504047100873978;0.03501609292630198;0.035016162111480065;0.942681331803993;-0.033009005461479564;0.943265392836607;1.01000455017774
98.78638;1.059985022039768;0.9997551993008761;0.9431812526690123;0.013264536999548578;0.012513801570322915;1.0607947788192653;1.0099910109829218;10.000028919655035;1.2504047452510214;0.03501609476693174;0.035016156462556666;0.9426811344074728;-0.03300900549647574;0.9432653960071224;1.0100045210472897
98.79638;1.0599847890955745;0.9997550950347714;0.9431814116039855;0.013264538026430548;0.012513799568843286;1.060794492444869;1.009991067839779;10.000030569907278;1.2504047767386843;0.03501609660962491;0.03501615088337571;0.9426809348679163;-0.0330090055311127;0.9432654004858405;1.0100044938617545
98.80638;1.0599845600310094;0.9997549889666982;0.943181568915176;0.0132645390085695;0.012513797574350297;1.0607941960639602;1.0099911276719062;10.000032268592298;1.2504048041806481;0.0350160984511359;0.03501614538821239;0.9426807334271646;-0.0330090055652436;0.9432654064086985;1.010004468489494
98.81638;1.0599843344142634;0.9997548814796822;0.9431817243131267;0.013264539950972105;0.01251379558498343;1.0607938901047755;1.0099911906054364;10.000034013888015;1.2504048271196377;0.035016100292654104;0.03501613998836829;0.9426805302383616;-0.03300900559868231;0.9432654138973757;1.0100044448192464
98.82638;1.059984111975201;0.9997547730893541;0.9431818775286693;0.01326454085951643;0.012513793598280224;1.0607935749525033;1.0099912566615363;10.000035804259111;1.250404844962661;0.03501610213976665;0.03501613469663052;0.9426803254108327;-0.03300900563122035;0.9432654230211251;1.0100044228074487
98.83638;1.0599838927048395;0.9997546642891555;0.9431820283344459;0.013264541741997036;0.01251379161158309;1.0607932509240532;1.009991325785194;10.000037637602718;1.2504048570256479;0.03501610399896888;0.03501612952941555;0.942680119080494;-0.03300900566265217;0.9432654337568521;1.010004402530323
98.84638;1.0599836768157989;0.9997545554811884;0.9431821765455669;0.013264542608140261;0.012513789622511847;1.0607929182559694;1.0099913980576571;10.000039510961907;1.25040486264065;0.035016105873323114;0.03501612450776916;0.9426799114524965;-0.03300900569277805;0.9432654459493236;1.0100043841947461
98.85638;1.0599834645248936;0.9997544470495324;0.9431823219917279;0.013264543467570201;0.01251378762893439;1.0607925771905296;1.0099914738470515;10.000041420726173;1.2504048612980887;0.035016107762391745;0.03501611965725018;0.9426797028731061;-0.03300900572139631;0.9432654592904042;1.0100043680483535
98.86638;1.059983255944406;0.9997543394033332;0.9431824644413088;0.013264544327443539;0.01251378562845336;1.0607922280296067;1.009991553758484;10.000043362635827;1.2504048526762408;0.03501610966517678;0.03501611500431924;0.9426794938499146;-0.033009005748304364;0.9432654733178778;1.01000435425639
98.87638;1.0599830512085349;0.9997542329353702;0.9431826035548467;0.013264545191830384;0.012513783618436133;1.06079187112521;1.0099916385474574;10.000045332141125;1.2504048365182905;0.035016111580439595;0.035016110572639404;0.9426792849565295;-0.033009005773306364;0.9432654874107144;1.0100043429288141
98.88638;1.0599828506159166;0.9997541279993891;0.9431827389672548;0.013264546062651953;0.012513781596555428;1.0607915068395313;1.0099917290671563;10.000047325178675;1.2504048125328011;0.035016113505377706;0.035016106384453204;0.9426790767444331;-0.0330090057962278;0.9432655008147143;1.0100043342264515
98.89638;1.0599826546261957;0.9997540249498846;0.9431828704011581;0.013264546941018784;0.012513779561004953;1.0607911354537165;1.0099918261432206;10.000049338309802;1.2504047803820653;0.03501611543683461;0.03501610246254524;0.9426788697269821;-0.03300900581693288;0.9432655127541328;1.0100043283491928
98.90638;1.0599824637460715;0.9997539242026448;0.9431829976773696;0.013264547827864848;0.012513777510548338;1.0607907571022086;1.0099919304299965;10.000051368101932;1.2504047396779179;0.035016117372787536;0.035016098826985455;0.942678664371704;-0.033009005835324075;0.9432655226058008;1.0100043254165794
98.91638;1.0599822784008435;0.9997538262143677;0.9431831206787353;0.013264548724049188;0.012513775444867417;1.060790371794558;1.0099920423456652;10.000053410719852;1.2504046899994647;0.03501611931090404;0.035016095491676995;0.9426784610867874;-0.033009005851327614;0.9432655300017854;1.0100043253852526
98.92638;1.059982098878306;0.9997537313544457;0.9431832393195974;0.013264549630608273;0.012513773364824626;1.0607899794641709;1.0099921620422863;10.000055461923937;1.2504046309837844;0.03501612124686381;0.03501609246550723;0.9426782602239903;-0.03300900586488173;0.9432655347914464;1.0100043280739888
98.93638;1.0599819253666154;0.9997536398224105;0.9431833534942826;0.013264550548254464;0.012513771272000849;1.0607895799949967;1.009992289455077;10.000057517083523;1.2504045623941968;0.03501612317570453;0.035016089754771905;0.942678062089229;-0.03300900587592348;0.9432655369557132;1.0100043332511084
98.94638;1.0599817580372375;0.9997535517139423;0.943183463050533;0.013264551476269542;0.01251376916717147;1.0607891732588384;1.0099924244435998;10.000059571242502;1.2504044840954183;0.03501612509438294;0.03501608736460943;0.9426778669590493;-0.0330090058843763;0.9432655365265622;1.0100043407115613
98.95638;1.0599815970991848;0.9997534671329944;0.9431835678342865;0.013264552412599441;0.012513767048977435;1.06078875918891;1.009992566845456;10.000061619000567;1.2504043960350508;0.035016127002001046;0.035016085298837166;0.9426776750935001;-0.033009005890142135;0.9432655335398136;1.0100043503042508
98.96638;1.0599814427767065;0.9997533862368797;0.943183667758521;0.013264553354657089;0.01251376491465542;1.060788337832187;1.0099927164074083;10.000063654142274;1.2504042982585264;0.035016128898640225;0.035016083557788125;0.9426774867450001;-0.03300900589310407;0.9432655280820619;1.0100043619282106
98.97638;1.0599812952761984;0.999753309217875;0.9431837628172672;0.013264554299503331;0.012513762761419004;1.0607879093668333;1.009992872749705;10.000065669931589;1.25040419090875;0.035016130784537344;0.035016082137366254;0.9426773022214014;-0.0330090058931523;0.9432655203487647;1.0100043755459127
98.98638;1.0599811548387095;0.9997532362539177;0.9431838530341425;0.01326455524438126;0.012513760586489366;1.0607874741507914;1.0099930354084796;10.00006766054819;1.2504040742360683;0.03501613265916031;0.03501608103029639;0.9426771219712059;-0.03300900589022088;0.9432655105914408;1.0100043912290804
98.99638;1.0599810218147463;0.9997531674718532;0.9431839384375037;0.013264556187762693;0.0125137583869594;1.0607870327641518;1.0099932039017068;10.000069622210765;1.250403948598364;0.035016134521590254;0.03501608022679441;0.942676946547561;-0.03300900588430404;0.9432654990350602;1.0100044091989608
99.00638;1.0599808966343562;0.9997531029567523;0.9431840191114684;0.013264557129181828;0.012513756160255312;1.0607865859741652;1.0099933777738948;10.000071552450379;1.2504038144519485;0.03501613637287004;0.035016079714945934;0.942676776491673;-0.033009005875450366;0.9432654858690284;1.0100044297708948
99.01638;1.0599807796864067;0.9997530427657396;0.9431840952646845;0.013264558067746648;0.012513753904429882;1.0607861346664968;1.0099935565711264;10.000073448772522;1.2504036723788845;0.03501613821724556;0.035016079482242564;0.9426766123236325;-0.03300900586375322;0.9432654712550165;1.010004453203546
99.02638;1.0599806712056763;0.999752986901507;0.9431841672467688;0.013264559001002426;0.012513751618705993;1.060785679771289;1.009993739787154;10.00007530859502;1.2504035230647457;0.035016140060534884;0.0350160795161857;0.9426764546132371;-0.033009005849339836;0.9432654553163691;1.0100044796105605
99.03638;1.0599805712079013;0.9997529352496662;0.9431842354917941;0.013264559925616284;0.012513749304708043;1.0607852221921523;1.0099939268902778;10.000077129685506;1.250403367207135;0.03501614190769625;0.03501607980261562;0.9426763039608738;-0.03300900583235029;0.9432654381277037;1.010004508979883
99.04638;1.0599804795013261;0.999752887542318;0.9431843004749052;0.013264560839462576;0.012513746966794416;1.0607847628277944;1.009994117408064;10.000078909813055;1.2504032054811425;0.035016143761064496;0.035016080325218094;0.9426761609325772;-0.03300900581290958;0.9432654196966658;1.0100045411860956
99.05638;1.059980395803235;0.999752843399506;0.9431843627360742;0.013264561742697838;0.012513744610526551;1.0607843026779455;1.0099943109427614;10.000080646186774;1.2504030385728302;0.035016145619625724;0.035016081068235956;0.9426760260810975;-0.03300900579112106;0.9432653999580012;1.0100045759834024
99.06638;1.0599803198867344;0.9997528023832166;0.9431844228793799;0.013264562637132722;0.012513742240771208;1.0607838428580563;1.009994507071894;10.000082335318641;1.2504028672033727;0.03501614748056638;0.03501608201876645;0.9426758999788475;-0.033009005767087866;0.9432653787795194;1.0100046130472928
99.07638;1.059980251664089;0.9997527640145369;0.9431844815189285;0.01326456352556458;0.01251373986033512;1.06078338447277;1.0099947052288556;10.000083973147897;1.2504026920912727;0.035016149342249295;0.035016083165835266;0.9426757831670967;-0.033009005740917405;0.943265355966351;1.0100046520421324
99.08638;1.0599801912308997;0.9997527277637122;0.9431845392255997;0.013264564411114836;0.01251373746928445;1.0607829285158117;1.0099949047089445;10.000085555430893;1.250402513876123;0.03501615120559105;0.03501608449937656;0.9426756760926326;-0.03300900571269226;0.9432653313114162;1.0100046926552564
99.09638;1.0599801388854007;0.9997526930040262;0.9431845964639574;0.013264565295968606;0.012513735065629306;1.0607824759037445;1.009995104776807;10.00008707804417;1.2504023330915472;0.03501615307309433;0.03501608601296199;0.9426755790990266;-0.03300900568245331;0.94326530469713;1.0100047346043552
99.10638;1.0599800950140452;0.9997526589787415;0.9431846535205564;0.013264566180813477;0.012513732646701177;1.060782027541788;1.0099953047014438;10.00008853652835;1.2504021501499414;0.03501615494690444;0.03501608770755652;0.9426754924379742;-0.03300900565023743;0.9432652761714874;1.0100047776347794
99.11638;1.0599800598781997;0.9997526248429056;0.9431847104984445;0.013264567065504137;0.012513730209939235;1.0607815843369661;1.0099955037363504;10.000089925516749;1.2504019652890508;0.035016156827730904;0.035016089591409644;0.9426754162531169;-0.033009005616147766;0.9432652459483825;1.0100048214890267
99.12638;1.0599800335204446;0.9997525897516651;0.9431847673921491;0.013264567949645598;0.012513727753141496;1.0607811472382724;1.0099957011579095;10.000091239331356;1.2504017786068742;0.035016158716338175;0.03501609167599933;0.9426753505267065;-0.033009005580390445;0.9432652143617081;1.0100048658736314
99.13638;1.0599800158108506;0.9997525529317843;0.9431848241405427;0.013264568832676755;0.012513725274468347;1.0607807172911163;1.0099958962903033;10.000092473157167;1.2504015901830536;0.035016160615003226;0.035016093970022026;0.9426752950416376;-0.033009005543238164;0.9432651818211697;1.0100049104570243
99.14638;1.0599800064843632;0.9997525137039122;0.9431848806289842;0.01326456971397138;0.012513722772224949;1.0607802955898444;1.0099960885060875;10.000093623350129;1.2504014001208936;0.03501616252557026;0.03501609647418473;0.9426752494155645;-0.03300900550494016;0.9432651487824493;1.0100049548562693
99.15638;1.0599800051338002;0.9997524714449152;0.9431849367228005;0.01326457059266827;0.012513720244772292;1.0607798831776374;1.0099962772536824;10.000094687204351;1.250401208520634;0.0350161644464995;0.03501609918057538;0.9426752131866888;-0.03300900546564518;0.9432651157267156;1.0100049986261233
99.16638;1.059980011239648;0.9997524255208868;0.9431849923163539;0.01326457146728318;0.012513717690540506;1.0607794809710087;1.0099964620470507;10.000095663062352;1.250401015452209;0.03501616637126195;0.035016102075884854;0.9426751858986123;-0.033009005425395255;0.9432650831203312;1.01000504130913
99.17638;1.0599800242762762;0.999752375277984;0.9431850473082402;0.013264572335923578;0.012513715108143192;1.060779089682215;1.0099966424638807;10.000096550501512;1.2504008209543636;0.035016168287044735;0.035016105144188424;0.942675167124516;-0.03300900538417542;0.9432650513876574;1.0100050824757596
99.18638;1.059980043774283;0.999752320101155;0.9431851014964767;0.01326457319682787;0.012513712496809782;1.060778709779728;1.009996818199066;10.000097350308142;1.2504006250989081;0.0350161701749824;0.03501610836817179;0.9426751564220884;-0.03300900534195972;0.9432650209711683;1.0100051216986488
99.19638;1.0599800692661738;0.9997522594558327;0.9431851544923229;0.013264574048309377;0.012513709856456353;1.0607783415596306;1.0099969890404081;10.000098064444664;1.2504004280280554;0.03501617201393669;0.03501611172990609;0.9426751532957489;-0.033009005298734115;0.9432649923637902;1.0100051585450467
99.20638;1.059980100249001;0.99975219290508;0.9431852057584527;0.013264574888120405;0.012513707187093983;1.060777985270504;1.0099971547984872;10.00009869571436;1.2504002299122219;0.0350161737841194;0.03501611521205777;0.942675157198195;-0.03300900525450772;0.9432649660157946;1.0100051926318776
99.21638;1.059980136230973;0.9997521201558568;0.9431852547284937;0.013264575712923365;0.012513704488357405;1.060777641208892;1.0099973153902142;10.000099247101327;1.2504000309304473;0.03501617546687078;0.03501611879885668;0.9426751675404887;-0.0330090052093112;0.943264942268047;1.010005223685107
99.22638;1.0599801767859158;0.9997520411088455;0.943185300909856;0.013264576517793288;0.012513701759865525;1.0607773097924926;1.0099974709786133;10.000099721529148;1.2503998312848885;0.03501617704229167;0.03501612247474282;0.9426751837152205;-0.0330090051631922;0.9432649213758377;1.010005251563862
99.23638;1.0599802215863623;0.9997519558322931;0.9431853439411888;0.013264577295832242;0.012513699002208913;1.060776991579445;1.0099976219113562;10.00010012180844;1.25039963120326;0.03501617848485684;0.03501612622267561;0.9426752051691757;-0.033009005116215566;0.9432649035374461;1.010005276248159
99.24638;1.0599802704236614;0.9997518644347883;0.9431853835513749;0.013264578039183945;0.012513696217080783;1.060776687188492;1.0099977685142212;10.000100450390837;1.2503994309302155;0.03501617975988344;0.03501613002553661;0.9426752315014878;-0.03300900506844592;0.9432648888964358;1.010005297795797
99.25638;1.0599803231925928;0.9997517669352749;0.9431854194486007;0.013264578740357637;0.012513693405951903;1.0607763972285689;1.0099979109602841;10.000100709424192;1.2503992306962628;0.03501618082820248;0.0350161338688674;0.9426752624795232;-0.033009005019911615;0.9432648775236095;1.0100053162961378
99.26638;1.059980379842862;0.9997516632653705;0.9431854512719247;0.013264579391763471;0.012513690568903852;1.0607761223157233;1.0099980492585372;10.000100900778191;1.250399030710764;0.03501618165481008;0.03501613774144159;0.942675297939791;-0.03300900497060247;0.9432648694332781;1.0100053318366917
99.27638;1.05998044031857;0.9997515533639361;0.94318547861337;0.01326457998539357;0.012513687704986877;1.0607758630611306;1.0099981832894864;10.000101025836972;1.2503988311786556;0.03501618221250173;0.03501614163361342;0.9426753377074284;-0.03300900492050554;0.9432648646334844;1.0100053444742825
99.28638;1.0599805044733295;0.9997514372400246;0.9431855010341975;0.013264580514511308;0.012513684813621813;1.0607756199765503;1.0099983128517214;10.00010108585727;1.2503986322382075;0.03501618248275113;0.03501614553654749;0.9426753816117643;-0.03300900486962321;0.9432648631212491;1.0100053542089646
99.29638;1.0599805720060855;0.9997513150169328;0.9431855180630693;0.013264580975412135;0.012513681895999775;1.0607753934301358;1.0099984377034115;10.000101082520356;1.2503984339004564;0.035016182456108214;0.0350161494436425;0.9426754295085091;-0.03300900481796639;0.9432648648264053;1.0100053609914912
99.30638;1.0599806424876066;0.9997511869606178;0.9431855292055462;0.013264581367446626;0.012513678955688536;1.0607751837469974;1.0099985575978883;10.000101018018272;1.2503982360848651;0.03501618212915998;0.03501615335132736;0.9426754812955286;-0.033009004765551304;0.943264869544964;1.0100053647860732
99.31638;1.0599807154288845;0.9997510534041876;0.9431855339567861;0.013264581691951105;0.012513675997987575;1.0607749913298008;1.0099986723333432;10.000100895150995;1.2503980386611844;0.03501618149918236;0.03501615725791003;0.9426755369771488;-0.033009004712410916;0.9432648768984719;1.0100053655995447
99.32638;1.0599807902987062;0.9997509146086068;0.9431855318005453;0.013264581951100692;0.012513673028735168;1.0607748166603173;1.0099987817949037;10.000100717231561;1.250397841429897;0.035016180560032396;0.03501616116325213;0.9426755966957294;-0.0330090046586094;0.9432648864046883;1.0100053634031003
99.33638;1.0599808664819232;0.9997507707104447;0.9431855222360486;0.013264582146647849;0.012513670053674071;1.0607746602558734;1.009998885931497;10.000100487356711;1.2503976440150866;0.035016179301077296;0.03501616506932975;0.942675660678826;-0.03300900460423952;0.9432648976296689;1.010005358038071
99.34638;1.0599809432835952;0.9997506217994817;0.9431855048450943;0.013264582279101794;0.012513667078430973;1.0607745226333682;1.009998984707207;10.000100207725607;1.2503974457793734;0.0350161777092452;0.035016168979060826;0.9426757291650457;-0.033009004549410186;0.9432649102602384;1.0100053491767333
99.35638;1.059981020058038;0.9997504680160996;0.9431854793285268;0.013264582347931103;0.012513664109002703;1.0607744042232625;1.0099990781353474;10.00009987955237;1.2503972459015222;0.03501617577158548;0.03501617289519019;0.9426758023158917;-0.03300900449423943;0.9432649240495017;1.010005336307062
99.36638;1.059981096347213;0.9997503095599392;0.9431854454856066;0.013264582351931457;0.01251366115249848;1.0607743052794187;1.0099991663393824;10.000099503613505;1.2503970435311493;0.03501617347638811;0.035016176821324886;0.9426758801252375;-0.03300900443885572;0.9432649387344141;1.0100053187798383
99.37638;1.059981171882441;0.9997501466689201;0.9431854032043779;0.013264582290073405;0.012513658216638846;1.0607742258650332;1.0099992495562882;10.000099081272374;1.250396837885839;0.035016170814458215;0.03501618076405091;0.9426759623816563;-0.03300900438339216;0.9432649539905308;1.0100052959404975
99.38638;1.0599812464859788;0.9997499796504409;0.9431853524630565;0.013264582163382417;0.012513655308026391;1.0607741658955856;1.009999328148618;10.000098615041146;1.250396628257009;0.03501616778019668;0.03501618473498843;0.9426760486870563;-0.03300900432796306;0.9432649694221324;1.0100052672376283
99.39638;1.0599813199775336;0.9997498088922628;0.9431852932921267;0.01326458197567382;0.012513652431851518;1.0607741251960947;1.009999402614705;10.000098107880662;1.2503964140013957;0.0350161643699081;0.03501618875093693;0.942676138520869;-0.03300900427264506;0.9432649845902689;1.0100052322443591
99.40638;1.0599813921136523;0.9997496347944185;0.9431852257351745;0.013264581731566541;0.012513649593784244;1.0607741035838376;1.0099994735218485;10.000097562179114;1.2503961945658977;0.035016160578975955;0.0350161928308598;0.9426762313308527;-0.033009004217474325;0.9432649990734137;1.0100051906206662
99.41638;1.0599814625976773;0.9997494576884377;0.9431851498245974;0.013264581433907423;0.012513646801417965;1.0607741009543254;1.0099995413990528;10.0000969796877;1.2503959694481352;0.0350161564019406;0.03501619699150536;0.9426763265963689;-0.0330090041624517;0.9432650125093295;1.0100051420534368
99.42638;1.0599815311765057;0.9997492777972004;0.9431850655767141;0.013264581083845548;0.012513644063330859;1.0607741172621734;1.0099996066657952;10.000096361967978;1.2503957380872475;0.03501615183585066;0.035016201245325194;0.9426764238415082;-0.03300900410754977;0.9432650246171015;1.010005086200237
99.43638;1.0599815977037195;0.9997490951988197;0.943184973056326;0.013264580683251535;0.012513641387580538;1.0607741524219172;1.0099996696438012;10.00009571058326;1.2503954998234263;0.03501614688283416;0.03501620560200696;0.9426765226230782;-0.03300900405272179;0.943265035283679;1.0100050226544206
99.44638;1.0599816621143296;0.9997489097766055;0.9431848724779279;0.013264580236408401;0.012513638782179481;1.0607742062583965;1.0099997306618025;10.000095026996688;1.2503952539845835;0.03501614154861567;0.03501621007098827;0.942676622503609;-0.033009003997921;0.9432650446336474;1.0100049509722147
99.45638;1.0599817243592116;0.9997487212237138;0.9431847642757114;0.013264579750264708;0.012513636256613654;1.0607742784822187;1.0099997901957707;10.000094312236465;1.2503950000229596;0.03501613583941077;0.03501621466196502;0.9426767230311585;-0.03300900394310828;0.9432650529220291;1.010004870751393
99.46638;1.0599817843242632;0.9997485291211319;0.9431846491093406;0.01326457923418641;0.012513633822482446;1.060774368678651;1.0099998489290556;10.00009356698449;1.2503947375735691;0.03501612976087718;0.03501621938318404;0.9426768237626322;-0.033009003888220374;0.9432650603774395;1.0100047816657698
99.47638;1.0599818418403917;0.999748333027627;0.9431845277939757;0.013264578699050645;0.012513631493260527;1.060774476395444;1.0099999076900668;10.000092792511673;1.250394466408247;0.03501612331817759;0.035016224239103375;0.9426769242797621;-0.033009003833142155;0.9432650671858549;1.0100046834529524
99.48638;1.0599818968202575;0.9997481325472408;0.9431844012308416;0.013264578155890293;0.01251362928301608;1.0607746012525656;1.009999967358608;10.000091991413207;1.250394186386968;0.035016116516283884;0.035016229227579986;0.9426770241669079;-0.03300900377773418;0.9432650735522768;1.0100045759160419
99.49638;1.0599819493430085;0.9997479273456623;0.9431842703811605;0.013264577614997415;0.012513627204328947;1.0607747429082122;1.0100000288263398;10.000091167241287;1.2503938974267081;0.0350161093618143;0.03501623433750483;0.9426771230399567;-0.03300900372187581;0.9432650797277816;1.0100044588678778
99.50638;1.0599819996132263;0.9997477171493745;0.9431841362225915;0.013264577085411983;0.01251362526711898;1.0607749009246612;1.010000093001525;10.000090323596575;1.2503935994472863;0.03501610186472731;0.03501623955065227;0.942677220630367;-0.033009003665464276;0.9432650859961469;1.0100043320180476
99.51638;1.059982047923056;0.9997475018213849;0.9431839997212578;0.013264576574255896;0.012513623478339583;1.0607750747263067;1.0100001607962403;10.000089463514458;1.2503932923532313;0.035016094036459916;0.03501624484723177;0.9426773167985751;-0.033009003608378086;0.9432650926655634;1.0100041949847882
99.52638;1.0599820946474179;0.9997472814556341;0.9431838618429668;0.013264576086700867;0.012513621841961019;1.0607752636672845;1.0100002330864681;10.000088589159605;1.2503929761065904;0.035016085884577844;0.03501625020894559;0.942677411446725;-0.033009003550450305;0.9432651000994298;1.0100040474489838
99.53638;1.0599821401678267;0.9997470563750813;0.9431837235000645;0.013264575626996573;0.012513620360199726;1.0607754670613725;1.0100003106918258;10.000087701839913;1.2503926508414787;0.03501607741054813;0.035016255618527656;0.9426775044561889;-0.03300900349147339;0.943265108713568;1.0100038892948426
99.54638;1.0599821847519644;0.9997468270452291;0.9431835854740592;0.013264575198787133;0.012513619035144686;1.060775684159398;1.0100003943564522;10.000086802855044;1.250392316919084;0.03501606861485462;0.035016261059921394;0.9426775957160931;-0.03300900343122234;0.9432651189161875;1.010003720654933
99.55638;1.059982228541701;0.999746593962114;0.9431834484483129;0.013264574804359228;0.0125136178689316;1.0607759141628716;1.01000048468094;10.000085894543107;1.250391974850592;0.0350160595028976;0.03501626651848882;0.9426776851629649;-0.033009003369482086;0.943265131112424;1.0100035418473754
99.56638;1.0599822716286014;0.9997463575985653;0.9431833130903989;0.013264574444999122;0.012513616863094974;1.0607761562693918;1.010000582054286;10.000084980117284;1.250391625142758;0.03501605008675925;0.03501627197951205;0.9426777727742889;-0.03300900330607653;0.9432651457689842;1.0100033532638297
99.57638;1.059982314053869;0.9997461184383248;0.9431831800753436;0.013264574122369331;0.01251361601846614;1.0607764096850607;1.010000686657679;10.000084062807831;1.2503912682409148;0.03501604038510008;0.03501627742755928;0.9426778585363651;-0.03300900324088887;0.9432651634253985;1.0100031552962474
99.58638;1.0599823557208496;0.9997458770280738;0.9431830500668763;0.013264573838442937;0.0125136153350785;1.060776673605797;1.0100007985174295;10.000083145536177;1.2503909046034325;0.03501603042205197;0.03501628284756246;0.9426779424531554;-0.03300900317386762;0.9432651846232353;1.0100029483445896
99.59638;1.059982396372979;0.9997456340220567;0.9431829237039017;0.013264573593973488;0.012513614811491255;1.0607769472309774;1.010000917593337;10.000082230966331;1.2503905347436837;0.035016020223458844;0.0350162882248648;0.9426780246482752;-0.03300900310502374;0.9432652098155981;1.010002732901636
99.60638;1.0599824357191934;0.9997453901813664;0.9431828016066769;0.01326457338821651;0.01251361444468965;1.0607772298224243;1.010001043908876;10.000081321646372;1.250390159213092;0.035016009812320406;0.03501629354467226;0.9426781054639708;-0.033009003034416964;0.9432652393539694;1.0100025096100833
99.61638;1.05998247354918;0.9997451462926595;0.9431826843673674;0.013264573220746671;0.012513614230460421;1.0607775207564412;1.0100011776359363;10.000080420296344;1.2503897786331164;0.035015999209364324;0.035016298793673024;0.9426781854228808;-0.0330090029621386;0.943265273512057;1.0100022792070757
99.62638;1.059982509704082;0.9997449031138376;0.9431825725058736;0.01326457309274016;0.012513614162969587;1.0607778195062016;1.0100013190541866;10.000079530190552;1.2503893937449493;0.035015988437202744;0.03501630396176919;0.942678265090872;-0.03300900288830559;0.9432653124475867;1.0100020424239449
99.63638;1.0599825440115085;0.9997446613847131;0.9431824664387891;0.013264573005986336;0.012513614234499874;1.0607781255793005;1.0100014684339151;10.000078655263179;1.250389005371539;0.035015977520514954;0.035016309041577556;0.9426783449920485;-0.033009002813062766;0.9432653561630384;1.0100017999286484
99.64638;1.0599825762608939;0.9997444218125369;0.943182366467437;0.013264572961339888;0.012513614436244788;1.0607784385117225;1.010001625947797;10.000077799425465;1.2503886143021943;0.035015966483733986;0.03501631402648956;0.9426784256595747;-0.033009002736587224;0.9432654045205026;1.0100015523621024
