time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.65638;1.059982606154939;0.9997441850258288;0.9431822727363816;0.013264572958115114;0.012513614759145622;1.060778757895221;1.0100017916313115;10.000076965843007;1.250388221201489;0.03501595535101463;0.03501631890811558;0.9426785077127656;-0.033009002659082756;0.9432654572675417;1.010001300449649
99.66638;1.0599826332281856;0.9997439515293752;0.9431821851843554;0.013264572993482696;0.012513615194292017;1.0607790833518498;1.0100019653566796;10.00007615724477;1.2503878266120618;0.035015944146024394;0.0350163236767049;0.9426785917979129;-0.03300900258076663;0.9432655140728774;1.0100010450333645
99.67638;1.0599826568618294;0.9997437216921334;0.9431821035482882;0.013264573061908655;0.012513615733048015;1.0607794144882612;1.0100021468461098;10.000075376672143;1.2503874310613037;0.03501593288896275;0.03501632832569697;0.9426786784702873;-0.033009002501872074;0.9432655745794795;1.0100007869598244
99.68638;1.0599826764550473;0.9997434957954067;0.9431820274267585;0.013264573156305241;0.012513616366725263;1.0607797508639196;1.0100023357149646;10.000074627784636;1.2503870351935262;0.035015921593146544;0.0350163328545208;0.9426787681670936;-0.033009002422655746;0.9432656384220368;1.0100005269942485
99.69638;1.0599826916014892;0.9997432740902823;0.943181956362422;0.01326457326997733;0.012513617086341031;1.060780091946551;1.010002531474675;10.00007391493376;1.2503866397814885;0.03501591026332136;0.03501633726677162;0.9426788612042716;-0.033009002343390326;0.9432657051913564;1.010000265845871
99.70638;1.0599827021402555;0.999743056830614;0.9431818898512797;0.013264573397150358;0.012513617883309342;1.0607804370924145;1.0100027335157995;10.00007324327772;1.2503862456083348;0.035015898895958325;0.03501634156713379;0.9426789577267837;-0.03300900226435116;0.9432657744250064;1.0100000041591954
99.71638;1.0599827081046098;0.9997428443147639;0.9431818272922846;0.013264573532732795;0.012513618750155123;1.0607807855910902;1.0100029411117202;10.000072618656125;1.250385853366895;0.03501588748245347;0.03501634575983463;0.9426790576900033;-0.033009002185805054;0.9432658456575215;1.009999742455233
99.72638;1.0599827096668615;0.9997426369221201;0.9431817680292665;0.013264573672251288;0.012513619679773241;1.0607811366943547;1.010003153400605;10.00007204723334;1.250385463674334;0.03501587601512685;0.03501634984809232;0.9426791609187681;-0.03300900210801007;0.9432659184524277;1.0099994811423758
99.73638;1.0599827071452768;0.9997424350816666;0.9431817114856423;0.01326457381145603;0.012513620664160962;1.060781489581955;1.0100033693682333;10.000071534968756;1.2503850771456484;0.035015864493048623;0.03501635383375938;0.9426792672089674;-0.03300900203122653;0.943265992387751;1.0099992205613209
99.74638;1.059982701032735;0.9997422392056836;0.9431816572491792;0.013264573946412136;0.012513621694824086;1.060781843353862;1.0100035879207343;10.000071086526559;1.250384694405131;0.035015852924200876;0.035016357718184066;0.9426793764124348;-0.033009001955715336;0.9432660670748056;1.0099989610029854
99.75638;1.059982691985952;0.9997420496683287;0.9431816050489643;0.01326457407470134;0.012513622764548711;1.0607821970733222;1.0100038080104543;10.000070704509046;1.2503843160665433;0.035015841324759135;0.035016361504124245;0.9426794884556672;-0.03300900188172744;0.9432661422403358;1.0099987027292598
99.76638;1.059982680766373;0.9997418667828635;0.9431815546934927;0.013264574196080228;0.012513623868259842;1.0607825498058652;1.0100040287098617;10.000070390135491;1.2503839427740475;0.03501582971785767;0.03501636519778162;0.9426796033000162;-0.03300900180950347;0.9432662177342154;1.0099984460331566
99.77638;1.0599826681684301;0.9997416907387573;0.9431815060385529;0.0132645743116043;0.012513625002357726;1.0607829006786902;1.0100042492437196;10.000070143842652;1.2503835752437176;0.035015818130447886;0.035016368810920136;0.9426797208864033;-0.033009001739261905;0.9432662933682152;1.009998191315608
99.78638;1.05998265497943;0.9997415215903895;0.9431814589670311;0.013264574422468516;0.012513626163652706;1.0607832489189206;1.0100044690339745;10.000069964752228;1.2503832142538343;0.03501580658973873;0.03501637236142242;0.9426798410971303;-0.033009001671176263;0.9432663687521335;1.00999793909662
99.79638;1.0599826419581493;0.999741359311833;0.9431814133525052;0.013264574529432844;0.012513627348670977;1.0607835937759729;1.010004687728596;10.000069850669774;1.2503828606250458;0.03501579512279605;0.0350163758711987;0.9426799637681492;-0.03300900160538095;0.9432664433184218;1.0099976899328877
99.80638;1.0599826297807013;0.999741203823105;0.943181369028162;0.013264574632456684;0.012513628553101355;1.0607839344177843;1.0100049051856075;10.00006979899535;1.2503825151882237;0.03501578375733756;0.03501637936355658;0.9426800887346708;-0.033009001541988214;0.9432665164733519;1.0099974442806676
99.81638;1.0599826189597912;0.9997410549979646;0.9431813257915197;0.013264574731204034;0.012513629770911099;1.0607842699259369;1.010005121422259;10.00006980705216;1.250382178723009;0.03501577252050596;0.0350163828613619;0.9426802158406824;-0.03300900148107776;0.9432665876932798;1.0099972024011723
99.82638;1.059982609811473;0.999740912705058;0.9431812834389721;0.013264574826714061;0.012513630994134375;1.060784599407831;1.010005336548423;10.000069871781026;1.2503818519088532;0.035015761437475194;0.03501638638517267;0.9426803449182471;-0.03300900142269007;0.943266656556647;1.0099969643862605
99.83638;1.059982602479425;0.999740776851341;0.9431812418506154;0.013264574922195526;0.012513632214208292;1.0607849221799397;1.010005550734603;10.000069989708434;1.2503815353009673;0.035015750533947274;0.03501638995128932;0.9426804757914943;-0.03300900136684879;0.9432667227867807;1.0099967302387198
99.84638;1.0599825969415677;0.9997406473732448;0.9431812010740774;0.013264575021867567;0.012513633423102976;1.0607852378534082;1.0100057641760118;10.000070156919755;1.250381229297609;0.03501573983970805;0.03501639357054423;0.9426806083005962;-0.03300900131357737;0.9432667862613517;1.0099964999579694
99.85638;1.0599825930086995;0.9997405241880801;0.9431811612679868;0.01326457512932317;0.012513634613341767;1.0607855462173637;1.0100059769425644;10.000070368616408;1.2503809341453742;0.03501572938772431;0.03501639724780495;0.9426807423006492;-0.03300900126289919;0.9432668469708192;1.0099962736362862
99.86638;1.0599825904021092;0.9997404071735593;0.9431811226019917;0.013264575246861239;0.01251363577808286;1.060785847064457;1.0100061888251797;10.00007061913616;1.25038065001179;0.0350157192100544;0.03501640098186809;0.9426808776111509;-0.03300900121484379;0.9432669049642454;1.0099960514891375
99.87638;1.0599825889033248;0.9997402961405346;0.9431810852457564;0.013264575375747862;0.01251363691102829;1.0607861401371679;1.0100063993800172;10.00007090299138;1.2503803770461963;0.03501570933342168;0.0350164047665492;0.9426810139760232;-0.03300900116944995;0.9432669602819383;1.009995833812866
99.88638;1.0599825884532887;0.9997401907877932;0.9431810493505963;0.013264575517146585;0.012513638005730703;1.060786425219035;1.0100066080711911;10.000071215798547;1.2503801153768461;0.0350156997765379;0.035016408591615436;0.9426811511259074;-0.033009001126757524;0.9432670129192827;1.0099956209668524
99.89638;1.0599825891112664;0.9997400907441121;0.9431810150097097;0.013264575673213097;0.012513639055346464;1.0607867021969197;1.010006814352275;10.000071554395259;1.250379865052334;0.035015690551766926;0.035016412441004056;0.942681288861319;-0.03300900108679322;0.9432670628656139;1.0099954133627518
99.90638;1.0599825909699387;0.9997399956521779;0.9431809822547725;0.013264575847087217;0.012513640053363709;1.0607869709214133;1.0100070177245006;10.000071916440211;1.2503796260022313;0.03501568166849987;0.03501641629121538;0.9426814270045282;-0.033009001049548216;0.9432671101675107;1.0099952114283104
99.91638;1.0599825941621863;0.999739905172385;0.9431809510615136;0.013264576042202622;0.012513640994796023;1.0607872310181614;1.0100072177488115;10.000072299449144;1.2503793980443527;0.03501567313353231;0.03501642011309365;0.9426815652994635;-0.033009001014970736;0.9432671549365553;1.0099950156035964
99.92638;1.0599825988668;0.9997398189291496;0.9431809213770914;0.013264576261824843;0.01251364187681693;1.060787481874141;1.0100074139748483;10.000072699895599;1.2503791808528848;0.035015664950610946;0.03501642387460744;0.9426817034012839;-0.03300900098297829;0.9432671972645295;1.0099948263039575
99.93638;1.0599826051882038;0.9997397364978114;0.9431808931808171;0.013264576507801055;0.012513642698267378;1.060787722768379;1.010007605880786;10.000073113273986;1.2503789739582463;0.03501565712240969;0.03501642754425441;0.9426818409127541;-0.03300900095346249;0.9432672371320967;1.009994643806669
99.94638;1.059982613058194;0.9997396574751098;0.9431808665077293;0.013264576779109484;0.012513643459192609;1.060787953047617;1.0100077928733822;10.000073534823539;1.2503787768575478;0.035015649651419956;0.035016431096356895;0.9426819773908757;-0.03300900092630098;0.9432672744296146;1.0099944682241333
99.95638;1.0599826223072764;0.9997395815447578;0.9431808414004388;0.013264577072470632;0.012513644161098953;1.0607881722688772;1.0100079743376695;10.00007396009107;1.2503785890900125;0.03501564253788461;0.03501643451209791;0.9426821123165093;-0.03300900090138382;0.9432673090413753;1.0099942996030162
99.96638;1.0599826327884991;0.9997395084521074;0.9431808178483175;0.013264577384292243;0.012513644806497408;1.0607883802499047;1.0100081497192221;10.000074384875864;1.2503784102422477;0.03501563577916821;0.0350164377734895;0.9426822450699723;-0.03300900087862061;0.9432673409199446;1.0099941380305333
99.97638;1.0599826444072729;0.9997394379604094;0.9431807957864506;0.013264577711174754;0.01251364539740867;1.0607885770428802;1.0100083185673174;10.00007480519254;1.2503782399598726;0.035015629371661104;0.035016440860529095;0.9426823749896613;-0.033009000857924756;0.9432673701455628;1.0099939836862595
99.98638;1.0599826570564281;0.9997393698815082;0.9431807751436019;0.013264578048582151;0.01251364593499986;1.0607887628564379;1.0100084805398144;10.000075217850407;1.2503780779389582;0.03501562331170811;0.03501644375673426;0.9426825014744229;-0.033009000839198076;0.9432673969080515;1.0099938368181827
99.99638;1.0599826705537585;0.9997393041536046;0.9431807558718844;0.013264578390294098;0.012513646421060284;1.060788937974087;1.010008635436674;10.000075620797038;1.2503779239013064;0.03501561759424323;0.03501644645455314;0.9426826240255611;-0.033009000822324004;0.9432674214196838;1.0099936976879567
99.99998;1.0599826846298597;0.9997392408889139;0.9431807379269822;0.01326457872995588;0.012513646859020242;1.060789102717994;1.0100087831938833;10.000076012780218;1.2503777775920843;0.0350156122110939;0.035016448955115166;0.9426827422451817;-0.03300900080716516;0.9432674438686919;1.0099935665375885
99.99998;1.0599826989384598;0.9997391803601718;0.9431807211974969;0.013264579062250368;0.012513647253379218;1.0607892574254432;1.0100089238016077;10.000076392885275;1.2503776387876537;0.035015607151269765;0.03501645126503631;0.9426828558119342;-0.03300900079356809;0.9432674644402244;1.0099934435287987
99.999981;1.059982713113076;0.9997391229304452;0.9431807054682824;0.013264579382565828;0.012513647608700034;1.0607894024118683;1.0100090572375138;10.000076760035158;1.2503775072813814;0.03501560240286589;0.03501645339281078;0.942682964435768;-0.03300900078137753;0.9432674833296817;1.0099933286374634
99.999982;1.0599827268491913;0.9997390689262822;0.9431806905136633;0.013264579687375136;0.012513647929082085;1.0607895379387753;1.010009183444114;10.000077112578747;1.2503773828603673;0.03501559795463943;0.035016455347154384;0.9426830678585797;-0.033009000770438356;0.9432675006951722;1.0099932216121492
99.999984;1.0599827399302792;0.9997390185133559;0.9431806762226125;0.013264579975052322;0.012513648218443123;1.0607896642290997;1.010009302348824;10.000077448385703;1.2503772653397962;0.035015593796260236;0.03501645713874092;0.9426831658905266;-0.03300900076059178;0.9432675166351138;1.0099931220508205
99.999988;1.0599827522167218;0.9997389716729199;0.9431806626168404;0.013264580245123196;0.012513648480844545;1.0607897815579046;1.0100094139156495;10.000077765294856;1.2503771546191904;0.03501558991730734;0.035016458782007286;0.9426832583888396;-0.03300900075169275;0.9432675312538532;1.0099930294982178
99.999996;1.0599827636496955;0.9997389282574825;0.943180649777117;0.013264580497296004;0.012513648720132718;1.0607898903419044;1.0100095181803692;10.000078061697616;1.250377050689311;0.03501558630626965;0.03501646029367762;0.942683345204944;-0.033009000743613064;0.9432675447030651;1.0099929435066572
100.0;1.059982774247914;0.999738888043061;0.9431806377657768;0.013264580731727267;0.012513648939704334;1.0607899911399419;1.0100096152709044;10.000078337194397;1.2503769535901006;0.03501558295045722;0.0350164616894173;0.9426834262320573;-0.033009000736223156;0.9432675571354902;1.009992863668071
