time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9922101881749625;-0.6249989579031311;-0.6298983726811153;-0.6666672341236405;-0.6718932838535716;0.9757444613136345;0.9999848987779392;9.999925472153084;-0.6247680013035636;-0.6459310011910042;-0.6459309982584817;-0.6402999948386843;0.6619889173288438;0.9209812771395312;0.999995350641815
0.0;0.9922101352548134;-0.6249979468687608;-0.6298973843006587;-0.6666664929344799;-0.6718925694700187;0.9757435020245233;0.9999849211562362;9.999924834799485;-0.6247680013130561;-0.645931001193713;-0.6459309982461268;-0.6402979948451024;0.6619889308212247;0.9209798721525635;0.9999953605542249
1e-06;0.9922101303541644;-0.6249896879294713;-0.6298890606171317;-0.6666660946388817;-0.6718921680482856;0.9757435456579472;0.9999849452170483;9.999924151525558;-0.6247680013233123;-0.6459310011964845;-0.6459309982327736;-0.6402899948519699;0.6619889454636858;0.92097429465363;0.9999953710029543
2e-06;0.9922100773478394;-0.6249804179752416;-0.6298797485723135;-0.666664955170066;-0.6718910522620979;0.9757435920092872;0.9999849708928552;9.999923422085207;-0.6247680013343472;-0.6459310011992088;-0.6459309982183089;-0.6402789948592782;0.6619889614011689;0.9209666302405246;0.999995381784247
4e-06;0.992209976564955;-0.6249618780894272;-0.6298611245022853;-0.6666626762878632;-0.6718888207473431;0.9757436407216495;0.9999849979759718;9.999922646957494;-0.6247680013460926;-0.6459310012017928;-0.6459309982026148;-0.6402589948669958;0.6619889787306524;0.9209527074646522;0.999995392727363
8e-06;0.9922098284493244;-0.6249224261387066;-0.6298214549970165;-0.6666603523454102;-0.6718865764318241;0.9757436914096831;0.9999850262176748;9.999921827514436;-0.6247680013584107;-0.6459310012041859;-0.6459309981855723;-0.6402179948750546;0.6619889974877569;0.9209241840411261;0.9999954037902933
1.6e-05;0.9922084902118509;-0.6248451534813606;-0.6297444244791052;-0.6666544827008616;-0.6718815654197168;0.9757427437284812;0.9999850554597735;9.999920965199447;-0.624768001371133;-0.6459310012063856;-0.6459309981670613;-0.6401359948833596;0.66198901768071;0.9208671581666131;0.9999954150821421
3.2e-05;0.9922078638957986;-0.6246913700722742;-0.6295898324788453;-0.6666430378057399;-0.6718704546518938;0.9757417973565642;0.9999850856874987;9.99992006084344;-0.6247680013840906;-0.6459310012084432;-0.6459309981469848;-0.6399719948918159;0.6619890392874241;0.9207531377392133;0.9999954268187558
6.4e-05;0.9922046169539557;-0.6243807505613251;-0.6292788378965275;-0.6666204513765687;-0.6718498911405234;0.9757388519495925;0.9999851169738116;9.99991911528849;-0.62476800139714;-0.6459310012104632;-0.6459309981253012;-0.6396439949003592;0.6619890622124506;0.9205251643733813;0.9999954392412682
0.000128;0.9921980779456995;-0.6237585063734297;-0.6286558587370068;-0.6665745898881892;-0.6718081008519805;0.9757349071733723;0.9999851493772003;9.999918130087227;-0.6247680014101584;-0.6459310012125832;-0.6459309981020401;-0.6389879949089682;0.6619900862698356;0.9200701430948846;0.999995452595123
0.000256;0.9921870043780103;-0.6225134693702112;-0.6274080542738927;-0.6664892333987847;-0.6717295770158549;0.9757249627689344;0.9999851828659925;9.999917107346032;-0.6247680014230215;-0.6459310012149416;-0.6459309980773004;-0.6376759949176593;0.6619901112024609;0.9191594161178128;0.9999954671753799
0.000512;0.9921648383982387;-0.6200103500816341;-0.6248992224152763;-0.6663296313182254;-0.6715837320875462;0.9757060185267138;0.9999852172898127;9.99991604907763;-0.6247680014356024;-0.6459310012176617;-0.6459309980512232;-0.6350529949264664;0.6619921367344017;0.917343044453638;0.9999954833250794
0.001024;0.992123488775834;-0.6149683805893075;-0.6198433393799931;-0.6660532695413798;-0.6713331810358553;0.9756700742323494;0.9999852523624196;9.999914956673067;-0.6247680014477797;-0.645931001220848;-0.6459309980239651;-0.6298049949354222;0.6619971626362708;0.9137214368483654;0.999995501394044
0.001536;0.9920851370358431;-0.6098915222564856;-0.6147500129886755;-0.6658186762747631;-0.6711226855168589;0.975636129684039;0.9999852876777013;9.999913831390232;-0.6247680014594372;-0.6459310012245792;-0.6459309979956869;-0.6245579949445464;0.6620051887531705;0.9101185462280796;0.9999955217461932
0.002048;0.992048882543726;-0.6047901899747621;-0.6096303366691895;-0.66561062584655;-0.6709375136660561;0.9756041847349854;0.9999853228004819;9.999912675426343;-0.624768001470479;-0.6459310012288981;-0.6459309979665422;-0.6193109949538504;0.662014214983168;0.9065324349103892;0.9999955447655315
0.00256;0.9920127761226112;-0.5996727634640918;-0.6044939747037106;-0.6654207348266084;-0.6707705365362058;0.9755722392926321;0.9999853573331937;9.999911491571412;-0.6247680014808473;-0.6459310012338156;-0.6459309979366719;-0.6140629949633497;0.6620232412317053;0.9029618896862391;0.9999955707887405
0.003072;0.9919778180377454;-0.5945468012111179;-0.5993479426649416;-0.6652433781231903;-0.6706154094353522;0.9755402932887084;0.9999853908868975;9.999910281717069;-0.6247680014905219;-0.645931001239329;-0.6459309979062092;-0.6088159949730658;0.6620332673714744;0.8994092033477032;0.9999956000357857
0.003584;0.9919440096479716;-0.589415826345839;-0.5941958081980845;-0.6650737803245947;-0.670467319071008;0.9755093466778637;0.9999854230297182;9.999909046625099;-0.6247680014995082;-0.6459310012454463;-0.6459309978752821;-0.6035689949830192;0.6620432932354738;0.8958731581386624;0.99999563262502
0.004608;0.9918749372312956;-0.5791442950016342;-0.5838816606862854;-0.6647438125991606;-0.6701813712406489;0.9754473994708492;0.9999854532694654;9.999907787035308;-0.6247680015078328;-0.6459310012522095;-0.6459309978440055;-0.5930739949932297;0.6620623186443404;0.8888504214790205;0.9999956686488964
0.005632;0.991806595385951;-0.5688690033452731;-0.573561864245625;-0.6644253745519273;-0.6699065177038738;0.975384451749935;0.9999854810655882;9.999906504061247;-0.6247680015155436;-0.645931001259698;-0.6459309978124721;-0.5825799950037174;0.6620803434356106;0.8818965684799839;0.9999957082063058
0.006656;0.9917379877520703;-0.5585912074885662;-0.563238272763686;-0.66411298783463;-0.6696379101468779;0.9753215036723372;0.9999855058631685;9.999905198459249;-0.6247680015226995;-0.6459310012680132;-0.6459309977807631;-0.5720849950144996;0.6620973674757196;0.8750118978082054;0.9999957513098201
0.008704;0.991600129714544;-0.5380385032400108;-0.5425900385248827;-0.6635000252123714;-0.669112895769297;0.9751945554791115;0.9999855271259969;9.99990387024012;-0.6247680015293626;-0.6459310012772612;-0.6459309977489802;-0.5510959950256007;0.6621263906610487;0.8614579436056768;0.9999957977556467
0.010752;0.991459368629982;-0.5174907132981129;-0.5219425470710077;-0.6629015879836395;-0.6686043462601795;0.9750666074656746;0.9999855443150862;9.999902519046774;-0.6247680015355961;-0.6459310012875555;-0.6459309977172745;-0.5301069950370606;0.662150412904527;0.8482029296701271;0.999995847126894
0.014848;0.9911741015807949;-0.4764073117947065;-0.48064403923102716;-0.6617469095469756;-0.667631870025044;0.9748036599402962;0.9999855568631014;9.99990114453693;-0.6247680015414653;-0.6459310012990342;-0.645930997685847;-0.488128995048923;0.6621804341198944;0.8226448402960649;0.9999958989070743
0.018944;0.9908822356830982;-0.4353441218249389;-0.4393450728004597;-0.6606539746659489;-0.6667255880963638;0.9745337132368591;0.9999855642597214;9.99989974676054;-0.6247680015470379;-0.6459310013118684;-0.6459309976549118;-0.44614999506121633;0.6621924542337314;0.7984612850862426;0.9999959525653378
0.02304;0.9905847932446717;-0.39430418872894263;-0.3980474851145518;-0.6596255524591157;-0.6658876496003308;0.9742567677469317;0.9999855661754017;9.999898326709292;-0.6247680015523831;-0.6459310013262387;-0.6459309976246546;-0.40417199507394436;0.6621884732053459;0.7757837302746291;0.9999960076113726
0.027136;0.990280734643368;-0.3532843242285189;-0.35674773419798766;-0.6586636504183278;-0.6651208278613672;0.9739738238918876;0.9999855624884829;9.999896886434167;-0.6247680015575812;-0.6459310013422984;-0.645930997595242;-0.3621939950870897;0.6621724910242563;0.7547508003067251;0.9999960636511586
0.031232;0.9899710556393548;-0.31228817349212884;-0.31544835408650657;-0.6577722984620674;-0.6644285758046762;0.973683882047045;0.9999855532366412;9.999895428341862;-0.6247680015627435;-0.6459310013601487;-0.6459309975668498;-0.3202159951006385;0.6621455077021361;0.7355045010470401;0.9999961203743117
0.035328;0.9896557532426036;-0.27131569792320287;-0.2741486024895122;-0.6569531409187735;-0.6638126154236171;0.9733879425093531;0.9999855385624644;9.999893954116093;-0.6247680015680139;-0.6459310013798251;-0.6459309975396609;-0.2782369951146237;0.6621115232718545;0.7181917838222646;0.9999961774583334
0.039424;0.9893358394183738;-0.23036809177680018;-0.23284874282990603;-0.6562104190351645;-0.6632766178682404;0.9730860055298952;0.9999855186945136;9.99989246394999;-0.6247680015735613;-0.6459310014013048;-0.6459309975138503;-0.236258995129162;0.6620715377964479;0.7029573197861876;0.9999962344719969
0.041709;0.9891550799256262;-0.20753749351628178;-0.20981065867474996;-0.6558292681462615;-0.663012577255686;0.9729140713657876;0.9999854939680834;9.999890956668484;-0.6247680015795848;-0.6459310014245396;-0.6459309974895804;-0.21284199514445445;0.6620465514008754;0.6954130167386532;0.9999962908453826
0.043074;0.989047818726939;-0.19415334159832506;-0.19630122096777364;-0.6556178869387609;-0.6628708441383957;0.97281314030156;0.9999854648239793;9.99988943079938;-0.6247680015862928;-0.645931001449475;-0.6459309974670012;-0.19911699516075318;0.6620315642957763;0.691321349052605;0.9999963459256939
0.044439;0.9889464472907686;-0.18142878040629637;-0.18345471855415493;-0.6554263443177211;-0.6627451996121376;0.9727162126308139;0.9999854317505905;9.999887886090535;-0.6247680015938659;-0.64593100147603;-0.6459309974462535;-0.1860749951783255;0.662015576748008;0.6876629174007934;0.9999963990515212
0.045668;0.9888597669097189;-0.17062114976195958;-0.17254155201305613;-0.6552702978698862;-0.6626455870232462;0.9726342886487174;0.9999853952334482;9.999886324375536;-0.6247680016024568;-0.645931001504076;-0.6459309974274762;-0.17500499519742702;0.6620005890351309;0.6847358655887914;0.9999964495890332
0.046897;0.9887773816635473;-0.16043949942714897;-0.1622588471045204;-0.6551252146669991;-0.662554172633482;0.9725553686036994;0.999985355759346;9.999884748878024;-0.6247680016122;-0.6459310015334345;-0.6459309974108105;-0.16457499521829586;0.6619846014432575;0.6821291183977365;0.9999964969921282
0.048125;0.988699154377494;-0.1508570875237452;-0.15257986933087495;-0.6549924180307902;-0.6624723899385789;0.9724814525754801;0.9999853137989594;9.999883163269683;-0.6247680016231988;-0.6459310015638807;-0.6459309973963908;-0.1547599952411701;0.6619686142997903;0.6798121860707106;0.9999965409073996
0.050582;0.9885563916245181;-0.13333321200198356;-0.1348753706528234;-0.6547543166129828;-0.6623273195461219;0.9723445404424833;0.9999852697266113;9.999881571652274;-0.6247680016355115;-0.6459310015951434;-0.6459309973843402;-0.1368049952662918;0.6619336279989476;0.675916540334145;0.9999965812388864
0.052794;0.9884402540017323;-0.1193037294687731;-0.12069782229245132;-0.6545680194636242;-0.6622167858397054;0.9722336319737364;0.9999852237974006;9.999879978729775;-0.6247680016491576;-0.6459310016269116;-0.645930997374793;-0.12242799529388271;0.6619006429902501;0.6731214077935854;0.9999966181155456
0.055006;0.9883350169774242;-0.10674133946436812;-0.10800015705263419;-0.6544031682027447;-0.6621206279558739;0.9721337269137927;0.9999851762271427;9.999878390191931;-0.6247680016641293;-0.6459310016588702;-0.6459309973679168;-0.10955099532412224;0.661866659738075;0.670865236205085;0.9999966517564767
0.056996;0.9882494860237789;-0.09658123679737228;-0.09772871178776005;-0.6542695072336941;-0.6620428147964798;0.9720528250676443;0.9999851272808324;9.999876812977858;-0.6247680016803981;-0.6459310016907415;-0.6459309973639045;-0.09913399535713953;0.6618356786675436;0.6692123677300343;0.9999966823006953
0.058986;0.98817088088599;-0.08739306320307498;-0.08843842699619951;-0.6541498648431414;-0.6619745399942109;0.9719779263862866;0.999985077345973;9.999875254233608;-0.624768001697914;-0.6459310017223013;-0.6459309973629412;-0.08971099539302305;0.6618047000936019;0.667850738313326;0.9999967097476841
0.060977;0.9880999951868726;-0.07907895745344852;-0.08003062927053772;-0.654042625042728;-0.6619136400361765;0.9719110309473015;0.9999850269575831;9.99987371996962;-0.6247680017166019;-0.6459310017533746;-0.6459309973651832;-0.08118399543184539;0.6617737241940195;0.6667280495731622;0.9999967340240652
0.062967;0.9880356597047584;-0.07154953551213573;-0.07241532614890818;-0.6539439831923989;-0.661857050369994;0.9718491388675962;0.9999849766782284;9.999872215490054;-0.6247680017363633;-0.6459310017838193;-0.6459309973707631;-0.07345999547367192;0.6617437510776267;0.6658018130038317;0.9999967550586127
0.064957;0.9879767456537119;-0.06473525774609465;-0.06552251389210031;-0.6538563332487377;-0.6618079520814744;0.9717932502716464;0.9999849268861144;9.999870747028833;-0.6247680017570916;-0.645931001813516;-0.6459309973797983;-0.06646899551855973;0.6617137808477287;0.6650368765981385;0.999996772870152
0.066948;0.9879231479251079;-0.05857002220557537;-0.05928553241442464;-0.6537751078049652;-0.6617617944395248;0.9717413652951997;0.9999848776610788;9.999869322116586;-0.6247680017786866;-0.6459310018423766;-0.6459309973923778;-0.06014299556656964;0.6616858135798341;0.6644064930099486;0.9999967876795539
0.068938;0.9878747831356892;-0.05299172243910434;-0.05364172575359845;-0.6537011503226092;-0.6617194881764105;0.9716954840240585;0.9999848288590903;9.9998679486842;-0.6247680018010449;-0.6459310018703524;-0.6459309974085464;-0.05441799561776691;0.6616578492860627;0.663884793831052;0.9999967998816129
0.070929;0.9878305846682341;-0.047943506883479245;-0.048533771998973914;-0.653635200094857;-0.661682497213187;0.9716536063584829;0.999984780292833;9.999866634639181;-0.6247680018240331;-0.645931001897424;-0.645930997428307;-0.04923799567220187;0.661630887923993;0.6634533165070866;0.9999968098455531
0.072919;0.9877905036008048;-0.04337816624044316;-0.043914017710236224;-0.6535739743265698;-0.6616475320645896;0.9716147319078015;0.9999847318748804;9.999865387126292;-0.6247680018474809;-0.6459310019235877;-0.6459309974516398;-0.0445509957299095;0.6616059294105402;0.6630969670098453;0.9999968178074465
0.074909;0.9877544969356201;-0.0392475168533657;-0.03973380144565879;-0.6535179646742888;-0.6616151199471692;0.9715808600389593;0.999984683647143;9.999864210943592;-0.6247680018711861;-0.6459310019488537;-0.645930997478532;-0.040309995790936276;0.6615819736342535;0.6628015495907892;0.9999968239685852
0.0769;0.9877215343262873;-0.035509628685600175;-0.03595080983418966;-0.6534687835995905;-0.6615875842082257;0.9715489900715687;0.9999846357261004;9.999863107923304;-0.6247680018949314;-0.6459310019732366;-0.6459309975090047;-0.0364729958553552;0.6615600204999895;0.662557266566328;0.9999968286260634
0.07889;0.9876915944809257;-0.03212920261218811;-0.03252937979490938;-0.6534223151224414;-0.6615607727101429;0.971520121447551;0.9999845882449372;9.999862077398012;-0.6247680019185026;-0.645931001996739;-0.6459309975431227;-0.033000995923257;0.6615380699499531;0.662353211778497;0.9999968321934632
0.080881;0.9876636607307351;-0.02907027371987301;-0.029433192292504583;-0.6533789242378696;-0.6615357364352817;0.971494253769974;0.9999845413583297;9.99986111703737;-0.6247680019416963;-0.6459310020193748;-0.6459309975809724;-0.029859995994743538;0.6615191219111333;0.6621851441747673;0.9999968350937438
0.082871;0.9876397152467685;-0.02630223541874199;-0.02663125105404276;-0.6533411265576206;-0.6615136953299874;0.9714713867721015;0.999984495287919;9.999860224380013;-0.6247680019643422;-0.6459310020412151;-0.6459309976226384;-0.0270169960699198;0.6615001762343934;0.6620440348281328;0.9999968376586447
0.084861;0.9876167540571998;-0.023797984535527054;-0.024096242152108902;-0.6533065050568017;-0.6614942147590855;0.9714495203123734;0.9999844503496331;9.999859397892244;-0.6247680019863329;-0.6459310020623918;-0.6459309976681963;-0.02444499614886226;0.6614832326859726;0.6619270621174244;0.9999968401524966
0.086852;0.9875967706161963;-0.02153251499692149;-0.021802827921078138;-0.6532744404005193;-0.66147533279639;0.9714306544143051;0.99998440699055;9.999858636551117;-0.6247680020076146;-0.6459310020830649;-0.6459309977177001;-0.02211799623158361;0.6614672909871104;0.6618292102260849;0.9999968428293134
0.088842;0.9875787571806152;-0.019483397834568435;-0.019728353142488404;-0.6532456974355373;-0.6614584991183852;0.971412789203301;0.999984365816377;9.999857939661846;-0.6247680020281577;-0.6459310021033978;-0.6459309977711658;-0.02001299631803372;0.6614523508575294;0.6617472068387668;0.9999968459400923
0.090833;0.9875617159446444;-0.017629535178387834;-0.01785149692942489;-0.6532194177252735;-0.6614435129255447;0.9713969246836359;0.9999843275142756;9.999857307437185;-0.6247680020479476;-0.6459310021235353;-0.6459309978285727;-0.01810799640812861;0.6614394120297105;0.6616793360154748;0.9999968496929139
0.092823;0.9875476388187419;-0.0159511874065814;-0.016152254138966843;-0.6531968140514467;-0.6614302680834809;0.9713830606393827;0.9999842927383734;9.999856740619414;-0.6247680020669705;-0.6459310021435783;-0.6459309978898725;-0.01638399650176831;0.6614264742463983;0.6616214040006873;0.9999968542117699
0.094813;0.9875335315786076;-0.014433821968965576;-0.014615976210508691;-0.6531757722440583;-0.6614186290149531;0.9713701967959458;0.9999842620784325;9.999856239375292;-0.6247680020851942;-0.6459310021635939;-0.6459309979549904;-0.014824996598836146;0.6614155372515187;0.6615736388797121;0.9999968595810835
0.096804;0.9875213884176848;-0.013060986895301682;-0.01322598356938215;-0.6531559135830804;-0.6614068762107432;0.971358332973505;0.9999842360510746;9.99985580277499;-0.6247680021025932;-0.6459310021836544;-0.6459309980238171;-0.013412996699199943;0.6614056007965331;0.6615335109244619;0.9999968659496163
0.098794;0.9875102131949531;-0.011819177036984806;-0.011968626195140969;-0.6531381615451679;-0.6613966115286224;0.9713474690846178;0.9999842150361116;9.999855428608448;-0.624768002119186;-0.6459310022038619;-0.6459309980962088;-0.012136996802722344;0.6613956646905131;0.6614988781229387;0.9999968735634749
0.100785;0.9875010061480513;-0.010695886965414864;-0.010831237738035938;-0.6531231437220081;-0.6613878000383201;0.9713376050911134;0.9999841992132084;9.99985511341691;-0.6247680021350341;-0.6459310022243221;-0.6459309981720016;-0.01098099690926813;0.661387728838979;0.6614706879991347;0.999996882690122
0.102775;0.9874917682364526;-0.009678580343680125;-0.009801153226546646;-0.6531078756769743;-0.6613787578264128;0.9713287409797385;0.9999841885352692;9.999854853256963;-0.6247680021502187;-0.6459310022451045;-0.6459309982510207;-0.009935997018700873;0.6613797932225473;0.6614461769913549;0.9999968935310071
0.104765;0.9874835011377425;-0.00875970835989389;-0.00887072218913326;-0.6530962861351135;-0.661372791965952;0.9713208767365278;0.9999841827251057;9.999854644634405;-0.6247680021648354;-0.6459310022662549;-0.6459309983330732;-0.008989997130882095;0.6613728578576346;0.661425656085415;0.9999969061849695
0.106756;0.9874762023060404;-0.007927721262207211;-0.008028253778186641;-0.6530834464681525;-0.6613649127162126;0.9713140123428935;0.9999841813157752;9.999854484600949;-0.6247680021790016;-0.6459310022878331;-0.645930998417948;-0.00813399724567907;0.6613669227519011;0.6614085902173267;0.9999969206338318
0.108746;0.9874698746017987;-0.007175071503821206;-0.007266109181647588;-0.6530742902611918;-0.6613601140177464;0.9713081477887257;0.9999841836992973;9.999854370358353;-0.6247680021928586;-0.6459310023099006;-0.6459309985054258;-0.007359997362964509;0.6613619878615388;0.661394541367536;0.9999969367570984
0.110737;0.9874645265280005;-0.006494832907968922;-0.0065772781237080045;-0.6530655282160658;-0.6613550589810198;0.9713022830262161;0.9999841891341654;9.999854299052314;-0.6247680022065535;-0.6459310023324916;-0.6459309985952801;-0.006658997482607733;0.661357053105463;0.6613821315156114;0.9999969543679534
0.112727;0.9874591466805772;-0.005877448012880558;-0.005952091193957521;-0.6530565219396731;-0.6613497783587977;0.9712974179047186;0.9999841967559152;9.99985426763463;-0.6247680022202108;-0.6459310023556244;-0.645930998687279;-0.006024997604483206;0.661353118425684;0.6613720742440722;0.9999969732074317
0.114717;0.9874537494484988;-0.005321616941798393;-0.0053892329684042;-0.6530489039039314;-0.6613459156545695;0.971292552198638;0.999984205627961;9.999854272702883;-0.6247680022339164;-0.6459310023793381;-0.6459309987811898;-0.005451997728490679;0.6613491838231502;0.6613631278296005;0.9999969929355722
0.116708;0.98745032891123;-0.004816805954682311;-0.004878027020185031;-0.6530440334990572;-0.6613435119841808;0.9712876857124694;0.9999842148134443;9.999854310459952;-0.6247680022477253;-0.6459310024037007;-0.6459309988767833;-0.004932997854539301;0.6613462493316257;0.6613560817665489;0.9999970132021752
0.118698;0.9874458895810725;-0.004360369888212745;-0.004415811620366406;-0.653038282155234;-0.6613408988005047;0.9712838183621972;0.9999842234442186;9.999854376857828;-0.6247680022616658;-0.6459310024287864;-0.6459309989738374;-0.004462997982499121;0.6613433149550828;0.6613497754531966;0.9999970337376636
0.120688;0.9874424306541622;-0.003949019035771463;-0.0039992464020106675;-0.6530329781893243;-0.6613380821408097;0.9712809501392942;0.9999842307835172;9.99985446771838;-0.6247680022757304;-0.645931002454659;-0.6459309990721449;-0.004037998112178677;0.6613413806355809;0.6613450801560344;0.9999970543771993
0.122679;0.9874399566671985;-0.003575184360760337;-0.0036206677969658394;-0.6530281551748888;-0.6613350927132988;0.9712780810016343;0.9999842362613541;9.999854578875922;-0.6247680022898732;-0.6459310024813748;-0.6459309991715159;-0.0036539982433358626;0.6613394462865331;0.661340887170863;0.9999970750373854
0.124669;0.9874374669459403;-0.003238873481578902;-0.0032800883028964527;-0.6530247900204981;-0.6613335897960072;0.9712752108336836;0.9999842394405295;9.999854706734073;-0.6247680023040223;-0.6459310025089768;-0.6459309992717642;-0.0033059983756849724;0.6613375118334154;0.6613371001659695;0.9999970956919478
0.12666;0.9874349608688737;-0.0029335034199423123;-0.0029708414768001364;-0.6530229115846995;-0.6613336028043835;0.9712723394503495;0.9999842399468889;9.999854849026297;-0.6247680023180863;-0.6459310025374844;-0.6459309993726965;-0.002991998508897353;0.6613365771723969;0.6613346533275595;0.9999971163451412
0.12865;0.987432443337348;-0.00265807179087737;-0.002691912417558991;-0.6530192327626598;-0.6613317993250359;0.9712704665277008;0.9999842374094865;9.999855005401528;-0.6247680023319513;-0.6459310025668961;-0.6459309994741148;-0.0027069986426161126;0.6613356420898031;0.6613324777899866;0.9999971369962826
0.13064;0.9874309084704882;-0.002406996591063837;-0.0024376458505755453;-0.6530177279878262;-0.6613315383873094;0.9712685915450168;0.9999842313834978;9.999855177528689;-0.6247680023454891;-0.6459310025971898;-0.6459309995758217;-0.002448998776488825;0.6613347062624839;0.6613305286020454;0.999997157634879
0.132631;0.987429361235647;-0.0021809307155268706;-0.0022087061103829345;-0.6530160875386066;-0.6613311470763955;0.9712667138983931;0.999984221291537;9.999855368444965;-0.6247680023585775;-0.6459310026283149;-0.6459309996776296;-0.002215998910203191;0.6613347693281557;0.6613297673173186;0.9999971782529666
0.134621;0.9874278066073597;-0.0019772439793196836;-0.002002429643631508;-0.6530143281400685;-0.6613306387300678;0.9712648331262932;0.999984206475369;9.999855581998078;-0.6247680023711182;-0.6459310026601819;-0.6459309997793798;-0.0020049990435106638;0.6613348309439917;0.6613291582417663;0.9999971988315196
0.138602;0.9874253158230882;-0.001625156422513382;-0.0016458629031878397;-0.6530128005156349;-0.6613309903109275;0.9712619490400441;0.9999841863326314;9.99985582329207;-0.6247680023830396;-0.64593100269266;-0.6459309998809427;-0.001639999176234461;0.6613348908010067;0.6613282202985835;0.9999972193295362
0.142185;0.987423784044685;-0.0013622428218553258;-0.0013796028986277859;-0.6530114201304342;-0.6613308466560446;0.9712600616745463;0.9999841604452789;9.99985609908226;-0.6247680023942905;-0.6459310027255891;-0.6459309999822017;-0.001367999308259526;0.6613359486126132;0.6613286731906189;0.9999972396793798
0.145767;0.9874222215045854;-0.0011454120957869365;-0.0011600119778632477;-0.6530130566129496;-0.6613337765816788;0.971258171160018;0.9999841286628254;9.99985641685685;-0.6247680024048364;-0.6459310027587856;-0.6459310000830455;-0.001142999439514838;0.6613370041319405;0.6613293210354644;0.9999972597735147
0.14935;0.9874206442797213;-0.0009651008861237129;-0.0009774051417486577;-0.6530128391233302;-0.6613348361696958;0.9712572775976858;0.9999840911056096;9.99985678360304;-0.6247680024146481;-0.6459310027920395;-0.6459310001833682;-0.0009549995699622685;0.6613390572111035;0.6613311013442124;0.9999972794628408
0.152933;0.9874200408419248;-0.0008134190930283451;-0.0008237911070054051;-0.6530147484000436;-0.6613373946845833;0.9712563809291663;0.999984048086332;9.999857205547862;-0.6247680024236821;-0.645931002825133;-0.6459310002830841;-0.0007989996995810177;0.6613411078523512;0.6613329765230921;0.9999972985365672
0.156516;0.9874194276858385;-0.000689052636634623;-0.0006978402792050159;-0.6530165018098624;-0.6613397990014508;0.971255480828091;0.9999840000161514;9.99985768829087;-0.6247680024318811;-0.645931002857883;-0.6459310003821508;-0.0006679998283433264;0.6613431561923375;0.6613349168364189;0.9999973166939301
0.160098;0.9874187988557553;-0.0005831117753527835;-0.0005905496801776429;-0.6530181410728649;-0.6613420951522267;0.9712545767010847;0.9999839473325783;9.99985823682664;-0.6247680024391992;-0.6459310028901631;-0.6459310004805663;-0.0005589999561946299;0.6613462024257081;0.6613379048991368;0.9999973336090161
0.163681;0.9874191594565348;-0.0004962545625380497;-0.0005025852903689238;-0.6530203295191065;-0.6613442814319347;0.97125466784284;0.9999838904940711;9.999858855791832;-0.6247680024456302;-0.6459310029218794;-0.6459310005783517;-0.0004670000830409267;0.6613492467608312;0.6613409262992703;0.9999973490054972
0.167264;0.9874185034696611;-0.0004245438815305293;-0.00042996094786936433;-0.6530234046052862;-0.6613480429095038;0.9712537536308542;0.9999838300577302;9.999859549697561;-0.6247680024512137;-0.6459310029529335;-0.645931000675548;-0.00039100020874868134;0.6613522894310894;0.6613439733355652;0.9999973625943992
0.170846;0.9874188361944236;-0.00036367905236685646;-0.0003683202133458957;-0.6530254280680763;-0.661350073335866;0.9712538335979295;0.9999837667404698;9.999860323084068;-0.6247680024560136;-0.6459310029832261;-0.6459310007722177;-0.0003270003331558688;0.6613553306808895;0.6613470384450695;0.9999973739804797
0.174429;0.9874191574783266;-0.0003136818017764929;-0.0003176855974150938;-0.6530290295241139;-0.6613537056242083;0.971253907385689;0.9999837013714559;9.999861180684078;-0.6247680024601028;-0.6459310030126778;-0.6459310008684248;-0.0002730004560795069;0.6613583707294687;0.6613501172645999;0.9999973826172172
0.178012;0.9874194728436072;-0.0002719128881344828;-0.0002753842107655899;-0.6530325850183334;-0.6613572913499449;0.9712539746738491;0.9999836347658483;9.999862126703542;-0.6247680024635648;-0.6459310030412175;-0.645931000964218;-0.00022800057732238593;0.6613614097580846;0.6613532069946323;0.9999973877758677
0.181594;0.9874197765267381;-0.00023606529808926165;-0.00023907963163063303;-0.6530361002439934;-0.6613608400577247;0.9712530351613795;0.9999835676219149;9.99986316342783;-0.62476800246648;-0.6459310030687643;-0.6459310010596382;-0.00019100069668213365;0.6613654479011176;0.6613573055413495;0.9999973885942899
0.185177;0.9874200739544678;-0.00020844603823216826;-0.00021110827363017825;-0.6530395692610238;-0.661364341958109;0.9712530886009005;0.9999835005086155;9.999864290983648;-0.624768002468895;-0.6459310030952384;-0.645931001154724;-0.00016000081396806066;0.6613684852652899;0.6613604111168955;0.9999973841851717
0.18876;0.9874203591625511;-0.00018345676513595638;-0.00018580042797048722;-0.6530430163260141;-0.661367825399195;0.9712531348009241;0.9999834339338524;9.999865508531801;-0.6247680024708223;-0.6459310031205909;-0.645931001249482;-0.0001330009290366217;0.6613725219767262;0.6613645225047774;0.999997373690075
0.192343;0.9874206317639193;-0.00016438879205889193;-0.00016648936422863306;-0.6530464227522021;-0.6613712714603664;0.9712531735844652;0.9999833683743957;9.99986681555901;-0.6247680024722807;-0.6459310031448129;-0.6459310013438683;-0.00011200104181446975;0.6613755581716197;0.6613676395988997;0.9999973563034503
0.195925;0.9874209027076108;-0.00014762785394972934;-0.00014951474174741122;-0.6530498235128128;-0.6613747079967324;0.9712542047757833;0.9999833042023963;9.99986821209464;-0.6247680024733393;-0.645931003167924;-0.645931001437815;-9.300115227787554e-05;0.6613795939549844;0.6613717613345856;0.9999973313245215
0.199508;0.9874211604406062;-0.00013514254743497936;-0.0001368702541478644;-0.6530531928494003;-0.6613781164878823;0.9712542282319216;0.9999832416462929;9.999869697567185;-0.6247680024741377;-0.6459310031899607;-0.6459310015312569;-7.800126041515603e-05;0.6613836293993185;0.6613758878315809;0.9999972982095093
0.203091;0.9874214104161279;-0.0001226665491364697;-0.00012423519139452625;-0.6530582078768598;-0.6613831916454009;0.9712542438782029;0.9999831808428128;9.999871269783895;-0.624768002474868;-0.6459310032109792;-0.6459310016241395;-6.500136620875304e-05;0.6613876645449438;0.6613800186026633;0.9999972565440556
0.206673;0.9874226524690601;-0.00011511462399090495;-0.00011658685235271641;-0.6530622107434161;-0.6613865719290994;0.9712542516969436;0.9999831219070743;9.999872925335117;-0.6247680024757514;-0.6459310032310722;-0.6459310017164198;-5.5001469632838644e-05;0.6613906993912332;0.6613831535552285;0.9999972059123646
0.210256;0.9874228808617997;-0.00010691424192379878;-0.00010828191530417339;-0.6530671942889518;-0.661391618978269;0.9712542516739103;0.999983065022436;9.999874660442824;-0.6247680024770167;-0.64593100325037;-0.6459310018080399;-4.600157063883867e-05;0.6613947339174459;0.6613872923684455;0.999997145810099
0.213839;0.987423106750161;-0.00010100230453985947;-0.00010229459051051458;-0.6530688808450115;-0.6613933232238113;0.9712542437723887;0.9999830105194093;9.999876471118885;-0.6247680024788658;-0.6459310032690102;-0.6459310018989011;-3.800166912317313e-05;0.6613987680936801;0.6613914349805793;0.9999970757160889
0.217422;0.9874233186411846;-9.609325679324424e-05;-9.732293767505666e-05;-0.6530738457964763;-0.6613983514373725;0.9712542279605388;0.9999829588788051;9.9998783529239;-0.6247680024814597;-0.6459310032871081;-0.6459310019888782;-3.200176489760669e-05;0.6614028018520811;0.6613955813900356;0.9999969951854683
0.221004;0.9874245275960732;-9.346901196210975e-05;-9.466511328075521e-05;-0.6530761751548905;-0.6614000368537085;0.9712552042639554;0.9999829106697548;9.999880300946192;-0.6247680024849507;-0.6459310033047538;-0.6459310020778501;-2.700185769788593e-05;0.6614068350812297;0.6613997314977992;0.999996903837578
0.224587;0.9874247221236588;-9.021493662985859e-05;-9.136952844245685e-05;-0.6530827764801271;-0.6614067222880736;0.9712551728231764;0.9999828664537403;9.999882310111907;-0.624768002489508;-0.6459310033220227;-0.6459310021657187;-2.2001947253655636e-05;0.6614108676769908;0.6614038852629975;0.9999968013464164
0.22817;0.987424907711978;-8.693294736019039e-05;-8.804567260909475e-05;-0.6530844408120564;-0.6614084078018581;0.971255133918604;0.9999828266900975;9.999884375317922;-0.6247680024952955;-0.6459310033389853;-0.64593100225242;-1.9002033373365058e-05;0.661413899604411;0.6614070427768143;0.999996687512788
0.231752;0.9874260899178733;-8.598229071575445e-05;-8.708277392321614e-05;-0.6530916978938666;-0.661415083724169;0.9712550879165732;0.9999827916716802;9.999886490990457;-0.6247680025024267;-0.6459310033557243;-0.645931002337926;-1.600211598051373e-05;0.6614179309321121;0.661411204010025;0.9999965623206689
0.235335;0.9874262574175531;-8.433666160993155e-05;-8.541613440967296e-05;-0.6530917072603876;-0.6614150931747472;0.9712550351736603;0.9999827615034331;9.99988865058338;-0.6247680025109487;-0.6459310033723247;-0.6459310024222317;-1.3002195098998104e-05;0.6614219618210453;0.661415369008039;0.9999964259076798
0.238918;0.9874264158368578;-8.273756664166937e-05;-8.379662135450323e-05;-0.6530999449614306;-0.661423435824686;0.9712559760100474;0.9999827361598943;9.999890846659227;-0.624768002520865;-0.6459310033888377;-0.645931002505333;-1.1002270811175785e-05;0.6614259924820599;0.6614195377937773;0.999996278528249
0.2425;0.987426565194974;-8.272829906199178e-05;-8.378719680407246e-05;-0.653098299356799;-0.6614217692084982;0.9712559107452933;0.9999827155897347;9.999893071425559;-0.6247680025321696;-0.6459310034052733;-0.6459310025872058;-9.002343212880458e-06;0.6614300231586552;0.6614237102674971;0.9999961205787034
0.246083;0.9874277054651842;-8.278052206742773e-05;-8.383996119588509e-05;-0.6531088348412976;-0.6614317690721233;0.9712558396834657;0.9999826997377751;9.999895317174236;-0.6247680025448495;-0.645931003421629;-0.6459310026677917;-8.002412393023109e-06;0.661434054139668;0.6614278862680336;0.9999959525908604
0.249666;0.9874278365688617;-8.276194880557796e-05;-8.382111174642045e-05;-0.6531055435680818;-0.6614284358143544;0.9712557630593882;0.9999826884927606;9.999897576355465;-0.6247680025588624;-0.6459310034379159;-0.6459310027469993;-6.002478443194186e-06;0.6614380857374632;0.6614320655211651;0.9999957751447441
0.256831;0.9874289582567098;-8.282347909510471e-05;-8.388330162832371e-05;-0.6531177247403304;-0.6614401023164068;0.9712566810466353;0.9999826816961863;9.999899841599435;-0.6247680025741237;-0.6459310034541546;-0.6459310028247234;-4.002541466507212e-06;0.6614461182132795;0.6614402477512353;0.9999955888071016
0.26328;0.9874290702471344;-8.287005280147883e-05;-8.393042923008243e-05;-0.6531259531545694;-0.6614484355371266;0.9712565938514423;0.9999826791965157;9.999902105989486;-0.6247680025905148;-0.6459310034703495;-0.6459310029008705;-3.002601564313451e-06;0.6614531517221149;0.6614474326707841;0.9999953941210211
0.269729;0.9874301721021516;-8.290366316998445e-05;-8.39643432886408e-05;-0.6531331973440033;-0.6614551021174694;0.9712565018058901;0.9999826808841381;9.999904363196109;-0.6247680026079134;-0.6459310034864749;-0.6459310029753722;-2.0026588365768456e-06;0.6614601863219066;0.6614546199760077;0.9999951916050394
0.276178;0.987430263445205;-8.458660180337221e-05;-8.566868552397405e-05;-0.6531397707885073;-0.6614617592712332;0.9712574053624667;0.9999826867198166;9.9999066071865;-0.6247680026262163;-0.6459310035024799;-0.6459310030481797;-2.0027134094073607e-06;0.6614672219912081;0.6614618093350283;0.9999949817946732
0.282627;0.9874313439600823;-8.62658869660661e-05;-8.736923919591797e-05;-0.653147005691269;-0.6614684164246346;0.9712573050333987;0.9999826967425621;9.999908832115574;-0.6247680026453238;-0.6459310035182924;-0.6459310031192574;-1.002765452012012e-06;0.661474258611347;0.6614690003856841;0.9999947653101584
0.289076;0.9874324135177703;-8.630880689248947e-05;-8.741257769582868e-05;-0.6531558955887867;-0.6614767496423815;0.9712582013739683;0.999982711085361;9.999911032521721;-0.6247680026651247;-0.6459310035338384;-0.6459310031885841;-1.002815183635369e-06;0.6614812959448683;0.6614761928013239;0.9999945428731501
0.295525;0.9874324720660126;-8.799174810261491e-05;-8.911691891273187e-05;-0.6531624690458926;-0.6614834067933505;0.9712580949562566;0.9999827300167008;9.999913203217414;-0.6247680026855081;-0.6459310035490806;-0.6459310032561497;-1.0028628682369036e-06;0.6614883336482066;0.661483386282293;0.999994315281911
0.301973;0.9874335195158143;-8.967103872957763e-05;-9.08174711339162e-05;-0.653169703982439;-0.6614900639436639;0.9712579862292093;0.9999827539038564;9.999915339289796;-0.6247680027063783;-0.6459310035640353;-0.6459310033219536;-2.908766512769617e-09;0.661495371342988;0.6614905805675129;0.9999940834091308
0.308422;0.9874335557915647;-8.970830354717813e-05;-9.08551711340816e-05;-0.6531762867516335;-0.661496730517379;0.9712588753619666;0.9999827830878478;9.999917436971147;-0.6247680027276475;-0.6459310035787537;-0.6459310033860051;-2.953086359174265e-09;0.6615024087202253;0.6614977754769894;0.9999938482229906
0.314871;0.9874345807151669;-9.139690234674148e-05;-9.256514705645171e-05;-0.6531851673850392;-0.6615050543050092;0.9712587622539173;0.9999828178104693;9.999919494830973;-0.6247680027492178;-0.6459310035932927;-0.6459310034482965;-2.9959989581912847e-09;0.6615094455730467;0.6615049709417016;0.9999936107553633
0.32132;0.9874345942509541;-9.307984329788101e-05;-9.426948533196426e-05;-0.6531917408525731;-0.6615117114505984;0.971259646678688;0.9999828582119232;9.999921514089346;-0.6247680027709736;-0.6459310036076997;-0.6459310035087541;-3.03768606688396e-09;0.6615174817361983;0.6615131669768851;0.9999933719934009
0.327769;0.9874355964951265;-9.475913795074504e-05;-9.597003384287492e-05;-0.6531989758274914;-0.6615183685951429;0.9712595283985166;0.9999829043345649;9.99992349779275;-0.6247680027927942;-0.6459310036220188;-0.6459310035672261;-3.0783383731787e-09;0.6615245170380141;0.6615203635976155;0.9999931327897075
0.334218;0.9874365878161079;-9.479275288377455e-05;-9.600394091309766e-05;-0.6532062201213721;-0.6615250351632195;0.9712594072433398;0.9999829561576841;9.99992544954057;-0.6247680028145639;-0.6459310036363067;-0.6459310036235221;-3.1181169695224363e-09;0.6615315513172982;0.6615275607213492;0.9999928938834346
0.340667;0.98743656875312;-9.648499969952088e-05;-9.771770027125271e-05;-0.6532144392807737;-0.6615333589437963;0.9712602832051227;0.9999830136497772;9.9999273720675;-0.6247680028361731;-0.6459310036506358;-0.6459310036774654;-3.15714199929635e-09;0.6615385844646609;0.6615347581146468;0.9999926560047453
0.347116;0.9874375399088146;-9.651861337858409e-05;-9.775160402295361e-05;-0.6532216835938992;-0.661540025508193;0.9712601564495899;0.999983076804974;9.999929266279072;-0.6247680028575182;-0.6459310036650765;-0.6459310037289286;-3.1954988633616602e-09;0.6615456164331375;0.6615419554514332;0.999992419933629
0.353564;0.9874375020321583;-9.820155229307356e-05;-9.945593464734951e-05;-0.6532282570755982;-0.6615466826447756;0.9712610271793973;0.9999831456805794;9.999931131511214;-0.6247680028784972;-0.6459310036796642;-0.6459310037778407;-3.2332327537183353e-09;0.6615526472264572;0.6615491524352237;0.9999921864339466
0.360013;0.9874384558302322;-9.824447154772589e-05;-9.949925963406088e-05;-0.653237147090713;-0.6615550158449254;0.9712608954476945;0.9999832204278837;9.999932966207743;-0.6247680028990161;-0.6459310036943746;-0.645931003824165;-3.2703595582898702e-09;0.6615596769014492;0.6615563488500659;0.9999919561088726
0.366462;0.9874394020107293;-9.992376964019634e-05;-0.00010119979722773053;-0.6532443821274301;-0.6615616729776174;0.9712607610460348;0.9999833013014359;9.999934768416948;-0.6247680029190124;-0.6459310037091293;-0.6459310038678854;-3.3068979083631723e-09;0.6615667055220851;0.6615635445267676;0.9999917293229363
0.372911;0.9874393412351032;-9.996102174840245e-05;-0.00010123748131835711;-0.6532509649239728;-0.6615683395325512;0.9712616235156637;0.9999833886093416;9.999936536736461;-0.6247680029384536;-0.645931003723831;-0.6459310039090251;-3.342886455822427e-09;0.6615747330656625;0.661571739289703;0.9999915062901173
0.382911;0.9874402740843979;-0.00010166824135844685;-0.00010296628961158478;-0.653263137041942;-0.6615799965805205;0.9712624822371436;0.9999834826105851;9.99993827130629;-0.6247680029573123;-0.6459310037384047;-0.64593100394767;-3.378377179800358e-09;0.661585759406248;0.6615829329022955;0.9999912872219595
0.392911;0.9874412011384087;-0.00010336615694226618;-0.00010468567018932367;-0.6532736634912831;-0.661589986985918;0.9712623365204126;0.9999835834703646;9.999939973480481;-0.6247680029755454;-0.6459310037528114;-0.6459310039839525;-3.4134196439215727e-09;0.6615967843663272;0.6615941250427105;0.9999910724233345
0.402911;0.9874421229446779;-0.00010342769030628892;-0.00010474783325353914;-0.6532858449569381;-0.6616016534537177;0.9712631856641195;0.9999836913029757;9.999941644349787;-0.6247680029930988;-0.6459310037670358;-0.6459310040180207;-3.4480528469583378e-09;0.6616078077458429;0.6616053153303475;0.99999086232605
0.412911;0.9874430401214849;-0.00010513491656861278;-0.00010647663363157732;-0.6532980171372075;-0.6616133104933822;0.9712630289682872;0.9999838062244935;9.999943284036219;-0.6247680030099558;-0.6459310037810697;-0.6459310040500253;-3.4823052051796444e-09;0.6616188293269909;0.6616165033879392;0.9999906574428975
0.422911;0.9874439533987971;-0.00010683283912079471;-0.00010819600616421622;-0.6533085436437632;-0.6616233008897809;0.9712638657061083;0.9999839283655325;9.999944892540992;-0.6247680030261782;-0.6459310037948868;-0.645931004080131;-3.516184128763475e-09;0.6616298488908424;0.6616276889152668;0.9999904582935588
0.432911;0.9874438635748854;-0.00010689800796355169;-0.00010826195026352557;-0.6533200635466113;-0.6616349673472066;0.9712646951450468;0.9999840578317504;9.999946470724;-0.6247680030418836;-0.6459310038084183;-0.6459310041085428;-3.5496697673844576e-09;0.661640866266503;0.6616388717272913;0.9999902653750145
0.442911;0.9874447713384015;-0.00010860523975457568;-0.00010999074248781507;-0.653332235777395;-0.6616466243764875;0.9712645166817806;0.9999841946429731;9.999948020190116;-0.624768003057196;-0.6459310038215724;-0.6459310041355313;-3.582741602582725e-09;0.6616518813909934;0.6616500517435483;0.9999900791540424
0.452911;0.9874456773294307;-0.00010865746952111089;-0.00011004346688898669;-0.6533427716377299;-0.6616566241871089;0.9712653299999965;0.9999843386647659;9.999949542577237;-0.6247680030722291;-0.645931003834281;-0.6459310041614192;-3.6154093188982913e-09;0.6616628943218239;0.6616612289444049;0.9999899000443959
0.462911;0.9874465821879149;-0.00010871900567777966;-0.00011010561374053875;-0.6533549532158677;-0.6616682906339583;0.9712661351109374;0.9999844895253781;9.999951039066357;-0.6247680030870953;-0.6459310038465015;-0.6459310041865154;-3.6477165005110227e-09;0.6616749051859371;0.6616734033170083;0.9999897283921934
0.472911;0.9874474866616181;-0.00011042624334691749;-0.00011183439802952605;-0.6533671255083541;-0.6616799476519705;0.9712659322478423;0.9999846466093515;9.99995251029055;-0.6247680031019163;-0.6459310038581817;-0.645931004211075;-3.6797314386227036e-09;0.6616859141128572;0.6616845748367048;0.9999895644888523
0.482911;0.9874483915068658;-0.00011047847433235454;-0.00011188711473822366;-0.6533776614250487;-0.6616899474513721;0.9712667217120118;0.9999848091734118;9.999953956598583;-0.6247680031168262;-0.6459310038692424;-0.6459310042353208;-3.711527662478063e-09;0.6616969211794632;0.6616957434761616;0.9999894085663674
0.492911;0.9874492973313944;-0.000110540012109156;-0.00011194925411418679;-0.6533898430641616;-0.6617016138872204;0.9712665037910455;0.9999849764621963;9.999955378564252;-0.6247680031319657;-0.6459310038795685;-0.6459310042594539;-3.743156040537548e-09;0.6617079263734518;0.6617069092007463;0.9999892607845041
0.502911;0.9874502045615341;-0.0001122472568251211;-0.0001136780312030812;-0.653402015417289;-0.6617132708945473;0.9712672787722727;0.999985147750368;9.99995677743683;-0.6247680031474497;-0.6459310038890078;-0.6459310042836321;-3.774641567879407e-09;0.661718929627819;0.6617180719589512;0.9999891212634336
0.512911;0.9874511134899541;-0.00011230879696588236;-0.00011374016609449199;-0.6534141970977824;-0.661724937323526;0.9712680469829741;0.9999853223513199;9.999958154994637;-0.6247680031633273;-0.6459310038974092;-0.6459310043079749;-3.806001173059973e-09;0.6617299309192126;0.6617292316865008;0.9999889900906631
0.522911;0.9874520243250894;-0.00011236103101677207;-0.00011379287390891363;-0.6534247330891021;-0.6617349371091437;0.9712678088099176;0.9999854996195767;9.9999595128827;-0.6247680031795778;-0.6459310039046637;-0.6459310043325883;-3.837249751815971e-09;0.6617409303026006;0.6617403883305513;0.9999888672553913
0.532911;0.9874519372328738;-0.00011242620079669456;-0.0001138587946226331;-0.6534362530731341;-0.6617466035308579;0.9712685647044035;0.999985678982059;9.999960851916393;-0.6247680031961492;-0.6459310039107051;-0.6459310043575689;-3.868403792257739e-09;0.6617519278402655;0.661751541871735;0.9999887526406211
0.542911;0.9874528522365775;-0.00011413345480300342;-0.00011558756386081574;-0.6534484254967989;-0.6617582605250315;0.9712683151845779;0.9999858599979408;9.999962171662533;-0.6247680032129848;-0.645931003915492;-0.6459310043829924;-3.8994958476833665e-09;0.6617639235343641;0.6617636922878342;0.9999886461176742
0.552911;0.9874537692609826;-0.00011418569322768206;-0.00011564026645106176;-0.6534589615353223;-0.6617682603011545;0.9712690608244926;0.9999860423449014;9.999963470956052;-0.6247680032300211;-0.6459310039189955;-0.6459310044089092;-3.930580570315407e-09;0.6617749173188021;0.6617748394877612;0.9999885476211261
0.562911;0.9874546880788204;-0.00011424723962174862;-0.00011570239259107168;-0.653471143307212;-0.6617799267143527;0.9712698022032467;0.9999862257166598;9.999964749065446;-0.6247680032471788;-0.6459310039211904;-0.6459310044353396;-3.961714510699427e-09;0.661785909063297;0.6617859833116874;0.9999884571614072
0.572911;0.9874556083338993;-0.00011430878752569924;-0.00011576451739272977;-0.653483325100949;-0.6617915931247214;0.9712695398399634;0.9999864097768535;9.999966006225492;-0.6247680032643689;-0.6459310039220535;-0.6459310044622638;-3.992929585526537e-09;0.6617968985603986;0.6617971235909635;0.9999883748138653
0.582911;0.9874565295076686;-0.0001143610304229156;-0.00011581721595876008;-0.653493861198348;-0.6618015928923616;0.9712702742173893;0.9999865942263793;9.99996724311095;-0.6247680032815255;-0.6459310039215654;-0.6459310044896137;-4.024237943689427e-09;0.661807885523252;0.6618082601813359;0.9999883006850258
0.592911;0.9874574565738934;-0.00011508438506353876;-0.00011654955364320386;-0.6535060466612256;-0.6618132591797801;0.9712710059115436;0.9999867788602309;9.999968459910896;-0.62476800329863;-0.6459310039197115;-0.6459310045172796;-4.055655144361309e-09;0.6618188696110808;0.6618193929561194;0.9999882348434734
0.602911;0.9874583773755651;-0.00011514594981522817;-0.00011661168586468467;-0.6535182285197367;-0.6618249255825;0.9712707356760133;0.9999869635618981;9.999969655958518;-0.6247680033156922;-0.6459310039164913;-0.6459310045451337;-4.087201343484222e-09;0.6618308504497848;0.6618315218090456;0.999988177255619
0.612911;0.9874592965411916;-0.00011684393133065068;-0.0001183310302139796;-0.653528755369052;-0.6618349159165268;0.9712714643646803;0.9999871483409614;9.999970829668811;-0.6247680033327057;-0.6459310039119276;-0.6459310045730525;-4.11889265601914e-09;0.6618418276331904;0.6618426466585594;0.9999881277931727
0.622911;0.9874592129749862;-0.00011690912621221714;-0.00011839695095796199;-0.6535402754343532;-0.6618465823147773;0.9712711927850327;0.9999873334088811;9.99997197831745;-0.6247680033496271;-0.6459310039060566;-0.6459310046009243;-4.150747642526003e-09;0.6618528007441157;0.6618537674387758;0.9999880862825457
0.632911;0.9874601256284973;-0.00011697069771110348;-0.00011845907962294291;-0.6535524573474784;-0.6618582487122261;0.9712719216420755;0.999987519144397;9.99997309854751;-0.6247680033663903;-0.6459310038989236;-0.645931004628651;-4.182784621801705e-09;0.6618637694010784;0.661864884118395;0.9999880525175815
0.642911;0.9874610336652941;-0.00011703227079141517;-0.00011852120716943135;-0.6535646392835666;-0.6618699151084604;0.9712726515580273;0.9999877059405388;9.999974187588679;-0.6247680033829328;-0.6459310038906038;-0.6459310046561405;-4.215011359586232e-09;0.661874733276127;0.6618759967233878;0.9999880262567187
