time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_UPuInjTerminal;Bess_GEN_IpInjTerminal;Bess_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
0.000000000;9.500e-01;-3.330e-01;-2.160e-01;-3.505e-01;-2.274e-01;9.499e-01;-3.505e-01;-2.274e-01;9.500e-01;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
0.000001000;9.500e-01;-3.330e-01;-2.160e-01;-3.505e-01;-2.274e-01;9.499e-01;-3.505e-01;-2.274e-01;9.500e-01;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
0.006024000;9.500e-01;-3.330e-01;-2.160e-01;-3.505e-01;-2.274e-01;9.499e-01;-3.505e-01;-2.274e-01;9.500e-01;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
0.007024000;9.500e-01;-3.330e-01;-2.160e-01;-3.505e-01;-2.274e-01;9.500e-01;-3.505e-01;-2.274e-01;9.500e-01;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
0.825024000;9.500e-01;-3.330e-01;-2.160e-01;-3.505e-01;-2.274e-01;9.500e-01;-3.505e-01;-2.274e-01;9.500e-01;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
0.826024000;9.500e-01;-3.330e-01;-2.160e-01;-3.505e-01;-2.274e-01;9.499e-01;-3.505e-01;-2.274e-01;9.500e-01;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.989994000;9.500e-01;-3.330e-01;-2.160e-01;-3.505e-01;-2.274e-01;9.499e-01;-3.505e-01;-2.274e-01;9.500e-01;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.989994000;9.500e-01;-3.330e-01;-2.160e-01;-3.505e-01;-2.274e-01;9.499e-01;-3.506e-01;-2.274e-01;9.500e-01;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.989996000;9.500e-01;-3.330e-01;-2.160e-01;-3.505e-01;-2.274e-01;9.499e-01;-3.506e-01;-2.274e-01;9.500e-01;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.989998000;9.500e-01;-3.330e-01;-2.160e-01;-3.505e-01;-2.274e-01;9.499e-01;-3.505e-01;-2.274e-01;9.500e-01;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990002000;9.500e-01;-3.330e-01;-2.160e-01;-3.505e-01;-2.274e-01;9.500e-01;-3.505e-01;-2.274e-01;9.500e-01;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990010000;9.500e-01;-3.330e-01;-2.160e-01;-3.505e-01;-2.274e-01;9.500e-01;-3.505e-01;-2.274e-01;9.500e-01;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990026000;9.501e-01;-3.330e-01;-2.160e-01;-3.505e-01;-2.273e-01;9.501e-01;-3.505e-01;-2.273e-01;9.501e-01;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990058000;9.503e-01;-3.330e-01;-2.160e-01;-3.504e-01;-2.273e-01;9.502e-01;-3.504e-01;-2.273e-01;9.503e-01;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990122000;9.506e-01;-3.332e-01;-2.162e-01;-3.505e-01;-2.274e-01;9.506e-01;-3.505e-01;-2.274e-01;9.506e-01;-1.666e-03;-1.081e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990250000;9.513e-01;-3.334e-01;-2.162e-01;-3.505e-01;-2.273e-01;9.512e-01;-3.505e-01;-2.273e-01;9.513e-01;-1.667e-03;-1.081e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990378000;9.519e-01;-3.336e-01;-2.164e-01;-3.505e-01;-2.273e-01;9.518e-01;-3.505e-01;-2.273e-01;9.519e-01;-1.668e-03;-1.082e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990435000;9.522e-01;-3.338e-01;-2.166e-01;-3.506e-01;-2.275e-01;9.521e-01;-3.506e-01;-2.273e-01;9.522e-01;-1.669e-03;-1.083e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990439000;9.522e-01;-3.338e-01;-2.166e-01;-3.506e-01;-2.275e-01;9.521e-01;-3.506e-01;-2.273e-01;9.522e-01;-1.669e-03;-1.083e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990443000;9.522e-01;-3.338e-01;-2.166e-01;-3.506e-01;-2.275e-01;9.522e-01;-3.506e-01;-2.273e-01;9.522e-01;-1.669e-03;-1.083e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990451000;9.523e-01;-3.338e-01;-2.166e-01;-3.505e-01;-2.275e-01;9.522e-01;-3.506e-01;-2.273e-01;9.523e-01;-1.669e-03;-1.083e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990467000;9.523e-01;-3.338e-01;-2.166e-01;-3.505e-01;-2.274e-01;9.523e-01;-3.505e-01;-2.275e-01;9.523e-01;-1.669e-03;-1.083e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990499000;9.525e-01;-3.338e-01;-2.166e-01;-3.504e-01;-2.274e-01;9.524e-01;-3.505e-01;-2.274e-01;9.525e-01;-1.669e-03;-1.083e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990563000;9.528e-01;-3.340e-01;-2.166e-01;-3.505e-01;-2.273e-01;9.528e-01;-3.506e-01;-2.273e-01;9.528e-01;-1.670e-03;-1.083e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990691000;9.535e-01;-3.342e-01;-2.168e-01;-3.505e-01;-2.274e-01;9.534e-01;-3.505e-01;-2.274e-01;9.535e-01;-1.671e-03;-1.084e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.990947000;9.547e-01;-3.346e-01;-2.170e-01;-3.505e-01;-2.273e-01;9.547e-01;-3.505e-01;-2.273e-01;9.547e-01;-1.673e-03;-1.085e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.991203000;9.560e-01;-3.350e-01;-2.174e-01;-3.504e-01;-2.274e-01;9.560e-01;-3.504e-01;-2.274e-01;9.560e-01;-1.675e-03;-1.087e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.991459000;9.573e-01;-3.356e-01;-2.176e-01;-3.506e-01;-2.273e-01;9.572e-01;-3.506e-01;-2.273e-01;9.573e-01;-1.678e-03;-1.088e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.991715000;9.586e-01;-3.360e-01;-2.180e-01;-3.505e-01;-2.274e-01;9.585e-01;-3.505e-01;-2.274e-01;9.586e-01;-1.680e-03;-1.090e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.991971000;9.599e-01;-3.364e-01;-2.182e-01;-3.505e-01;-2.273e-01;9.598e-01;-3.505e-01;-2.273e-01;9.599e-01;-1.682e-03;-1.091e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.992227000;9.611e-01;-3.368e-01;-2.186e-01;-3.504e-01;-2.274e-01;9.611e-01;-3.504e-01;-2.272e-01;9.611e-01;-1.684e-03;-1.093e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.992483000;9.624e-01;-3.372e-01;-2.188e-01;-3.504e-01;-2.273e-01;9.624e-01;-3.504e-01;-2.274e-01;9.624e-01;-1.686e-03;-1.094e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.992739000;9.637e-01;-3.378e-01;-2.190e-01;-3.505e-01;-2.272e-01;9.637e-01;-3.505e-01;-2.273e-01;9.637e-01;-1.689e-03;-1.095e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.992995000;9.650e-01;-3.382e-01;-2.194e-01;-3.505e-01;-2.274e-01;9.649e-01;-3.505e-01;-2.274e-01;9.650e-01;-1.691e-03;-1.097e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.993507000;9.676e-01;-3.390e-01;-2.200e-01;-3.504e-01;-2.274e-01;9.675e-01;-3.504e-01;-2.272e-01;9.676e-01;-1.695e-03;-1.100e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.993968000;9.699e-01;-3.398e-01;-2.204e-01;-3.504e-01;-2.272e-01;9.698e-01;-3.504e-01;-2.273e-01;9.699e-01;-1.699e-03;-1.102e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.994429000;9.722e-01;-3.406e-01;-2.210e-01;-3.503e-01;-2.273e-01;9.721e-01;-3.504e-01;-2.271e-01;9.722e-01;-1.703e-03;-1.105e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.994890000;9.745e-01;-3.414e-01;-2.214e-01;-3.503e-01;-2.272e-01;9.744e-01;-3.504e-01;-2.272e-01;9.745e-01;-1.707e-03;-1.107e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.995350000;9.768e-01;-3.422e-01;-2.220e-01;-3.503e-01;-2.273e-01;9.767e-01;-3.504e-01;-2.273e-01;9.768e-01;-1.711e-03;-1.110e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.995811000;9.791e-01;-3.430e-01;-2.226e-01;-3.503e-01;-2.274e-01;9.790e-01;-3.503e-01;-2.272e-01;9.791e-01;-1.715e-03;-1.113e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.996272000;9.814e-01;-3.436e-01;-2.230e-01;-3.501e-01;-2.272e-01;9.813e-01;-3.501e-01;-2.272e-01;9.814e-01;-1.718e-03;-1.115e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.996733000;9.837e-01;-3.444e-01;-2.236e-01;-3.501e-01;-2.273e-01;9.836e-01;-3.501e-01;-2.273e-01;9.837e-01;-1.722e-03;-1.118e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.997194000;9.860e-01;-3.452e-01;-2.242e-01;-3.501e-01;-2.274e-01;9.859e-01;-3.501e-01;-2.274e-01;9.860e-01;-1.726e-03;-1.121e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.997654000;9.883e-01;-3.458e-01;-2.248e-01;-3.499e-01;-2.275e-01;9.882e-01;-3.499e-01;-2.275e-01;9.883e-01;-1.729e-03;-1.124e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.998115000;9.906e-01;-3.466e-01;-2.254e-01;-3.499e-01;-2.275e-01;9.905e-01;-3.499e-01;-2.276e-01;9.906e-01;-1.733e-03;-1.127e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.998576000;9.929e-01;-3.472e-01;-2.260e-01;-3.497e-01;-2.276e-01;9.928e-01;-3.497e-01;-2.276e-01;9.929e-01;-1.736e-03;-1.130e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.999037000;9.952e-01;-3.480e-01;-2.266e-01;-3.497e-01;-2.277e-01;9.951e-01;-3.497e-01;-2.277e-01;9.952e-01;-1.740e-03;-1.133e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.999498000;9.975e-01;-3.486e-01;-2.272e-01;-3.495e-01;-2.278e-01;9.974e-01;-3.495e-01;-2.278e-01;9.975e-01;-1.743e-03;-1.136e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.999958000;9.998e-01;-3.494e-01;-2.278e-01;-3.495e-01;-2.279e-01;9.997e-01;-3.495e-01;-2.279e-01;9.998e-01;-1.747e-03;-1.139e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.999994000;9.998e-01;-3.494e-01;-2.280e-01;-3.495e-01;-2.280e-01;9.998e-01;-3.495e-01;-2.278e-01;9.998e-01;-1.747e-03;-1.140e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.999994000;1.000e+00;-3.494e-01;-2.280e-01;-3.494e-01;-2.280e-01;9.999e-01;-3.494e-01;-2.278e-01;1.000e+00;-1.747e-03;-1.140e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
29.999998000;1.000e+00;-3.494e-01;-2.280e-01;-3.494e-01;-2.280e-01;9.999e-01;-3.494e-01;-2.278e-01;1.000e+00;-1.747e-03;-1.140e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.000002000;1.000e+00;-3.494e-01;-2.280e-01;-3.494e-01;-2.280e-01;9.999e-01;-3.494e-01;-2.280e-01;1.000e+00;-1.747e-03;-1.140e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.000010000;1.000e+00;-3.494e-01;-2.280e-01;-3.494e-01;-2.280e-01;1.000e+00;-3.494e-01;-2.280e-01;1.000e+00;-1.747e-03;-1.140e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.000026000;1.000e+00;-3.494e-01;-2.280e-01;-3.494e-01;-2.280e-01;1.000e+00;-3.494e-01;-2.280e-01;1.000e+00;-1.747e-03;-1.140e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.000058000;1.000e+00;-3.496e-01;-2.280e-01;-3.495e-01;-2.279e-01;1.000e+00;-3.493e-01;-2.279e-01;1.000e+00;-1.748e-03;-1.140e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.000122000;1.001e+00;-3.496e-01;-2.282e-01;-3.494e-01;-2.281e-01;1.001e+00;-3.494e-01;-2.279e-01;1.001e+00;-1.748e-03;-1.141e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.000250000;1.001e+00;-3.498e-01;-2.282e-01;-3.494e-01;-2.279e-01;1.001e+00;-3.494e-01;-2.279e-01;1.001e+00;-1.749e-03;-1.141e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.000506000;1.003e+00;-3.502e-01;-2.286e-01;-3.493e-01;-2.280e-01;1.002e+00;-3.493e-01;-2.280e-01;1.003e+00;-1.751e-03;-1.143e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.001018000;1.005e+00;-3.508e-01;-2.294e-01;-3.490e-01;-2.282e-01;1.005e+00;-3.491e-01;-2.283e-01;1.005e+00;-1.754e-03;-1.147e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.001530000;1.008e+00;-3.516e-01;-2.302e-01;-3.490e-01;-2.285e-01;1.008e+00;-3.490e-01;-2.285e-01;1.008e+00;-1.758e-03;-1.151e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.002530000;1.013e+00;-3.530e-01;-2.318e-01;-3.486e-01;-2.289e-01;1.013e+00;-3.486e-01;-2.289e-01;1.013e+00;-1.765e-03;-1.159e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.003430000;1.017e+00;-3.542e-01;-2.332e-01;-3.483e-01;-2.293e-01;1.017e+00;-3.483e-01;-2.293e-01;1.017e+00;-1.771e-03;-1.166e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.004330000;1.021e+00;-3.552e-01;-2.348e-01;-3.477e-01;-2.299e-01;1.021e+00;-3.478e-01;-2.299e-01;1.021e+00;-1.776e-03;-1.174e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.005230000;1.026e+00;-3.564e-01;-2.364e-01;-3.474e-01;-2.304e-01;1.026e+00;-3.474e-01;-2.304e-01;1.026e+00;-1.782e-03;-1.182e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.006130000;1.030e+00;-3.574e-01;-2.382e-01;-3.469e-01;-2.312e-01;1.030e+00;-3.469e-01;-2.312e-01;1.030e+00;-1.787e-03;-1.191e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.007030000;1.035e+00;-3.584e-01;-2.398e-01;-3.463e-01;-2.317e-01;1.035e+00;-3.464e-01;-2.317e-01;1.035e+00;-1.792e-03;-1.199e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.007930000;1.039e+00;-3.594e-01;-2.416e-01;-3.458e-01;-2.325e-01;1.039e+00;-3.458e-01;-2.325e-01;1.039e+00;-1.797e-03;-1.208e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.008830000;1.044e+00;-3.604e-01;-2.436e-01;-3.453e-01;-2.334e-01;1.044e+00;-3.453e-01;-2.334e-01;1.044e+00;-1.802e-03;-1.218e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.009730000;1.048e+00;-3.612e-01;-2.454e-01;-3.446e-01;-2.341e-01;1.048e+00;-3.446e-01;-2.342e-01;1.048e+00;-1.806e-03;-1.227e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.009994000;1.049e+00;-3.616e-01;-2.460e-01;-3.446e-01;-2.345e-01;1.049e+00;-3.446e-01;-2.345e-01;1.049e+00;-1.808e-03;-1.230e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.009994000;1.049e+00;-3.616e-01;-2.460e-01;-3.446e-01;-2.344e-01;1.049e+00;-3.446e-01;-2.344e-01;1.049e+00;-1.808e-03;-1.230e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.010058000;1.049e+00;-3.616e-01;-2.460e-01;-3.446e-01;-2.344e-01;1.049e+00;-3.446e-01;-2.344e-01;1.049e+00;-1.808e-03;-1.230e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.010122000;1.049e+00;-3.614e-01;-2.462e-01;-3.444e-01;-2.346e-01;1.049e+00;-3.444e-01;-2.346e-01;1.049e+00;-1.807e-03;-1.231e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.010250000;1.049e+00;-3.614e-01;-2.462e-01;-3.444e-01;-2.346e-01;1.049e+00;-3.444e-01;-2.346e-01;1.049e+00;-1.807e-03;-1.231e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.010378000;1.049e+00;-3.612e-01;-2.464e-01;-3.442e-01;-2.348e-01;1.049e+00;-3.442e-01;-2.348e-01;1.049e+00;-1.806e-03;-1.232e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.010634000;1.049e+00;-3.610e-01;-2.466e-01;-3.440e-01;-2.350e-01;1.049e+00;-3.440e-01;-2.350e-01;1.049e+00;-1.805e-03;-1.233e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.010890000;1.049e+00;-3.608e-01;-2.470e-01;-3.438e-01;-2.354e-01;1.049e+00;-3.439e-01;-2.354e-01;1.049e+00;-1.804e-03;-1.235e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.011146000;1.049e+00;-3.606e-01;-2.472e-01;-3.437e-01;-2.356e-01;1.049e+00;-3.437e-01;-2.356e-01;1.049e+00;-1.803e-03;-1.236e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.011402000;1.049e+00;-3.604e-01;-2.476e-01;-3.435e-01;-2.360e-01;1.049e+00;-3.435e-01;-2.358e-01;1.049e+00;-1.802e-03;-1.238e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.011658000;1.049e+00;-3.602e-01;-2.478e-01;-3.433e-01;-2.362e-01;1.049e+00;-3.433e-01;-2.362e-01;1.049e+00;-1.801e-03;-1.239e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.011914000;1.049e+00;-3.600e-01;-2.482e-01;-3.431e-01;-2.366e-01;1.049e+00;-3.431e-01;-2.364e-01;1.049e+00;-1.800e-03;-1.241e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.012170000;1.049e+00;-3.598e-01;-2.484e-01;-3.429e-01;-2.367e-01;1.049e+00;-3.429e-01;-2.368e-01;1.049e+00;-1.799e-03;-1.242e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.012426000;1.049e+00;-3.596e-01;-2.488e-01;-3.427e-01;-2.371e-01;1.049e+00;-3.428e-01;-2.370e-01;1.049e+00;-1.798e-03;-1.244e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.012682000;1.049e+00;-3.594e-01;-2.490e-01;-3.426e-01;-2.373e-01;1.049e+00;-3.426e-01;-2.373e-01;1.049e+00;-1.797e-03;-1.245e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.012938000;1.049e+00;-3.592e-01;-2.494e-01;-3.424e-01;-2.377e-01;1.049e+00;-3.424e-01;-2.375e-01;1.049e+00;-1.796e-03;-1.247e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.013450000;1.049e+00;-3.588e-01;-2.500e-01;-3.420e-01;-2.383e-01;1.049e+00;-3.420e-01;-2.383e-01;1.049e+00;-1.794e-03;-1.250e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.013962000;1.049e+00;-3.584e-01;-2.506e-01;-3.417e-01;-2.389e-01;1.049e+00;-3.417e-01;-2.389e-01;1.049e+00;-1.792e-03;-1.253e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.014474000;1.049e+00;-3.580e-01;-2.512e-01;-3.413e-01;-2.395e-01;1.049e+00;-3.413e-01;-2.395e-01;1.049e+00;-1.790e-03;-1.256e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.014986000;1.049e+00;-3.576e-01;-2.518e-01;-3.409e-01;-2.401e-01;1.049e+00;-3.409e-01;-2.401e-01;1.049e+00;-1.788e-03;-1.259e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.015498000;1.049e+00;-3.570e-01;-2.526e-01;-3.404e-01;-2.408e-01;1.049e+00;-3.404e-01;-2.408e-01;1.049e+00;-1.785e-03;-1.263e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.016010000;1.049e+00;-3.566e-01;-2.532e-01;-3.400e-01;-2.414e-01;1.049e+00;-3.400e-01;-2.414e-01;1.049e+00;-1.783e-03;-1.266e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.016522000;1.049e+00;-3.562e-01;-2.538e-01;-3.396e-01;-2.420e-01;1.049e+00;-3.397e-01;-2.420e-01;1.049e+00;-1.781e-03;-1.269e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.017034000;1.049e+00;-3.558e-01;-2.544e-01;-3.393e-01;-2.426e-01;1.049e+00;-3.393e-01;-2.426e-01;1.049e+00;-1.779e-03;-1.272e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.017546000;1.049e+00;-3.554e-01;-2.552e-01;-3.389e-01;-2.434e-01;1.049e+00;-3.389e-01;-2.432e-01;1.049e+00;-1.777e-03;-1.276e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.018058000;1.049e+00;-3.550e-01;-2.558e-01;-3.386e-01;-2.440e-01;1.049e+00;-3.386e-01;-2.438e-01;1.049e+00;-1.775e-03;-1.279e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.018570000;1.049e+00;-3.546e-01;-2.564e-01;-3.382e-01;-2.445e-01;1.048e+00;-3.382e-01;-2.446e-01;1.049e+00;-1.773e-03;-1.282e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.019082000;1.048e+00;-3.540e-01;-2.570e-01;-3.376e-01;-2.451e-01;1.048e+00;-3.377e-01;-2.451e-01;1.048e+00;-1.770e-03;-1.285e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.019594000;1.048e+00;-3.536e-01;-2.576e-01;-3.373e-01;-2.457e-01;1.048e+00;-3.373e-01;-2.457e-01;1.048e+00;-1.768e-03;-1.288e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.020106000;1.048e+00;-3.532e-01;-2.582e-01;-3.369e-01;-2.463e-01;1.048e+00;-3.369e-01;-2.463e-01;1.048e+00;-1.766e-03;-1.291e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.020618000;1.048e+00;-3.528e-01;-2.588e-01;-3.365e-01;-2.469e-01;1.048e+00;-3.366e-01;-2.469e-01;1.048e+00;-1.764e-03;-1.294e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.021130000;1.048e+00;-3.524e-01;-2.594e-01;-3.362e-01;-2.475e-01;1.048e+00;-3.362e-01;-2.473e-01;1.048e+00;-1.762e-03;-1.297e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.021642000;1.048e+00;-3.520e-01;-2.598e-01;-3.358e-01;-2.479e-01;1.048e+00;-3.358e-01;-2.479e-01;1.048e+00;-1.760e-03;-1.299e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.022154000;1.048e+00;-3.516e-01;-2.604e-01;-3.354e-01;-2.484e-01;1.048e+00;-3.355e-01;-2.485e-01;1.048e+00;-1.758e-03;-1.302e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.022666000;1.048e+00;-3.512e-01;-2.610e-01;-3.351e-01;-2.490e-01;1.048e+00;-3.351e-01;-2.490e-01;1.048e+00;-1.756e-03;-1.305e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.023666000;1.048e+00;-3.504e-01;-2.620e-01;-3.343e-01;-2.500e-01;1.048e+00;-3.344e-01;-2.500e-01;1.048e+00;-1.752e-03;-1.310e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.024566000;1.048e+00;-3.498e-01;-2.628e-01;-3.338e-01;-2.508e-01;1.048e+00;-3.338e-01;-2.508e-01;1.048e+00;-1.749e-03;-1.314e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.025466000;1.048e+00;-3.492e-01;-2.636e-01;-3.332e-01;-2.516e-01;1.048e+00;-3.333e-01;-2.516e-01;1.048e+00;-1.746e-03;-1.318e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.026366000;1.048e+00;-3.486e-01;-2.644e-01;-3.327e-01;-2.523e-01;1.048e+00;-3.327e-01;-2.524e-01;1.048e+00;-1.743e-03;-1.322e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.027266000;1.048e+00;-3.480e-01;-2.652e-01;-3.321e-01;-2.531e-01;1.048e+00;-3.322e-01;-2.531e-01;1.048e+00;-1.740e-03;-1.326e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.028166000;1.048e+00;-3.474e-01;-2.660e-01;-3.316e-01;-2.539e-01;1.048e+00;-3.316e-01;-2.537e-01;1.048e+00;-1.737e-03;-1.330e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.029066000;1.048e+00;-3.468e-01;-2.666e-01;-3.310e-01;-2.545e-01;1.048e+00;-3.311e-01;-2.545e-01;1.048e+00;-1.734e-03;-1.333e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.029966000;1.048e+00;-3.462e-01;-2.672e-01;-3.305e-01;-2.551e-01;1.047e+00;-3.305e-01;-2.551e-01;1.048e+00;-1.731e-03;-1.336e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.030866000;1.048e+00;-3.458e-01;-2.678e-01;-3.301e-01;-2.557e-01;1.047e+00;-3.301e-01;-2.557e-01;1.048e+00;-1.729e-03;-1.339e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.031766000;1.047e+00;-3.452e-01;-2.684e-01;-3.296e-01;-2.562e-01;1.047e+00;-3.296e-01;-2.563e-01;1.047e+00;-1.726e-03;-1.342e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.032666000;1.047e+00;-3.448e-01;-2.690e-01;-3.292e-01;-2.568e-01;1.047e+00;-3.292e-01;-2.568e-01;1.047e+00;-1.724e-03;-1.345e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.033566000;1.047e+00;-3.442e-01;-2.694e-01;-3.286e-01;-2.572e-01;1.047e+00;-3.287e-01;-2.572e-01;1.047e+00;-1.721e-03;-1.347e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.034466000;1.047e+00;-3.438e-01;-2.700e-01;-3.283e-01;-2.578e-01;1.047e+00;-3.283e-01;-2.576e-01;1.047e+00;-1.719e-03;-1.350e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.035366000;1.047e+00;-3.434e-01;-2.704e-01;-3.279e-01;-2.582e-01;1.047e+00;-3.279e-01;-2.582e-01;1.047e+00;-1.717e-03;-1.352e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.036266000;1.047e+00;-3.428e-01;-2.708e-01;-3.273e-01;-2.586e-01;1.047e+00;-3.274e-01;-2.586e-01;1.047e+00;-1.714e-03;-1.354e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.037166000;1.047e+00;-3.424e-01;-2.712e-01;-3.270e-01;-2.590e-01;1.047e+00;-3.270e-01;-2.590e-01;1.047e+00;-1.712e-03;-1.356e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.038066000;1.047e+00;-3.420e-01;-2.716e-01;-3.266e-01;-2.594e-01;1.047e+00;-3.266e-01;-2.594e-01;1.047e+00;-1.710e-03;-1.358e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.038966000;1.047e+00;-3.418e-01;-2.718e-01;-3.264e-01;-2.596e-01;1.047e+00;-3.264e-01;-2.596e-01;1.047e+00;-1.709e-03;-1.359e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.039866000;1.047e+00;-3.414e-01;-2.722e-01;-3.260e-01;-2.599e-01;1.047e+00;-3.261e-01;-2.600e-01;1.047e+00;-1.707e-03;-1.361e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.040766000;1.047e+00;-3.410e-01;-2.724e-01;-3.257e-01;-2.601e-01;1.047e+00;-3.257e-01;-2.602e-01;1.047e+00;-1.705e-03;-1.362e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.041666000;1.047e+00;-3.406e-01;-2.728e-01;-3.253e-01;-2.605e-01;1.047e+00;-3.253e-01;-2.605e-01;1.047e+00;-1.703e-03;-1.364e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.042566000;1.047e+00;-3.404e-01;-2.730e-01;-3.251e-01;-2.607e-01;1.047e+00;-3.251e-01;-2.607e-01;1.047e+00;-1.702e-03;-1.365e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.043466000;1.047e+00;-3.400e-01;-2.732e-01;-3.247e-01;-2.609e-01;1.047e+00;-3.247e-01;-2.609e-01;1.047e+00;-1.700e-03;-1.366e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.044366000;1.047e+00;-3.398e-01;-2.734e-01;-3.245e-01;-2.611e-01;1.047e+00;-3.246e-01;-2.611e-01;1.047e+00;-1.699e-03;-1.367e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.045266000;1.047e+00;-3.394e-01;-2.736e-01;-3.242e-01;-2.613e-01;1.047e+00;-3.242e-01;-2.613e-01;1.047e+00;-1.697e-03;-1.368e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.046166000;1.047e+00;-3.392e-01;-2.738e-01;-3.240e-01;-2.615e-01;1.047e+00;-3.240e-01;-2.615e-01;1.047e+00;-1.696e-03;-1.369e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.047066000;1.047e+00;-3.388e-01;-2.740e-01;-3.236e-01;-2.617e-01;1.047e+00;-3.236e-01;-2.617e-01;1.047e+00;-1.694e-03;-1.370e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.047966000;1.047e+00;-3.386e-01;-2.742e-01;-3.234e-01;-2.619e-01;1.047e+00;-3.234e-01;-2.619e-01;1.047e+00;-1.693e-03;-1.371e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.048866000;1.047e+00;-3.384e-01;-2.744e-01;-3.232e-01;-2.621e-01;1.047e+00;-3.232e-01;-2.621e-01;1.047e+00;-1.692e-03;-1.372e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.049766000;1.047e+00;-3.382e-01;-2.744e-01;-3.230e-01;-2.621e-01;1.047e+00;-3.231e-01;-2.621e-01;1.047e+00;-1.691e-03;-1.372e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.050666000;1.047e+00;-3.380e-01;-2.746e-01;-3.228e-01;-2.623e-01;1.047e+00;-3.229e-01;-2.623e-01;1.047e+00;-1.690e-03;-1.373e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.051566000;1.047e+00;-3.378e-01;-2.748e-01;-3.227e-01;-2.625e-01;1.047e+00;-3.227e-01;-2.625e-01;1.047e+00;-1.689e-03;-1.374e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.052466000;1.047e+00;-3.376e-01;-2.748e-01;-3.225e-01;-2.625e-01;1.047e+00;-3.225e-01;-2.625e-01;1.047e+00;-1.688e-03;-1.374e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.053366000;1.047e+00;-3.374e-01;-2.750e-01;-3.223e-01;-2.627e-01;1.047e+00;-3.223e-01;-2.627e-01;1.047e+00;-1.687e-03;-1.375e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.054266000;1.047e+00;-3.372e-01;-2.750e-01;-3.221e-01;-2.627e-01;1.047e+00;-3.221e-01;-2.627e-01;1.047e+00;-1.686e-03;-1.375e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.055166000;1.047e+00;-3.370e-01;-2.752e-01;-3.219e-01;-2.629e-01;1.047e+00;-3.219e-01;-2.627e-01;1.047e+00;-1.685e-03;-1.376e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.056166000;1.047e+00;-3.368e-01;-2.752e-01;-3.217e-01;-2.629e-01;1.047e+00;-3.217e-01;-2.629e-01;1.047e+00;-1.684e-03;-1.376e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.057166000;1.047e+00;-3.366e-01;-2.752e-01;-3.215e-01;-2.629e-01;1.047e+00;-3.215e-01;-2.629e-01;1.047e+00;-1.683e-03;-1.376e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.058166000;1.047e+00;-3.364e-01;-2.754e-01;-3.213e-01;-2.631e-01;1.047e+00;-3.214e-01;-2.631e-01;1.047e+00;-1.682e-03;-1.377e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.059166000;1.047e+00;-3.362e-01;-2.754e-01;-3.211e-01;-2.631e-01;1.047e+00;-3.212e-01;-2.631e-01;1.047e+00;-1.681e-03;-1.377e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.060166000;1.047e+00;-3.360e-01;-2.754e-01;-3.210e-01;-2.631e-01;1.047e+00;-3.210e-01;-2.631e-01;1.047e+00;-1.680e-03;-1.377e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.061166000;1.047e+00;-3.360e-01;-2.756e-01;-3.210e-01;-2.633e-01;1.047e+00;-3.210e-01;-2.631e-01;1.047e+00;-1.680e-03;-1.378e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.062166000;1.047e+00;-3.358e-01;-2.756e-01;-3.208e-01;-2.633e-01;1.047e+00;-3.208e-01;-2.633e-01;1.047e+00;-1.679e-03;-1.378e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.063166000;1.047e+00;-3.356e-01;-2.756e-01;-3.206e-01;-2.633e-01;1.047e+00;-3.206e-01;-2.633e-01;1.047e+00;-1.678e-03;-1.378e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.064166000;1.047e+00;-3.356e-01;-2.756e-01;-3.206e-01;-2.633e-01;1.047e+00;-3.206e-01;-2.633e-01;1.047e+00;-1.678e-03;-1.378e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.065166000;1.047e+00;-3.354e-01;-2.756e-01;-3.204e-01;-2.633e-01;1.047e+00;-3.204e-01;-2.633e-01;1.047e+00;-1.677e-03;-1.378e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.066166000;1.047e+00;-3.352e-01;-2.758e-01;-3.202e-01;-2.635e-01;1.047e+00;-3.202e-01;-2.633e-01;1.047e+00;-1.676e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.067166000;1.047e+00;-3.352e-01;-2.758e-01;-3.202e-01;-2.635e-01;1.047e+00;-3.202e-01;-2.635e-01;1.047e+00;-1.676e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.068166000;1.047e+00;-3.350e-01;-2.758e-01;-3.200e-01;-2.635e-01;1.047e+00;-3.200e-01;-2.635e-01;1.047e+00;-1.675e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.069166000;1.047e+00;-3.350e-01;-2.758e-01;-3.200e-01;-2.635e-01;1.047e+00;-3.200e-01;-2.635e-01;1.047e+00;-1.675e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.070166000;1.047e+00;-3.348e-01;-2.758e-01;-3.198e-01;-2.635e-01;1.047e+00;-3.198e-01;-2.635e-01;1.047e+00;-1.674e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.071166000;1.047e+00;-3.348e-01;-2.758e-01;-3.198e-01;-2.635e-01;1.047e+00;-3.198e-01;-2.635e-01;1.047e+00;-1.674e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.072166000;1.047e+00;-3.346e-01;-2.758e-01;-3.196e-01;-2.635e-01;1.047e+00;-3.196e-01;-2.635e-01;1.047e+00;-1.673e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.074166000;1.047e+00;-3.346e-01;-2.758e-01;-3.196e-01;-2.635e-01;1.047e+00;-3.196e-01;-2.635e-01;1.047e+00;-1.673e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.075166000;1.047e+00;-3.344e-01;-2.758e-01;-3.194e-01;-2.635e-01;1.047e+00;-3.194e-01;-2.635e-01;1.047e+00;-1.672e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.077166000;1.047e+00;-3.344e-01;-2.758e-01;-3.194e-01;-2.635e-01;1.047e+00;-3.194e-01;-2.635e-01;1.047e+00;-1.672e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.078166000;1.047e+00;-3.342e-01;-2.758e-01;-3.192e-01;-2.635e-01;1.047e+00;-3.193e-01;-2.635e-01;1.047e+00;-1.671e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.080166000;1.047e+00;-3.342e-01;-2.758e-01;-3.192e-01;-2.635e-01;1.047e+00;-3.193e-01;-2.635e-01;1.047e+00;-1.671e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.081166000;1.047e+00;-3.340e-01;-2.758e-01;-3.190e-01;-2.635e-01;1.047e+00;-3.191e-01;-2.635e-01;1.047e+00;-1.670e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.084166000;1.047e+00;-3.340e-01;-2.758e-01;-3.190e-01;-2.635e-01;1.047e+00;-3.191e-01;-2.635e-01;1.047e+00;-1.670e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.085166000;1.047e+00;-3.338e-01;-2.758e-01;-3.189e-01;-2.635e-01;1.047e+00;-3.189e-01;-2.635e-01;1.047e+00;-1.669e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.089166000;1.047e+00;-3.338e-01;-2.758e-01;-3.189e-01;-2.635e-01;1.047e+00;-3.189e-01;-2.635e-01;1.047e+00;-1.669e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.090166000;1.047e+00;-3.336e-01;-2.758e-01;-3.187e-01;-2.635e-01;1.047e+00;-3.187e-01;-2.635e-01;1.047e+00;-1.668e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.095166000;1.047e+00;-3.336e-01;-2.758e-01;-3.187e-01;-2.635e-01;1.047e+00;-3.187e-01;-2.635e-01;1.047e+00;-1.668e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.096166000;1.047e+00;-3.336e-01;-2.758e-01;-3.187e-01;-2.634e-01;1.047e+00;-3.187e-01;-2.635e-01;1.047e+00;-1.668e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.097166000;1.047e+00;-3.334e-01;-2.758e-01;-3.185e-01;-2.634e-01;1.047e+00;-3.185e-01;-2.635e-01;1.047e+00;-1.667e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.106166000;1.047e+00;-3.334e-01;-2.758e-01;-3.185e-01;-2.634e-01;1.047e+00;-3.185e-01;-2.635e-01;1.047e+00;-1.667e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.107166000;1.047e+00;-3.334e-01;-2.758e-01;-3.185e-01;-2.634e-01;1.047e+00;-3.185e-01;-2.633e-01;1.047e+00;-1.667e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.108166000;1.047e+00;-3.332e-01;-2.758e-01;-3.183e-01;-2.634e-01;1.047e+00;-3.183e-01;-2.633e-01;1.047e+00;-1.666e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.111166000;1.047e+00;-3.332e-01;-2.758e-01;-3.183e-01;-2.634e-01;1.047e+00;-3.183e-01;-2.633e-01;1.047e+00;-1.666e-03;-1.379e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.112166000;1.047e+00;-3.332e-01;-2.756e-01;-3.183e-01;-2.633e-01;1.047e+00;-3.183e-01;-2.633e-01;1.047e+00;-1.666e-03;-1.378e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.129166000;1.047e+00;-3.332e-01;-2.756e-01;-3.183e-01;-2.633e-01;1.047e+00;-3.183e-01;-2.633e-01;1.047e+00;-1.666e-03;-1.378e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.130166000;1.047e+00;-3.332e-01;-2.756e-01;-3.183e-01;-2.633e-01;1.047e+00;-3.183e-01;-2.631e-01;1.047e+00;-1.666e-03;-1.378e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.131166000;1.047e+00;-3.332e-01;-2.756e-01;-3.183e-01;-2.633e-01;1.047e+00;-3.183e-01;-2.631e-01;1.047e+00;-1.666e-03;-1.378e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.132166000;1.047e+00;-3.330e-01;-2.756e-01;-3.181e-01;-2.633e-01;1.047e+00;-3.181e-01;-2.631e-01;1.047e+00;-1.665e-03;-1.378e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.133166000;1.047e+00;-3.330e-01;-2.756e-01;-3.181e-01;-2.632e-01;1.047e+00;-3.181e-01;-2.631e-01;1.047e+00;-1.665e-03;-1.378e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.134166000;1.047e+00;-3.330e-01;-2.754e-01;-3.181e-01;-2.631e-01;1.047e+00;-3.181e-01;-2.631e-01;1.047e+00;-1.665e-03;-1.377e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.151166000;1.047e+00;-3.330e-01;-2.754e-01;-3.181e-01;-2.631e-01;1.047e+00;-3.181e-01;-2.631e-01;1.047e+00;-1.665e-03;-1.377e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.152166000;1.047e+00;-3.330e-01;-2.754e-01;-3.181e-01;-2.631e-01;1.047e+00;-3.181e-01;-2.629e-01;1.047e+00;-1.665e-03;-1.377e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.155166000;1.047e+00;-3.330e-01;-2.754e-01;-3.181e-01;-2.631e-01;1.047e+00;-3.181e-01;-2.629e-01;1.047e+00;-1.665e-03;-1.377e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.156166000;1.047e+00;-3.330e-01;-2.752e-01;-3.181e-01;-2.629e-01;1.047e+00;-3.181e-01;-2.629e-01;1.047e+00;-1.665e-03;-1.376e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.173166000;1.047e+00;-3.330e-01;-2.752e-01;-3.181e-01;-2.629e-01;1.047e+00;-3.181e-01;-2.629e-01;1.047e+00;-1.665e-03;-1.376e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.174166000;1.047e+00;-3.330e-01;-2.752e-01;-3.181e-01;-2.629e-01;1.047e+00;-3.181e-01;-2.627e-01;1.047e+00;-1.665e-03;-1.376e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.177166000;1.047e+00;-3.330e-01;-2.752e-01;-3.181e-01;-2.629e-01;1.047e+00;-3.181e-01;-2.627e-01;1.047e+00;-1.665e-03;-1.376e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.178166000;1.047e+00;-3.330e-01;-2.750e-01;-3.181e-01;-2.627e-01;1.047e+00;-3.181e-01;-2.627e-01;1.047e+00;-1.665e-03;-1.375e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.194166000;1.047e+00;-3.330e-01;-2.750e-01;-3.181e-01;-2.627e-01;1.047e+00;-3.181e-01;-2.627e-01;1.047e+00;-1.665e-03;-1.375e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.195166000;1.047e+00;-3.330e-01;-2.750e-01;-3.181e-01;-2.627e-01;1.047e+00;-3.181e-01;-2.625e-01;1.047e+00;-1.665e-03;-1.375e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.198166000;1.047e+00;-3.330e-01;-2.750e-01;-3.181e-01;-2.627e-01;1.047e+00;-3.181e-01;-2.625e-01;1.047e+00;-1.665e-03;-1.375e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.199166000;1.047e+00;-3.330e-01;-2.748e-01;-3.181e-01;-2.625e-01;1.047e+00;-3.181e-01;-2.625e-01;1.047e+00;-1.665e-03;-1.374e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.215166000;1.047e+00;-3.330e-01;-2.748e-01;-3.181e-01;-2.625e-01;1.047e+00;-3.181e-01;-2.625e-01;1.047e+00;-1.665e-03;-1.374e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.216166000;1.047e+00;-3.330e-01;-2.748e-01;-3.181e-01;-2.625e-01;1.047e+00;-3.181e-01;-2.623e-01;1.047e+00;-1.665e-03;-1.374e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.219166000;1.047e+00;-3.330e-01;-2.748e-01;-3.181e-01;-2.625e-01;1.047e+00;-3.181e-01;-2.623e-01;1.047e+00;-1.665e-03;-1.374e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.220166000;1.047e+00;-3.330e-01;-2.746e-01;-3.181e-01;-2.623e-01;1.047e+00;-3.181e-01;-2.623e-01;1.047e+00;-1.665e-03;-1.373e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.231166000;1.047e+00;-3.330e-01;-2.746e-01;-3.181e-01;-2.623e-01;1.047e+00;-3.181e-01;-2.623e-01;1.047e+00;-1.665e-03;-1.373e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.232166000;1.047e+00;-3.330e-01;-2.746e-01;-3.180e-01;-2.623e-01;1.047e+00;-3.181e-01;-2.623e-01;1.047e+00;-1.665e-03;-1.373e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.236166000;1.047e+00;-3.330e-01;-2.746e-01;-3.180e-01;-2.623e-01;1.047e+00;-3.181e-01;-2.623e-01;1.047e+00;-1.665e-03;-1.373e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.237166000;1.047e+00;-3.330e-01;-2.746e-01;-3.180e-01;-2.623e-01;1.047e+00;-3.181e-01;-2.621e-01;1.047e+00;-1.665e-03;-1.373e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.239166000;1.047e+00;-3.330e-01;-2.746e-01;-3.180e-01;-2.623e-01;1.047e+00;-3.181e-01;-2.621e-01;1.047e+00;-1.665e-03;-1.373e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.240166000;1.047e+00;-3.330e-01;-2.744e-01;-3.180e-01;-2.621e-01;1.047e+00;-3.181e-01;-2.621e-01;1.047e+00;-1.665e-03;-1.372e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.256166000;1.047e+00;-3.330e-01;-2.744e-01;-3.180e-01;-2.621e-01;1.047e+00;-3.181e-01;-2.621e-01;1.047e+00;-1.665e-03;-1.372e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.257166000;1.047e+00;-3.330e-01;-2.744e-01;-3.180e-01;-2.621e-01;1.047e+00;-3.181e-01;-2.619e-01;1.047e+00;-1.665e-03;-1.372e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.259166000;1.047e+00;-3.330e-01;-2.744e-01;-3.180e-01;-2.621e-01;1.047e+00;-3.181e-01;-2.619e-01;1.047e+00;-1.665e-03;-1.372e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.260166000;1.047e+00;-3.330e-01;-2.742e-01;-3.180e-01;-2.619e-01;1.047e+00;-3.181e-01;-2.619e-01;1.047e+00;-1.665e-03;-1.371e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.276166000;1.047e+00;-3.330e-01;-2.742e-01;-3.180e-01;-2.619e-01;1.047e+00;-3.181e-01;-2.619e-01;1.047e+00;-1.665e-03;-1.371e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.277166000;1.047e+00;-3.330e-01;-2.742e-01;-3.180e-01;-2.619e-01;1.047e+00;-3.181e-01;-2.617e-01;1.047e+00;-1.665e-03;-1.371e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.279166000;1.047e+00;-3.330e-01;-2.742e-01;-3.180e-01;-2.619e-01;1.047e+00;-3.181e-01;-2.617e-01;1.047e+00;-1.665e-03;-1.371e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.280166000;1.047e+00;-3.330e-01;-2.740e-01;-3.180e-01;-2.617e-01;1.047e+00;-3.181e-01;-2.617e-01;1.047e+00;-1.665e-03;-1.370e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.292166000;1.047e+00;-3.330e-01;-2.740e-01;-3.180e-01;-2.617e-01;1.047e+00;-3.181e-01;-2.617e-01;1.047e+00;-1.665e-03;-1.370e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.293166000;1.047e+00;-3.330e-01;-2.740e-01;-3.180e-01;-2.617e-01;1.047e+00;-3.180e-01;-2.617e-01;1.047e+00;-1.665e-03;-1.370e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.295166000;1.047e+00;-3.330e-01;-2.740e-01;-3.180e-01;-2.617e-01;1.047e+00;-3.180e-01;-2.617e-01;1.047e+00;-1.665e-03;-1.370e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.296166000;1.047e+00;-3.330e-01;-2.740e-01;-3.180e-01;-2.617e-01;1.047e+00;-3.180e-01;-2.615e-01;1.047e+00;-1.665e-03;-1.370e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.299166000;1.047e+00;-3.330e-01;-2.740e-01;-3.180e-01;-2.617e-01;1.047e+00;-3.180e-01;-2.615e-01;1.047e+00;-1.665e-03;-1.370e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.300166000;1.047e+00;-3.330e-01;-2.738e-01;-3.180e-01;-2.615e-01;1.047e+00;-3.180e-01;-2.615e-01;1.047e+00;-1.665e-03;-1.369e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.315166000;1.047e+00;-3.330e-01;-2.738e-01;-3.180e-01;-2.615e-01;1.047e+00;-3.180e-01;-2.615e-01;1.047e+00;-1.665e-03;-1.369e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.316166000;1.047e+00;-3.330e-01;-2.738e-01;-3.180e-01;-2.615e-01;1.047e+00;-3.180e-01;-2.613e-01;1.047e+00;-1.665e-03;-1.369e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.318166000;1.047e+00;-3.330e-01;-2.738e-01;-3.180e-01;-2.615e-01;1.047e+00;-3.180e-01;-2.613e-01;1.047e+00;-1.665e-03;-1.369e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.319166000;1.047e+00;-3.330e-01;-2.736e-01;-3.180e-01;-2.613e-01;1.047e+00;-3.180e-01;-2.613e-01;1.047e+00;-1.665e-03;-1.368e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.334166000;1.047e+00;-3.330e-01;-2.736e-01;-3.180e-01;-2.613e-01;1.047e+00;-3.180e-01;-2.613e-01;1.047e+00;-1.665e-03;-1.368e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.335166000;1.047e+00;-3.330e-01;-2.736e-01;-3.180e-01;-2.613e-01;1.047e+00;-3.180e-01;-2.611e-01;1.047e+00;-1.665e-03;-1.368e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.337166000;1.047e+00;-3.330e-01;-2.736e-01;-3.180e-01;-2.613e-01;1.047e+00;-3.180e-01;-2.611e-01;1.047e+00;-1.665e-03;-1.368e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.338166000;1.047e+00;-3.330e-01;-2.734e-01;-3.180e-01;-2.611e-01;1.047e+00;-3.180e-01;-2.611e-01;1.047e+00;-1.665e-03;-1.367e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.353166000;1.047e+00;-3.330e-01;-2.734e-01;-3.180e-01;-2.611e-01;1.047e+00;-3.180e-01;-2.611e-01;1.047e+00;-1.665e-03;-1.367e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.354166000;1.047e+00;-3.330e-01;-2.734e-01;-3.180e-01;-2.611e-01;1.047e+00;-3.180e-01;-2.609e-01;1.047e+00;-1.665e-03;-1.367e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.356166000;1.047e+00;-3.330e-01;-2.734e-01;-3.180e-01;-2.611e-01;1.047e+00;-3.180e-01;-2.609e-01;1.047e+00;-1.665e-03;-1.367e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.357166000;1.047e+00;-3.330e-01;-2.732e-01;-3.180e-01;-2.609e-01;1.047e+00;-3.180e-01;-2.609e-01;1.047e+00;-1.665e-03;-1.366e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.372166000;1.047e+00;-3.330e-01;-2.732e-01;-3.180e-01;-2.609e-01;1.047e+00;-3.180e-01;-2.609e-01;1.047e+00;-1.665e-03;-1.366e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.373166000;1.047e+00;-3.330e-01;-2.732e-01;-3.180e-01;-2.609e-01;1.047e+00;-3.180e-01;-2.607e-01;1.047e+00;-1.665e-03;-1.366e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.375166000;1.047e+00;-3.330e-01;-2.732e-01;-3.180e-01;-2.609e-01;1.047e+00;-3.180e-01;-2.607e-01;1.047e+00;-1.665e-03;-1.366e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.376166000;1.047e+00;-3.330e-01;-2.730e-01;-3.180e-01;-2.607e-01;1.047e+00;-3.180e-01;-2.607e-01;1.047e+00;-1.665e-03;-1.365e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.390166000;1.047e+00;-3.330e-01;-2.730e-01;-3.180e-01;-2.607e-01;1.047e+00;-3.180e-01;-2.607e-01;1.047e+00;-1.665e-03;-1.365e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.391166000;1.047e+00;-3.330e-01;-2.730e-01;-3.180e-01;-2.607e-01;1.047e+00;-3.180e-01;-2.605e-01;1.047e+00;-1.665e-03;-1.365e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.394166000;1.047e+00;-3.330e-01;-2.730e-01;-3.180e-01;-2.607e-01;1.047e+00;-3.180e-01;-2.605e-01;1.047e+00;-1.665e-03;-1.365e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.395166000;1.047e+00;-3.330e-01;-2.728e-01;-3.180e-01;-2.605e-01;1.047e+00;-3.180e-01;-2.605e-01;1.047e+00;-1.665e-03;-1.364e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.409166000;1.047e+00;-3.330e-01;-2.728e-01;-3.180e-01;-2.605e-01;1.047e+00;-3.180e-01;-2.605e-01;1.047e+00;-1.665e-03;-1.364e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.410166000;1.047e+00;-3.330e-01;-2.728e-01;-3.180e-01;-2.605e-01;1.047e+00;-3.180e-01;-2.603e-01;1.047e+00;-1.665e-03;-1.364e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.412166000;1.047e+00;-3.330e-01;-2.728e-01;-3.180e-01;-2.605e-01;1.047e+00;-3.180e-01;-2.603e-01;1.047e+00;-1.665e-03;-1.364e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.413166000;1.047e+00;-3.330e-01;-2.726e-01;-3.180e-01;-2.603e-01;1.047e+00;-3.180e-01;-2.603e-01;1.047e+00;-1.665e-03;-1.363e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.427166000;1.047e+00;-3.330e-01;-2.726e-01;-3.180e-01;-2.603e-01;1.047e+00;-3.180e-01;-2.603e-01;1.047e+00;-1.665e-03;-1.363e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.428166000;1.047e+00;-3.330e-01;-2.726e-01;-3.180e-01;-2.603e-01;1.047e+00;-3.180e-01;-2.601e-01;1.047e+00;-1.665e-03;-1.363e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.430166000;1.047e+00;-3.330e-01;-2.726e-01;-3.180e-01;-2.603e-01;1.047e+00;-3.180e-01;-2.601e-01;1.047e+00;-1.665e-03;-1.363e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.431166000;1.047e+00;-3.330e-01;-2.724e-01;-3.180e-01;-2.601e-01;1.047e+00;-3.180e-01;-2.601e-01;1.047e+00;-1.665e-03;-1.362e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.445166000;1.047e+00;-3.330e-01;-2.724e-01;-3.180e-01;-2.601e-01;1.047e+00;-3.180e-01;-2.601e-01;1.047e+00;-1.665e-03;-1.362e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.446166000;1.047e+00;-3.330e-01;-2.724e-01;-3.180e-01;-2.601e-01;1.047e+00;-3.180e-01;-2.599e-01;1.047e+00;-1.665e-03;-1.362e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.448166000;1.047e+00;-3.330e-01;-2.724e-01;-3.180e-01;-2.601e-01;1.047e+00;-3.180e-01;-2.599e-01;1.047e+00;-1.665e-03;-1.362e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.449166000;1.047e+00;-3.330e-01;-2.722e-01;-3.180e-01;-2.599e-01;1.047e+00;-3.180e-01;-2.599e-01;1.047e+00;-1.665e-03;-1.361e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.463166000;1.047e+00;-3.330e-01;-2.722e-01;-3.180e-01;-2.599e-01;1.047e+00;-3.180e-01;-2.599e-01;1.047e+00;-1.665e-03;-1.361e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.464166000;1.047e+00;-3.330e-01;-2.722e-01;-3.180e-01;-2.599e-01;1.047e+00;-3.180e-01;-2.597e-01;1.047e+00;-1.665e-03;-1.361e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.466166000;1.047e+00;-3.330e-01;-2.722e-01;-3.180e-01;-2.599e-01;1.047e+00;-3.180e-01;-2.597e-01;1.047e+00;-1.665e-03;-1.361e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.467166000;1.047e+00;-3.330e-01;-2.720e-01;-3.180e-01;-2.597e-01;1.047e+00;-3.180e-01;-2.597e-01;1.047e+00;-1.665e-03;-1.360e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.481166000;1.047e+00;-3.330e-01;-2.720e-01;-3.180e-01;-2.597e-01;1.047e+00;-3.180e-01;-2.597e-01;1.047e+00;-1.665e-03;-1.360e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.482166000;1.047e+00;-3.330e-01;-2.720e-01;-3.180e-01;-2.597e-01;1.047e+00;-3.180e-01;-2.595e-01;1.047e+00;-1.665e-03;-1.360e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.484166000;1.047e+00;-3.330e-01;-2.720e-01;-3.180e-01;-2.597e-01;1.047e+00;-3.180e-01;-2.595e-01;1.047e+00;-1.665e-03;-1.360e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.485166000;1.047e+00;-3.330e-01;-2.718e-01;-3.180e-01;-2.595e-01;1.047e+00;-3.180e-01;-2.595e-01;1.047e+00;-1.665e-03;-1.359e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.498166000;1.047e+00;-3.330e-01;-2.718e-01;-3.180e-01;-2.595e-01;1.047e+00;-3.180e-01;-2.595e-01;1.047e+00;-1.665e-03;-1.359e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.499166000;1.047e+00;-3.330e-01;-2.718e-01;-3.180e-01;-2.595e-01;1.047e+00;-3.180e-01;-2.594e-01;1.047e+00;-1.665e-03;-1.359e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.501166000;1.047e+00;-3.330e-01;-2.718e-01;-3.180e-01;-2.595e-01;1.047e+00;-3.180e-01;-2.594e-01;1.047e+00;-1.665e-03;-1.359e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.502166000;1.047e+00;-3.330e-01;-2.716e-01;-3.180e-01;-2.593e-01;1.047e+00;-3.180e-01;-2.594e-01;1.047e+00;-1.665e-03;-1.358e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.507166000;1.047e+00;-3.330e-01;-2.716e-01;-3.180e-01;-2.593e-01;1.047e+00;-3.180e-01;-2.594e-01;1.047e+00;-1.665e-03;-1.358e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.508166000;1.047e+00;-3.330e-01;-2.716e-01;-3.180e-01;-2.593e-01;1.047e+00;-3.180e-01;-2.593e-01;1.047e+00;-1.665e-03;-1.358e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.516166000;1.047e+00;-3.330e-01;-2.716e-01;-3.180e-01;-2.593e-01;1.047e+00;-3.180e-01;-2.593e-01;1.047e+00;-1.665e-03;-1.358e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.517166000;1.047e+00;-3.330e-01;-2.716e-01;-3.180e-01;-2.593e-01;1.047e+00;-3.180e-01;-2.592e-01;1.047e+00;-1.665e-03;-1.358e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.519166000;1.047e+00;-3.330e-01;-2.716e-01;-3.180e-01;-2.593e-01;1.047e+00;-3.180e-01;-2.592e-01;1.047e+00;-1.665e-03;-1.358e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.520166000;1.047e+00;-3.330e-01;-2.714e-01;-3.180e-01;-2.591e-01;1.047e+00;-3.180e-01;-2.592e-01;1.047e+00;-1.665e-03;-1.357e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.533166000;1.047e+00;-3.330e-01;-2.714e-01;-3.180e-01;-2.591e-01;1.047e+00;-3.180e-01;-2.592e-01;1.047e+00;-1.665e-03;-1.357e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.534166000;1.047e+00;-3.330e-01;-2.714e-01;-3.180e-01;-2.591e-01;1.047e+00;-3.180e-01;-2.590e-01;1.047e+00;-1.665e-03;-1.357e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.536166000;1.047e+00;-3.330e-01;-2.714e-01;-3.180e-01;-2.591e-01;1.047e+00;-3.180e-01;-2.590e-01;1.047e+00;-1.665e-03;-1.357e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.537166000;1.047e+00;-3.330e-01;-2.712e-01;-3.180e-01;-2.589e-01;1.047e+00;-3.180e-01;-2.590e-01;1.047e+00;-1.665e-03;-1.356e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.544166000;1.047e+00;-3.330e-01;-2.712e-01;-3.180e-01;-2.589e-01;1.047e+00;-3.180e-01;-2.590e-01;1.047e+00;-1.665e-03;-1.356e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.545166000;1.047e+00;-3.330e-01;-2.712e-01;-3.179e-01;-2.589e-01;1.047e+00;-3.180e-01;-2.590e-01;1.047e+00;-1.665e-03;-1.356e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.550166000;1.047e+00;-3.330e-01;-2.712e-01;-3.179e-01;-2.589e-01;1.047e+00;-3.180e-01;-2.590e-01;1.047e+00;-1.665e-03;-1.356e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.551166000;1.047e+00;-3.330e-01;-2.712e-01;-3.179e-01;-2.589e-01;1.047e+00;-3.180e-01;-2.588e-01;1.047e+00;-1.665e-03;-1.356e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.553166000;1.047e+00;-3.330e-01;-2.712e-01;-3.179e-01;-2.589e-01;1.047e+00;-3.180e-01;-2.588e-01;1.047e+00;-1.665e-03;-1.356e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
