time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
0.652911;0.9874619363308913;-0.00011708453715877442;-0.00011857390706397152;-0.6535751755143752;-0.6618799148637518;0.9712723830743144;0.9999878940791027;9.999975243789311;-0.6247680033992141;-0.6459310038812129;-0.6459310046832892;-4.2474561140546735e-09;0.6618856920829088;0.6618871053156721;0.9999880072537335
0.662911;0.9874628329016862;-0.00011714611356692929;-0.00011863603265901092;-0.6535873574949456;-0.6618915812584282;0.9712731166720592;0.9999880837023293;9.99997626603085;-0.6247680034152157;-0.6459310038708705;-0.6459310047099818;-4.280217767972555e-09;0.6618966455800782;0.6618982099719687;0.9999879952840508
0.672911;0.9874637226825373;-0.00011720769177800886;-0.00011869815750349342;-0.6535995394986182;-0.661903247652805;0.971273852833969;0.99998827482069;9.999977253113085;-0.6247680034309437;-0.6459310038596613;-0.6459310047361053;-4.313465114189694e-09;0.6619085935941954;0.6619103107728451;0.9999879901241226
0.682911;0.9874646050127922;-0.00011725996354418725;-0.00011875085521652267;-0.6536100757920488;-0.6619132474071711;0.9712735920737083;0.9999884672885316;9.999978204330594;-0.6247680034464497;-0.6459310038476257;-0.6459310047615616;-4.347388052188383e-09;0.6619195360487078;0.661921407759777;0.9999879915356878
0.692911;0.9874654792320098;-0.00011732154559878723;-0.00011881297917182694;-0.6536222578402194;-0.6619249138017972;0.9712743349028806;0.9999886607832105;9.999979120588808;-0.6247680034618356;-0.645931003834745;-0.6459310047862747;-4.382151105891207e-09;0.6619304729685306;0.6619325009002923;0.9999879993019051
0.702911;0.9874663446842976;-0.00011738312965699102;-0.00011887510295234527;-0.6536344399114529;-0.6619365801969238;0.9712740817607453;0.9999888548470368;9.999980004259202;-0.6247680034772296;-0.6459310038209307;-0.6459310048101873;-4.417873629901128e-09;0.6619414044360795;0.6619435901110783;0.9999880132922433
0.712911;0.9874662064982053;-0.00011810096909266116;-0.0001196019352040109;-0.6536443179557513;-0.661946579831356;0.9712748329724247;0.9999890489542637;9.999980858280441;-0.624768003492764;-0.6459310038060505;-0.6459310048332487;-4.4546318725141044e-09;0.6619523305375529;0.6619546752918357;0.9999880335475637
0.722911;0.9874670530078438;-0.0001181625689368783;-0.00011966407024091214;-0.6536565000597986;-0.6619582462282463;0.9712755887782804;0.9999892425353053;9.999981686059055;-0.624768003508569;-0.6459310037899582;-0.645931004855412;-4.492467532488471e-09;0.6619632513445909;0.6619657563355298;0.9999880603113628
0.732911;0.9874678898158632;-0.00011822417085209797;-0.00011972620546708254;-0.6536686821869568;-0.6619699126264359;0.9712753493708427;0.9999894349266153;9.999982491398768;-0.6247680035247767;-0.6459310037725012;-0.6459310048766229;-4.53139407318478e-09;0.6619741669160129;0.6619768331623638;0.9999880938737775
0.742911;0.9874687171102347;-0.00011827646476869117;-0.00011977891278991581;-0.6536792185956075;-0.6619799123861391;0.9712761148717631;0.9999896252843402;9.999983277610792;-0.6247680035415164;-0.6459310037535212;-0.6459310048967914;-4.571414384031065e-09;0.661986077280484;0.6619889057729667;0.9999881343393296
0.752911;0.9874695353270616;-0.00011833807054941407;-0.00011984104881532264;-0.6536914007675045;-0.6619915787875515;0.9712768852850888;0.9999898125807413;9.999984046756193;-0.6247680035589138;-0.6459310037328521;-0.645931004915779;-4.612547760329683e-09;0.661996982415142;0.6619999742515018;0.9999881815828471
0.762911;0.9874703450753916;-0.00011839967802186443;-0.00011990318545872887;-0.6537035829627691;-0.662003245190857;0.9712766605167552;0.9999899957286685;9.999984799952717;-0.6247680035770927;-0.6459310037103199;-0.6459310049334352;-4.654837851256541e-09;0.6620078822706604;0.6620110387179962;0.9999882354116165
0.772911;0.9874711470531414;-0.00011845197701714101;-0.00011995589465252154;-0.6537141194348738;-0.662013244956212;0.9712774404346499;0.9999901737254578;9.999985538324625;-0.6247680035961675;-0.6459310036857695;-0.6459310049496504;-4.698350100884305e-09;0.6620187768154004;0.662022099281694;0.9999882957660828
0.782911;0.987471941991041;-0.00011851358737750697;-0.0001200180328996287;-0.6537263016756489;-0.6620249113637372;0.9712772248853635;0.9999903457183623;9.999986263467056;-0.6247680036162443;-0.6459310036591004;-0.6459310049643814;-4.743173566445693e-09;0.6620296660243646;0.6620331560178527;0.9999883628263748
0.792911;0.987472730595574;-0.00011857519894546157;-0.00012008017208152294;-0.653738483940291;-0.662036577773528;0.9712780137161277;0.9999905110017066;9.999986977404049;-0.6247680036374428;-0.6459310036302688;-0.6459310049776399;-4.789409259893625e-09;0.6620405498485387;0.6620442089671575;0.999988436950578
0.802911;0.9874735135022354;-0.00011862750156621598;-0.00012013288409496524;-0.6537490204773474;-0.6620465775456561;0.9712788068103975;0.9999906689559693;9.999987682377;-0.6247680036598946;-0.6459310035992529;-0.6459310049894622;-4.837155574772042e-09;0.6620514282391737;0.6620552581598076;0.9999885185061476
0.812911;0.9874732912943355;-0.00011869274010005411;-0.00012019881805636817;-0.6537605407403628;-0.662058243959481;0.9712786040526794;0.9999908189422559;9.99998838039454;-0.6247680036837168;-0.6459310035660087;-0.6459310049998909;-4.8865019194669035e-09;0.6620623011950352;0.6620663036611891;0.9999886077637721
0.822911;0.9874740701284888;-0.00011941641442961854;-0.00012093142211763215;-0.6537727266895157;-0.6620699102542763;0.9712794053085533;0.9999909602721393;9.999989073298986;-0.6247680037090003;-0.6459310035304437;-0.6459310050089774;-4.937514066149011e-09;0.6620741687883714;0.6620783455969672;0.9999887048925907
0.832911;0.9874748391921375;-0.0001194687294725654;-0.00012098414695999682;-0.6537832632832611;-0.6620799100335495;0.9712792104968662;0.9999910923187565;9.999989763173378;-0.6247680037358235;-0.6459310034924423;-0.6459310050167755;-4.990226659499216e-09;0.6620850311825337;0.6620893841114169;0.9999888099638639
0.842911;0.9874756045568486;-0.00011953035684712329;-0.00012104630289673075;-0.6537954456550077;-0.6620915764552249;0.9712800195848645;0.9999912146342026;9.999990452057435;-0.6247680037642597;-0.6459310034519228;-0.6459310050233253;-5.044646405636193e-09;0.6620958886620959;0.6621004192981533;0.9999889229614839
0.852911;0.9874763666100732;-0.00011959198484824297;-0.00012110846019837167;-0.6538076280514629;-0.662103242879338;0.9712808324727669;0.9999913269387362;9.99999114169219;-0.6247680037943614;-0.6459310034088589;-0.6459310050286539;-5.100743933104771e-09;0.6621067416603582;0.6621114511603896;0.9999890438318138
0.862911;0.9874771258239098;-0.00011964430176087701;-0.00012116118913822708;-0.65381816471261;-0.6621132426659295;0.9712806489844024;0.9999914290305756;9.999991833861095;-0.6247680038261336;-0.6459310033632489;-0.6459310050327941;-5.15845820978773e-09;0.6621175907123534;0.6621224795899655;0.9999891725181012
0.872911;0.9874778828426121;-0.00011970593087408098;-0.00012122334935111156;-0.6538303471566835;-0.6621249090949937;0.9712814689512291;0.9999915207694207;9.999992530745365;-0.6247680038595254;-0.6459310033151014;-0.6459310050357954;-5.217732465706921e-09;0.6621284363491771;0.6621335043712843;0.9999893089493551
0.882911;0.9874786384745754;-0.0001197675605190093;-0.00012128551100348023;-0.6538425296251872;-0.6621365755265202;0.97128229218;0.9999916021696822;9.999993235007217;-0.6247680038944399;-0.6459310032644557;-0.645931005037718;-5.278541372270113e-09;0.6621392790772298;0.6621445252450495;0.9999894530024882
0.892911;0.9874783935930234;-0.00011982350408743302;-0.00012134203815996944;-0.6538524042162625;-0.6621465753197696;0.9712821183601942;0.9999916734477202;9.999993949218327;-0.6247680039307509;-0.6459310032113894;-0.6459310050386381;-5.340874858897588e-09;0.662150119439603;0.6621555419916475;0.9999896044843655
0.902911;0.9874791489171318;-0.00011823937001384002;-0.00011973756271117859;-0.6538645960313693;-0.6621582511858279;0.9712829470931122;0.9999917349228453;9.999994674851155;-0.6247680039683071;-0.645931003156007;-0.6459310050386546;-5.404703249058901e-09;0.6621609580221129;0.6621665544488615;0.9999897631860064
0.912911;0.9874799050106892;-0.00011830100008506218;-0.00011979972861870935;-0.6538767785586183;-0.6621699176244016;0.9712827779993689;0.9999917868796072;9.999995412160947;-0.6247680040069151;-0.6459310030984415;-0.6459310050378753;-5.4699688126394996e-09;0.6621717954085564;0.6621775624811215;0.9999899289313887
0.922911;0.9874806622028883;-0.00011835331941864161;-0.00011985246610467629;-0.6538873153411089;-0.6621799174252665;0.9712836107777121;0.9999918295380984;9.999996161142636;-0.6247680040463415;-0.6459310030388554;-0.6459310050363946;-5.536607372151637e-09;0.6621826321593974;0.6621885659782447;0.9999901015556427
0.932911;0.9874814263130168;-0.00011907713309992848;-0.00012058521276196664;-0.6538995015402809;-0.6621915837466413;0.9712844451825193;0.9999918631360882;9.999996922230071;-0.6247680040863418;-0.6459310029774302;-0.6459310050342889;-5.604565701015768e-09;0.6621934688109932;0.6621995648762357;0.9999902809236292
0.942911;0.9874821861112404;-0.00011912946449445584;-0.00012063796232338389;-0.6539100383642729;-0.6622015835520618;0.9712842809640954;0.9999918880107089;9.999997696182975;-0.6247680041266879;-0.6459310029143498;-0.645931005031616;-5.673789665538054e-09;0.6622043058793844;0.6622105591723674;0.9999904669714251
0.952911;0.9874829473132095;-0.0001191911102524259;-0.00012070014459604021;-0.6539222209812763;-0.6622132499997933;0.9712851178425372;0.9999919046137844;9.99999848383383;-0.6247680041671716;-0.6459310028497788;-0.6459310050283964;-5.744197453656985e-09;0.6622151438663992;0.6622215489430149;0.9999906596350163
0.962911;0.9874837098902519;-0.00011925275698757466;-0.000120762328139814;-0.65393440362121;-0.6622249164498524;0.9712849555500566;0.9999919134836844;9.999999286253514;-0.6247680042075993;-0.6459310027838474;-0.6459310050245952;-5.815675152552874e-09;0.6622259832620017;0.662232534359992;0.9999908587652364
0.972911;0.9874844736607983;-0.0001193050912890306;-0.00012081508155407349;-0.6539449405073829;-0.6622349162622472;0.9712857939324793;0.9999919152450314;10.000000105034077;-0.6247680042477898;-0.645931002716657;-0.6459310050201398;-5.888099721417202e-09;0.6622368245399742;0.6622435156959267;0.9999910641581513
0.982911;0.9874842382958029;-0.00011937036640494373;-0.00012088106268302286;-0.6539564609548122;-0.6622465827162508;0.971286633036304;0.9999919106583082;10.000000942039394;-0.6247680042875935;-0.6459310026482833;-0.6459310050149566;-5.961348703892424e-09;0.6622476681535364;0.6622544932899224;0.9999912756363007
0.992911;0.9874850032936062;-0.00011942270226242505;-0.00012093381866779896;-0.6539669978718806;-0.6622565825333294;0.9712864731341897;0.9999919005995047;10.00000179882671;-0.6247680043269208;-0.6459310025787829;-0.6459310050089856;-6.035284322315156e-09;0.6622585145492526;0.6622654674683838;0.9999914930985687
1.002911;0.9874857681853365;-0.00011948435214309098;-0.00012099600724848301;-0.6539791805886771;-0.662268248992832;0.9712873146895222;0.9999918859034447;10.000002676720861;-0.6247680043657469;-0.6459310025082057;-0.6459310050021818;-6.109748833662609e-09;0.6622693642009465;0.6622764384936941;0.9999917165405448
1.012911;0.9874865326237774;-0.00011953668935960872;-0.00012104876562183054;-0.6539897175469788;-0.6622782488148676;0.9712871581814301;0.9999918672058805;10.000003577472778;-0.6247680044040831;-0.6459310024365851;-0.6459310049945363;-6.184580490697144e-09;0.66228021762283;0.6622874065764366;0.9999919460876064
1.022911;0.9874872964463853;-0.00011959834060145161;-0.00012111095649782212;-0.6540019003085545;-0.6622899152794307;0.97128800386308;0.9999918449554926;10.000004503224623;-0.6247680044419525;-0.6459310023639198;-0.6459310049860898;-6.259632216834011e-09;0.6622910753318874;0.6622983719010272;0.9999921819794523
1.032911;0.9874880595853389;-0.00011965999260451237;-0.00012117314844724511;-0.6540140830934958;-0.6623015817465422;0.9712888517185782;0.9999918196121752;10.000005455511904;-0.6247680044793724;-0.6459310022901814;-0.6459310049769186;-6.3347867370963125e-09;0.6623019377995353;0.6623093346154569;0.9999924244420859
1.042911;0.9874888276877252;-0.00012037463381068395;-0.00012189660286511082;-0.6540246237419017;-0.6623115814531051;0.9712887016403138;0.9999917918081577;10.000006434326687;-0.6247680045163302;-0.6459310022153406;-0.6459310049671072;-6.409954449015564e-09;0.6623128054317153;0.6623202947801052;0.9999926735696572
1.052911;0.9874895895349618;-0.00012043629933256246;-0.00012195880785315022;-0.6540368065722082;-0.6623232479251787;0.9712895536144825;0.9999917622726614;10.000007438021584;-0.6247680045527632;-0.6459310021393914;-0.645931004956733;-6.485041661185092e-09;0.6623236785636207;0.6623312523233323;0.9999929293049592
1.062911;0.9874893509892472;-0.0001204922775706345;-0.00012201537679215445;-0.6540466813128482;-0.6623332477590168;0.9712904077786861;0.9999917316751886;10.000008464319258;-0.6247680045885693;-0.6459310020623683;-0.645931004945865;-6.559901275284876e-09;0.6623345574664755;0.6623422070507164;0.9999931914682976
1.072911;0.9874901121891486;-0.00011890815520128731;-0.00012041094333988077;-0.6540588734922618;-0.6623449236689132;0.9712902643424454;0.9999917006016393;10.000009511930173;-0.6247680046236423;-0.6459310019843534;-0.6459310049345718;-6.634297327117991e-09;0.6623454423649197;0.6623531586967737;0.9999934598075404
1.082911;0.9874908733129482;-0.00011896050719219776;-0.00012046371743852615;-0.6540694105889008;-0.6623549235081211;0.9712911234816678;0.9999916696045973;10.000010581380485;-0.624768004657906;-0.6459310019054729;-0.6459310049229343;-6.707919153744823e-09;0.662355333441257;0.6623631069874429;0.999993734095028
1.092911;0.9874916345948638;-0.00011902217513523436;-0.00012052592506350559;-0.6540815934995453;-0.6623665899894818;0.9712909853313433;0.9999916391859026;10.000011674471551;-0.6247680046913257;-0.6459310018258871;-0.6459310049110442;-6.78045448970651e-09;0.6623662308325872;0.6623740516760679;0.9999940142456135
1.102911;0.9874923963128447;-0.00011907452890814384;-0.000120578700197244;-0.6540921306392905;-0.6623765898328969;0.9712918500437047;0.9999916097424295;10.000012793613722;-0.624768004723895;-0.6459310017457509;-0.645931004898984;-6.851665843407198e-09;0.6623771346389858;0.6623849925102583;0.9999943003694417
1.112911;0.9874931587049748;-0.00011913619835580354;-0.0001206409087946281;-0.6541043135965345;-0.6623882563181416;0.9712927178074557;0.9999915816009467;10.000013942240328;-0.6247680047556132;-0.645931001665168;-0.6459310048868219;-6.921399621833481e-09;0.6623880449299009;0.6623959291592437;0.9999945927325579
1.122911;0.9874939219702942;-0.0001191885533060697;-0.000120693684894171;-0.6541148507796338;-0.6623982561650937;0.971292588808613;0.9999915550899893;10.000015125422202;-0.6247680047864658;-0.6459310015841883;-0.6459310048746248;-6.989547751928685e-09;0.6623989617290299;0.6624068612076207;0.9999948916627216
1.132911;0.9874936863479555;-0.00011925385192517761;-0.00012075969099168697;-0.6541263713835668;-0.6624099226528042;0.9712934631703859;0.9999915305641561;10.000016349290021;-0.6247680048164374;-0.6459310015028407;-0.6459310048624618;-7.056021210065004e-09;0.6624098849971485;0.6624177882460439;0.9999951974591279
1.142911;0.9874944577775854;-0.00011996861740404758;-0.00012148326520163702;-0.6541369122282873;-0.6624199223798074;0.971293340902273;0.9999915084342226;10.000017619561728;-0.6247680048455478;-0.6459310014211604;-0.6459310048504023;-7.1207411913450785e-09;0.6624198146569298;0.6624277099489305;0.9999955103493892
1.152911;0.9874952253727582;-0.00012003029961085564;-0.00012154548697953705;-0.6541490952670798;-0.6624315888704199;0.9712942219037273;0.9999914891820201;10.000018940231;-0.6247680048738713;-0.6459310013391937;-0.6459310048385186;-7.183625689218694e-09;0.6624307506295721;0.6624386260512187;0.9999958304811796
1.162911;0.987495995218279;-0.00012008266507336229;-0.00012159827479916114;-0.6541596325265797;-0.6624415887218593;0.9712951060515742;0.9999914733179932;10.000020313142647;-0.6247680049015328;-0.6459310012569958;-0.6459310048268677;-7.244569475315634e-09;0.662441692815374;0.66244953630341;0.9999961579171499
1.172911;0.9874967675449813;-0.00012014434698866558;-0.00012166049802805262;-0.6541718156117855;-0.6624532552138472;0.9712949933010412;0.9999914613456826;10.000021738654214;-0.6247680049287061;-0.6459310011746392;-0.6459310048154691;-7.303445333981479e-09;0.6624526410448575;0.6624604404982912;0.9999964926174512
1.182911;0.9874975422921567;-0.00012019671188986639;-0.00012171328753037111;-0.6541823529143904;-0.6624632550662953;0.9712958837128725;0.9999914537975502;10.000023216956107;-0.6247680049555994;-0.6459310010922141;-0.6459310048043032;-7.360128116662633e-09;0.6624635950515495;0.6624713384942407;0.9999968344263501
1.192911;0.9874983192649638;-0.0001202583929592961;-0.00012177551257108893;-0.6541945360461039;-0.6624749215590024;0.9712957774347366;0.9999914513126693;10.000024749094186;-0.6247680049824426;-0.6459310010098133;-0.6459310047933075;-7.41450311472056e-09;0.6624735544796175;0.6624812301781289;0.9999971831031014
1.202911;0.9874980983913576;-0.00012031438502929145;-0.00012183210160604937;-0.6542044109169768;-0.6624849214112307;0.9712966747081487;0.9999914546325392;10.000026336737442;-0.6247680050094803;-0.6459310009275322;-0.6459310047823602;-7.466447415686656e-09;0.662484518924255;0.6624921154512078;0.9999975383965177
1.212911;0.9874988796886258;-0.00012036674793697024;-0.00012188489404954939;-0.6542149482737303;-0.6624949212642075;0.9712975758834977;0.9999914644716256;10.000027980895553;-0.6247680050369501;-0.6459310008454957;-0.6459310047712921;-7.515812905125963e-09;0.6624954879577547;0.6625029942644362;0.9999979001043895
1.222911;0.9874996631977375;-0.0001187826148625295;-0.00012028048214200994;-0.6542271407797552;-0.6625065971915847;0.9712974813811686;0.9999914814011428;10.000029680804465;-0.624768005065059;-0.6459310007638637;-0.6459310047599245;-7.562439270889982e-09;0.6625054611113493;0.6625128666451243;0.9999982680730902
1.232911;0.9875004488638959;-0.00011883497397714422;-0.0001203332767403584;-0.6542376781801122;-0.6625165970440471;0.9712983916108084;0.9999915058658756;10.000031433618828;-0.6247680050939679;-0.6459310006827874;-0.6459310047480933;-7.606186202819253e-09;0.6625164378464936;0.6625237327026634;0.9999986421339853
1.242911;0.9875012366836848;-0.00011889664842295673;-0.0001203955071123942;-0.6542498614165119;-0.662528263535866;0.9712983069081634;0.9999915382616943;10.000033234795552;-0.6247680051237824;-0.6459310006023634;-0.6459310047356492;-7.64694686935548e-09;0.6625274175660827;0.6625345926355509;0.999999022032075
1.252911;0.987502032487044;-0.00011961153298966971;-0.00012111921434739147;-0.6542604024906044;-0.6625382632645898;0.9712992275262249;0.9999915789368027;10.000035079176877;-0.6247680051545553;-0.6459310005226189;-0.6459310047224566;-7.684634926211559e-09;0.6625373996757823;0.6625444467228189;0.9999994074209474
1.262911;0.987502825308091;-0.00011967321581511166;-0.0001211814585077343;-0.6542725857739604;-0.6625499297544902;0.9712991536779046;0.9999916281145266;10.000036962170846;-0.624768005186304;-0.6459310004435183;-0.6459310047083882;-7.719178760917508e-09;0.6625483836505779;0.6625552952849828;0.9999997978936782
1.272911;0.9875026213001039;-0.00011972920840738479;-0.00012123806656260136;-0.6542824607114295;-0.6625599296024851;0.9713000855432818;0.9999916858658426;10.000038879479485;-0.6247680052190168;-0.6459310003649934;-0.645931004693312;-7.750531926027958e-09;0.662559369051687;0.6625661386659738;1.0000001930026814
1.282911;0.9875034209352366;-0.00011978156897903659;-0.00012129087746959445;-0.6542929982095024;-0.6625699294497176;0.971301023198248;0.9999917521755749;10.000040825372258;-0.6247680052526517;-0.6459310002869766;-0.645931004677071;-7.778655271793307e-09;0.6625693554763579;0.6625759772509436;1.0000005922830268
1.292911;0.9875042247310444;-0.00011984324577305768;-0.00012135312612479621;-0.6543051815496551;-0.6625815959352908;0.9713009665986145;0.9999918269936885;10.000042791743683;-0.624768005287139;-0.6459310002094052;-0.6459310046594792;-7.803474776428239e-09;0.6625803425267272;0.6625868114675877;1.000000995269343
1.302911;0.987505033168781;-0.00011989560203977168;-0.00012140594015507382;-0.6543157190900157;-0.6625915957791692;0.9713019157239653;0.9999919102342846;10.000044769098567;-0.6247680053223802;-0.6459310001322169;-0.6459310046403413;-7.824876723888774e-09;0.6625913298717627;0.6625976417748566;1.000001401502031
1.312911;0.9875058466493928;-0.00011994795600569312;-0.00012145875580430854;-0.654326256650376;-0.6626015956211911;0.9713018707594705;0.9999920017762951;10.00004674810291;-0.6247680053582371;-0.6459310000553622;-0.6459310046194661;-7.84273325049826e-09;0.6626013173063737;0.6626074686448915;1.0000018105041821
1.322911;0.9875066654556102;-0.00012000962587034606;-0.00012152100925448172;-0.6543384400571995;-0.6626132621011948;0.971302832121859;0.9999921014672734;10.000048720183955;-0.6247680053945128;-0.645930999978825;-0.6459310045966657;-7.856920439908422e-09;0.662612304725139;0.662618292500073;1.0000022216899944
1.332911;0.9875074897523554;-0.00012006197482832021;-0.00012157382813057792;-0.6543489776586171;-0.6626232619391583;0.9713038003311907;0.9999922090947287;10.000050677171062;-0.6247680054309447;-0.6459309999026279;-0.6459310045717656;-7.867334010636988e-09;0.6626222920695318;0.6626281136385138;1.0000026342943231
1.342911;0.9875073196294518;-0.00012011795108286901;-0.00012163044764051344;-0.6543588526560977;-0.6626332617742379;0.9713037758528372;0.9999923243389373;10.000052610854867;-0.6247680054672388;-0.6459309998268274;-0.6459310045446377;-7.873892782540914e-09;0.6626332793064701;0.6626389322056182;1.0000030474296961
1.352911;0.987508160736591;-0.00012084224785564879;-0.00012236371846432008;-0.6543710397461259;-0.6626449281241246;0.9713047589877988;0.9999924467931842;10.000054513395025;-0.6247680055031113;-0.6459309997515131;-0.6459310045152361;-7.876520968078023e-09;0.6626432664318891;0.6626487482158359;1.0000034602164545
1.362911;0.9875090017245112;-0.00012089459839978096;-0.0001224165512402623;-0.6543815773968754;-0.6626549279552357;0.9713047498712181;0.9999925760746418;10.000056378856785;-0.6247680055383018;-0.6459309996768073;-0.6459310044835869;-7.875138222906301e-09;0.6626542534619383;0.662659561620309;1.0000038719047035
1.372911;0.9875098481923296;-0.00011930111267332948;-0.00012080274526745806;-0.6543921243865312;-0.6626649372218039;0.9713057485214583;0.9999927119430145;10.000058204389777;-0.6247680055725695;-0.6459309996028644;-0.6459310044497405;-7.869668794840293e-09;0.6626642404055756;0.6626693723939326;1.0000042819307544
1.382911;0.9875107001906722;-0.00011935345566265387;-0.00012085558027663521;-0.6544026620749381;-0.6626749370481829;0.9713067548364098;0.9999928543446129;10.00005998923773;-0.6247680056056885;-0.645930999529864;-0.6459310044137337;-7.860048020309732e-09;0.6626752272582904;0.6626801805824234;1.000004689872846
1.392911;0.9875115579256023;-0.00011941511569418308;-0.00012091785400045375;-0.6544148456186031;-0.6626866035121787;0.9713067685976785;0.9999930033304401;10.00006173277771;-0.6247680056374412;-0.6459309994579899;-0.6459310043755718;-7.84622138003691e-09;0.6626852140041112;0.6626899862961678;1.0000050953878719
1.402911;0.9875114216284273;-0.00011947108442263712;-0.00012097449081564149;-0.6544247206590302;-0.6626966033332385;0.9713077895493909;0.9999931589053037;10.000063434244595;-0.6247680056676033;-0.6459309993874109;-0.6459310043352299;-7.828159742160895e-09;0.6626962005943724;0.6627007896948697;1.0000054981967101
1.412911;0.9875122913266544;-0.00011952341850036826;-0.00012102732842254519;-0.6544352583943954;-0.6627066031527273;0.9713078174834037;0.9999933209953195;10.00006509382511;-0.6247680056959307;-0.6459309993182851;-0.6459310042926812;-7.805892307798106e-09;0.6627061869454951;0.6627105909591648;1.00000589810703
1.422911;0.9875131669189735;-0.00011957574958159924;-0.00012108016684850478;-0.6544457961478952;-0.662716602969995;0.971308852240585;0.99999348958478;10.00006671307916;-0.6247680057221703;-0.6459309992507641;-0.6459310042479293;-7.779519442505023e-09;0.6627161729606558;0.6627203902340798;1.000006295060943
1.432911;0.9875140482063836;-0.00011963739765964472;-0.00012114244388712751;-0.6544579797610957;-0.6627282694250314;0.9713088936513227;0.9999936648522203;10.000068294569035;-0.6247680057460899;-0.6459309991849829;-0.6459310042010125;-7.749186307804282e-09;0.6627271585185733;0.6627311875941734;1.00000668912662
1.442911;0.9875149350111567;-0.00011968972272599461;-0.0001211952839966907;-0.6544685175522685;-0.6627382692379722;0.9713099414899184;0.9999938471443506;10.00006984152173;-0.6247680057674952;-0.6459309991210538;-0.6459310041519934;-7.715049156226944e-09;0.6627371434588056;0.6627409830543313;1.000007080414415
1.452911;0.9875158272422959;-0.00011974204475634786;-0.00012124812496239264;-0.6544790553613868;-0.6627482690487753;0.9713109954216693;0.9999940367538919;10.000071357546823;-0.6247680057862152;-0.6459309990590741;-0.6459310041009471;-7.67726486779856e-09;0.6627471276070979;0.662750776607266;1.0000074690297662
1.462911;0.9875157305794032;-0.00012046074371659129;-0.00012197588846823384;-0.654488934071787;-0.662758268733593;0.9713110549457553;0.9999942336727443;10.000072846564231;-0.6247680058020848;-0.6459309989991309;-0.6459310040479512;-7.635996730761929e-09;0.6627581107944759;0.6627615682709036;1.0000078550828346
1.472911;0.9875166336981704;-0.00012051306959359355;-0.00012202874050000918;-0.6544994719068383;-0.6627682685401833;0.9713121194422586;0.9999944375312428;10.000074312853242;-0.6247680058149504;-0.6459309989412934;-0.6459310039930833;-7.591425391040724e-09;0.6627680928654758;0.6627713581188048;1.0000082386756586
1.482911;0.9875175422978523;-0.00012057471408133353;-0.0001220910326149655;-0.6545116556082744;-0.6627799349848126;0.9713121883090559;0.9999946476681956;10.00007576059984;-0.6247680058246877;-0.6459309988855939;-0.6459310039364289;-7.543755133754237e-09;0.6627780737227853;0.662781146273357;1.0000086197785096
1.492911;0.9875184563823136;-0.00012062703390919272;-0.00012214388585098945;-0.654522193481176;-0.6627899347878367;0.9713132610184699;0.9999948632200562;10.00007719334924;-0.6247680058312048;-0.6459309988320251;-0.6459310038781049;-7.493201689950261e-09;0.6627890533679275;0.6627919328792458;1.0000089980600204
1.502911;0.9875193759371433;-0.0001206793508260775;-0.00012219673955629458;-0.6545327313722907;-0.662799934589453;0.9713133370474838;0.9999950832198904;10.000078614052487;-0.6247680058344149;-0.645930998780575;-0.6459310038182893;-7.439975127226228e-09;0.6627990318652327;0.6628017180975403;1.000009372926456
1.512911;0.9875193009493317;-0.00012073529658770012;-0.0001222533950170462;-0.6545426064817043;-0.6628099343892199;0.9713144158212808;0.9999953066473769;10.00008002553834;-0.6247680058342187;-0.6459309987312621;-0.6459310037572322;-7.3842796572258445e-09;0.6628090092708568;0.6628115021153514;1.0000097437291313
1.522911;0.9875202314146844;-0.00011914175462051994;-0.00012063960967003483;-0.6545531537211768;-0.6628199436281821;0.9713154967535282;0.9999955324742212;10.000081430701007;-0.624768005830524;-0.6459309986841306;-0.6459310036952414;-7.32632449008187e-09;0.6628189856234915;0.6628212851258564;1.0000101098669272
1.532911;0.9875211675210681;-0.00011919406169012862;-0.00012069246463544415;-0.6545636916574585;-0.662829943427073;0.9713155792773787;0.9999957597884375;10.000082831967397;-0.6247680058232653;-0.6459309986392302;-0.6459310036326477;-7.266326345385373e-09;0.6628289609789463;0.6628310672848133;1.0000104708125
1.542911;0.9875221095495349;-0.0001192463662185543;-0.00012074531993823816;-0.6545742296122776;-0.6628399432255352;0.9713166627958925;0.9999959878382432;10.000084230559672;-0.6247680058124001;-0.6459309985966213;-0.6459310035697768;-7.204494083927266e-09;0.6628399353886104;0.6628418486832566;1.0000108261384255
1.552911;0.9875230577679278;-0.00011929866825694415;-0.00012079817557113175;-0.6545847675856833;-0.6628499430237997;0.9713167466612675;0.9999962158929668;10.000085625974926;-0.6247680057979075;-0.645930998556384;-0.6459310035069455;-7.141012482588346e-09;0.6628499088379951;0.6628516293484181;1.0000111754852623
1.562911;0.9875240123637938;-0.00011936028948122772;-0.00012086047093357292;-0.6545969514377227;-0.66286160946201;0.971317830224031;0.9999964431001983;10.000087015900313;-0.6247680057797799;-0.6459309985186101;-0.645931003444455;-7.076051844419484e-09;0.662859881254622;0.6628614092705111;1.0000115185045328
1.572911;0.9875239791369547;-0.00012007908156062284;-0.00012158835901582082;-0.6546068302217842;-0.6628716091369825;0.9713179128997166;0.9999966684769407;10.000088397024426;-0.6247680057580028;-0.6459309984833992;-0.6459310033825614;-7.009783736925495e-09;0.6628698525708315;0.6628711884404499;1.0000118547899357
1.582911;0.9875249468066758;-0.00012013138619575275;-0.00012164122555615457;-0.6546173682429359;-0.6628816089356725;0.9713189942471733;0.9999968909872433;10.000089766250714;-0.6247680057325375;-0.6459309984508618;-0.6459310033214535;-6.94237084917559e-09;0.6628798227430476;0.6628809668819138;1.0000121838275948
1.592911;0.9875259210619389;-0.00012018368846582966;-0.00012169409284419539;-0.6546279062829224;-0.6628916087347532;0.971319073991094;0.9999971096381429;10.000091121041725;-0.6247680057033176;-0.6459309984211203;-0.6459310032612641;-6.8739596476745476e-09;0.6628897917253533;0.6628907446699647;1.0000125050656532
1.602911;0.9875269017864106;-0.00012023598849032691;-0.00012174696107688261;-0.6546384443418124;-0.6629016085343044;0.9713201519570547;0.9999973235709959;10.000092458662849;-0.6247680056702645;-0.6459309983943051;-0.6459310032020953;-6.80468692067805e-09;0.6628997594669144;0.6629005219129034;1.0000128180235321
1.612911;0.9875278888007805;-0.0001202882864229241;-0.0001217998305018667;-0.6546489824196543;-0.6629116083343929;0.9713212280190981;0.999997532113334;10.000093775631903;-0.6247680056333179;-0.6459309983705389;-0.6459310031440294;-6.734663924231154e-09;0.6629097259585414;0.6629102987026865;1.0000131223278454
1.622911;0.9875278820146713;-0.00012034421579199283;-0.00012185650397561998;-0.6546588576048111;-0.6629216081343767;0.9713213020917084;0.9999977347664343;10.000095068117659;-0.6247680055924663;-0.6459309983499192;-0.645931003087123;-6.663957302873976e-09;0.6629196912593657;0.6629200750978179;1.000013417751094
1.632911;0.9875288813848937;-0.00012039651015943903;-0.00012190937664594107;-0.6546693957106241;-0.6629316079357009;0.9713223741244335;0.9999979311589704;10.000096331809807;-0.6247680055477537;-0.6459309983325175;-0.6459310030314099;-6.592602074340177e-09;0.6629296554487415;0.662929851143285;1.0000137042589028
1.642911;0.9875298869514374;-0.00012044880307998246;-0.00012196225127628536;-0.6546799338354051;-0.6629416077377065;0.9713224440774694;0.9999981209806333;10.000097560879638;-0.6247680054992614;-0.6459309983184;-0.6459310029769165;-6.520619585410592e-09;0.6629396185865205;0.6629396268568906;1.0000139819423048
1.652911;0.9875308987886172;-0.00012050109474325064;-0.00012201512809771378;-0.6546904719791043;-0.662951607540423;0.9713235118996295;0.9999983038855969;10.00009874820272;-0.6247680054470733;-0.6459309983076518;-0.6459310029236764;-6.448014501285708e-09;0.6629495807490853;0.6629494021830313;1.0000142508847358
1.662911;0.9875319170843755;-0.00012055338532025671;-0.00012206800735795501;-0.654701010141644;-0.6629616073438575;0.9713235775590886;0.999998479417325;10.000099886890293;-0.6247680053912608;-0.6459309983003825;-0.6459310028717347;-6.374765036726071e-09;0.6629595420706488;0.6629591769756724;1.0000145111452865
1.672911;0.9875319421421428;-0.00011896343497640313;-0.00012045805219904694;-0.6547108946845925;-0.6629716165882431;0.9713246410989388;0.99999864704675;10.000100971037318;-0.6247680053318908;-0.6459309982966925;-0.645931002821137;-6.300823158002334e-09;0.6629695027335042;0.662968951048746;1.0000147628283276
1.682911;0.9875329798880238;-0.00011967869389089925;-0.0001211822722711811;-0.6547214365095261;-0.6629816162705812;0.9713247026381227;0.9999988063275568;10.000101995184737;-0.6247680052690351;-0.6459309982966283;-0.6459310027719078;-6.226124132326756e-09;0.6629794629217163;0.6629787242693842;1.0000150061079969
1.692911;0.9875340192334816;-0.00011973099061163125;-0.00012123516947036702;-0.6547319747180581;-0.662991616075726;0.9713257622903598;0.9999989570499261;10.000102953625351;-0.6247680052027829;-0.6459309983001763;-0.6459310027240336;-6.1505989902372955e-09;0.6629894227736073;0.6629884965938146;1.000015241271706
1.702911;0.9875350659760835;-0.00011978328704047687;-0.00012128806962867447;-0.6547425129451704;-0.6630016158812302;0.9713268200903225;0.9999990992821362;10.000103840823979;-0.6247680051332607;-0.6459309983072952;-0.6459310026774768;-6.074192147541288e-09;0.6629993823737169;0.662998268020414;1.0000154687567948
1.712911;0.9875351201753206;-0.00011982989339466517;-0.00012133533383590785;-0.6547507423108582;-0.6630099490463334;0.9713268760222611;0.999999233304413;10.000104652398289;-0.6247680050606453;-0.645930998317932;-0.6459310026322039;-5.996880382375399e-09;0.663009341784486;0.6630080385406161;1.0000156890494274
1.722911;0.9875361817963128;-0.00011988218984686668;-0.00012138823994681659;-0.6547612805634538;-0.66301994885212;0.971327930070058;0.9999993595469387;10.000105385119783;-0.6247680049851685;-0.6459309983320093;-0.6459310025881874;-5.918671805190916e-09;0.6630183010982924;0.6630168081255835;1.0000159025932578
1.732911;0.9875372508259059;-0.00011993448652217103;-0.00012144114897101592;-0.6547718188346472;-0.6630299486578721;0.9713279822378902;0.9999994786008153;10.000106036206791;-0.6247680049071117;-0.6459309983494005;-0.6459310025453933;-5.839583642828571e-09;0.6630282604993146;0.6630265767442067;1.000016109814757
1.742911;0.9875383271643394;-0.00011998678351984877;-0.00012149406085269724;-0.6547823571245239;-0.6630399484635277;0.9713290326303435;0.9999995911862515;10.000106602709291;-0.6247680048267885;-0.6459309983699233;-0.6459310025037656;-5.759633932013017e-09;0.6630382202835595;0.6630363444080377;1.0000163111083102
1.752911;0.9875394105767147;-0.00012003908094570293;-0.00012154697549269684;-0.6547928954332449;-0.663049948269052;0.9713290815554425;0.9999996979883307;10.000107081240229;-0.6247680047445302;-0.6459309983933449;-0.6459310024632146;-5.678858258555509e-09;0.6630481807967679;0.6630461112121441;1.0000165067469289
1.762911;0.9875395006941475;-0.0001200950139220616;-0.0001216036967353646;-0.6548027707110151;-0.6630599480737328;0.971330129488549;0.9999997995253979;10.000107468696218;-0.6247680046606773;-0.6459309984193704;-0.6459310024236399;-5.5973253808650715e-09;0.663058142345733;0.6630558773228611;1.000016696866773
1.772911;0.987540597032997;-0.00012014731256718122;-0.00012165661658656643;-0.654813309048059;-0.6630699478789785;0.9713301769024939;0.9999998961884705;10.0001077636306;-0.6247680045755755;-0.6459309984476409;-0.6459310023849736;-5.515129055817886e-09;0.6630671051482596;0.6630646429253644;1.0000168815635606
1.782911;0.9875416991671364;-0.00012019028697866517;-0.00012170009633668896;-0.6548222015162913;-0.6630782810442121;0.9713312241647215;0.9999999883199228;10.000107967171244;-0.6247680044895706;-0.6459309984777575;-0.645931002347192;-5.432353759526729e-09;0.6630770693291225;0.6630744082049393;1.0000170609416383
1.792911;0.9875428066098368;-0.00012024258723419122;-0.0001217530211137082;-0.654832739890982;-0.6630882808493144;0.971331271547774;1.0000000762205243;10.000108083102715;-0.6247680044029892;-0.6459309985093012;-0.6459310023102863;-5.349057179433031e-09;0.6630870349546302;0.6630841733892281;1.0000172350282845
1.802911;0.9875429244107119;-0.00012096161172128042;-0.00012248119975821056;-0.6548426188323959;-0.6630982805300288;0.9713323192007541;1.000000160153287;10.000108116717598;-0.6247680043161157;-0.6459309985418547;-0.6459310022742427;-5.265296070566364e-09;0.6630960020992319;0.6630929388106217;1.0000174037053653
1.812911;0.9875440404262937;-0.00012101392379623694;-0.00012253413893007663;-0.6548531572374282;-0.6631082803351132;0.9713333670519813;1.0000002403632338;10.000108073046173;-0.624768004229192;-0.6459309985750383;-0.6459310022390617;-5.181146045696729e-09;0.6631059708996127;0.6631027049342556;1.0000175667752105
1.822911;0.9875451595136872;-0.00012106623678842736;-0.0001225870805903576;-0.6548636956629251;-0.663118280140288;0.9713334147565994;1.0000003170652396;10.000107956260868;-0.6247680041424255;-0.6459309986085209;-0.6459310022047827;-5.0966876559131624e-09;0.6631159415385353;0.6631124723381309;1.0000177240697905
1.832911;0.9875462809169712;-0.00011946332901430495;-0.00012096394064866188;-0.6548725975406854;-0.6631266227499112;0.9713344617518875;1.0000003904399606;10.00010777031172;-0.6247680040559854;-0.645930998641994;-0.6459310021714629;-5.0119913159106555e-09;0.6631249141830836;0.6631212416687227;1.0000178755002855
1.842911;0.9875474040130536;-0.00011951564213771485;-0.00012101688741355047;-0.6548831360057954;-0.6631366225553944;0.9713345073739091;1.000000460690525;10.00010751961747;-0.6247680039699836;-0.6459309986751557;-0.6459310021391361;-4.9271189344368465e-09;0.6631348889299413;0.6631310135956531;1.0000180210150766
1.852911;0.9875475283421304;-0.00011957159287328842;-0.00012107364188998567;-0.654893011354959;-0.663146622360407;0.9713355509752482;1.0000005280663111;10.000107209721316;-0.6247680038844691;-0.6459309987077291;-0.6459310021078042;-4.842129614249602e-09;0.6631438657757909;0.6631397887943462;1.0000181605043446
1.862911;0.9875486535982553;-0.00011961458132510737;-0.00012111714981132686;-0.6549019039531763;-0.6631549555264776;0.9713355919841511;1.000000592755316;10.00010684775611;-0.6247680037994532;-0.6459309987394888;-0.6459310020774652;-4.75708025379505e-09;0.6631538446304587;0.6631495679508397;1.000018293779999
1.872911;0.98754977978266;-0.00011966689760526387;-0.00012117010472592;-0.654912442468772;-0.663164955332794;0.9713366298695625;1.000000654762613;10.000106441753003;-0.6247680037149181;-0.6459309987702659;-0.645931002048141;-4.6720204764937375e-09;0.6631628253480031;0.6631583517362516;1.0000184206428442
1.882911;0.9875509070753526;-0.00011971921511286003;-0.00012122306251260676;-0.6549229810050812;-0.6631749551395278;0.9713366641095691;1.0000007139076659;10.000105998983717;-0.6247680036308152;-0.6459309987999307;-0.6459310020198775;-4.586985895736672e-09;0.6631728077400374;0.6631681407430527;1.0000185409166613
1.892911;0.9875510357797488;-0.00011977517050856033;-0.00012127982849334716;-0.6549328563871241;-0.6631849549460713;0.9713376942407318;1.0000007698787574;10.000105524888086;-0.6247680035470992;-0.6459309988283739;-0.6459310019927246;-4.502007830189948e-09;0.6631817915862315;0.6631769354341496;1.000018654427538
1.902911;0.9875521662135377;-0.0001198181637093439;-0.00012132334791317679;-0.6549417490516026;-0.6631932881139945;0.9713377199075859;1.000000822287676;10.000105023454811;-0.6247680034637643;-0.6459309988555001;-0.6459310019667303;-4.417130810507131e-09;0.663191776655662;0.663186736135836;1.000018760974678
1.912911;0.9875532987131579;-0.00011987048457351481;-0.00012137631425659343;-0.6549522876385437;-0.6632032879225062;0.9713387408274198;1.0000008708083912;10.000104498422768;-0.6247680033808346;-0.6459309988812193;-0.6459310019419595;-4.332397745195875e-09;0.6632007627402806;0.6631955430592534;1.0000188603111548
1.922911;0.9875544391422446;-0.00012057668127534258;-0.00012209139428020729;-0.6549611839762827;-0.6632116209686015;0.9713387567065822;1.0000009153696252;10.000103954029274;-0.624768003298346;-0.645930998905432;-0.6459310019185025;-4.247822375273077e-09;0.6632097496824116;0.6632043563253613;1.0000189521417735
1.932911;0.9875545762296533;-0.00012063265034185938;-0.00012214818132418972;-0.6549710593914686;-0.6632216207780204;0.9713397672061554;1.0000009561812242;10.000103394754486;-0.6247680032163585;-0.6459309989280363;-0.645931001896462;-4.1633963781660206e-09;0.6632197373702121;0.6632141759849536;1.0000190361602712
1.942911;0.9875557155081194;-0.00012068498332894874;-0.000122201164570997;-0.6549815980290712;-0.6632316205891209;0.9713397720020825;1.000000993555372;10.00010282491596;-0.6247680031349726;-0.6459309989489548;-0.6459310018759429;-4.079113370497455e-09;0.6632287257424639;0.663223002041538;1.0000191121377937
1.952911;0.9875568567461868;-0.00012072798848308755;-0.00012224470412717587;-0.6549904907773654;-0.6632399537613904;0.9713407708774121;1.0000010277462612;10.000102248941715;-0.624768003054323;-0.6459309989681481;-0.6459310018570441;-3.994987424252115e-09;0.6632377148342853;0.6632318344918673;1.0000191800028917
1.962911;0.9875579995448843;-0.00012078032240231674;-0.0001222976914634437;-0.6550010294545922;-0.6632499535747146;0.9713407637512411;1.000001058963359;10.00010167151387;-0.6247680029745536;-0.6459309989856127;-0.6459310018398443;-3.911068946202246e-09;0.6632477048017656;0.6632416733673915;1.0000192398379928
1.972911;0.9875581433651303;-0.00012082696502591404;-0.00012234504110174144;-0.6550092589906428;-0.6632582867486876;0.9713417506599555;1.0000010874695482;10.00010109683572;-0.6247680028958105;-0.6459309990013677;-0.6459310018243831;-3.827436206986608e-09;0.6632566958845253;0.66325051873262;1.000019291797906
1.982911;0.9875592875612409;-0.00012087929963188578;-0.0001223980318202324;-0.6550197976970913;-0.6632682865646055;0.9713417317538858;1.0000011136104776;10.000100527908403;-0.6247680028182669;-0.6459309990154345;-0.6459310018106604;-3.744164572488958e-09;0.6632656883515461;0.6632593706430417;1.0000193360317564
1.992911;0.9875604316485699;-0.0001192857195124458;-0.00012078438399841817;-0.6550303457522115;-0.663278295827723;0.9713427072818802;1.0000011377464586;10.000099966278473;-0.6247680027421355;-0.6459309990278379;-0.6459310017986628;-3.6613201359565796e-09;0.6632756824784769;0.6632692291131876;1.0000193726417101
2.002911;0.9875615752652288;-0.00011932872463903609;-0.00012082793145761917;-0.6550392385826348;-0.6632866290065501;0.9713426775186257;1.0000011601534642;10.000099411910886;-0.6247680026676321;-0.6459309990386282;-0.6459310017883897;-3.578979622368301e-09;0.6632846785427605;0.6632780941275752;1.0000194016295108
2.012911;0.9875617180575035;-0.00011938469665457286;-0.00012088473224542048;-0.6550491140616717;-0.6632966288259506;0.9713436426595512;1.000001180997716;10.000098863735554;-0.6247680025949366;-0.6459309990478977;-0.6459310017798521;-3.497234921779718e-09;0.6632936768097594;0.6632869656754163;1.0000194228420178
2.022911;0.9875628595031368;-0.0001194277022070653;-0.00012092828161670763;-0.6550580069192975;-0.6633049620074383;0.9713436027823867;1.0000012004058043;10.000098320839053;-0.6247680025241983;-0.6459309990557811;-0.6459310017730538;-3.416178033704016e-09;0.6633026775224438;0.6632958437647154;1.0000194359770642
2.032911;0.9875639990377926;-0.00011948003626930649;-0.00012098127749142238;-0.6550685457137985;-0.6633149618300257;0.9713445579643744;1.000001218530578;10.00009778299415;-0.6247680024555577;-0.6459309990624238;-0.6459310017679812;-3.335888067951303e-09;0.6633116809078626;0.6633047284226945;1.000019440676986
2.042911;0.9875641418328912;-0.00012018999378544923;-0.00012170029774085755;-0.6550767789317617;-0.6633232948902272;0.9713445084608417;1.0000012355184378;10.000097250161454;-0.6247680023891391;-0.6459309990679518;-0.6459310017646134;-3.256432393350836e-09;0.6633206871954441;0.6633136197118408;1.0000194366809352
2.052911;0.9875652762946271;-0.00012023300799874813;-0.00012174385677085128;-0.6550856718331026;-0.6633316280749548;0.9713454547507353;1.0000012514067793;10.00009672166688;-0.6247680023250269;-0.6459309990724798;-0.6459310017629245;-3.177884955232742e-09;0.6633296966408343;0.6633225177230473;1.0000194239018676
2.062911;0.987566408222999;-0.00012028535212281978;-0.00012179686364588125;-0.6550962106744496;-0.6633416279004545;0.9713453974296707;1.0000012661070834;10.000096195970102;-0.6247680022632621;-0.645930999076124;-0.645931001762861;-3.100338154199224e-09;0.6633387095290489;0.6633314225317003;1.0000194023556006
2.072911;0.987567537855306;-0.00012032836600729366;-0.00012184042340131118;-0.655105103610827;-0.663349961086846;0.9713463370846589;1.0000012795077908;10.00009567143002;-0.6247680022038588;-0.6459309990789894;-0.6459310017643227;-3.0238841545657704e-09;0.6633487261393666;0.6633413341830586;1.0000193720892523
2.082911;0.9875676653417044;-0.00012038434780446275;-0.00012189723834668554;-0.655114979140627;-0.6633599609131128;0.9713462742339152;1.0000012915694731;10.000095147057538;-0.6247680021468291;-0.6459309990811619;-0.645931001767178;-2.9485890981390378e-09;0.6633577467083507;0.663350252712436;1.0000193332059908
2.092911;0.9875687906393102;-0.00012042736064716116;-0.00012194079846953652;-0.6551238721039198;-0.6633682941007665;0.9713472092988369;1.0000013023454788;10.000094622282912;-0.6247680020921959;-0.6459309990827244;-0.6459310017713005;-2.8744858545537786e-09;0.6633667714355945;0.6633591781541917;1.0000192858663135
2.102911;0.9875699136373882;-0.00012047970265638658;-0.00012199380594389522;-0.6551344110124653;-0.6633782939287856;0.9713471425600753;1.0000013118945468;10.000094096318348;-0.624768002039987;-0.6459309990837753;-0.645931001776604;-2.8015740186218166e-09;0.6633748005186291;0.6633671105391175;1.0000192302018236
2.112911;0.9875710341521531;-0.00012052271359092465;-0.00012203736578275929;-0.6551433040114008;-0.663386627117325;0.9713480741654121;1.0000013201312945;10.000093567961821;-0.624768001990228;-0.6459309990844221;-0.6459310017830435;-2.729825685366833e-09;0.6633838341573048;0.6633760498821547;1.000019166262868
2.122911;0.9875711520896179;-0.00012056936150928653;-0.00012208473297388572;-0.6551515336425865;-0.663394960305559;0.9713480042778682;1.0000013268068206;10.000093035543772;-0.6247680019429316;-0.6459309990847651;-0.6459310017905864;-2.659200588544747e-09;0.6633928725264585;0.6633849961578;1.000019094075038
2.132911;0.9875722674676096;-0.00012062169947669747;-0.0001221377393682446;-0.65516207259959;-0.6634049601347916;0.971348933270501;1.0000013316385257;10.000092496940756;-0.624768001898088;-0.6459309990848756;-0.645931001799192;-2.589645888264105e-09;0.6634019157639547;0.6633939492758223;1.0000190137446991
2.142911;0.9875733803988505;-0.00012066470561753534;-0.0001221812977461047;-0.6551709656443014;-0.6634132933245596;0.9713488617470644;1.000001334383234;10.000091950435824;-0.6247680018556802;-0.6459309990847744;-0.6459310018088182;-2.521072828713046e-09;0.6634109639601052;0.663402909093539;1.0000189255562753
2.152911;0.9875734908562136;-0.00012071134812770345;-0.00012222866322880198;-0.6551791952952221;-0.663421626514059;0.9713497903448478;1.000001334816093;10.000091395836133;-0.6247680018157026;-0.645930999084446;-0.6459310018194442;-2.453347174250434e-09;0.66342001712998;0.6634118754741715;1.0000188299961486
2.162911;0.9875746043023349;-0.00011977183524350907;-0.00012127734485342413;-0.6551881013374667;-0.6634299690296036;0.9713497195639516;1.0000013327279333;10.00009083445558;-0.6247680017781532;-0.6459309990838878;-0.6459310018310879;-2.3863185158210328e-09;0.6634290751967548;0.663420848306199;1.0000187276519725
2.172911;0.9875757092556431;-0.00011982417354138056;-0.00012133035746988142;-0.6551986403644515;-0.6634399688605077;0.9713506497801001;1.0000013279208106;10.000090268227606;-0.624768001743008;-0.6459309990831507;-0.6459310018437933;-2.3198605403933627e-09;0.6634381380099916;0.6634298274589343;1.0000186190718936
2.182911;0.9875758112828973;-0.00011987081793546727;-0.00012137772871340616;-0.6552068700362425;-0.66344830205127;0.9713505813133835;1.0000013201597364;10.00008969892813;-0.6247680017102016;-0.6459309990823496;-0.6459310018575954;-2.2538814932371824e-09;0.6634462053898668;0.6634378127495458;1.0000185046992625
