time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_UPuInjTerminal;Bess_GEN_IpInjTerminal;Bess_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
30.554166000;1.047e+00;-3.330e-01;-2.710e-01;-3.179e-01;-2.587e-01;1.047e+00;-3.180e-01;-2.588e-01;1.047e+00;-1.665e-03;-1.355e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.567166000;1.047e+00;-3.330e-01;-2.710e-01;-3.179e-01;-2.587e-01;1.047e+00;-3.180e-01;-2.588e-01;1.047e+00;-1.665e-03;-1.355e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.568166000;1.047e+00;-3.330e-01;-2.710e-01;-3.179e-01;-2.587e-01;1.047e+00;-3.180e-01;-2.586e-01;1.047e+00;-1.665e-03;-1.355e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.570166000;1.047e+00;-3.330e-01;-2.710e-01;-3.179e-01;-2.587e-01;1.047e+00;-3.180e-01;-2.586e-01;1.047e+00;-1.665e-03;-1.355e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.571166000;1.047e+00;-3.330e-01;-2.708e-01;-3.179e-01;-2.586e-01;1.047e+00;-3.180e-01;-2.586e-01;1.047e+00;-1.665e-03;-1.354e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.584166000;1.047e+00;-3.330e-01;-2.708e-01;-3.179e-01;-2.586e-01;1.047e+00;-3.180e-01;-2.586e-01;1.047e+00;-1.665e-03;-1.354e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.585166000;1.047e+00;-3.330e-01;-2.708e-01;-3.179e-01;-2.585e-01;1.047e+00;-3.180e-01;-2.584e-01;1.047e+00;-1.665e-03;-1.354e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.587166000;1.047e+00;-3.330e-01;-2.708e-01;-3.179e-01;-2.585e-01;1.047e+00;-3.180e-01;-2.584e-01;1.047e+00;-1.665e-03;-1.354e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.588166000;1.047e+00;-3.330e-01;-2.706e-01;-3.179e-01;-2.584e-01;1.047e+00;-3.180e-01;-2.584e-01;1.047e+00;-1.665e-03;-1.353e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.596166000;1.047e+00;-3.330e-01;-2.706e-01;-3.179e-01;-2.584e-01;1.047e+00;-3.180e-01;-2.584e-01;1.047e+00;-1.665e-03;-1.353e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.597166000;1.047e+00;-3.330e-01;-2.706e-01;-3.179e-01;-2.584e-01;1.047e+00;-3.179e-01;-2.584e-01;1.047e+00;-1.665e-03;-1.353e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.601166000;1.047e+00;-3.330e-01;-2.706e-01;-3.179e-01;-2.584e-01;1.047e+00;-3.179e-01;-2.584e-01;1.047e+00;-1.665e-03;-1.353e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.602166000;1.047e+00;-3.330e-01;-2.706e-01;-3.179e-01;-2.584e-01;1.047e+00;-3.179e-01;-2.582e-01;1.047e+00;-1.665e-03;-1.353e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.604166000;1.047e+00;-3.330e-01;-2.706e-01;-3.179e-01;-2.584e-01;1.047e+00;-3.179e-01;-2.582e-01;1.047e+00;-1.665e-03;-1.353e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.605166000;1.047e+00;-3.330e-01;-2.704e-01;-3.179e-01;-2.582e-01;1.047e+00;-3.179e-01;-2.582e-01;1.047e+00;-1.665e-03;-1.352e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.618166000;1.047e+00;-3.330e-01;-2.704e-01;-3.179e-01;-2.582e-01;1.047e+00;-3.179e-01;-2.582e-01;1.047e+00;-1.665e-03;-1.352e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.619166000;1.047e+00;-3.330e-01;-2.704e-01;-3.179e-01;-2.582e-01;1.047e+00;-3.179e-01;-2.580e-01;1.047e+00;-1.665e-03;-1.352e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.621166000;1.047e+00;-3.330e-01;-2.704e-01;-3.179e-01;-2.582e-01;1.047e+00;-3.179e-01;-2.580e-01;1.047e+00;-1.665e-03;-1.352e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.622166000;1.047e+00;-3.330e-01;-2.702e-01;-3.179e-01;-2.580e-01;1.047e+00;-3.179e-01;-2.580e-01;1.047e+00;-1.665e-03;-1.351e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.635166000;1.047e+00;-3.330e-01;-2.702e-01;-3.179e-01;-2.580e-01;1.047e+00;-3.179e-01;-2.580e-01;1.047e+00;-1.665e-03;-1.351e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.636166000;1.047e+00;-3.330e-01;-2.702e-01;-3.179e-01;-2.580e-01;1.047e+00;-3.179e-01;-2.578e-01;1.047e+00;-1.665e-03;-1.351e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.638166000;1.047e+00;-3.330e-01;-2.702e-01;-3.179e-01;-2.580e-01;1.047e+00;-3.179e-01;-2.578e-01;1.047e+00;-1.665e-03;-1.351e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.639166000;1.047e+00;-3.330e-01;-2.700e-01;-3.179e-01;-2.578e-01;1.047e+00;-3.179e-01;-2.578e-01;1.047e+00;-1.665e-03;-1.350e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.651166000;1.047e+00;-3.330e-01;-2.700e-01;-3.179e-01;-2.578e-01;1.047e+00;-3.179e-01;-2.578e-01;1.047e+00;-1.665e-03;-1.350e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.652166000;1.047e+00;-3.330e-01;-2.700e-01;-3.179e-01;-2.578e-01;1.047e+00;-3.179e-01;-2.576e-01;1.047e+00;-1.665e-03;-1.350e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.654166000;1.047e+00;-3.330e-01;-2.700e-01;-3.179e-01;-2.578e-01;1.047e+00;-3.179e-01;-2.576e-01;1.047e+00;-1.665e-03;-1.350e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.655166000;1.047e+00;-3.330e-01;-2.698e-01;-3.179e-01;-2.576e-01;1.047e+00;-3.179e-01;-2.576e-01;1.047e+00;-1.665e-03;-1.349e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.668166000;1.047e+00;-3.330e-01;-2.698e-01;-3.179e-01;-2.576e-01;1.047e+00;-3.179e-01;-2.576e-01;1.047e+00;-1.665e-03;-1.349e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.669166000;1.047e+00;-3.330e-01;-2.698e-01;-3.179e-01;-2.576e-01;1.047e+00;-3.179e-01;-2.574e-01;1.047e+00;-1.665e-03;-1.349e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.670166000;1.047e+00;-3.330e-01;-2.698e-01;-3.179e-01;-2.576e-01;1.047e+00;-3.179e-01;-2.574e-01;1.047e+00;-1.665e-03;-1.349e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.671166000;1.047e+00;-3.330e-01;-2.696e-01;-3.179e-01;-2.574e-01;1.047e+00;-3.179e-01;-2.574e-01;1.047e+00;-1.665e-03;-1.348e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.684166000;1.047e+00;-3.330e-01;-2.696e-01;-3.179e-01;-2.574e-01;1.047e+00;-3.179e-01;-2.574e-01;1.047e+00;-1.665e-03;-1.348e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.685166000;1.047e+00;-3.330e-01;-2.696e-01;-3.179e-01;-2.574e-01;1.047e+00;-3.179e-01;-2.572e-01;1.047e+00;-1.665e-03;-1.348e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.686166000;1.047e+00;-3.330e-01;-2.696e-01;-3.179e-01;-2.574e-01;1.047e+00;-3.179e-01;-2.572e-01;1.047e+00;-1.665e-03;-1.348e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.687166000;1.048e+00;-3.330e-01;-2.696e-01;-3.179e-01;-2.574e-01;1.047e+00;-3.179e-01;-2.572e-01;1.048e+00;-1.665e-03;-1.348e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.688166000;1.048e+00;-3.330e-01;-2.694e-01;-3.179e-01;-2.572e-01;1.047e+00;-3.179e-01;-2.572e-01;1.048e+00;-1.665e-03;-1.347e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.700166000;1.048e+00;-3.330e-01;-2.694e-01;-3.179e-01;-2.572e-01;1.047e+00;-3.179e-01;-2.572e-01;1.048e+00;-1.665e-03;-1.347e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.701166000;1.048e+00;-3.330e-01;-2.694e-01;-3.179e-01;-2.572e-01;1.047e+00;-3.179e-01;-2.570e-01;1.048e+00;-1.665e-03;-1.347e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.703166000;1.048e+00;-3.330e-01;-2.694e-01;-3.179e-01;-2.572e-01;1.047e+00;-3.179e-01;-2.570e-01;1.048e+00;-1.665e-03;-1.347e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.704166000;1.048e+00;-3.330e-01;-2.692e-01;-3.179e-01;-2.570e-01;1.047e+00;-3.179e-01;-2.570e-01;1.048e+00;-1.665e-03;-1.346e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.716166000;1.048e+00;-3.330e-01;-2.692e-01;-3.179e-01;-2.570e-01;1.047e+00;-3.179e-01;-2.570e-01;1.048e+00;-1.665e-03;-1.346e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.717166000;1.048e+00;-3.330e-01;-2.692e-01;-3.179e-01;-2.570e-01;1.047e+00;-3.179e-01;-2.568e-01;1.048e+00;-1.665e-03;-1.346e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.719166000;1.048e+00;-3.330e-01;-2.692e-01;-3.179e-01;-2.570e-01;1.047e+00;-3.179e-01;-2.568e-01;1.048e+00;-1.665e-03;-1.346e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.720166000;1.048e+00;-3.330e-01;-2.690e-01;-3.179e-01;-2.568e-01;1.047e+00;-3.179e-01;-2.568e-01;1.048e+00;-1.665e-03;-1.345e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.732166000;1.048e+00;-3.330e-01;-2.690e-01;-3.179e-01;-2.568e-01;1.047e+00;-3.179e-01;-2.568e-01;1.048e+00;-1.665e-03;-1.345e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.733166000;1.048e+00;-3.330e-01;-2.690e-01;-3.179e-01;-2.568e-01;1.047e+00;-3.179e-01;-2.566e-01;1.048e+00;-1.665e-03;-1.345e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.735166000;1.048e+00;-3.330e-01;-2.690e-01;-3.179e-01;-2.568e-01;1.047e+00;-3.179e-01;-2.566e-01;1.048e+00;-1.665e-03;-1.345e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.736166000;1.048e+00;-3.330e-01;-2.688e-01;-3.179e-01;-2.566e-01;1.048e+00;-3.179e-01;-2.566e-01;1.048e+00;-1.665e-03;-1.344e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.748166000;1.048e+00;-3.330e-01;-2.688e-01;-3.179e-01;-2.566e-01;1.048e+00;-3.179e-01;-2.566e-01;1.048e+00;-1.665e-03;-1.344e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.749166000;1.048e+00;-3.330e-01;-2.688e-01;-3.179e-01;-2.566e-01;1.048e+00;-3.179e-01;-2.564e-01;1.048e+00;-1.665e-03;-1.344e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.751166000;1.048e+00;-3.330e-01;-2.688e-01;-3.179e-01;-2.566e-01;1.048e+00;-3.179e-01;-2.564e-01;1.048e+00;-1.665e-03;-1.344e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.752166000;1.048e+00;-3.330e-01;-2.686e-01;-3.179e-01;-2.564e-01;1.048e+00;-3.179e-01;-2.564e-01;1.048e+00;-1.665e-03;-1.343e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.764166000;1.048e+00;-3.330e-01;-2.686e-01;-3.179e-01;-2.564e-01;1.048e+00;-3.179e-01;-2.564e-01;1.048e+00;-1.665e-03;-1.343e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.765166000;1.048e+00;-3.330e-01;-2.686e-01;-3.179e-01;-2.564e-01;1.048e+00;-3.179e-01;-2.562e-01;1.048e+00;-1.665e-03;-1.343e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.767166000;1.048e+00;-3.330e-01;-2.686e-01;-3.179e-01;-2.564e-01;1.048e+00;-3.179e-01;-2.562e-01;1.048e+00;-1.665e-03;-1.343e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.768166000;1.048e+00;-3.330e-01;-2.684e-01;-3.179e-01;-2.562e-01;1.048e+00;-3.179e-01;-2.562e-01;1.048e+00;-1.665e-03;-1.342e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.780166000;1.048e+00;-3.330e-01;-2.684e-01;-3.179e-01;-2.562e-01;1.048e+00;-3.179e-01;-2.562e-01;1.048e+00;-1.665e-03;-1.342e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.781166000;1.048e+00;-3.330e-01;-2.684e-01;-3.179e-01;-2.562e-01;1.048e+00;-3.179e-01;-2.560e-01;1.048e+00;-1.665e-03;-1.342e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.783166000;1.048e+00;-3.330e-01;-2.684e-01;-3.179e-01;-2.562e-01;1.048e+00;-3.179e-01;-2.560e-01;1.048e+00;-1.665e-03;-1.342e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.784166000;1.048e+00;-3.330e-01;-2.682e-01;-3.179e-01;-2.560e-01;1.048e+00;-3.179e-01;-2.560e-01;1.048e+00;-1.665e-03;-1.341e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.796166000;1.048e+00;-3.330e-01;-2.682e-01;-3.179e-01;-2.560e-01;1.048e+00;-3.179e-01;-2.560e-01;1.048e+00;-1.665e-03;-1.341e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.797166000;1.048e+00;-3.330e-01;-2.682e-01;-3.179e-01;-2.560e-01;1.048e+00;-3.179e-01;-2.558e-01;1.048e+00;-1.665e-03;-1.341e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.799166000;1.048e+00;-3.330e-01;-2.682e-01;-3.179e-01;-2.560e-01;1.048e+00;-3.179e-01;-2.558e-01;1.048e+00;-1.665e-03;-1.341e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.800166000;1.048e+00;-3.330e-01;-2.680e-01;-3.179e-01;-2.558e-01;1.048e+00;-3.179e-01;-2.558e-01;1.048e+00;-1.665e-03;-1.340e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.812166000;1.048e+00;-3.330e-01;-2.680e-01;-3.179e-01;-2.558e-01;1.048e+00;-3.179e-01;-2.558e-01;1.048e+00;-1.665e-03;-1.340e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.813166000;1.048e+00;-3.330e-01;-2.680e-01;-3.179e-01;-2.558e-01;1.048e+00;-3.179e-01;-2.556e-01;1.048e+00;-1.665e-03;-1.340e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.815166000;1.048e+00;-3.330e-01;-2.680e-01;-3.179e-01;-2.558e-01;1.048e+00;-3.179e-01;-2.556e-01;1.048e+00;-1.665e-03;-1.340e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.816166000;1.048e+00;-3.330e-01;-2.678e-01;-3.179e-01;-2.556e-01;1.048e+00;-3.179e-01;-2.556e-01;1.048e+00;-1.665e-03;-1.339e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.820166000;1.048e+00;-3.330e-01;-2.678e-01;-3.179e-01;-2.556e-01;1.048e+00;-3.179e-01;-2.556e-01;1.048e+00;-1.665e-03;-1.339e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.821166000;1.048e+00;-3.330e-01;-2.678e-01;-3.178e-01;-2.556e-01;1.048e+00;-3.179e-01;-2.556e-01;1.048e+00;-1.665e-03;-1.339e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.827166000;1.048e+00;-3.330e-01;-2.678e-01;-3.178e-01;-2.556e-01;1.048e+00;-3.179e-01;-2.556e-01;1.048e+00;-1.665e-03;-1.339e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.828166000;1.048e+00;-3.330e-01;-2.678e-01;-3.178e-01;-2.556e-01;1.048e+00;-3.179e-01;-2.554e-01;1.048e+00;-1.665e-03;-1.339e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.830166000;1.048e+00;-3.330e-01;-2.678e-01;-3.178e-01;-2.556e-01;1.048e+00;-3.179e-01;-2.554e-01;1.048e+00;-1.665e-03;-1.339e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.831166000;1.048e+00;-3.330e-01;-2.676e-01;-3.178e-01;-2.554e-01;1.048e+00;-3.179e-01;-2.554e-01;1.048e+00;-1.665e-03;-1.338e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.843166000;1.048e+00;-3.330e-01;-2.676e-01;-3.178e-01;-2.554e-01;1.048e+00;-3.179e-01;-2.554e-01;1.048e+00;-1.665e-03;-1.338e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.844166000;1.048e+00;-3.330e-01;-2.676e-01;-3.178e-01;-2.554e-01;1.048e+00;-3.179e-01;-2.552e-01;1.048e+00;-1.665e-03;-1.338e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.846166000;1.048e+00;-3.330e-01;-2.676e-01;-3.178e-01;-2.554e-01;1.048e+00;-3.179e-01;-2.552e-01;1.048e+00;-1.665e-03;-1.338e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.847166000;1.048e+00;-3.330e-01;-2.674e-01;-3.178e-01;-2.552e-01;1.048e+00;-3.179e-01;-2.552e-01;1.048e+00;-1.665e-03;-1.337e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.859166000;1.048e+00;-3.330e-01;-2.674e-01;-3.178e-01;-2.552e-01;1.048e+00;-3.179e-01;-2.552e-01;1.048e+00;-1.665e-03;-1.337e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.860166000;1.048e+00;-3.330e-01;-2.674e-01;-3.178e-01;-2.552e-01;1.048e+00;-3.179e-01;-2.550e-01;1.048e+00;-1.665e-03;-1.337e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.861166000;1.048e+00;-3.330e-01;-2.674e-01;-3.178e-01;-2.552e-01;1.048e+00;-3.179e-01;-2.550e-01;1.048e+00;-1.665e-03;-1.337e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.862166000;1.048e+00;-3.330e-01;-2.672e-01;-3.178e-01;-2.550e-01;1.048e+00;-3.179e-01;-2.550e-01;1.048e+00;-1.665e-03;-1.336e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.867166000;1.048e+00;-3.330e-01;-2.672e-01;-3.178e-01;-2.550e-01;1.048e+00;-3.179e-01;-2.550e-01;1.048e+00;-1.665e-03;-1.336e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.868166000;1.048e+00;-3.330e-01;-2.672e-01;-3.178e-01;-2.550e-01;1.048e+00;-3.178e-01;-2.550e-01;1.048e+00;-1.665e-03;-1.336e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.874166000;1.048e+00;-3.330e-01;-2.672e-01;-3.178e-01;-2.550e-01;1.048e+00;-3.178e-01;-2.550e-01;1.048e+00;-1.665e-03;-1.336e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.875166000;1.048e+00;-3.330e-01;-2.672e-01;-3.178e-01;-2.550e-01;1.048e+00;-3.178e-01;-2.549e-01;1.048e+00;-1.665e-03;-1.336e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.876166000;1.048e+00;-3.330e-01;-2.672e-01;-3.178e-01;-2.550e-01;1.048e+00;-3.178e-01;-2.549e-01;1.048e+00;-1.665e-03;-1.336e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.877166000;1.048e+00;-3.330e-01;-2.672e-01;-3.178e-01;-2.550e-01;1.048e+00;-3.178e-01;-2.548e-01;1.048e+00;-1.665e-03;-1.336e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.878166000;1.048e+00;-3.330e-01;-2.670e-01;-3.178e-01;-2.548e-01;1.048e+00;-3.178e-01;-2.548e-01;1.048e+00;-1.665e-03;-1.335e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.890166000;1.048e+00;-3.330e-01;-2.670e-01;-3.178e-01;-2.548e-01;1.048e+00;-3.178e-01;-2.548e-01;1.048e+00;-1.665e-03;-1.335e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.891166000;1.048e+00;-3.330e-01;-2.670e-01;-3.178e-01;-2.548e-01;1.048e+00;-3.178e-01;-2.547e-01;1.048e+00;-1.665e-03;-1.335e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.892166000;1.048e+00;-3.330e-01;-2.670e-01;-3.178e-01;-2.548e-01;1.048e+00;-3.178e-01;-2.547e-01;1.048e+00;-1.665e-03;-1.335e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.893166000;1.048e+00;-3.330e-01;-2.668e-01;-3.178e-01;-2.546e-01;1.048e+00;-3.178e-01;-2.547e-01;1.048e+00;-1.665e-03;-1.334e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.905166000;1.048e+00;-3.330e-01;-2.668e-01;-3.178e-01;-2.546e-01;1.048e+00;-3.178e-01;-2.547e-01;1.048e+00;-1.665e-03;-1.334e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.906166000;1.048e+00;-3.330e-01;-2.668e-01;-3.178e-01;-2.546e-01;1.048e+00;-3.178e-01;-2.545e-01;1.048e+00;-1.665e-03;-1.334e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.908166000;1.048e+00;-3.330e-01;-2.668e-01;-3.178e-01;-2.546e-01;1.048e+00;-3.178e-01;-2.545e-01;1.048e+00;-1.665e-03;-1.334e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.909166000;1.048e+00;-3.330e-01;-2.666e-01;-3.178e-01;-2.544e-01;1.048e+00;-3.178e-01;-2.545e-01;1.048e+00;-1.665e-03;-1.333e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.920166000;1.048e+00;-3.330e-01;-2.666e-01;-3.178e-01;-2.544e-01;1.048e+00;-3.178e-01;-2.545e-01;1.048e+00;-1.665e-03;-1.333e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.921166000;1.048e+00;-3.330e-01;-2.666e-01;-3.178e-01;-2.544e-01;1.048e+00;-3.178e-01;-2.543e-01;1.048e+00;-1.665e-03;-1.333e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.923166000;1.048e+00;-3.330e-01;-2.666e-01;-3.178e-01;-2.544e-01;1.048e+00;-3.178e-01;-2.543e-01;1.048e+00;-1.665e-03;-1.333e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.924166000;1.048e+00;-3.330e-01;-2.664e-01;-3.178e-01;-2.542e-01;1.048e+00;-3.178e-01;-2.543e-01;1.048e+00;-1.665e-03;-1.332e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.936166000;1.048e+00;-3.330e-01;-2.664e-01;-3.178e-01;-2.542e-01;1.048e+00;-3.178e-01;-2.543e-01;1.048e+00;-1.665e-03;-1.332e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.937166000;1.048e+00;-3.330e-01;-2.664e-01;-3.178e-01;-2.542e-01;1.048e+00;-3.178e-01;-2.541e-01;1.048e+00;-1.665e-03;-1.332e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.938166000;1.048e+00;-3.330e-01;-2.664e-01;-3.178e-01;-2.542e-01;1.048e+00;-3.178e-01;-2.541e-01;1.048e+00;-1.665e-03;-1.332e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.939166000;1.048e+00;-3.330e-01;-2.662e-01;-3.178e-01;-2.541e-01;1.048e+00;-3.178e-01;-2.541e-01;1.048e+00;-1.665e-03;-1.331e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.948166000;1.048e+00;-3.330e-01;-2.662e-01;-3.178e-01;-2.541e-01;1.048e+00;-3.178e-01;-2.541e-01;1.048e+00;-1.665e-03;-1.331e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.949166000;1.048e+00;-3.330e-01;-2.662e-01;-3.178e-01;-2.540e-01;1.048e+00;-3.178e-01;-2.541e-01;1.048e+00;-1.665e-03;-1.331e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.951166000;1.048e+00;-3.330e-01;-2.662e-01;-3.178e-01;-2.540e-01;1.048e+00;-3.178e-01;-2.541e-01;1.048e+00;-1.665e-03;-1.331e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.952166000;1.048e+00;-3.330e-01;-2.662e-01;-3.178e-01;-2.540e-01;1.048e+00;-3.178e-01;-2.539e-01;1.048e+00;-1.665e-03;-1.331e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.954166000;1.048e+00;-3.330e-01;-2.662e-01;-3.178e-01;-2.540e-01;1.048e+00;-3.178e-01;-2.539e-01;1.048e+00;-1.665e-03;-1.331e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.955166000;1.048e+00;-3.330e-01;-2.660e-01;-3.178e-01;-2.539e-01;1.048e+00;-3.178e-01;-2.539e-01;1.048e+00;-1.665e-03;-1.330e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.966166000;1.048e+00;-3.330e-01;-2.660e-01;-3.178e-01;-2.539e-01;1.048e+00;-3.178e-01;-2.539e-01;1.048e+00;-1.665e-03;-1.330e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.967166000;1.048e+00;-3.330e-01;-2.660e-01;-3.178e-01;-2.539e-01;1.048e+00;-3.178e-01;-2.537e-01;1.048e+00;-1.665e-03;-1.330e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.969166000;1.048e+00;-3.330e-01;-2.660e-01;-3.178e-01;-2.539e-01;1.048e+00;-3.178e-01;-2.537e-01;1.048e+00;-1.665e-03;-1.330e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.970166000;1.048e+00;-3.330e-01;-2.658e-01;-3.178e-01;-2.537e-01;1.048e+00;-3.178e-01;-2.537e-01;1.048e+00;-1.665e-03;-1.329e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.981166000;1.048e+00;-3.330e-01;-2.658e-01;-3.178e-01;-2.537e-01;1.048e+00;-3.178e-01;-2.537e-01;1.048e+00;-1.665e-03;-1.329e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.982166000;1.048e+00;-3.330e-01;-2.658e-01;-3.178e-01;-2.537e-01;1.048e+00;-3.178e-01;-2.535e-01;1.048e+00;-1.665e-03;-1.329e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.984166000;1.048e+00;-3.330e-01;-2.658e-01;-3.178e-01;-2.537e-01;1.048e+00;-3.178e-01;-2.535e-01;1.048e+00;-1.665e-03;-1.329e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.985166000;1.048e+00;-3.330e-01;-2.656e-01;-3.178e-01;-2.535e-01;1.048e+00;-3.178e-01;-2.535e-01;1.048e+00;-1.665e-03;-1.328e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.996166000;1.048e+00;-3.330e-01;-2.656e-01;-3.178e-01;-2.535e-01;1.048e+00;-3.178e-01;-2.535e-01;1.048e+00;-1.665e-03;-1.328e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.997166000;1.048e+00;-3.330e-01;-2.656e-01;-3.178e-01;-2.535e-01;1.048e+00;-3.178e-01;-2.533e-01;1.048e+00;-1.665e-03;-1.328e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
30.999166000;1.048e+00;-3.330e-01;-2.656e-01;-3.178e-01;-2.535e-01;1.048e+00;-3.178e-01;-2.533e-01;1.048e+00;-1.665e-03;-1.328e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.000166000;1.048e+00;-3.330e-01;-2.654e-01;-3.178e-01;-2.533e-01;1.048e+00;-3.178e-01;-2.533e-01;1.048e+00;-1.665e-03;-1.327e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.011166000;1.048e+00;-3.330e-01;-2.654e-01;-3.178e-01;-2.533e-01;1.048e+00;-3.178e-01;-2.533e-01;1.048e+00;-1.665e-03;-1.327e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.012166000;1.048e+00;-3.330e-01;-2.654e-01;-3.178e-01;-2.533e-01;1.048e+00;-3.178e-01;-2.531e-01;1.048e+00;-1.665e-03;-1.327e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.014166000;1.048e+00;-3.330e-01;-2.654e-01;-3.178e-01;-2.533e-01;1.048e+00;-3.178e-01;-2.531e-01;1.048e+00;-1.665e-03;-1.327e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.015166000;1.048e+00;-3.330e-01;-2.652e-01;-3.178e-01;-2.531e-01;1.048e+00;-3.178e-01;-2.531e-01;1.048e+00;-1.665e-03;-1.326e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.026166000;1.048e+00;-3.330e-01;-2.652e-01;-3.178e-01;-2.531e-01;1.048e+00;-3.178e-01;-2.531e-01;1.048e+00;-1.665e-03;-1.326e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.027166000;1.048e+00;-3.330e-01;-2.652e-01;-3.178e-01;-2.531e-01;1.048e+00;-3.178e-01;-2.529e-01;1.048e+00;-1.665e-03;-1.326e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.029166000;1.048e+00;-3.330e-01;-2.652e-01;-3.178e-01;-2.531e-01;1.048e+00;-3.178e-01;-2.529e-01;1.048e+00;-1.665e-03;-1.326e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.030166000;1.048e+00;-3.330e-01;-2.650e-01;-3.178e-01;-2.529e-01;1.048e+00;-3.178e-01;-2.529e-01;1.048e+00;-1.665e-03;-1.325e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.041166000;1.048e+00;-3.330e-01;-2.650e-01;-3.178e-01;-2.529e-01;1.048e+00;-3.178e-01;-2.529e-01;1.048e+00;-1.665e-03;-1.325e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.042166000;1.048e+00;-3.330e-01;-2.650e-01;-3.178e-01;-2.529e-01;1.048e+00;-3.178e-01;-2.527e-01;1.048e+00;-1.665e-03;-1.325e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.044166000;1.048e+00;-3.330e-01;-2.650e-01;-3.178e-01;-2.529e-01;1.048e+00;-3.178e-01;-2.527e-01;1.048e+00;-1.665e-03;-1.325e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.045166000;1.048e+00;-3.330e-01;-2.648e-01;-3.178e-01;-2.527e-01;1.048e+00;-3.178e-01;-2.527e-01;1.048e+00;-1.665e-03;-1.324e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.056166000;1.048e+00;-3.330e-01;-2.648e-01;-3.178e-01;-2.527e-01;1.048e+00;-3.178e-01;-2.527e-01;1.048e+00;-1.665e-03;-1.324e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.057166000;1.048e+00;-3.330e-01;-2.648e-01;-3.178e-01;-2.527e-01;1.048e+00;-3.178e-01;-2.525e-01;1.048e+00;-1.665e-03;-1.324e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.059166000;1.048e+00;-3.330e-01;-2.648e-01;-3.178e-01;-2.527e-01;1.048e+00;-3.178e-01;-2.525e-01;1.048e+00;-1.665e-03;-1.324e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.060166000;1.048e+00;-3.330e-01;-2.646e-01;-3.178e-01;-2.525e-01;1.048e+00;-3.178e-01;-2.525e-01;1.048e+00;-1.665e-03;-1.323e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.071166000;1.048e+00;-3.330e-01;-2.646e-01;-3.178e-01;-2.525e-01;1.048e+00;-3.178e-01;-2.525e-01;1.048e+00;-1.665e-03;-1.323e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.072166000;1.048e+00;-3.330e-01;-2.646e-01;-3.178e-01;-2.525e-01;1.048e+00;-3.178e-01;-2.523e-01;1.048e+00;-1.665e-03;-1.323e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.074166000;1.048e+00;-3.330e-01;-2.646e-01;-3.178e-01;-2.525e-01;1.048e+00;-3.178e-01;-2.523e-01;1.048e+00;-1.665e-03;-1.323e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.075166000;1.048e+00;-3.330e-01;-2.644e-01;-3.178e-01;-2.523e-01;1.048e+00;-3.178e-01;-2.523e-01;1.048e+00;-1.665e-03;-1.322e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.078166000;1.048e+00;-3.330e-01;-2.644e-01;-3.178e-01;-2.523e-01;1.048e+00;-3.178e-01;-2.523e-01;1.048e+00;-1.665e-03;-1.322e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.079166000;1.048e+00;-3.330e-01;-2.644e-01;-3.177e-01;-2.523e-01;1.048e+00;-3.178e-01;-2.523e-01;1.048e+00;-1.665e-03;-1.322e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.086166000;1.048e+00;-3.330e-01;-2.644e-01;-3.177e-01;-2.523e-01;1.048e+00;-3.178e-01;-2.523e-01;1.048e+00;-1.665e-03;-1.322e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.087166000;1.048e+00;-3.330e-01;-2.644e-01;-3.177e-01;-2.523e-01;1.048e+00;-3.178e-01;-2.521e-01;1.048e+00;-1.665e-03;-1.322e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.089166000;1.048e+00;-3.330e-01;-2.644e-01;-3.177e-01;-2.523e-01;1.048e+00;-3.178e-01;-2.521e-01;1.048e+00;-1.665e-03;-1.322e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.090166000;1.048e+00;-3.330e-01;-2.642e-01;-3.177e-01;-2.521e-01;1.048e+00;-3.178e-01;-2.521e-01;1.048e+00;-1.665e-03;-1.321e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.101166000;1.048e+00;-3.330e-01;-2.642e-01;-3.177e-01;-2.521e-01;1.048e+00;-3.178e-01;-2.521e-01;1.048e+00;-1.665e-03;-1.321e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.102166000;1.048e+00;-3.330e-01;-2.642e-01;-3.177e-01;-2.521e-01;1.048e+00;-3.178e-01;-2.519e-01;1.048e+00;-1.665e-03;-1.321e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.104166000;1.048e+00;-3.330e-01;-2.642e-01;-3.177e-01;-2.521e-01;1.048e+00;-3.178e-01;-2.519e-01;1.048e+00;-1.665e-03;-1.321e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.105166000;1.048e+00;-3.330e-01;-2.640e-01;-3.177e-01;-2.519e-01;1.048e+00;-3.178e-01;-2.519e-01;1.048e+00;-1.665e-03;-1.320e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.116166000;1.048e+00;-3.330e-01;-2.640e-01;-3.177e-01;-2.519e-01;1.048e+00;-3.178e-01;-2.519e-01;1.048e+00;-1.665e-03;-1.320e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.117166000;1.048e+00;-3.330e-01;-2.640e-01;-3.177e-01;-2.519e-01;1.048e+00;-3.178e-01;-2.517e-01;1.048e+00;-1.665e-03;-1.320e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.118166000;1.048e+00;-3.330e-01;-2.640e-01;-3.177e-01;-2.519e-01;1.048e+00;-3.178e-01;-2.517e-01;1.048e+00;-1.665e-03;-1.320e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.119166000;1.048e+00;-3.330e-01;-2.638e-01;-3.177e-01;-2.517e-01;1.048e+00;-3.178e-01;-2.517e-01;1.048e+00;-1.665e-03;-1.319e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.122166000;1.048e+00;-3.330e-01;-2.638e-01;-3.177e-01;-2.517e-01;1.048e+00;-3.178e-01;-2.517e-01;1.048e+00;-1.665e-03;-1.319e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.123166000;1.048e+00;-3.330e-01;-2.638e-01;-3.177e-01;-2.517e-01;1.048e+00;-3.177e-01;-2.517e-01;1.048e+00;-1.665e-03;-1.319e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.131166000;1.048e+00;-3.330e-01;-2.638e-01;-3.177e-01;-2.517e-01;1.048e+00;-3.177e-01;-2.517e-01;1.048e+00;-1.665e-03;-1.319e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.132166000;1.048e+00;-3.330e-01;-2.638e-01;-3.177e-01;-2.517e-01;1.048e+00;-3.177e-01;-2.515e-01;1.048e+00;-1.665e-03;-1.319e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.133166000;1.048e+00;-3.330e-01;-2.638e-01;-3.177e-01;-2.517e-01;1.048e+00;-3.177e-01;-2.515e-01;1.048e+00;-1.665e-03;-1.319e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.134166000;1.048e+00;-3.330e-01;-2.636e-01;-3.177e-01;-2.515e-01;1.048e+00;-3.177e-01;-2.515e-01;1.048e+00;-1.665e-03;-1.318e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.145166000;1.048e+00;-3.330e-01;-2.636e-01;-3.177e-01;-2.515e-01;1.048e+00;-3.177e-01;-2.515e-01;1.048e+00;-1.665e-03;-1.318e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.146166000;1.048e+00;-3.330e-01;-2.636e-01;-3.177e-01;-2.515e-01;1.048e+00;-3.177e-01;-2.513e-01;1.048e+00;-1.665e-03;-1.318e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.148166000;1.048e+00;-3.330e-01;-2.636e-01;-3.177e-01;-2.515e-01;1.048e+00;-3.177e-01;-2.513e-01;1.048e+00;-1.665e-03;-1.318e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.149166000;1.048e+00;-3.330e-01;-2.634e-01;-3.177e-01;-2.513e-01;1.048e+00;-3.177e-01;-2.513e-01;1.048e+00;-1.665e-03;-1.317e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.160166000;1.048e+00;-3.330e-01;-2.634e-01;-3.177e-01;-2.513e-01;1.048e+00;-3.177e-01;-2.513e-01;1.048e+00;-1.665e-03;-1.317e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.161166000;1.048e+00;-3.330e-01;-2.634e-01;-3.177e-01;-2.513e-01;1.048e+00;-3.177e-01;-2.511e-01;1.048e+00;-1.665e-03;-1.317e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.163166000;1.048e+00;-3.330e-01;-2.634e-01;-3.177e-01;-2.513e-01;1.048e+00;-3.177e-01;-2.511e-01;1.048e+00;-1.665e-03;-1.317e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.164166000;1.048e+00;-3.330e-01;-2.632e-01;-3.177e-01;-2.511e-01;1.048e+00;-3.177e-01;-2.511e-01;1.048e+00;-1.665e-03;-1.316e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.175166000;1.048e+00;-3.330e-01;-2.632e-01;-3.177e-01;-2.511e-01;1.048e+00;-3.177e-01;-2.511e-01;1.048e+00;-1.665e-03;-1.316e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.176166000;1.048e+00;-3.330e-01;-2.632e-01;-3.177e-01;-2.511e-01;1.048e+00;-3.177e-01;-2.509e-01;1.048e+00;-1.665e-03;-1.316e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.177166000;1.048e+00;-3.330e-01;-2.632e-01;-3.177e-01;-2.511e-01;1.048e+00;-3.177e-01;-2.509e-01;1.048e+00;-1.665e-03;-1.316e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.178166000;1.048e+00;-3.330e-01;-2.630e-01;-3.177e-01;-2.509e-01;1.048e+00;-3.177e-01;-2.509e-01;1.048e+00;-1.665e-03;-1.315e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.189166000;1.048e+00;-3.330e-01;-2.630e-01;-3.177e-01;-2.509e-01;1.048e+00;-3.177e-01;-2.509e-01;1.048e+00;-1.665e-03;-1.315e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.190166000;1.048e+00;-3.330e-01;-2.630e-01;-3.177e-01;-2.509e-01;1.048e+00;-3.177e-01;-2.507e-01;1.048e+00;-1.665e-03;-1.315e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.192166000;1.048e+00;-3.330e-01;-2.630e-01;-3.177e-01;-2.509e-01;1.048e+00;-3.177e-01;-2.507e-01;1.048e+00;-1.665e-03;-1.315e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.193166000;1.048e+00;-3.330e-01;-2.628e-01;-3.177e-01;-2.507e-01;1.048e+00;-3.177e-01;-2.507e-01;1.048e+00;-1.665e-03;-1.314e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.204166000;1.048e+00;-3.330e-01;-2.628e-01;-3.177e-01;-2.507e-01;1.048e+00;-3.177e-01;-2.507e-01;1.048e+00;-1.665e-03;-1.314e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.205166000;1.048e+00;-3.330e-01;-2.628e-01;-3.177e-01;-2.507e-01;1.048e+00;-3.177e-01;-2.505e-01;1.048e+00;-1.665e-03;-1.314e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.207166000;1.048e+00;-3.330e-01;-2.628e-01;-3.177e-01;-2.507e-01;1.048e+00;-3.177e-01;-2.505e-01;1.048e+00;-1.665e-03;-1.314e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.208166000;1.048e+00;-3.330e-01;-2.626e-01;-3.177e-01;-2.505e-01;1.048e+00;-3.177e-01;-2.505e-01;1.048e+00;-1.665e-03;-1.313e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.219166000;1.048e+00;-3.330e-01;-2.626e-01;-3.177e-01;-2.505e-01;1.048e+00;-3.177e-01;-2.505e-01;1.048e+00;-1.665e-03;-1.313e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.220166000;1.048e+00;-3.330e-01;-2.626e-01;-3.177e-01;-2.505e-01;1.048e+00;-3.177e-01;-2.504e-01;1.048e+00;-1.665e-03;-1.313e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.221166000;1.048e+00;-3.330e-01;-2.626e-01;-3.177e-01;-2.505e-01;1.048e+00;-3.177e-01;-2.504e-01;1.048e+00;-1.665e-03;-1.313e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.222166000;1.048e+00;-3.330e-01;-2.624e-01;-3.177e-01;-2.503e-01;1.048e+00;-3.177e-01;-2.504e-01;1.048e+00;-1.665e-03;-1.312e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.227166000;1.048e+00;-3.330e-01;-2.624e-01;-3.177e-01;-2.503e-01;1.048e+00;-3.177e-01;-2.504e-01;1.048e+00;-1.665e-03;-1.312e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.228166000;1.048e+00;-3.330e-01;-2.624e-01;-3.177e-01;-2.503e-01;1.048e+00;-3.177e-01;-2.503e-01;1.048e+00;-1.665e-03;-1.312e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.233166000;1.048e+00;-3.330e-01;-2.624e-01;-3.177e-01;-2.503e-01;1.048e+00;-3.177e-01;-2.503e-01;1.048e+00;-1.665e-03;-1.312e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.234166000;1.048e+00;-3.330e-01;-2.624e-01;-3.177e-01;-2.503e-01;1.048e+00;-3.177e-01;-2.502e-01;1.048e+00;-1.665e-03;-1.312e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.236166000;1.048e+00;-3.330e-01;-2.624e-01;-3.177e-01;-2.503e-01;1.048e+00;-3.177e-01;-2.502e-01;1.048e+00;-1.665e-03;-1.312e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.237166000;1.048e+00;-3.330e-01;-2.622e-01;-3.177e-01;-2.501e-01;1.048e+00;-3.177e-01;-2.502e-01;1.048e+00;-1.665e-03;-1.311e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.248166000;1.048e+00;-3.330e-01;-2.622e-01;-3.177e-01;-2.501e-01;1.048e+00;-3.177e-01;-2.502e-01;1.048e+00;-1.665e-03;-1.311e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.249166000;1.048e+00;-3.330e-01;-2.622e-01;-3.177e-01;-2.501e-01;1.048e+00;-3.177e-01;-2.500e-01;1.048e+00;-1.665e-03;-1.311e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.251166000;1.048e+00;-3.330e-01;-2.622e-01;-3.177e-01;-2.501e-01;1.048e+00;-3.177e-01;-2.500e-01;1.048e+00;-1.665e-03;-1.311e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.252166000;1.048e+00;-3.330e-01;-2.620e-01;-3.177e-01;-2.499e-01;1.048e+00;-3.177e-01;-2.500e-01;1.048e+00;-1.665e-03;-1.310e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.263166000;1.048e+00;-3.330e-01;-2.620e-01;-3.177e-01;-2.499e-01;1.048e+00;-3.177e-01;-2.500e-01;1.048e+00;-1.665e-03;-1.310e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.264166000;1.048e+00;-3.330e-01;-2.620e-01;-3.177e-01;-2.499e-01;1.048e+00;-3.177e-01;-2.498e-01;1.048e+00;-1.665e-03;-1.310e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.265166000;1.048e+00;-3.330e-01;-2.620e-01;-3.177e-01;-2.499e-01;1.048e+00;-3.177e-01;-2.498e-01;1.048e+00;-1.665e-03;-1.310e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.266166000;1.048e+00;-3.330e-01;-2.618e-01;-3.177e-01;-2.498e-01;1.048e+00;-3.177e-01;-2.498e-01;1.048e+00;-1.665e-03;-1.309e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.271166000;1.048e+00;-3.330e-01;-2.618e-01;-3.177e-01;-2.498e-01;1.048e+00;-3.177e-01;-2.498e-01;1.048e+00;-1.665e-03;-1.309e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.272166000;1.048e+00;-3.330e-01;-2.618e-01;-3.177e-01;-2.497e-01;1.048e+00;-3.177e-01;-2.498e-01;1.048e+00;-1.665e-03;-1.309e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.277166000;1.048e+00;-3.330e-01;-2.618e-01;-3.177e-01;-2.497e-01;1.048e+00;-3.177e-01;-2.498e-01;1.048e+00;-1.665e-03;-1.309e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.278166000;1.048e+00;-3.330e-01;-2.618e-01;-3.177e-01;-2.497e-01;1.048e+00;-3.177e-01;-2.496e-01;1.048e+00;-1.665e-03;-1.309e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.280166000;1.048e+00;-3.330e-01;-2.618e-01;-3.177e-01;-2.497e-01;1.048e+00;-3.177e-01;-2.496e-01;1.048e+00;-1.665e-03;-1.309e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.281166000;1.048e+00;-3.330e-01;-2.616e-01;-3.177e-01;-2.496e-01;1.048e+00;-3.177e-01;-2.496e-01;1.048e+00;-1.665e-03;-1.308e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.292166000;1.048e+00;-3.330e-01;-2.616e-01;-3.177e-01;-2.496e-01;1.048e+00;-3.177e-01;-2.496e-01;1.048e+00;-1.665e-03;-1.308e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.293166000;1.048e+00;-3.330e-01;-2.616e-01;-3.177e-01;-2.496e-01;1.048e+00;-3.177e-01;-2.494e-01;1.048e+00;-1.665e-03;-1.308e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.294166000;1.048e+00;-3.330e-01;-2.616e-01;-3.177e-01;-2.496e-01;1.048e+00;-3.177e-01;-2.494e-01;1.048e+00;-1.665e-03;-1.308e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.295166000;1.048e+00;-3.330e-01;-2.614e-01;-3.177e-01;-2.494e-01;1.048e+00;-3.177e-01;-2.494e-01;1.048e+00;-1.665e-03;-1.307e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.306166000;1.048e+00;-3.330e-01;-2.614e-01;-3.177e-01;-2.494e-01;1.048e+00;-3.177e-01;-2.494e-01;1.048e+00;-1.665e-03;-1.307e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.307166000;1.048e+00;-3.330e-01;-2.614e-01;-3.177e-01;-2.494e-01;1.048e+00;-3.177e-01;-2.492e-01;1.048e+00;-1.665e-03;-1.307e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.309166000;1.048e+00;-3.330e-01;-2.614e-01;-3.177e-01;-2.494e-01;1.048e+00;-3.177e-01;-2.492e-01;1.048e+00;-1.665e-03;-1.307e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.310166000;1.048e+00;-3.330e-01;-2.612e-01;-3.177e-01;-2.492e-01;1.048e+00;-3.177e-01;-2.492e-01;1.048e+00;-1.665e-03;-1.306e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.321166000;1.048e+00;-3.330e-01;-2.612e-01;-3.177e-01;-2.492e-01;1.048e+00;-3.177e-01;-2.492e-01;1.048e+00;-1.665e-03;-1.306e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.322166000;1.048e+00;-3.330e-01;-2.612e-01;-3.177e-01;-2.492e-01;1.048e+00;-3.177e-01;-2.490e-01;1.048e+00;-1.665e-03;-1.306e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.323166000;1.048e+00;-3.330e-01;-2.612e-01;-3.177e-01;-2.492e-01;1.048e+00;-3.177e-01;-2.490e-01;1.048e+00;-1.665e-03;-1.306e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.324166000;1.048e+00;-3.330e-01;-2.610e-01;-3.177e-01;-2.490e-01;1.048e+00;-3.177e-01;-2.490e-01;1.048e+00;-1.665e-03;-1.305e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.327166000;1.048e+00;-3.330e-01;-2.610e-01;-3.177e-01;-2.490e-01;1.048e+00;-3.177e-01;-2.490e-01;1.048e+00;-1.665e-03;-1.305e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.328166000;1.048e+00;-3.330e-01;-2.610e-01;-3.176e-01;-2.490e-01;1.048e+00;-3.177e-01;-2.490e-01;1.048e+00;-1.665e-03;-1.305e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.335166000;1.048e+00;-3.330e-01;-2.610e-01;-3.176e-01;-2.490e-01;1.048e+00;-3.177e-01;-2.490e-01;1.048e+00;-1.665e-03;-1.305e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.336166000;1.048e+00;-3.330e-01;-2.610e-01;-3.176e-01;-2.490e-01;1.048e+00;-3.177e-01;-2.488e-01;1.048e+00;-1.665e-03;-1.305e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.338166000;1.048e+00;-3.330e-01;-2.610e-01;-3.176e-01;-2.490e-01;1.048e+00;-3.177e-01;-2.488e-01;1.048e+00;-1.665e-03;-1.305e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.339166000;1.048e+00;-3.330e-01;-2.608e-01;-3.176e-01;-2.488e-01;1.048e+00;-3.177e-01;-2.488e-01;1.048e+00;-1.665e-03;-1.304e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.350166000;1.048e+00;-3.330e-01;-2.608e-01;-3.176e-01;-2.488e-01;1.048e+00;-3.177e-01;-2.488e-01;1.048e+00;-1.665e-03;-1.304e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.351166000;1.048e+00;-3.330e-01;-2.608e-01;-3.176e-01;-2.488e-01;1.048e+00;-3.177e-01;-2.486e-01;1.048e+00;-1.665e-03;-1.304e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.352166000;1.048e+00;-3.330e-01;-2.608e-01;-3.176e-01;-2.488e-01;1.048e+00;-3.177e-01;-2.486e-01;1.048e+00;-1.665e-03;-1.304e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.353166000;1.048e+00;-3.330e-01;-2.606e-01;-3.176e-01;-2.486e-01;1.048e+00;-3.177e-01;-2.486e-01;1.048e+00;-1.665e-03;-1.303e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.364166000;1.048e+00;-3.330e-01;-2.606e-01;-3.176e-01;-2.486e-01;1.048e+00;-3.177e-01;-2.486e-01;1.048e+00;-1.665e-03;-1.303e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.365166000;1.048e+00;-3.330e-01;-2.606e-01;-3.176e-01;-2.486e-01;1.048e+00;-3.177e-01;-2.484e-01;1.048e+00;-1.665e-03;-1.303e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.367166000;1.048e+00;-3.330e-01;-2.606e-01;-3.176e-01;-2.486e-01;1.048e+00;-3.177e-01;-2.484e-01;1.048e+00;-1.665e-03;-1.303e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.368166000;1.048e+00;-3.330e-01;-2.604e-01;-3.176e-01;-2.484e-01;1.048e+00;-3.177e-01;-2.484e-01;1.048e+00;-1.665e-03;-1.302e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.369166000;1.048e+00;-3.330e-01;-2.604e-01;-3.176e-01;-2.484e-01;1.048e+00;-3.177e-01;-2.484e-01;1.048e+00;-1.665e-03;-1.302e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.370166000;1.048e+00;-3.330e-01;-2.604e-01;-3.176e-01;-2.484e-01;1.048e+00;-3.176e-01;-2.484e-01;1.048e+00;-1.665e-03;-1.302e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.379166000;1.048e+00;-3.330e-01;-2.604e-01;-3.176e-01;-2.484e-01;1.048e+00;-3.176e-01;-2.484e-01;1.048e+00;-1.665e-03;-1.302e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.380166000;1.048e+00;-3.330e-01;-2.604e-01;-3.176e-01;-2.484e-01;1.048e+00;-3.176e-01;-2.482e-01;1.048e+00;-1.665e-03;-1.302e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.381166000;1.048e+00;-3.330e-01;-2.604e-01;-3.176e-01;-2.484e-01;1.048e+00;-3.176e-01;-2.482e-01;1.048e+00;-1.665e-03;-1.302e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.382166000;1.048e+00;-3.330e-01;-2.602e-01;-3.176e-01;-2.482e-01;1.048e+00;-3.176e-01;-2.482e-01;1.048e+00;-1.665e-03;-1.301e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.393166000;1.048e+00;-3.330e-01;-2.602e-01;-3.176e-01;-2.482e-01;1.048e+00;-3.176e-01;-2.482e-01;1.048e+00;-1.665e-03;-1.301e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.394166000;1.048e+00;-3.330e-01;-2.602e-01;-3.176e-01;-2.482e-01;1.048e+00;-3.176e-01;-2.480e-01;1.048e+00;-1.665e-03;-1.301e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.396166000;1.048e+00;-3.330e-01;-2.602e-01;-3.176e-01;-2.482e-01;1.048e+00;-3.176e-01;-2.480e-01;1.048e+00;-1.665e-03;-1.301e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.397166000;1.048e+00;-3.330e-01;-2.600e-01;-3.176e-01;-2.480e-01;1.048e+00;-3.176e-01;-2.480e-01;1.048e+00;-1.665e-03;-1.300e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.407166000;1.048e+00;-3.330e-01;-2.600e-01;-3.176e-01;-2.480e-01;1.048e+00;-3.176e-01;-2.480e-01;1.048e+00;-1.665e-03;-1.300e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.408166000;1.048e+00;-3.330e-01;-2.600e-01;-3.176e-01;-2.480e-01;1.048e+00;-3.176e-01;-2.478e-01;1.048e+00;-1.665e-03;-1.300e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.410166000;1.048e+00;-3.330e-01;-2.600e-01;-3.176e-01;-2.480e-01;1.048e+00;-3.176e-01;-2.478e-01;1.048e+00;-1.665e-03;-1.300e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.411166000;1.048e+00;-3.330e-01;-2.598e-01;-3.176e-01;-2.478e-01;1.048e+00;-3.176e-01;-2.478e-01;1.048e+00;-1.665e-03;-1.299e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.422166000;1.048e+00;-3.330e-01;-2.598e-01;-3.176e-01;-2.478e-01;1.048e+00;-3.176e-01;-2.478e-01;1.048e+00;-1.665e-03;-1.299e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.423166000;1.048e+00;-3.330e-01;-2.598e-01;-3.176e-01;-2.478e-01;1.048e+00;-3.176e-01;-2.476e-01;1.048e+00;-1.665e-03;-1.299e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.424166000;1.048e+00;-3.330e-01;-2.598e-01;-3.176e-01;-2.478e-01;1.048e+00;-3.176e-01;-2.476e-01;1.048e+00;-1.665e-03;-1.299e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.425166000;1.048e+00;-3.330e-01;-2.596e-01;-3.176e-01;-2.476e-01;1.048e+00;-3.176e-01;-2.476e-01;1.048e+00;-1.665e-03;-1.298e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.436166000;1.048e+00;-3.330e-01;-2.596e-01;-3.176e-01;-2.476e-01;1.048e+00;-3.176e-01;-2.476e-01;1.048e+00;-1.665e-03;-1.298e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.437166000;1.048e+00;-3.330e-01;-2.596e-01;-3.176e-01;-2.476e-01;1.048e+00;-3.176e-01;-2.474e-01;1.048e+00;-1.665e-03;-1.298e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.439166000;1.048e+00;-3.330e-01;-2.596e-01;-3.176e-01;-2.476e-01;1.048e+00;-3.176e-01;-2.474e-01;1.048e+00;-1.665e-03;-1.298e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.440166000;1.048e+00;-3.330e-01;-2.594e-01;-3.176e-01;-2.474e-01;1.048e+00;-3.176e-01;-2.474e-01;1.048e+00;-1.665e-03;-1.297e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.451166000;1.048e+00;-3.330e-01;-2.594e-01;-3.176e-01;-2.474e-01;1.048e+00;-3.176e-01;-2.474e-01;1.048e+00;-1.665e-03;-1.297e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.452166000;1.048e+00;-3.330e-01;-2.594e-01;-3.176e-01;-2.474e-01;1.048e+00;-3.176e-01;-2.472e-01;1.048e+00;-1.665e-03;-1.297e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.453166000;1.048e+00;-3.330e-01;-2.594e-01;-3.176e-01;-2.474e-01;1.048e+00;-3.176e-01;-2.472e-01;1.048e+00;-1.665e-03;-1.297e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.454166000;1.048e+00;-3.330e-01;-2.592e-01;-3.176e-01;-2.472e-01;1.048e+00;-3.176e-01;-2.472e-01;1.048e+00;-1.665e-03;-1.296e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.458166000;1.048e+00;-3.330e-01;-2.592e-01;-3.176e-01;-2.472e-01;1.048e+00;-3.176e-01;-2.472e-01;1.048e+00;-1.665e-03;-1.296e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.459166000;1.049e+00;-3.330e-01;-2.592e-01;-3.176e-01;-2.472e-01;1.048e+00;-3.176e-01;-2.472e-01;1.049e+00;-1.665e-03;-1.296e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.465166000;1.049e+00;-3.330e-01;-2.592e-01;-3.176e-01;-2.472e-01;1.048e+00;-3.176e-01;-2.472e-01;1.049e+00;-1.665e-03;-1.296e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.466166000;1.049e+00;-3.330e-01;-2.592e-01;-3.176e-01;-2.472e-01;1.048e+00;-3.176e-01;-2.470e-01;1.049e+00;-1.665e-03;-1.296e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.468166000;1.049e+00;-3.330e-01;-2.592e-01;-3.176e-01;-2.472e-01;1.048e+00;-3.176e-01;-2.470e-01;1.049e+00;-1.665e-03;-1.296e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.469166000;1.049e+00;-3.330e-01;-2.590e-01;-3.176e-01;-2.470e-01;1.048e+00;-3.176e-01;-2.470e-01;1.049e+00;-1.665e-03;-1.295e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.480166000;1.049e+00;-3.330e-01;-2.590e-01;-3.176e-01;-2.470e-01;1.048e+00;-3.176e-01;-2.470e-01;1.049e+00;-1.665e-03;-1.295e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.481166000;1.049e+00;-3.330e-01;-2.590e-01;-3.176e-01;-2.470e-01;1.048e+00;-3.176e-01;-2.468e-01;1.049e+00;-1.665e-03;-1.295e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.482166000;1.049e+00;-3.330e-01;-2.590e-01;-3.176e-01;-2.470e-01;1.048e+00;-3.176e-01;-2.468e-01;1.049e+00;-1.665e-03;-1.295e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.483166000;1.049e+00;-3.330e-01;-2.588e-01;-3.176e-01;-2.468e-01;1.048e+00;-3.176e-01;-2.468e-01;1.049e+00;-1.665e-03;-1.294e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.494166000;1.049e+00;-3.330e-01;-2.588e-01;-3.176e-01;-2.468e-01;1.048e+00;-3.176e-01;-2.468e-01;1.049e+00;-1.665e-03;-1.294e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.495166000;1.049e+00;-3.330e-01;-2.588e-01;-3.176e-01;-2.468e-01;1.048e+00;-3.176e-01;-2.466e-01;1.049e+00;-1.665e-03;-1.294e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.496166000;1.049e+00;-3.330e-01;-2.588e-01;-3.176e-01;-2.468e-01;1.048e+00;-3.176e-01;-2.466e-01;1.049e+00;-1.665e-03;-1.294e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.497166000;1.049e+00;-3.330e-01;-2.586e-01;-3.176e-01;-2.466e-01;1.048e+00;-3.176e-01;-2.466e-01;1.049e+00;-1.665e-03;-1.293e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.499166000;1.049e+00;-3.330e-01;-2.586e-01;-3.176e-01;-2.466e-01;1.048e+00;-3.176e-01;-2.466e-01;1.049e+00;-1.665e-03;-1.293e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.500166000;1.049e+00;-3.330e-01;-2.586e-01;-3.176e-01;-2.466e-01;1.049e+00;-3.176e-01;-2.466e-01;1.049e+00;-1.665e-03;-1.293e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.508166000;1.049e+00;-3.330e-01;-2.586e-01;-3.176e-01;-2.466e-01;1.049e+00;-3.176e-01;-2.466e-01;1.049e+00;-1.665e-03;-1.293e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.509166000;1.049e+00;-3.330e-01;-2.586e-01;-3.176e-01;-2.466e-01;1.049e+00;-3.176e-01;-2.464e-01;1.049e+00;-1.665e-03;-1.293e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
