time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.192911;0.9875769101790991;-0.00011991382003036538;-0.00012142129029364993;-0.6552157631562354;-0.6634566352431288;0.9713515144750345;1.0000013091354638;10.000089127904278;-0.6247680016796431;-0.6459309990816493;-0.645931001872492;-2.188301110305031e-09;0.6634552771593641;0.6634468039428245;1.0000183848845128
2.202911;0.9875780056703353;-0.00011996615145508839;-0.00012147429981043385;-0.6552263022345123;-0.663466635075222;0.9713514496162402;1.0000012944678796;10.000088556397607;-0.6247680016512547;-0.6459309990812234;-0.645931001888437;-2.1230292415884446e-09;0.6634643531542601;0.6634558007746395;1.0000182599353704
2.212911;0.9875790973780043;-0.00012000914883582323;-0.00012151785908775521;-0.6552351953928329;-0.6634749682677601;0.9713523871370117;1.0000012757252035;10.0000879857548;-0.6247680016249908;-0.645930999081223;-0.6459310019053462;-2.0579761411295976e-09;0.6634734332267633;0.6634648029750951;1.0000181301505315
2.222911;0.9875791849458027;-0.00012005578377893456;-0.00012156522587426892;-0.6552434250962553;-0.663483301459922;0.9713523274444129;1.0000012524695543;10.00008741684885;-0.6247680016008071;-0.6459309990817821;-0.6459310019231186;-1.9930787833430354e-09;0.6634815172418123;0.6634728102493251;1.0000179957876831
2.232911;0.9875802681055535;-0.00012009877621819949;-0.00012160878236474762;-0.6552523182831083;-0.6634916346531154;0.9713532708879998;1.000001224355971;10.00008684968003;-0.6247680015786102;-0.6459309990830461;-0.6459310019416786;-1.928311848600345e-09;0.6634906050736389;0.6634818222690855;1.0000178570386484
2.242911;0.9875813468487479;-0.0001201417661147064;-0.00012165233726852425;-0.6552612114883449;-0.6634999678466783;0.9713532177347168;1.0000011911945652;10.000086283919144;-0.6247680015582573;-0.6459309990851764;-0.6459310019610001;-1.8636805975415966e-09;0.6634996966125731;0.6634908387395585;1.000017714040106
2.252911;0.9875814213078423;-0.00012018839347449295;-0.00012169969948280642;-0.6552694412135599;-0.6635083010399858;0.9713541682545401;1.0000011528885773;10.000085719403799;-0.6247680015395944;-0.6459309990883295;-0.6459310019810851;-1.7992174890124987e-09;0.6635077917592999;0.663498859459336;1.0000175668616944
2.262911;0.9875824915589138;-0.00012024071000628527;-0.00012175270000411039;-0.6552799803936662;-0.6635183008744404;0.9713541227991255;1.0000011093525656;10.000085155942156;-0.6247680015224713;-0.6459309990926451;-0.6459310020019309;-1.7349925208484326e-09;0.6635168903932986;0.663507884309033;1.0000174155229884
2.272911;0.9875835576147963;-0.00012028369244015284;-0.0001217962497757143;-0.6552888736469134;-0.6635266340697518;0.9713550817593325;1.000001060545814;10.00008459271201;-0.6247680015067415;-0.6459309990982411;-0.6459310020235185;-1.6711187361873073e-09;0.6635249923501587;0.663515913238526;1.000017260076818
2.282911;0.9875836193689138;-0.00012033031251443417;-0.00012184360692390835;-0.6552971033932238;-0.6635349672652958;0.971355045544551;1.0000010065806342;10.000084027475186;-0.6247680014922602;-0.6459309991052116;-0.6459310020458298;-1.6077377412108976e-09;0.6635340974369712;0.6635249462699794;1.0000171006833982
2.292911;0.9875846822754154;-0.0001210368236268335;-0.00012255902660351708;-0.6553060003141976;-0.6635433003389272;0.971356014634899;1.0000009477520027;10.0000834563411;-0.6247680014788674;-0.6459309991136343;-0.6459310020688599;-1.5449916289749519e-09;0.6635422054654392;0.6635329834431782;1.000016937610455
2.302911;0.9875857348042376;-0.000121079807494135;-0.00012260257891357938;-0.6553148936131358;-0.6635516335376301;0.9713559895633862;1.0000008844875565;10.000082874663;-0.6247680014663944;-0.6459309991235628;-0.6459310020926017;-1.482994861688196e-09;0.663551316268243;0.6635420247246481;1.0000167712036907
2.312911;0.9875857823978014;-0.00012112642916783597;-0.00012264993937363496;-0.6553231233800592;-0.6635599667372131;0.9713569708600892;1.000000817373743;10.000082278204713;-0.6247680014547022;-0.645930999135008;-0.645931002117024;-1.4218229722582303e-09;0.6635594297001693;0.6635500699864658;1.000016601891804
2.322911;0.9875868247311302;-0.00012116940873019053;-0.00012269348816016022;-0.655332016706711;-0.6635682999392623;0.9713569590693948;1.0000007472258199;10.00008166380506;-0.6247680014437024;-0.6459309991479479;-0.6459310021420637;-1.3615228581557878e-09;0.6635685456275131;0.6635591190581398;1.000016430176463
2.332911;0.987587861526682;-0.0001195664313237757;-0.00012107039527303566;-0.6553409193848834;-0.6635766425938177;0.9713579547669866;1.0000006750410626;10.00008102982952;-0.6247680014333492;-0.6459309991623471;-0.6459310021676269;-1.302114001335399e-09;0.663576663905871;0.6635671717570486;1.0000162565844841
2.342911;0.9875878926046637;-0.00011961304717542758;-0.0001211177504442744;-0.6553491491730647;-0.6635849757989921;0.9713579584770464;1.000000601882386;10.000080376207908;-0.6247680014236272;-0.6459309991781568;-0.6459310021935935;-1.2435713328106625e-09;0.6635847843917322;0.6635752278508218;1.0000160816213863
2.352911;0.9875889178914947;-0.0001196560199197358;-0.00012116129360484741;-0.6553580425464075;-0.6635933090068609;0.9713579705749427;1.000000528809895;10.000079703874022;-0.6247680014145458;-0.6459309991953216;-0.6459310022198264;-1.1858239210531701e-09;0.663593906977682;0.6635842870018424;1.0000159057239997
2.362911;0.9875899374667203;-0.00011969899154541575;-0.00012120483465040742;-0.6553669359383733;-0.6636016422167902;0.9713589913240277;1.0000004568397542;10.000079014466083;-0.6247680014061264;-0.6459309992138066;-0.6459310022461952;-1.1287691382930757e-09;0.6636020315865803;0.6635923487708687;1.0000157292594136
2.372911;0.9875899514415799;-0.00011974560400418271;-0.0001212521836655597;-0.6553751657490589;-0.6636099754281581;0.9713590209889548;1.000000386886688;10.000078310219696;-0.6247680013983884;-0.6459309992336112;-0.6459310022725959;-1.072291619988287e-09;0.6636101581416686;0.6636004126956664;1.0000155526219034
2.382911;0.9875909599492285;-0.00011978857417993145;-0.00012129572021683789;-0.6553840591702106;-0.6636183086424202;0.9713600598225197;1.000000319704501;10.000077592935268;-0.6247680013913429;-0.6459309992547498;-0.6459310022989438;-1.016304887485137e-09;0.6636192865529755;0.6636094783984355;1.000015376324348
2.392911;0.9875919633332377;-0.00011983154388967253;-0.00012133925434978177;-0.655392952610237;-0.6636266418589145;0.9713601079459488;1.0000002558625347;10.00007686262253;-0.6247680013849822;-0.6459309992772296;-0.6459310023251553;-9.607941146756848e-10;0.6636274167200011;0.663617545641693;1.0000152009571894
2.402911;0.9875919620609064;-0.00011987815492011591;-0.00012138659629351885;-0.6554011824442035;-0.6636349750769499;0.9713611653506016;1.000000195743198;10.000076117978864;-0.6247680013792708;-0.6459309993010458;-0.6459310023511527;-9.058048282486497e-10;0.6636355485342627;0.6636256142940495;1.0000150270527515
2.412911;0.9875929565245287;-0.00011992112408434854;-0.00012143012539173559;-0.6554100759138259;-0.6636433082978925;0.9713612320030484;1.0000001395091835;10.000075358740094;-0.6247680013741622;-0.6459309993261854;-0.645931002376868;-8.513868376611299e-10;0.6636436818666246;0.6636336842823691;1.000014854974887
2.422911;0.9875939470470411;-0.00011996409324670671;-0.00012147365185711418;-0.6554189694024664;-0.6636516415209764;0.9713623078680184;1.0000000870810246;10.000074587346218;-0.624768001369621;-0.6459309993526348;-0.6459310024022252;-7.975600795414015e-10;0.6636528165351688;0.6636427555847912;1.0000146848977454
2.432911;0.9875939395114559;-0.00012067435430024064;-0.00012219297143256769;-0.6554272029017844;-0.6636599746220329;0.9713623928757562;1.0000000381979854;10.000073808580948;-0.6247680013656297;-0.6459309993803845;-0.6459310024271341;-7.443225759517646e-10;0.6636609522492578;0.6636508282145349;1.0000145168422407
2.442911;0.9875949226573738;-0.00012071733246967934;-0.0001222365002416825;-0.6554360964200491;-0.6636683078490884;0.9713634869336614;0.9999999925373861;10.0000730282121;-0.624768001362184;-0.6459309994094246;-0.6459310024515018;-6.916670906991516e-10;0.6636690885643926;0.663658902182426;1.0000143506866819
2.452911;0.9875959022248776;-0.0001207603112969863;-0.0001222800262838426;-0.65544498995714;-0.6636766410780375;0.971363589944988;0.9999999498115607;10.000072252003891;-0.624768001359274;-0.645930999439738;-0.6459310024752325;-6.395854981472952e-10;0.6636772249135072;0.6636669774796744;1.0000141861357583
2.462911;0.9875958782701444;-0.00012079759763997249;-0.00012231790857004674;-0.6554515738695833;-0.6636833076682217;0.9713637017755258;0.9999999098060298;10.000071485365124;-0.6247680013568772;-0.6459309994712962;-0.6459310024982208;-5.880682440899876e-10;0.6636853607129825;0.6636750540907369;1.0000140227261334
2.472911;0.9875968508572553;-0.00012084057834830675;-0.00012236142909896215;-0.6554604674339194;-0.6636916409006456;0.9713648222779993;0.9999998724097834;10.000070733190096;-0.6247680013549834;-0.645930999504052;-0.6459310025203611;-5.371074942793034e-10;0.6636934954658104;0.6636831320237251;1.0000138599069308
2.482911;0.9875978201958424;-0.00012088356026689565;-0.00012240494679994284;-0.6554693610167025;-0.6636999741345987;0.9713649514142296;0.9999998376515108;10.000070000135166;-0.6247680013536119;-0.6459309995379328;-0.6459310025415631;-4.867111500487601e-10;0.6637016287944435;0.6636912113326161;1.0000136971200073
2.492911;0.9875977865759134;-0.00012093018523180763;-0.0001224522730216521;-0.6554775909194787;-0.663708307369229;0.9713660892560715;0.9999998056688986;10.000069291357628;-0.6247680013527788;-0.645930999572836;-0.6459310025617603;-4.3692606907326937e-10;0.6637097604075732;0.6636992920967761;1.0000135338126859
2.502911;0.9875987502367307;-0.00012097317005538741;-0.00012249578508463294;-0.6554864845304491;-0.6637166406058045;0.9713662358387605;0.9999997766647108;10.000068612735896;-0.6247680013524637;-0.6459309996086203;-0.6459310025809015;-3.878417931863107e-10;0.6637178900727082;0.6637073743565154;1.000013369392661
2.512911;0.9875997113447874;-0.0001210068214788597;-0.00012252984218429907;-0.6554937321844804;-0.663723307203647;0.9713673910797033;0.9999997509419859;10.000067970184626;-0.624768001352609;-0.6459309996451015;-0.6459310025989378;-3.3957008865466914e-10;0.6637260176347308;0.6637154580732777;1.0000132031732243
2.522911;0.987599669877914;-0.00011940747613519825;-0.000120910520424872;-0.6555019714431107;-0.6637316498939001;0.9713675548241524;0.9999997289047798;10.000067368692033;-0.6247680013531367;-0.6459309996820709;-0.6459310026158185;-2.9222756808618454e-10;0.6637341430209868;0.6637235431642106;1.0000130343735543
2.532911;0.9876006256206131;-0.00011945046391225238;-0.00012095402442760495;-0.6555108650978685;-0.6637399831336339;0.9713687269225991;0.9999997109483892;10.000066811834175;-0.6247680013539691;-0.6459309997193308;-0.6459310026314766;-2.459349026992928e-10;0.6637422661751409;0.6637316295416419;1.0000128621694746
2.542911;0.9876005783934454;-0.00011949709631829747;-0.000121001337353315;-0.6555190950319255;-0.6637483163735739;0.9713689072363377;0.9999996973627575;10.000066301690516;-0.6247680013550618;-0.6459309997567156;-0.6459310026458063;-2.0083365128285967e-10;0.6637503869540741;0.6637397171091945;1.000012685749331
2.552911;0.9876015280032601;-0.00011953075147953664;-0.00012103538387661528;-0.6555263427351109;-0.6637549829751297;0.9713690955996165;0.9999996883103005;10.000065838758545;-0.624768001356433;-0.6459309997940834;-0.6459310026586668;-1.5710097310622014e-10;0.6637585050787329;0.6637478057722179;1.0000125043854025
2.562911;0.9876024743611678;-0.00011957374248334658;-0.00012107887987717278;-0.655535236432274;-0.663763316217198;0.9713702918231263;0.9999996838060322;10.000065422430662;-0.6247680013581695;-0.6459309998313002;-0.6459310026699242;-1.1493647249007949e-10;0.6637666201880883;0.6637558954601663;1.0000123175133617
2.572911;0.9876024231032602;-0.00012028413908263925;-0.0001217982771730655;-0.6555434700282903;-0.663771649336106;0.9713704956926571;0.9999996837052948;10.000065052316868;-0.624768001360404;-0.6459309998682592;-0.645931002679493;-7.452802165702624e-11;0.663773731912682;0.6637629861001509;1.000012124752702
2.582911;0.9876033628332903;-0.00012031780273090279;-0.00012183232173050891;-0.6555507177697145;-0.6637783159391691;0.9713717069349552;0.9999996877937135;10.000064729032001;-0.6247680013632768;-0.645930999904903;-0.645931002687336;-3.6034166969989906e-11;0.6637818398587716;0.6637710775630871;1.000011925855507
2.592911;0.9876042991963065;-0.00012036080326466228;-0.00012187581750047922;-0.6555596115080952;-0.6637866491823429;0.9713719252045414;0.9999996959217496;10.000064453309594;-0.6247680013669217;-0.6459309999412041;-0.6459310026934316;3.9287269291148237e-13;0.6637899435540233;0.6637791696418518;1.0000117206756882
2.602911;0.9876042321411129;-0.00012040744723413329;-0.00012192312312290978;-0.6555678414782815;-0.6637949824249648;0.9713731500491339;0.9999997080372497;10.000064224605433;-0.6247680013714789;-0.6459309999771425;-0.6459310026977471;3.4577546916883455e-11;0.6637980424596153;0.6637872620885139;1.0000115091788502
2.612911;0.9876051615861541;-0.00012044111121679957;-0.0001219571597976819;-0.6555750892567412;-0.6638016490284937;0.9713733808329429;0.9999997241441214;10.000064040732722;-0.6247680013770921;-0.6459310000127241;-0.6459310027002283;6.63223262899804e-11;0.6638051360317117;0.6637943546792962;1.0000112914012083
2.622911;0.987605087568791;-0.00012048775512333478;-0.00012200446022333715;-0.655583319234903;-0.6638099822711635;0.9713736167209145;0.99999974428112;10.0000638983828;-0.6247680013838791;-0.6459310000479875;-0.6459310027007866;9.542495508568186e-11;0.6638132237605486;0.6638024472446769;1.0000110673619695
2.632911;0.9876060101501215;-0.00012053075551407434;-0.00012204794549392463;-0.6555922130208257;-0.6638183155144577;0.9713748567383522;0.9999997685317072;10.000063794000704;-0.624768001391916;-0.6459310000829827;-0.6459310026993134;1.2169551009334882e-10;0.6638213051751103;0.6638105396639763;1.0000108370085148
2.642911;0.9876069294909554;-0.00012056441894043881;-0.00012208197437459892;-0.6555994608341978;-0.6638249821177561;0.9713750998366495;0.9999997970379836;10.000063724747134;-0.6247680014012438;-0.6459310001177582;-0.6459310026957183;1.44977626998065e-10;0.6638283798660155;0.6638176318585118;1.00001060021178
2.652911;0.9876068456828565;-0.00012061106195830055;-0.00012212926720061795;-0.6556076908263536;-0.6638333153599844;0.9713763449226043;0.999999829981415;10.000063688779107;-0.6247680014118863;-0.6459310001523715;-0.6459310026899419;1.6516721015449163e-10;0.6638364475332936;0.6638257237824566;1.0000103568231213
2.662911;0.9876077585986633;-0.00012064472446113523;-0.00012216329100470973;-0.6556149386586347;-0.663839981962733;0.9713765908352854;0.9999998675396404;10.00006368443831;-0.6247680014238631;-0.6459310001868837;-0.6459310026819449;1.8221980586822325e-10;0.6638435079977085;0.6638328153891;1.0000101067807214
2.672911;0.9876076679668594;-0.00012069136634145796;-0.00012221057881633407;-0.6556231686557583;-0.6638483152041857;0.9713778363433138;0.9999999098694726;10.000063709307213;-0.6247680014371849;-0.6459310002213385;-0.6459310026717072;1.961503119405721e-10;0.6638515611762641;0.6638409065900653;1.0000098501892802
2.682911;0.9876085732768612;-0.00012072502749040852;-0.0001222445975440805;-0.6556304165058459;-0.6638549818059174;0.9713780802257967;0.9999999571335987;10.000063760443126;-0.6247680014518534;-0.6459310002557651;-0.6459310026592228;2.0702856663517027e-10;0.6638586070628462;0.6638479972456535;1.0000095873368409
2.692911;0.9876094740215692;-0.00012076802446933129;-0.00012228806754687257;-0.6556393103604321;-0.6638633150468398;0.971378321377365;1.0000000095172374;10.000063835361932;-0.6247680014678747;-0.6459310002901965;-0.6459310026444899;2.1496789932127218e-10;0.6638666457128596;0.6638560871670142;1.0000093186633459
2.702911;0.987609369818411;-0.0001208053271926548;-0.00012232589420063198;-0.6556458943744629;-0.6638699816464895;0.9713795588654889;1.000000067160622;10.000063932283604;-0.6247680014852631;-0.6459310003246824;-0.6459310026275218;2.2011148623066096e-10;0.6638736772232359;0.6638631761248999;1.0000090447275467
2.712911;0.9876102604112066;-0.00012084832228239839;-0.00012236935942999555;-0.6556547882479483;-0.6638783148859734;0.9713797919372984;1.0000001300771069;10.000064049850417;-0.6247680015040378;-0.645931000359289;-0.6459310026083718;2.2262481949850828e-10;0.6638817017324616;0.6638712638894763;1.0000087661918973
2.722911;0.9876101513227675;-0.00011990350306130627;-0.000121412742682899;-0.6556613852459143;-0.6638849908153744;0.9713810199952351;1.000000198159826;10.000064186984165;-0.6247680015242313;-0.6459310003940799;-0.6459310025871341;2.2267872652704022e-10;0.6638887194665891;0.6638783502745815;1.0000084837595937
2.732911;0.9876110309260829;-0.00011994650285008178;-0.00012145621132423227;-0.6556702791383534;-0.663893324053373;0.971381242522067;1.0000002712307832;10.00006434269051;-0.6247680015458974;-0.6459310004290909;-0.6459310025639078;2.2041612480361634e-10;0.6638967307784276;0.6638864351596501;1.0000081980574074
2.742911;0.9876119046742245;-0.0001199801632647431;-0.00012149022251511257;-0.6556775270468849;-0.6638999906507892;0.9713814589746836;1.0000003491173297;10.000064516046084;-0.6247680015690998;-0.6459310004643121;-0.6459310025387602;2.1594352948236734e-10;0.6639037361210643;0.6638935184758682;1.0000079095660204
2.752911;0.9876117724628417;-0.00012001746755663158;-0.00012152804558816368;-0.655684111069783;-0.6639066572467655;0.9713826687664007;1.0000004317438287;10.00006470656644;-0.6247680015939027;-0.6459310004996999;-0.6459310025117284;2.0935504877672368e-10;0.6639107360117185;0.6639006001581123;1.0000076186573497
2.762911;0.9876126342032925;-0.000120060463999497;-0.00012157150862652553;-0.6556930049936573;-0.6639149904825651;0.9713828714053748;1.0000005191170087;10.000064914531592;-0.6247680016203869;-0.6459310005352263;-0.6459310024828449;2.0074554301184026e-10;0.6639187310316211;0.6639086801161507;1.0000073256709145
2.772911;0.9876124898132314;-0.00012009776592811906;-0.00012160932839928695;-0.6556995890184444;-0.6639216570771606;0.9713840666407153;1.000000611223193;10.000065140666674;-0.624768001648653;-0.6459310005709202;-0.6459310024521426;1.9021636694026695e-10;0.6639257218132024;0.66391575823846;1.0000070309794769
2.782911;0.9876133390108603;-0.00012013142173152942;-0.00012164333278708641;-0.6557068369590588;-0.663928323671881;0.9713842544262307;1.0000007079876077;10.000065385311265;-0.6247680016787911;-0.6459310006068648;-0.645931002419636;1.778850394016349e-10;0.6639327090069203;0.6639228343866035;1.0000067350858968
2.792911;0.9876131814119401;-0.00012017805983998196;-0.00012169060493538261;-0.6557150669870437;-0.6639366569052562;0.9713844347957388;1.0000008093139214;10.000065648053027;-0.6247680017108629;-0.6459310006431797;-0.6459310023853113;1.6387579723893733e-10;0.6639396932654721;0.6639299083886848;1.0000064386785064
2.802911;0.9876140164026714;-0.00012021171371726306;-0.000121724606256304;-0.6557223149439029;-0.6639433234990361;0.9713856078194093;1.0000009150939746;10.00006592843411;-0.624768001744909;-0.6459310006800054;-0.6459310023491376;1.4830504053555947e-10;0.6639476752413128;0.6639379800619707;1.00000614252605
2.812911;0.9876148433320917;-0.00012024536685914404;-0.00012175860605640861;-0.6557295629111225;-0.6639499900923543;0.9713857735747679;1.0000010251352547;10.000066227077358;-0.6247680017809523;-0.6459310007174727;-0.6459310023110755;1.312734469122267e-10;0.6639546555716553;0.66394504925118;1.0000058473127618
2.822911;0.9876146616313665;-0.00012029200280410122;-0.00012180587372470525;-0.6557377929468637;-0.6639583233242952;0.9713869320817681;1.0000011391130725;10.000066545700022;-0.6247680018189721;-0.6459310007556747;-0.6459310022710901;1.1283757981172057e-10;0.6639616348394182;0.6639521158447547;1.0000055535846026
2.832911;0.9876154708580487;-0.00012032565513571888;-0.00012183987041067329;-0.6557450409293165;-0.663964989916482;0.9713870833083913;1.0000012566246155;10.00006688575338;-0.6247680018588763;-0.6459310007946772;-0.6459310022291705;9.298236418559661e-11;0.6639686135445799;0.6639591797470271;1.0000052618133097
2.842911;0.9876152706888467;-0.00012036295245146261;-0.00012187767948746891;-0.6557516249600442;-0.6639716565072789;0.9713872272462457;1.0000013772320238;10.000067247303374;-0.6247680019005134;-0.645931000834543;-0.6459310021853311;7.163175358763393e-11;0.6639755921179795;0.6639662408586369;1.0000049724935196
2.852911;0.9876160606591531;-0.0001204059433182676;-0.00012192112810262276;-0.65576051896399;-0.6639799897378587;0.9713883639415261;1.0000015004374092;10.000067629166239;-0.6247680019437154;-0.6459310008753439;-0.6459310021395996;4.867491935846026e-11;0.6639825709359938;0.6639732991151476;1.0000046861935725
2.862911;0.9876158403399581;-0.00012044324124598852;-0.00012195893360680493;-0.6557671029944777;-0.663986656327053;0.9713884934828674;1.0000016257093731;10.00006802969601;-0.6247680019883212;-0.6459310009171654;-0.6459310020920103;2.3990162094065143e-11;0.6639895502957452;0.6639803545163432;1.0000044035400386
2.872911;0.9876166149494029;-0.00012114087801804298;-0.00012266522751672832;-0.6557743546498777;-0.6639933227921573;0.971389616000928;1.0000017525655518;10.000068447541201;-0.6247680020341744;-0.6459310009600938;-0.6459310020426106;-2.525556894765191e-12;0.6639965303970251;0.6639874071039982;1.000004125205486
2.882911;0.9876173727732687;-0.00012117453870668266;-0.00012269922096115138;-0.655781602670268;-0.6639999893800347;0.9713897316698692;1.0000018805600153;10.000068882121916;-0.6247680020811195;-0.645931001004195;-0.6459310019914709;-3.0926970474941445e-11;0.6640035113840406;0.6639944569548965;1.0000038518999095
2.892911;0.9876171192249309;-0.00012121184503684722;-0.00012273702722800323;-0.6557881867040679;-0.6640066559660708;0.9713898406861413;1.000002009191591;10.000069333732089;-0.624768002129004;-0.6459310010495081;-0.645931001938672;-6.120240711434264e-11;0.6640104933942163;0.6640015042029153;1.000003584288937
2.902911;0.9876178542095718;-0.00012125484708571559;-0.0001227804734630455;-0.6557970807513311;-0.6640149891914362;0.9713909432103852;1.000002137887562;10.000069803163058;-0.624768002177669;-0.6459310010960578;-0.645931001884284;-9.328004103948581e-11;0.6640174765500781;0.6640085490344212;1.0000033228863623
2.912911;0.98761757797566;-0.0001212921549639053;-0.00012281827549514337;-0.6558036647854063;-0.664021655774963;0.9713910393196673;1.00000226605671;10.000070290580709;-0.6247680022269362;-0.6459310011438669;-0.6459310018283666;-1.2704853914849214e-10;0.6640244609196508;0.6640155916540676;1.0000030680268095
2.922911;0.9876182910221262;-0.00012132581880509627;-0.00012285226038042426;-0.655810912834647;-0.6640283223577784;0.9713921290510982;1.0000023930962196;10.000070794542534;-0.624768002276611;-0.645931001192947;-0.6459310017709919;-1.623607059452213e-10;0.6640314464797568;0.6640226322564109;1.0000028199417386
2.932911;0.9876179942343268;-0.00011971711373720399;-0.00012122341840147024;-0.6558175062091101;-0.6640349983953494;0.9713922124890455;1.0000025183554955;10.000071312224973;-0.6247680023264949;-0.6459310012432832;-0.6459310017122507;-1.990244758461908e-10;0.6640384330961419;0.6640296710287779;1.0000025788743798
2.942911;0.9876186887085461;-0.00011975077819497311;-0.00012125739915291808;-0.6558247542722176;-0.6640416649748366;0.9713922897594657;1.0000026411422989;10.00007183970383;-0.6247680023763872;-0.6459310012948226;-0.645931001652226;-2.368092172036258e-10;0.6640454205361969;0.6640367081786223;1.0000023451368232
2.952911;0.9876183757966729;-0.00011978809059446952;-0.00012129519309656048;-0.6558313383073964;-0.6640483315516899;0.9713933609308665;1.0000027607962463;10.000072371694092;-0.6247680024260985;-0.6459310013474588;-0.6459310015909785;-2.7546198560069804e-10;0.6640524085152256;0.6640437439354687;1.000002119106634
2.962911;0.9876190569146637;-0.00011982175768488259;-0.00012132917003899268;-0.655838586384714;-0.6640549981271349;0.9713934259356223;1.0000028768064166;10.00007290212209;-0.6247680024754773;-0.64593100140102;-0.6459310015285697;-3.1471364893569035e-10;0.6640583967687967;0.6640497785266708;1.0000019011892882
2.972911;0.9876197336272212;-0.00011985542621722466;-0.00012136314520026523;-0.6558458344725334;-0.664061664700351;0.971393484593135;1.0000029888727915;10.000073425474673;-0.6247680025244077;-0.6459310014552698;-0.6459310014650833;-3.5428448829616834e-10;0.6640653851075201;0.6640568121728999;1.0000016917338328
2.982911;0.9876194075470265;-0.00011989274293553176;-0.00012140093392552675;-0.6558524185125195;-0.6640683312705518;0.9713945367387138;1.0000030968052802;10.000073937506665;-0.6247680025727799;-0.645931001509917;-0.6459310014006333;-3.938980447569451e-10;0.6640723733915518;0.6640638450798915;1.000001490980297
2.992911;0.9876200802055036;-0.0001199264145667621;-0.00012143490581588235;-0.6558596666146647;-0.6640749978390642;0.9713945823354843;1.0000032003792074;10.000074434663773;-0.624768002620466;-0.6459310015646389;-0.6459310013353723;-4.332802393054722e-10;0.6640793614514484;0.6640708774105678;1.0000012990961256
3.002911;0.9876197531448526;-0.00011996373448500038;-0.00012147269151543144;-0.6558662506556562;-0.6640816644044546;0.9713956214577838;1.000003299308898;10.000074912885017;-0.6247680026673101;-0.6459310016191134;-0.6459310012694824;-4.721378753904905e-10;0.664085349032769;0.6640769093017579;1.0000011162143119
3.012911;0.9876204278475097;-0.00011999740939578185;-0.00012150666052175078;-0.6558734987722318;-0.6640883309681058;0.9713956541967778;1.0000033932859813;10.000075367213627;-0.6247680027131384;-0.6459310016730422;-0.6459310012031505;-5.101548574409315e-10;0.664092335797473;0.664083940918307;1.0000009424364413
3.022911;0.9876201058525317;-0.00012003473268587124;-0.00012154444367575853;-0.6558800828145279;-0.6640949975286232;0.9713956805827614;1.000003482011875;10.000075792194014;-0.6247680027577893;-0.6459310017261646;-0.645931001136569;-5.470272555830395e-10;0.6640993213784713;0.6640909724650982;1.0000007778569933
3.032911;0.9876207884756918;-0.00012006841107974693;-0.00012157841039391652;-0.6558873309461007;-0.6641016640874281;0.9713967005648534;1.0000035652312467;10.000076182164703;-0.6247680028011354;-0.6459310017782597;-0.6459310010699619;-5.825039569330436e-10;0.6641053054383089;0.6640970041730244;1.0000006226192832
3.042911;0.9876204825276581;-0.00012076983627651955;-0.00012228860648604687;-0.6558939186372466;-0.6641083305197284;0.9713967140593591;1.000003642753945;10.00007653227414;-0.6247680028430791;-0.645931001829123;-0.6459310010035879;-6.164010040194488e-10;0.664112287703101;0.6641040363000675;1.000000476947434
3.052911;0.9876211775692754;-0.00012080352492237522;-0.00012232257767855775;-0.6559011667849535;-0.6641149970739565;0.9713967210645763;1.0000037144959653;10.00007684033253;-0.6247680028835417;-0.6459310018785381;-0.6459310009377097;-6.485998797960134e-10;0.6641182679984255;0.6641100691242486;1.0000003411174303
3.062911;0.9876208801619895;-0.00012084086192807377;-0.0001223603645089412;-0.6559077508328702;-0.664121663625438;0.9713977217830381;1.0000037805386561;10.000077106946096;-0.6247680029224545;-0.6459310019262731;-0.6459310008725716;-6.790420751090774e-10;0.6641252462629167;0.6641171029379916;1.0000002154193157
3.072911;0.9876215910425092;-0.0001208745537950156;-0.00012239433472506443;-0.6559149989979718;-0.6641283301757307;0.9713977166424457;1.0000038411113856;10.00007733300522;-0.6247680029597574;-0.6459310019720875;-0.6459310008083882;-7.077108618146548e-10;0.664131222514121;0.6641231380470253;1.000000100128317
3.082911;0.9876213109430358;-0.00012091189363536136;-0.00012243212092031663;-0.6559215830505526;-0.6641349967235456;0.9713987061931696;1.000003896485085;10.00007751759243;-0.6247680029954029;-0.6459310020157357;-0.6459310007453258;-7.346130771126213e-10;0.6641381968135408;0.6641301747372532;0.9999999954317369
3.092911;0.987622040498742;-0.00012094558789183206;-0.0001224660906851639;-0.6559288312342092;-0.6641416632703704;0.9713986909914368;1.0000039468729573;10.000077658697505;-0.6247680030293659;-0.6459310020569683;-0.645931000683497;-7.597878263025924e-10;0.664144169267767;0.6641362132391287;0.9999999013794483
3.102911;0.9876217804035475;-0.00012098292971397802;-0.00012250387674644665;-0.6559354152925105;-0.6641483298148633;0.9713986715646332;1.0000039924507191;10.00007775498682;-0.6247680030616629;-0.645931002095541;-0.6459310006229717;-7.833195960788507e-10;0.6641511400580408;0.6641432537238992;0.999999817950921
3.112911;0.9876225312719044;-0.00012101662563313423;-0.00012253784653668462;-0.6559426634956561;-0.6641549963585174;0.971399648419615;1.0000040334903657;10.000077806263791;-0.6247680030923589;-0.6459310021312322;-0.6459310005637884;-8.053211999683637e-10;0.6641571094535784;0.664149296293709;0.9999997451577144
3.122911;0.9876222937025139;-0.00012104462721933782;-0.00012256617423170576;-0.6559476015287727;-0.6641599962602271;0.9713996219986187;1.0000040704142996;10.000077812731499;-0.6247680031215445;-0.6459310021638617;-0.645931000505978;-8.259139204663601e-10;0.6641640777669935;0.6641563409645379;0.9999996830721585
3.132911;0.9876230680710494;-0.00012107832441311992;-0.0001226001443114326;-0.6559548497502377;-0.6641666628012185;0.9713995926093036;1.0000041036780218;10.000077774228973;-0.6247680031493067;-0.6459310021932936;-0.6459310004496163;-8.452320962673416e-10;0.6641700452667577;0.664162387686267;0.9999996317708391
3.142911;0.9876228546681152;-0.0001211156688514218;-0.00012263793105290132;-0.6559614338217149;-0.6641733293404536;0.9714005604400552;1.0000041336682077;10.00007769007359;-0.6247680031757097;-0.6459310022194329;-0.6459310003948479;-8.63419177414658e-10;0.6641760121049395;0.664168436370958;0.9999995912583829
3.152911;0.9876236536698325;-0.00012114936717177328;-0.0001226719015986116;-0.6559686820631917;-0.664179995879579;0.9714005256125411;1.000004160742642;10.000077559207387;-0.6247680032007857;-0.6459310022422293;-0.6459310003418551;-8.80591493892156e-10;0.6641829783248681;0.6641754868804735;0.9999995614638241
3.162911;0.9876234652953331;-0.00011954067764942766;-0.0001210430491997111;-0.655975275483004;-0.6641866718760494;0.971400488151929;1.0000041852982093;10.000077380319174;-0.6247680032245546;-0.6459310022616935;-0.645931000290822;-8.968014281944382e-10;0.6641889439461742;0.6641815390073866;0.9999995422837707
3.172911;0.987624289609419;-0.00011956503352165187;-0.0001210675619039113;-0.6559808777078543;-0.6641916717744896;0.9714014479604762;1.0000042077829947;10.000077152389643;-0.6247680032470504;-0.6459310022779157;-0.6459310002419137;-9.120414996206137e-10;0.6641949090360056;0.6641875924901193;0.9999995335728719
3.182911;0.9876241266086564;-0.00011960237965871946;-0.00012110535020889408;-0.655987461792808;-0.6641983383120242;0.9714014048445918;1.0000042286893478;10.000076875379486;-0.6247680032683203;-0.6459310022910607;-0.6459310001952565;-9.262765297732116e-10;0.6642008737025986;0.6641936470440226;0.9999995351092285
3.192911;0.9876249760714377;-0.00011963607758127355;-0.0001211393222813889;-0.6559947100729587;-0.6642050048504792;0.971401358504041;1.0000042485081295;10.000076549527199;-0.6247680032884242;-0.6459310023013496;-0.6459310001509274;-9.394596944347436e-10;0.6642078380499296;0.6642007023974457;0.9999995466300914
3.202911;0.9876248377035433;-0.00011966408215023976;-0.00012116765271593913;-0.6559996481267737;-0.6642100047488946;0.9714023085701678;1.0000042675957121;10.000076173700814;-0.6247680033074549;-0.6459310023090431;-0.645931000108966;-9.515388713005136e-10;0.6642138021488264;0.6642067583298547;0.999999567919347
3.212911;0.9876257111036283;-0.00011969777991496515;-0.00012120162527881015;-0.6560068964260846;-0.6642166712885748;0.9714022547145686;1.0000042860749365;10.000075745365528;-0.6247680033255427;-0.6459310023144131;-0.6459310000693873;-9.624719706547794e-10;0.6642197660358485;0.6642128146635478;0.9999995988469695
3.222911;0.9876256016133368;-0.00012039933911553682;-0.00012191193976963447;-0.6560134841743877;-0.6642233377054744;0.9714021966483906;1.0000043039183257;10.00007526204184;-0.6247680033428362;-0.6459310023177057;-0.6459310000321871;-9.722266679298065e-10;0.6642257297413814;0.6642188712107989;0.9999996393180083
3.232911;0.9876264974530057;-0.00012042369969225751;-0.00012193645823938338;-0.6560190864534927;-0.6642283376075518;0.9714031340665855;1.0000043211124188;10.000074722263133;-0.6247680033594745;-0.6459310023191349;-0.6459309999973459;-9.807563033705233e-10;0.664231693333689;0.6642249277716411;0.9999996891752664
3.242911;0.9876264039223892;-0.00012046105163043769;-0.00012197425437863555;-0.6560256705618733;-0.6642350041501811;0.9714030666600643;1.000004337745747;10.000074126279108;-0.6247680033755655;-0.6459310023189018;-0.6459309999648395;-9.879707248438708e-10;0.6642376569346331;0.6642309842089124;0.9999997481456476
3.252911;0.98762732062583;-0.00012049475493292038;-0.00012200823301023618;-0.6560329189030186;-0.6642416706951024;0.9714029940998528;1.0000043540383494;10.000073476945596;-0.6247680033911801;-0.6459310023171966;-0.6459309999346533;-9.937243215584006e-10;0.6642436206653941;0.6642370405089478;0.9999998158548129
3.262911;0.9876272472391656;-0.00012052276290428843;-0.00012203656894659968;-0.6560378569770903;-0.6642466706012563;0.9714039159691262;1.0000043703539776;10.00007277972534;-0.624768003406356;-0.6459310023141953;-0.6459309999067759;-9.978473462104894e-10;0.6642495845758761;0.6642430967555566;0.9999998918168169
3.272911;0.9876281832516162;-0.00012055646547362635;-0.00012207054773603828;-0.6560451053392394;-0.6642533371498496;0.9714038317525042;1.0000043872019633;10.000072041520948;-0.6247680034210957;-0.6459310023100715;-0.64593099988116;-1.0001898067323245e-09;0.6642555486511486;0.6642491530521076;0.9999999754014784
3.282911;0.9876281280384859;-0.00012059381587542812;-0.00012210834437354786;-0.6560516894662692;-0.6642600036998029;0.971403740903588;1.0000044052312298;10.000071269347483;-0.6247680034353603;-0.645931002305002;-0.6459309998577027;-1.0006189277403183e-09;0.6642615128802137;0.6642552094673709;1.0000000658878483
3.292911;0.9876290808218057;-0.0001206181739798425;-0.00012213286360008552;-0.6560572918049581;-0.6642650036127915;0.9714046429016173;1.0000044251543774;10.000070469613116;-0.6247680034490665;-0.6459310022991575;-0.6459309998362772;-9.99001422203522e-10;0.6642674773289255;0.6642612660132498;1.0000001625430093
3.302911;0.9876290409121288;-0.00012065552295395617;-0.00012217066126518663;-0.6560638759420405;-0.6642716701670819;0.9714045372626856;1.0000044475815275;10.000069647804963;-0.6247680034620972;-0.6459310022926871;-0.6459309998167749;-9.952215408588701e-10;0.6642734421595036;0.6642673226330874;1.0000002646251784
3.312911;0.9876300076055289;-0.00012067987927816467;-0.00012219518178609856;-0.6560694783008594;-0.6642766700844219;0.9714044235720428;1.0000044728489625;10.000068808462652;-0.6247680034743309;-0.6459310022857164;-0.6459309997991051;-9.89195604245677e-10;0.664279407579473;0.6642733792079006;1.000000371378128
3.322911;0.9876299802963516;-0.00012071722610334127;-0.0001222329811171938;-0.6560760624480426;-0.6642833366429786;0.9714053015555834;1.0000045009550778;10.000067955657787;-0.6247680034856781;-0.6459310022783681;-0.6459309997831805;-9.808523572884403e-10;0.6642853738006304;0.6642794355917979;1.000000482070105
3.332911;0.9876309583291734;-0.00012074157993340416;-0.00012225750354685248;-0.6560816648268782;-0.664288336564444;0.9714051711523355;1.000004531664068;10.00006709367011;-0.624768003496099;-0.6459310022707805;-0.6459309997689267;-9.701178923910326e-10;0.6642913410417197;0.6642854916877455;1.0000005960141953
3.342911;0.9876309410762814;-0.0001207789239622769;-0.00012229530505449167;-0.6560882489840022;-0.6642950031269783;0.9714050325306604;1.0000045646883036;10.000066227457998;-0.6247680035056011;-0.6459310022631064;-0.6459309997562929;-9.569267854009263e-10;0.6642973095263164;0.6642915475309955;1.0000007125524975
3.352911;0.9876319277943528;-0.00012080327473614196;-0.00012231982972932327;-0.6560938513827208;-0.6643000030522813;0.971405886012919;1.0000045997950213;10.000065362655842;-0.6247680035142227;-0.6459310022555144;-0.6459309997452506;-9.412354698166058e-10;0.6643022794372355;0.6642966032960931;1.0000008310759263
3.362911;0.9876319178291006;-0.00012084061548398403;-0.00012235763355960682;-0.6561004355496571;-0.6643066696184914;0.9714057320058794;1.0000046367930815;10.00006450514205;-0.624768003522002;-0.6459310022481858;-0.6459309997357904;-9.230074490396832e-10;0.6643082508414245;0.664302659208309;1.0000009510776084
3.372911;0.9876319105904879;-0.00012086861112552923;-0.00012238597834203857;-0.6561053736664076;-0.6643116695465565;0.971405571002753;1.0000046754643521;10.000063660208651;-0.624768003528942;-0.6459310022412958;-0.6459309997279146;-9.02186167951924e-10;0.6643142236651346;0.6643087154450042;1.0000010721725354
3.382911;0.987632905647585;-0.00012090229995433432;-0.0001224199665143703;-0.6561126221445424;-0.6643183361166862;0.9714064035759119;1.0000047155386524;10.000062830957258;-0.6247680035349987;-0.6459310022350012;-0.6459309997216283;-8.787068700846443e-10;0.6643201977543384;0.6643147721009269;1.0000011940616558
3.392911;0.9876329027908561;-0.00012093029195690727;-0.0001224483134129791;-0.6561175602689432;-0.6643233360477324;0.9714062303393649;1.0000047567643335;10.000062016907625;-0.6247680035401078;-0.6459310022294399;-0.6459309997169371;-8.525325482733602e-10;0.6643251729517936;0.6643198292148365;1.0000013164689603
3.402911;0.9876339019008333;-0.00012095463378480955;-0.0001224728433328648;-0.6561231627128121;-0.6643283359808663;0.9714060519272806;1.0000047990202319;10.000061214383102;-0.6247680035442226;-0.6459310022247178;-0.64593099971385;-8.236624212325008e-10;0.6643311491179635;0.664325886809278;1.0000014391154157
3.412911;0.9876339087046164;-0.00012001023543481322;-0.00012151664452276928;-0.6561297598926845;-0.6643350118919898;0.9714068689657198;1.000004842351618;10.000060417975579;-0.6247680035473214;-0.645931002220905;-0.6459309997123875;-7.921269949070148e-10;0.6643371260954903;0.6643319448805107;1.000001561748375
3.422911;0.9876349119001301;-0.00012003457695102252;-0.00012154118058232818;-0.6561353623550964;-0.6643400118279112;0.9714066820342173;1.0000048868551434;10.000059621700249;-0.6247680035493728;-0.6459310022180593;-0.6459309997125912;-7.579903284505255e-10;0.6643421036823736;0.6643370033596955;1.0000016841998531
3.432911;0.9876349173210421;-0.0001200719117649031;-0.00012157899808915605;-0.6561419465499188;-0.6643466784044515;0.9714064916675818;1.0000049325012108;10.000058820080257;-0.6247680035503147;-0.6459310022162418;-0.6459309997145097;-7.21336594819224e-10;0.6643480816706641;0.6643430621224387;1.0000018064589682
3.442911;0.9876359250535258;-0.00012009625001309741;-0.00012160353595927815;-0.656147549030372;-0.6643516783434562;0.9714072983877169;1.0000049790607555;10.000058009556765;-0.624768003550063;-0.6459310022154983;-0.6459309997181675;-6.822374949748606e-10;0.6643530599109337;0.66434812102242;1.0000019286938406
3.452911;0.9876359351893518;-0.00012012423687246377;-0.00012163189362456877;-0.6561524871747006;-0.6643566782833666;0.9714071027182262;1.000005026166872;10.000057189287444;-0.6247680035485189;-0.6459310022158319;-0.6459309997235386;-6.407325098975547e-10;0.6643590383113996;0.6643541799020759;1.0000020511627277
3.462911;0.987636947678116;-0.00012014857256033149;-0.0001216564336383949;-0.6561580896711725;-0.6643616782255829;0.9714069051691546;1.0000050734355042;10.000056360684365;-0.6247680035455768;-0.6459310022172011;-0.6459309997305543;-5.968395392234859e-10;0.6643650167928246;0.6643602386027674;1.0000021740929759
3.472911;0.9876369624519774;-0.00012018590231828223;-0.00012169425547301555;-0.6561646738814111;-0.6643683448085128;0.9714067062095043;1.0000051205863518;10.000055526637393;-0.6247680035411424;-0.6459310022195296;-0.6459309997391288;-5.505782773273788e-10;0.6643699952818871;0.6643652969790358;1.0000022976248337
3.482911;0.9876369793414016;-0.00012021388638978976;-0.00012172261668570235;-0.6561696120320474;-0.6643733447532371;0.9714075062755325;1.0000051675408257;10.000054690939841;-0.6247680035351311;-0.6459310022227154;-0.6459309997491754;-5.019854564253864e-10;0.6643749737064162;0.6643703548784637;1.0000024218159327
3.492911;0.9876379981741245;-0.00012023822000581541;-0.00012174716019565297;-0.656175214551376;-0.6643783447002484;0.9714073058543675;1.0000052144506135;10.000053857312945;-0.6247680035274591;-0.6459310022266491;-0.6459309997606016;-4.511155125259807e-10;0.6643809519598877;0.6643764120928791;1.0000025466850997
3.502911;0.9876380188002661;-0.00012027554837216636;-0.00012178498555596554;-0.6561817987693496;-0.6643850112879018;0.9714071055818093;1.0000052615929118;10.000053028507272;-0.6247680035180563;-0.6459310022312327;-0.6459309997732933;-3.980260287111245e-10;0.6643859299036105;0.6643814683649135;1.0000026722417739
3.512911;0.9876390409194089;-0.00012029988166810229;-0.00012180953125328018;-0.6561874013058971;-0.6643900112378727;0.97140790622013;1.00000530919108;10.000052206228808;-0.6247680035068899;-0.6459310022363947;-0.6459309997871057;-3.4275801901055404e-10;0.6643919074032828;0.6643875234782177;1.0000027984634055
3.522911;0.9876390642358236;-0.00012032786505587223;-0.0001218378969624479;-0.656192339467567;-0.664395011188426;0.9714077085083462;1.0000053573012346;10.000051391156813;-0.6247680034939781;-0.6459310022420983;-0.6459309998018697;-2.853252798041105e-10;0.6643968843508679;0.6643925773387279;1.0000029252934224
3.532911;0.9876400883905505;-0.00012035219868558941;-0.00012186244473886021;-0.656197942019189;-0.6644000111408159;0.9714075130397387;1.000005405820557;10.000050582960492;-0.6247680034793928;-0.6459310022483339;-0.6459309998174098;-2.2571631639869277e-10;0.6644028606756014;0.6643986299781183;1.0000030526672263
3.542911;0.9876401130962028;-0.00012038018269517962;-0.00012189081256332507;-0.6562028801855625;-0.6644050110935054;0.9714083202400491;1.000005454582599;10.000049781309002;-0.6247680034632628;-0.6459310022551159;-0.6459309998335597;-1.6390619777698031e-10;0.6644078363389533;0.6644036815167645;1.00000318050272
3.552911;0.9876401380318408;-0.0001204175121987282;-0.00012192864326874715;-0.656209464416494;-0.6644116776868807;0.9714081303994468;1.0000055034541788;10.00004898745929;-0.6247680034457733;-0.6459310022624857;-0.6459309998501689;-9.987046620235133e-11;0.6644128113201169;0.6644087321251023;1.0000033087182674
3.562911;0.9876411629161568;-0.00012044184728270268;-0.00012195319413802006;-0.6562150669885022;-0.6644166776419177;0.9714079437479369;1.0000055523538323;10.000048204532321;-0.624768003427144;-0.6459310022704905;-0.6459309998671052;-3.359182763631646e-11;0.6644177855988594;0.6644137819608412;1.0000034373237614
3.572911;0.9876411875798887;-0.00012046983301888068;-0.00012198156510043149;-0.6562200051581589;-0.6644216775969163;0.9714077605459254;1.0000056012155103;10.000047435803939;-0.6247680034075828;-0.6459310022791552;-0.645930999884254;3.4926120932800564e-11;0.6644237591055956;0.6644198311010592;1.000003566465868
3.582911;0.9876422119513615;-0.00012049416947202348;-0.00012200611789792223;-0.6562256077437362;-0.6644266775531652;0.9714085810981701;1.0000056499811154;10.000046683164047;-0.6247680033872408;-0.6459310022884692;-0.6459309999014952;1.0563392938107244e-10;0.6644287316602652;0.6644248795380868;1.000003696367954
3.592911;0.98764223628938;-0.00012052215669076175;-0.00012203449071367036;-0.6562305459168575;-0.6644316775091417;0.9714084056843952;1.000005698606057;10.000045947234701;-0.6247680033662035;-0.6459310022983868;-0.6459309999186791;1.7844091258306079e-10;0.6644337029704149;0.664429927247079;1.0000038272675795
3.602911;0.9876422610191621;-0.0001205501446994811;-0.00012206286431442995;-0.6562354840891609;-0.6644366774654186;0.9714082345311178;1.0000057469993642;10.000045227840186;-0.624768003344516;-0.6459310023088378;-0.6459309999356345;2.5324448237144456e-10;0.6644386727180742;0.6644349742689226;1.0000039594166321
3.612911;0.9876432866630276;-0.000120574483510283;-0.0001220874192946175;-0.6562410866922974;-0.6644416774225687;0.9714090678651575;1.0000057949499783;10.00004452444307;-0.6247680033222176;-0.6459310023197451;-0.6459309999522068;3.2992775485962863e-10;0.6644436406723936;0.6644400207497353;1.0000040930685783
3.622911;0.9876433195681451;-0.00012127625647620443;-0.00012279799626469792;-0.6562476745879412;-0.6644483438948933;0.9714089059115268;1.00000584214557;10.000043836929203;-0.6247680032993735;-0.6459310023310334;-0.6459309999682872;4.083376010774289e-10;0.6644496067081879;0.6644460669205399;1.000004228421305
3.632911;0.9876443491694191;-0.00012130060197831574;-0.00012282255598786482;-0.6562532772061255;-0.6644533438520029;0.971408748775419;1.000005888223457;10.00004316557546;-0.6247680032760827;-0.6459310023426057;-0.6459309999837964;4.882927815644928e-10;0.6644545707305102;0.6644511130518168;1.0000043656055002
3.642911;0.9876443821918032;-0.00012132859842935192;-0.00012285093544045636;-0.656258215385219;-0.6644583438082099;0.9714085963418417;1.0000059327636488;10.000042510093381;-0.6247680032524574;-0.6459310023543181;-0.6459309999986433;5.69612903108178e-10;0.6644595326199138;0.6644561594392837;1.0000045047058925
3.652911;0.9876454196766931;-0.00012135294590608027;-0.00012287549439973425;-0.6562638180169019;-0.6644633437648093;0.9714094483212733;1.0000059752829495;10.000041869141347;-0.6247680032286104;-0.6459310023660049;-0.6459310000127262;6.52130864245148e-10;0.6644644922201655;0.6644612064147618;1.0000046457466851
3.662911;0.9876454625929144;-0.00012138094445511941;-0.00012290387261289416;-0.6562687561995045;-0.6644683437203035;0.9714093043913452;1.0000060152840795;10.00004124044015;-0.6247680032046662;-0.645931002377536;-0.6459310000259755;7.356850451059134e-10;0.664469449332521;0.664466254326041;1.0000047886913543
3.672911;0.9876455116220492;-0.00012140894410645609;-0.00012293224989234444;-0.6562736943813527;-0.6644733436753345;0.9714091642983569;1.000006052336622;10.000040620815598;-0.6247680031807568;-0.6459310023888466;-0.6459310000383689;8.201196217858373e-10;0.6644744037355121;0.6644713035077764;1.0000049334716574
3.682911;0.9876465672322089;-0.00012143329489249135;-0.00012295680599720078;-0.6562792970307525;-0.6644783436305403;0.9714100278945496;1.000006086154866;10.00004000625958;-0.624768003156996;-0.6459310023999418;-0.6459310000499163;9.053054730182307e-10;0.664479355239081;0.6644763542817301;1.0000050799868967
3.692911;0.9876466297640131;-0.00012146129685792752;-0.0001229851809807123;-0.6562842352159642;-0.66448334358443;0.9714098951322603;1.0000061166162273;10.000039392578916;-0.6247680031334657;-0.6459310024109081;-0.6459310000606614;9.91154980269618e-10;0.6644843037374665;0.6644814069666041;1.0000052280806182
3.702911;0.9876476993462894;-0.0001198395734046294;-0.00012134309478017197;-0.6562898472252137;-0.6644883530017802;0.9714097660226041;1.0000061437031051;10.000038776420073;-0.6247680031102198;-0.6459310024219125;-0.6459310000706989;1.077605669159624e-09;0.6644892492087645;0.6644864618769181;1.00000537754835
3.712911;0.987647776091733;-0.00011986757794459552;-0.000121371467212774;-0.6562947854133991;-0.6644933529542946;0.9714096406059693;1.0000061674458516;10.00003815559747;-0.6247680030872967;-0.6459310024331815;-0.6459310000801747;1.1645800460961717e-09;0.6644941916487114;0.6644915192904163;1.0000055282119933
3.722911;0.9876478600194833;-0.00011989558385973941;-0.0001213998383791018;-0.6562997236004517;-0.6644983529061308;0.9714105189209005;1.0000061879343305;10.000037528648777;-0.6247680030647444;-0.645931002444996;-0.6459310000892569;1.2519445913132287e-09;0.6644991310304047;0.6644965794006947;1.0000056800206996
