time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_UPuInjTerminal;Bess_GEN_IpInjTerminal;Bess_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
31.511166000;1.049e+00;-3.330e-01;-2.586e-01;-3.176e-01;-2.466e-01;1.049e+00;-3.176e-01;-2.464e-01;1.049e+00;-1.665e-03;-1.293e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.512166000;1.049e+00;-3.330e-01;-2.584e-01;-3.176e-01;-2.464e-01;1.049e+00;-3.176e-01;-2.464e-01;1.049e+00;-1.665e-03;-1.292e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.523166000;1.049e+00;-3.330e-01;-2.584e-01;-3.176e-01;-2.464e-01;1.049e+00;-3.176e-01;-2.464e-01;1.049e+00;-1.665e-03;-1.292e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.524166000;1.049e+00;-3.330e-01;-2.584e-01;-3.176e-01;-2.464e-01;1.049e+00;-3.176e-01;-2.462e-01;1.049e+00;-1.665e-03;-1.292e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.525166000;1.049e+00;-3.330e-01;-2.584e-01;-3.176e-01;-2.464e-01;1.049e+00;-3.176e-01;-2.462e-01;1.049e+00;-1.665e-03;-1.292e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.526166000;1.049e+00;-3.330e-01;-2.582e-01;-3.176e-01;-2.462e-01;1.049e+00;-3.176e-01;-2.462e-01;1.049e+00;-1.665e-03;-1.291e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.537166000;1.049e+00;-3.330e-01;-2.582e-01;-3.176e-01;-2.462e-01;1.049e+00;-3.176e-01;-2.462e-01;1.049e+00;-1.665e-03;-1.291e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.538166000;1.049e+00;-3.330e-01;-2.582e-01;-3.176e-01;-2.462e-01;1.049e+00;-3.176e-01;-2.461e-01;1.049e+00;-1.665e-03;-1.291e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.540166000;1.049e+00;-3.330e-01;-2.582e-01;-3.176e-01;-2.462e-01;1.049e+00;-3.176e-01;-2.461e-01;1.049e+00;-1.665e-03;-1.291e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.541166000;1.049e+00;-3.330e-01;-2.580e-01;-3.176e-01;-2.460e-01;1.049e+00;-3.176e-01;-2.461e-01;1.049e+00;-1.665e-03;-1.290e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.549166000;1.049e+00;-3.330e-01;-2.580e-01;-3.176e-01;-2.460e-01;1.049e+00;-3.176e-01;-2.461e-01;1.049e+00;-1.665e-03;-1.290e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.550166000;1.049e+00;-3.330e-01;-2.580e-01;-3.176e-01;-2.460e-01;1.049e+00;-3.176e-01;-2.460e-01;1.049e+00;-1.665e-03;-1.290e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.551166000;1.049e+00;-3.330e-01;-2.580e-01;-3.176e-01;-2.460e-01;1.049e+00;-3.176e-01;-2.460e-01;1.049e+00;-1.665e-03;-1.290e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.552166000;1.049e+00;-3.330e-01;-2.580e-01;-3.176e-01;-2.460e-01;1.049e+00;-3.176e-01;-2.459e-01;1.049e+00;-1.665e-03;-1.290e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.554166000;1.049e+00;-3.330e-01;-2.580e-01;-3.176e-01;-2.460e-01;1.049e+00;-3.176e-01;-2.459e-01;1.049e+00;-1.665e-03;-1.290e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.555166000;1.049e+00;-3.330e-01;-2.578e-01;-3.176e-01;-2.458e-01;1.049e+00;-3.176e-01;-2.459e-01;1.049e+00;-1.665e-03;-1.289e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.566166000;1.049e+00;-3.330e-01;-2.578e-01;-3.176e-01;-2.458e-01;1.049e+00;-3.176e-01;-2.459e-01;1.049e+00;-1.665e-03;-1.289e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.567166000;1.049e+00;-3.330e-01;-2.578e-01;-3.176e-01;-2.458e-01;1.049e+00;-3.176e-01;-2.457e-01;1.049e+00;-1.665e-03;-1.289e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.568166000;1.049e+00;-3.330e-01;-2.578e-01;-3.176e-01;-2.458e-01;1.049e+00;-3.176e-01;-2.457e-01;1.049e+00;-1.665e-03;-1.289e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.569166000;1.049e+00;-3.330e-01;-2.576e-01;-3.176e-01;-2.456e-01;1.049e+00;-3.176e-01;-2.457e-01;1.049e+00;-1.665e-03;-1.288e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.571166000;1.049e+00;-3.330e-01;-2.576e-01;-3.176e-01;-2.456e-01;1.049e+00;-3.176e-01;-2.457e-01;1.049e+00;-1.665e-03;-1.288e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.572166000;1.049e+00;-3.330e-01;-2.576e-01;-3.175e-01;-2.456e-01;1.049e+00;-3.176e-01;-2.457e-01;1.049e+00;-1.665e-03;-1.288e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.580166000;1.049e+00;-3.330e-01;-2.576e-01;-3.175e-01;-2.456e-01;1.049e+00;-3.176e-01;-2.457e-01;1.049e+00;-1.665e-03;-1.288e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.581166000;1.049e+00;-3.330e-01;-2.576e-01;-3.175e-01;-2.456e-01;1.049e+00;-3.176e-01;-2.455e-01;1.049e+00;-1.665e-03;-1.288e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.583166000;1.049e+00;-3.330e-01;-2.576e-01;-3.175e-01;-2.456e-01;1.049e+00;-3.176e-01;-2.455e-01;1.049e+00;-1.665e-03;-1.288e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.584166000;1.049e+00;-3.330e-01;-2.574e-01;-3.175e-01;-2.455e-01;1.049e+00;-3.176e-01;-2.455e-01;1.049e+00;-1.665e-03;-1.287e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.595166000;1.049e+00;-3.330e-01;-2.574e-01;-3.175e-01;-2.455e-01;1.049e+00;-3.176e-01;-2.455e-01;1.049e+00;-1.665e-03;-1.287e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.596166000;1.049e+00;-3.330e-01;-2.574e-01;-3.175e-01;-2.454e-01;1.049e+00;-3.176e-01;-2.453e-01;1.049e+00;-1.665e-03;-1.287e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.597166000;1.049e+00;-3.330e-01;-2.574e-01;-3.175e-01;-2.454e-01;1.049e+00;-3.176e-01;-2.453e-01;1.049e+00;-1.665e-03;-1.287e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.598166000;1.049e+00;-3.330e-01;-2.572e-01;-3.175e-01;-2.453e-01;1.049e+00;-3.176e-01;-2.453e-01;1.049e+00;-1.665e-03;-1.286e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.609166000;1.049e+00;-3.330e-01;-2.572e-01;-3.175e-01;-2.453e-01;1.049e+00;-3.176e-01;-2.453e-01;1.049e+00;-1.665e-03;-1.286e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.610166000;1.049e+00;-3.330e-01;-2.572e-01;-3.175e-01;-2.453e-01;1.049e+00;-3.176e-01;-2.451e-01;1.049e+00;-1.665e-03;-1.286e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.611166000;1.049e+00;-3.330e-01;-2.572e-01;-3.175e-01;-2.453e-01;1.049e+00;-3.176e-01;-2.451e-01;1.049e+00;-1.665e-03;-1.286e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.612166000;1.049e+00;-3.330e-01;-2.570e-01;-3.175e-01;-2.451e-01;1.049e+00;-3.176e-01;-2.451e-01;1.049e+00;-1.665e-03;-1.285e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.613166000;1.049e+00;-3.330e-01;-2.570e-01;-3.175e-01;-2.451e-01;1.049e+00;-3.176e-01;-2.451e-01;1.049e+00;-1.665e-03;-1.285e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.614166000;1.049e+00;-3.330e-01;-2.570e-01;-3.175e-01;-2.451e-01;1.049e+00;-3.175e-01;-2.451e-01;1.049e+00;-1.665e-03;-1.285e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.623166000;1.049e+00;-3.330e-01;-2.570e-01;-3.175e-01;-2.451e-01;1.049e+00;-3.175e-01;-2.451e-01;1.049e+00;-1.665e-03;-1.285e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.624166000;1.049e+00;-3.330e-01;-2.570e-01;-3.175e-01;-2.451e-01;1.049e+00;-3.175e-01;-2.449e-01;1.049e+00;-1.665e-03;-1.285e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.626166000;1.049e+00;-3.330e-01;-2.570e-01;-3.175e-01;-2.451e-01;1.049e+00;-3.175e-01;-2.449e-01;1.049e+00;-1.665e-03;-1.285e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.627166000;1.049e+00;-3.330e-01;-2.568e-01;-3.175e-01;-2.449e-01;1.049e+00;-3.175e-01;-2.449e-01;1.049e+00;-1.665e-03;-1.284e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.638166000;1.049e+00;-3.330e-01;-2.568e-01;-3.175e-01;-2.449e-01;1.049e+00;-3.175e-01;-2.449e-01;1.049e+00;-1.665e-03;-1.284e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.639166000;1.049e+00;-3.330e-01;-2.568e-01;-3.175e-01;-2.449e-01;1.049e+00;-3.175e-01;-2.447e-01;1.049e+00;-1.665e-03;-1.284e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.640166000;1.049e+00;-3.330e-01;-2.568e-01;-3.175e-01;-2.449e-01;1.049e+00;-3.175e-01;-2.447e-01;1.049e+00;-1.665e-03;-1.284e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.641166000;1.049e+00;-3.330e-01;-2.566e-01;-3.175e-01;-2.447e-01;1.049e+00;-3.175e-01;-2.447e-01;1.049e+00;-1.665e-03;-1.283e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.652166000;1.049e+00;-3.330e-01;-2.566e-01;-3.175e-01;-2.447e-01;1.049e+00;-3.175e-01;-2.447e-01;1.049e+00;-1.665e-03;-1.283e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.653166000;1.049e+00;-3.330e-01;-2.566e-01;-3.175e-01;-2.447e-01;1.049e+00;-3.175e-01;-2.445e-01;1.049e+00;-1.665e-03;-1.283e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.655166000;1.049e+00;-3.330e-01;-2.566e-01;-3.175e-01;-2.447e-01;1.049e+00;-3.175e-01;-2.445e-01;1.049e+00;-1.665e-03;-1.283e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.656166000;1.049e+00;-3.330e-01;-2.564e-01;-3.175e-01;-2.445e-01;1.049e+00;-3.175e-01;-2.445e-01;1.049e+00;-1.665e-03;-1.282e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.667166000;1.049e+00;-3.330e-01;-2.564e-01;-3.175e-01;-2.445e-01;1.049e+00;-3.175e-01;-2.445e-01;1.049e+00;-1.665e-03;-1.282e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.668166000;1.049e+00;-3.330e-01;-2.564e-01;-3.175e-01;-2.445e-01;1.049e+00;-3.175e-01;-2.443e-01;1.049e+00;-1.665e-03;-1.282e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.669166000;1.049e+00;-3.330e-01;-2.564e-01;-3.175e-01;-2.445e-01;1.049e+00;-3.175e-01;-2.443e-01;1.049e+00;-1.665e-03;-1.282e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.670166000;1.049e+00;-3.330e-01;-2.562e-01;-3.175e-01;-2.443e-01;1.049e+00;-3.175e-01;-2.443e-01;1.049e+00;-1.665e-03;-1.281e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.681166000;1.049e+00;-3.330e-01;-2.562e-01;-3.175e-01;-2.443e-01;1.049e+00;-3.175e-01;-2.443e-01;1.049e+00;-1.665e-03;-1.281e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.682166000;1.049e+00;-3.330e-01;-2.562e-01;-3.175e-01;-2.443e-01;1.049e+00;-3.175e-01;-2.441e-01;1.049e+00;-1.665e-03;-1.281e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.683166000;1.049e+00;-3.330e-01;-2.562e-01;-3.175e-01;-2.443e-01;1.049e+00;-3.175e-01;-2.441e-01;1.049e+00;-1.665e-03;-1.281e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.684166000;1.049e+00;-3.330e-01;-2.560e-01;-3.175e-01;-2.441e-01;1.049e+00;-3.175e-01;-2.441e-01;1.049e+00;-1.665e-03;-1.280e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.695166000;1.049e+00;-3.330e-01;-2.560e-01;-3.175e-01;-2.441e-01;1.049e+00;-3.175e-01;-2.441e-01;1.049e+00;-1.665e-03;-1.280e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.696166000;1.049e+00;-3.330e-01;-2.560e-01;-3.175e-01;-2.441e-01;1.049e+00;-3.175e-01;-2.439e-01;1.049e+00;-1.665e-03;-1.280e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.698166000;1.049e+00;-3.330e-01;-2.560e-01;-3.175e-01;-2.441e-01;1.049e+00;-3.175e-01;-2.439e-01;1.049e+00;-1.665e-03;-1.280e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.699166000;1.049e+00;-3.330e-01;-2.558e-01;-3.175e-01;-2.439e-01;1.049e+00;-3.175e-01;-2.439e-01;1.049e+00;-1.665e-03;-1.279e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.710166000;1.049e+00;-3.330e-01;-2.558e-01;-3.175e-01;-2.439e-01;1.049e+00;-3.175e-01;-2.439e-01;1.049e+00;-1.665e-03;-1.279e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.711166000;1.049e+00;-3.330e-01;-2.558e-01;-3.175e-01;-2.439e-01;1.049e+00;-3.175e-01;-2.437e-01;1.049e+00;-1.665e-03;-1.279e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.712166000;1.049e+00;-3.330e-01;-2.558e-01;-3.175e-01;-2.439e-01;1.049e+00;-3.175e-01;-2.437e-01;1.049e+00;-1.665e-03;-1.279e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.713166000;1.049e+00;-3.330e-01;-2.556e-01;-3.175e-01;-2.437e-01;1.049e+00;-3.175e-01;-2.437e-01;1.049e+00;-1.665e-03;-1.278e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.724166000;1.049e+00;-3.330e-01;-2.556e-01;-3.175e-01;-2.437e-01;1.049e+00;-3.175e-01;-2.437e-01;1.049e+00;-1.665e-03;-1.278e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.725166000;1.049e+00;-3.330e-01;-2.556e-01;-3.175e-01;-2.437e-01;1.049e+00;-3.175e-01;-2.435e-01;1.049e+00;-1.665e-03;-1.278e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.727166000;1.049e+00;-3.330e-01;-2.556e-01;-3.175e-01;-2.437e-01;1.049e+00;-3.175e-01;-2.435e-01;1.049e+00;-1.665e-03;-1.278e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.728166000;1.049e+00;-3.330e-01;-2.554e-01;-3.175e-01;-2.435e-01;1.049e+00;-3.175e-01;-2.435e-01;1.049e+00;-1.665e-03;-1.277e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.739166000;1.049e+00;-3.330e-01;-2.554e-01;-3.175e-01;-2.435e-01;1.049e+00;-3.175e-01;-2.435e-01;1.049e+00;-1.665e-03;-1.277e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.740166000;1.049e+00;-3.330e-01;-2.554e-01;-3.175e-01;-2.435e-01;1.049e+00;-3.175e-01;-2.433e-01;1.049e+00;-1.665e-03;-1.277e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.741166000;1.049e+00;-3.330e-01;-2.554e-01;-3.175e-01;-2.435e-01;1.049e+00;-3.175e-01;-2.433e-01;1.049e+00;-1.665e-03;-1.277e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.742166000;1.049e+00;-3.330e-01;-2.552e-01;-3.175e-01;-2.433e-01;1.049e+00;-3.175e-01;-2.433e-01;1.049e+00;-1.665e-03;-1.276e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.753166000;1.049e+00;-3.330e-01;-2.552e-01;-3.175e-01;-2.433e-01;1.049e+00;-3.175e-01;-2.433e-01;1.049e+00;-1.665e-03;-1.276e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.754166000;1.049e+00;-3.330e-01;-2.552e-01;-3.175e-01;-2.433e-01;1.049e+00;-3.175e-01;-2.431e-01;1.049e+00;-1.665e-03;-1.276e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.755166000;1.049e+00;-3.330e-01;-2.552e-01;-3.175e-01;-2.433e-01;1.049e+00;-3.175e-01;-2.431e-01;1.049e+00;-1.665e-03;-1.276e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.756166000;1.049e+00;-3.330e-01;-2.550e-01;-3.175e-01;-2.431e-01;1.049e+00;-3.175e-01;-2.431e-01;1.049e+00;-1.665e-03;-1.275e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.767166000;1.049e+00;-3.330e-01;-2.550e-01;-3.175e-01;-2.431e-01;1.049e+00;-3.175e-01;-2.431e-01;1.049e+00;-1.665e-03;-1.275e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.768166000;1.049e+00;-3.330e-01;-2.550e-01;-3.175e-01;-2.431e-01;1.049e+00;-3.175e-01;-2.429e-01;1.049e+00;-1.665e-03;-1.275e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.770166000;1.049e+00;-3.330e-01;-2.550e-01;-3.175e-01;-2.431e-01;1.049e+00;-3.175e-01;-2.429e-01;1.049e+00;-1.665e-03;-1.275e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.771166000;1.049e+00;-3.330e-01;-2.548e-01;-3.175e-01;-2.429e-01;1.049e+00;-3.175e-01;-2.429e-01;1.049e+00;-1.665e-03;-1.274e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.782166000;1.049e+00;-3.330e-01;-2.548e-01;-3.175e-01;-2.429e-01;1.049e+00;-3.175e-01;-2.429e-01;1.049e+00;-1.665e-03;-1.274e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.783166000;1.049e+00;-3.330e-01;-2.548e-01;-3.175e-01;-2.429e-01;1.049e+00;-3.175e-01;-2.427e-01;1.049e+00;-1.665e-03;-1.274e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.784166000;1.049e+00;-3.330e-01;-2.548e-01;-3.175e-01;-2.429e-01;1.049e+00;-3.175e-01;-2.427e-01;1.049e+00;-1.665e-03;-1.274e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.785166000;1.049e+00;-3.330e-01;-2.546e-01;-3.175e-01;-2.427e-01;1.049e+00;-3.175e-01;-2.427e-01;1.049e+00;-1.665e-03;-1.273e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.796166000;1.049e+00;-3.330e-01;-2.546e-01;-3.175e-01;-2.427e-01;1.049e+00;-3.175e-01;-2.427e-01;1.049e+00;-1.665e-03;-1.273e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.797166000;1.049e+00;-3.330e-01;-2.546e-01;-3.175e-01;-2.427e-01;1.049e+00;-3.175e-01;-2.425e-01;1.049e+00;-1.665e-03;-1.273e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.799166000;1.049e+00;-3.330e-01;-2.546e-01;-3.175e-01;-2.427e-01;1.049e+00;-3.175e-01;-2.425e-01;1.049e+00;-1.665e-03;-1.273e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.800166000;1.049e+00;-3.330e-01;-2.544e-01;-3.175e-01;-2.425e-01;1.049e+00;-3.175e-01;-2.425e-01;1.049e+00;-1.665e-03;-1.272e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.811166000;1.049e+00;-3.330e-01;-2.544e-01;-3.175e-01;-2.425e-01;1.049e+00;-3.175e-01;-2.425e-01;1.049e+00;-1.665e-03;-1.272e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.812166000;1.049e+00;-3.330e-01;-2.544e-01;-3.175e-01;-2.425e-01;1.049e+00;-3.175e-01;-2.423e-01;1.049e+00;-1.665e-03;-1.272e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.813166000;1.049e+00;-3.330e-01;-2.544e-01;-3.175e-01;-2.425e-01;1.049e+00;-3.175e-01;-2.423e-01;1.049e+00;-1.665e-03;-1.272e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.814166000;1.049e+00;-3.330e-01;-2.542e-01;-3.175e-01;-2.423e-01;1.049e+00;-3.175e-01;-2.423e-01;1.049e+00;-1.665e-03;-1.271e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.816166000;1.049e+00;-3.330e-01;-2.542e-01;-3.175e-01;-2.423e-01;1.049e+00;-3.175e-01;-2.423e-01;1.049e+00;-1.665e-03;-1.271e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.817166000;1.049e+00;-3.330e-01;-2.542e-01;-3.174e-01;-2.423e-01;1.049e+00;-3.175e-01;-2.423e-01;1.049e+00;-1.665e-03;-1.271e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.825166000;1.049e+00;-3.330e-01;-2.542e-01;-3.174e-01;-2.423e-01;1.049e+00;-3.175e-01;-2.423e-01;1.049e+00;-1.665e-03;-1.271e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.826166000;1.049e+00;-3.330e-01;-2.542e-01;-3.174e-01;-2.423e-01;1.049e+00;-3.175e-01;-2.421e-01;1.049e+00;-1.665e-03;-1.271e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.828166000;1.049e+00;-3.330e-01;-2.542e-01;-3.174e-01;-2.423e-01;1.049e+00;-3.175e-01;-2.421e-01;1.049e+00;-1.665e-03;-1.271e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.829166000;1.049e+00;-3.330e-01;-2.540e-01;-3.174e-01;-2.421e-01;1.049e+00;-3.175e-01;-2.421e-01;1.049e+00;-1.665e-03;-1.270e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.840166000;1.049e+00;-3.330e-01;-2.540e-01;-3.174e-01;-2.421e-01;1.049e+00;-3.175e-01;-2.421e-01;1.049e+00;-1.665e-03;-1.270e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.841166000;1.049e+00;-3.330e-01;-2.540e-01;-3.174e-01;-2.421e-01;1.049e+00;-3.175e-01;-2.420e-01;1.049e+00;-1.665e-03;-1.270e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.842166000;1.049e+00;-3.330e-01;-2.540e-01;-3.174e-01;-2.421e-01;1.049e+00;-3.175e-01;-2.420e-01;1.049e+00;-1.665e-03;-1.270e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.843166000;1.049e+00;-3.330e-01;-2.538e-01;-3.174e-01;-2.419e-01;1.049e+00;-3.175e-01;-2.420e-01;1.049e+00;-1.665e-03;-1.269e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.852166000;1.049e+00;-3.330e-01;-2.538e-01;-3.174e-01;-2.419e-01;1.049e+00;-3.175e-01;-2.420e-01;1.049e+00;-1.665e-03;-1.269e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.853166000;1.049e+00;-3.330e-01;-2.538e-01;-3.174e-01;-2.419e-01;1.049e+00;-3.175e-01;-2.419e-01;1.049e+00;-1.665e-03;-1.269e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.854166000;1.049e+00;-3.330e-01;-2.538e-01;-3.174e-01;-2.419e-01;1.049e+00;-3.175e-01;-2.419e-01;1.049e+00;-1.665e-03;-1.269e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.855166000;1.049e+00;-3.330e-01;-2.538e-01;-3.174e-01;-2.419e-01;1.049e+00;-3.175e-01;-2.418e-01;1.049e+00;-1.665e-03;-1.269e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.857166000;1.049e+00;-3.330e-01;-2.538e-01;-3.174e-01;-2.419e-01;1.049e+00;-3.175e-01;-2.418e-01;1.049e+00;-1.665e-03;-1.269e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.858166000;1.049e+00;-3.330e-01;-2.536e-01;-3.174e-01;-2.417e-01;1.049e+00;-3.174e-01;-2.418e-01;1.049e+00;-1.665e-03;-1.268e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.869166000;1.049e+00;-3.330e-01;-2.536e-01;-3.174e-01;-2.417e-01;1.049e+00;-3.174e-01;-2.418e-01;1.049e+00;-1.665e-03;-1.268e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.870166000;1.049e+00;-3.330e-01;-2.536e-01;-3.174e-01;-2.417e-01;1.049e+00;-3.174e-01;-2.416e-01;1.049e+00;-1.665e-03;-1.268e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.871166000;1.049e+00;-3.330e-01;-2.536e-01;-3.174e-01;-2.417e-01;1.049e+00;-3.174e-01;-2.416e-01;1.049e+00;-1.665e-03;-1.268e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.872166000;1.049e+00;-3.330e-01;-2.534e-01;-3.174e-01;-2.415e-01;1.049e+00;-3.174e-01;-2.416e-01;1.049e+00;-1.665e-03;-1.267e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.883166000;1.049e+00;-3.330e-01;-2.534e-01;-3.174e-01;-2.415e-01;1.049e+00;-3.174e-01;-2.416e-01;1.049e+00;-1.665e-03;-1.267e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.884166000;1.049e+00;-3.330e-01;-2.534e-01;-3.174e-01;-2.415e-01;1.049e+00;-3.174e-01;-2.414e-01;1.049e+00;-1.665e-03;-1.267e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.886166000;1.049e+00;-3.330e-01;-2.534e-01;-3.174e-01;-2.415e-01;1.049e+00;-3.174e-01;-2.414e-01;1.049e+00;-1.665e-03;-1.267e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.887166000;1.049e+00;-3.330e-01;-2.532e-01;-3.174e-01;-2.414e-01;1.049e+00;-3.174e-01;-2.414e-01;1.049e+00;-1.665e-03;-1.266e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.898166000;1.049e+00;-3.330e-01;-2.532e-01;-3.174e-01;-2.414e-01;1.049e+00;-3.174e-01;-2.414e-01;1.049e+00;-1.665e-03;-1.266e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.899166000;1.049e+00;-3.330e-01;-2.532e-01;-3.174e-01;-2.414e-01;1.049e+00;-3.174e-01;-2.412e-01;1.049e+00;-1.665e-03;-1.266e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.900166000;1.049e+00;-3.330e-01;-2.532e-01;-3.174e-01;-2.414e-01;1.049e+00;-3.174e-01;-2.412e-01;1.049e+00;-1.665e-03;-1.266e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.901166000;1.049e+00;-3.330e-01;-2.530e-01;-3.174e-01;-2.412e-01;1.049e+00;-3.174e-01;-2.412e-01;1.049e+00;-1.665e-03;-1.265e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.912166000;1.049e+00;-3.330e-01;-2.530e-01;-3.174e-01;-2.412e-01;1.049e+00;-3.174e-01;-2.412e-01;1.049e+00;-1.665e-03;-1.265e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.913166000;1.049e+00;-3.330e-01;-2.530e-01;-3.174e-01;-2.412e-01;1.049e+00;-3.174e-01;-2.410e-01;1.049e+00;-1.665e-03;-1.265e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.915166000;1.049e+00;-3.330e-01;-2.530e-01;-3.174e-01;-2.412e-01;1.049e+00;-3.174e-01;-2.410e-01;1.049e+00;-1.665e-03;-1.265e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.916166000;1.049e+00;-3.330e-01;-2.528e-01;-3.174e-01;-2.410e-01;1.049e+00;-3.174e-01;-2.410e-01;1.049e+00;-1.665e-03;-1.264e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.927166000;1.049e+00;-3.330e-01;-2.528e-01;-3.174e-01;-2.410e-01;1.049e+00;-3.174e-01;-2.410e-01;1.049e+00;-1.665e-03;-1.264e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.928166000;1.049e+00;-3.330e-01;-2.528e-01;-3.174e-01;-2.410e-01;1.049e+00;-3.174e-01;-2.408e-01;1.049e+00;-1.665e-03;-1.264e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.929166000;1.049e+00;-3.330e-01;-2.528e-01;-3.174e-01;-2.410e-01;1.049e+00;-3.174e-01;-2.408e-01;1.049e+00;-1.665e-03;-1.264e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.930166000;1.049e+00;-3.330e-01;-2.526e-01;-3.174e-01;-2.408e-01;1.049e+00;-3.174e-01;-2.408e-01;1.049e+00;-1.665e-03;-1.263e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.941166000;1.049e+00;-3.330e-01;-2.526e-01;-3.174e-01;-2.408e-01;1.049e+00;-3.174e-01;-2.408e-01;1.049e+00;-1.665e-03;-1.263e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.942166000;1.049e+00;-3.330e-01;-2.526e-01;-3.174e-01;-2.408e-01;1.049e+00;-3.174e-01;-2.406e-01;1.049e+00;-1.665e-03;-1.263e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.944166000;1.049e+00;-3.330e-01;-2.526e-01;-3.174e-01;-2.408e-01;1.049e+00;-3.174e-01;-2.406e-01;1.049e+00;-1.665e-03;-1.263e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.945166000;1.049e+00;-3.330e-01;-2.524e-01;-3.174e-01;-2.406e-01;1.049e+00;-3.174e-01;-2.406e-01;1.049e+00;-1.665e-03;-1.262e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.956166000;1.049e+00;-3.330e-01;-2.524e-01;-3.174e-01;-2.406e-01;1.049e+00;-3.174e-01;-2.406e-01;1.049e+00;-1.665e-03;-1.262e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.957166000;1.049e+00;-3.330e-01;-2.524e-01;-3.174e-01;-2.406e-01;1.049e+00;-3.174e-01;-2.404e-01;1.049e+00;-1.665e-03;-1.262e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.958166000;1.049e+00;-3.330e-01;-2.524e-01;-3.174e-01;-2.406e-01;1.049e+00;-3.174e-01;-2.404e-01;1.049e+00;-1.665e-03;-1.262e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.959166000;1.049e+00;-3.330e-01;-2.522e-01;-3.174e-01;-2.404e-01;1.049e+00;-3.174e-01;-2.404e-01;1.049e+00;-1.665e-03;-1.261e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.971166000;1.049e+00;-3.330e-01;-2.522e-01;-3.174e-01;-2.404e-01;1.049e+00;-3.174e-01;-2.404e-01;1.049e+00;-1.665e-03;-1.261e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.972166000;1.049e+00;-3.330e-01;-2.522e-01;-3.174e-01;-2.404e-01;1.049e+00;-3.174e-01;-2.402e-01;1.049e+00;-1.665e-03;-1.261e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.973166000;1.049e+00;-3.330e-01;-2.522e-01;-3.174e-01;-2.404e-01;1.049e+00;-3.174e-01;-2.402e-01;1.049e+00;-1.665e-03;-1.261e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.974166000;1.049e+00;-3.330e-01;-2.520e-01;-3.174e-01;-2.402e-01;1.049e+00;-3.174e-01;-2.402e-01;1.049e+00;-1.665e-03;-1.260e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.985166000;1.049e+00;-3.330e-01;-2.520e-01;-3.174e-01;-2.402e-01;1.049e+00;-3.174e-01;-2.402e-01;1.049e+00;-1.665e-03;-1.260e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.986166000;1.049e+00;-3.330e-01;-2.520e-01;-3.174e-01;-2.402e-01;1.049e+00;-3.174e-01;-2.400e-01;1.049e+00;-1.665e-03;-1.260e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.988166000;1.049e+00;-3.330e-01;-2.520e-01;-3.174e-01;-2.402e-01;1.049e+00;-3.174e-01;-2.400e-01;1.049e+00;-1.665e-03;-1.260e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
31.989166000;1.049e+00;-3.330e-01;-2.518e-01;-3.174e-01;-2.400e-01;1.049e+00;-3.174e-01;-2.400e-01;1.049e+00;-1.665e-03;-1.259e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.000166000;1.049e+00;-3.330e-01;-2.518e-01;-3.174e-01;-2.400e-01;1.049e+00;-3.174e-01;-2.400e-01;1.049e+00;-1.665e-03;-1.259e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.001166000;1.049e+00;-3.330e-01;-2.518e-01;-3.174e-01;-2.400e-01;1.049e+00;-3.174e-01;-2.398e-01;1.049e+00;-1.665e-03;-1.259e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.002166000;1.049e+00;-3.330e-01;-2.518e-01;-3.174e-01;-2.400e-01;1.049e+00;-3.174e-01;-2.398e-01;1.049e+00;-1.665e-03;-1.259e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.003166000;1.049e+00;-3.330e-01;-2.516e-01;-3.174e-01;-2.398e-01;1.049e+00;-3.174e-01;-2.398e-01;1.049e+00;-1.665e-03;-1.258e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.014166000;1.049e+00;-3.330e-01;-2.516e-01;-3.174e-01;-2.398e-01;1.049e+00;-3.174e-01;-2.398e-01;1.049e+00;-1.665e-03;-1.258e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.015166000;1.049e+00;-3.330e-01;-2.516e-01;-3.174e-01;-2.398e-01;1.049e+00;-3.174e-01;-2.396e-01;1.049e+00;-1.665e-03;-1.258e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.017166000;1.049e+00;-3.330e-01;-2.516e-01;-3.174e-01;-2.398e-01;1.049e+00;-3.174e-01;-2.396e-01;1.049e+00;-1.665e-03;-1.258e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.018166000;1.049e+00;-3.330e-01;-2.514e-01;-3.174e-01;-2.396e-01;1.049e+00;-3.174e-01;-2.396e-01;1.049e+00;-1.665e-03;-1.257e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.029166000;1.049e+00;-3.330e-01;-2.514e-01;-3.174e-01;-2.396e-01;1.049e+00;-3.174e-01;-2.396e-01;1.049e+00;-1.665e-03;-1.257e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.030166000;1.049e+00;-3.330e-01;-2.514e-01;-3.174e-01;-2.396e-01;1.049e+00;-3.174e-01;-2.394e-01;1.049e+00;-1.665e-03;-1.257e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.032166000;1.049e+00;-3.330e-01;-2.514e-01;-3.174e-01;-2.396e-01;1.049e+00;-3.174e-01;-2.394e-01;1.049e+00;-1.665e-03;-1.257e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.033166000;1.049e+00;-3.330e-01;-2.512e-01;-3.174e-01;-2.394e-01;1.049e+00;-3.174e-01;-2.394e-01;1.049e+00;-1.665e-03;-1.256e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.044166000;1.049e+00;-3.330e-01;-2.512e-01;-3.174e-01;-2.394e-01;1.049e+00;-3.174e-01;-2.394e-01;1.049e+00;-1.665e-03;-1.256e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.045166000;1.049e+00;-3.330e-01;-2.512e-01;-3.174e-01;-2.394e-01;1.049e+00;-3.174e-01;-2.392e-01;1.049e+00;-1.665e-03;-1.256e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.046166000;1.049e+00;-3.330e-01;-2.512e-01;-3.174e-01;-2.394e-01;1.049e+00;-3.174e-01;-2.392e-01;1.049e+00;-1.665e-03;-1.256e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.047166000;1.049e+00;-3.330e-01;-2.510e-01;-3.174e-01;-2.392e-01;1.049e+00;-3.174e-01;-2.392e-01;1.049e+00;-1.665e-03;-1.255e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.059166000;1.049e+00;-3.330e-01;-2.510e-01;-3.174e-01;-2.392e-01;1.049e+00;-3.174e-01;-2.392e-01;1.049e+00;-1.665e-03;-1.255e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.060166000;1.049e+00;-3.330e-01;-2.510e-01;-3.174e-01;-2.392e-01;1.049e+00;-3.174e-01;-2.390e-01;1.049e+00;-1.665e-03;-1.255e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.061166000;1.049e+00;-3.330e-01;-2.510e-01;-3.174e-01;-2.392e-01;1.049e+00;-3.174e-01;-2.390e-01;1.049e+00;-1.665e-03;-1.255e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.062166000;1.049e+00;-3.330e-01;-2.508e-01;-3.174e-01;-2.390e-01;1.049e+00;-3.174e-01;-2.390e-01;1.049e+00;-1.665e-03;-1.254e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.064166000;1.049e+00;-3.330e-01;-2.508e-01;-3.174e-01;-2.390e-01;1.049e+00;-3.174e-01;-2.390e-01;1.049e+00;-1.665e-03;-1.254e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.065166000;1.049e+00;-3.330e-01;-2.508e-01;-3.173e-01;-2.390e-01;1.049e+00;-3.174e-01;-2.390e-01;1.049e+00;-1.665e-03;-1.254e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.073166000;1.049e+00;-3.330e-01;-2.508e-01;-3.173e-01;-2.390e-01;1.049e+00;-3.174e-01;-2.390e-01;1.049e+00;-1.665e-03;-1.254e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.074166000;1.049e+00;-3.330e-01;-2.508e-01;-3.173e-01;-2.390e-01;1.049e+00;-3.174e-01;-2.388e-01;1.049e+00;-1.665e-03;-1.254e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.076166000;1.049e+00;-3.330e-01;-2.508e-01;-3.173e-01;-2.390e-01;1.049e+00;-3.174e-01;-2.388e-01;1.049e+00;-1.665e-03;-1.254e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.077166000;1.049e+00;-3.330e-01;-2.506e-01;-3.173e-01;-2.388e-01;1.049e+00;-3.174e-01;-2.388e-01;1.049e+00;-1.665e-03;-1.253e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.088166000;1.049e+00;-3.330e-01;-2.506e-01;-3.173e-01;-2.388e-01;1.049e+00;-3.174e-01;-2.388e-01;1.049e+00;-1.665e-03;-1.253e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.089166000;1.049e+00;-3.330e-01;-2.506e-01;-3.173e-01;-2.388e-01;1.049e+00;-3.174e-01;-2.386e-01;1.049e+00;-1.665e-03;-1.253e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.090166000;1.049e+00;-3.330e-01;-2.506e-01;-3.173e-01;-2.388e-01;1.049e+00;-3.174e-01;-2.386e-01;1.049e+00;-1.665e-03;-1.253e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.091166000;1.049e+00;-3.330e-01;-2.504e-01;-3.173e-01;-2.386e-01;1.049e+00;-3.174e-01;-2.386e-01;1.049e+00;-1.665e-03;-1.252e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.103166000;1.049e+00;-3.330e-01;-2.504e-01;-3.173e-01;-2.386e-01;1.049e+00;-3.174e-01;-2.386e-01;1.049e+00;-1.665e-03;-1.252e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.104166000;1.049e+00;-3.330e-01;-2.504e-01;-3.173e-01;-2.386e-01;1.049e+00;-3.174e-01;-2.384e-01;1.049e+00;-1.665e-03;-1.252e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.105166000;1.049e+00;-3.330e-01;-2.504e-01;-3.173e-01;-2.386e-01;1.049e+00;-3.174e-01;-2.384e-01;1.049e+00;-1.665e-03;-1.252e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.106166000;1.049e+00;-3.330e-01;-2.502e-01;-3.173e-01;-2.384e-01;1.049e+00;-3.173e-01;-2.384e-01;1.049e+00;-1.665e-03;-1.251e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.118166000;1.049e+00;-3.330e-01;-2.502e-01;-3.173e-01;-2.384e-01;1.049e+00;-3.173e-01;-2.384e-01;1.049e+00;-1.665e-03;-1.251e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.119166000;1.049e+00;-3.330e-01;-2.502e-01;-3.173e-01;-2.384e-01;1.049e+00;-3.173e-01;-2.382e-01;1.049e+00;-1.665e-03;-1.251e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.120166000;1.049e+00;-3.330e-01;-2.502e-01;-3.173e-01;-2.384e-01;1.049e+00;-3.173e-01;-2.382e-01;1.049e+00;-1.665e-03;-1.251e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.121166000;1.049e+00;-3.330e-01;-2.500e-01;-3.173e-01;-2.382e-01;1.049e+00;-3.173e-01;-2.382e-01;1.049e+00;-1.665e-03;-1.250e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.132166000;1.049e+00;-3.330e-01;-2.500e-01;-3.173e-01;-2.382e-01;1.049e+00;-3.173e-01;-2.382e-01;1.049e+00;-1.665e-03;-1.250e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.133166000;1.049e+00;-3.330e-01;-2.500e-01;-3.173e-01;-2.382e-01;1.049e+00;-3.173e-01;-2.381e-01;1.049e+00;-1.665e-03;-1.250e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.135166000;1.049e+00;-3.330e-01;-2.500e-01;-3.173e-01;-2.382e-01;1.049e+00;-3.173e-01;-2.381e-01;1.049e+00;-1.665e-03;-1.250e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.136166000;1.049e+00;-3.330e-01;-2.498e-01;-3.173e-01;-2.380e-01;1.049e+00;-3.173e-01;-2.381e-01;1.049e+00;-1.665e-03;-1.249e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.140166000;1.049e+00;-3.330e-01;-2.498e-01;-3.173e-01;-2.380e-01;1.049e+00;-3.173e-01;-2.381e-01;1.049e+00;-1.665e-03;-1.249e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.141166000;1.049e+00;-3.330e-01;-2.498e-01;-3.173e-01;-2.380e-01;1.049e+00;-3.173e-01;-2.380e-01;1.049e+00;-1.665e-03;-1.249e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.147166000;1.049e+00;-3.330e-01;-2.498e-01;-3.173e-01;-2.380e-01;1.049e+00;-3.173e-01;-2.380e-01;1.049e+00;-1.665e-03;-1.249e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.148166000;1.049e+00;-3.330e-01;-2.498e-01;-3.173e-01;-2.380e-01;1.049e+00;-3.173e-01;-2.379e-01;1.049e+00;-1.665e-03;-1.249e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.150166000;1.049e+00;-3.330e-01;-2.498e-01;-3.173e-01;-2.380e-01;1.049e+00;-3.173e-01;-2.379e-01;1.049e+00;-1.665e-03;-1.249e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.151166000;1.049e+00;-3.330e-01;-2.496e-01;-3.173e-01;-2.378e-01;1.049e+00;-3.173e-01;-2.379e-01;1.049e+00;-1.665e-03;-1.248e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.162166000;1.049e+00;-3.330e-01;-2.496e-01;-3.173e-01;-2.378e-01;1.049e+00;-3.173e-01;-2.379e-01;1.049e+00;-1.665e-03;-1.248e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.163166000;1.049e+00;-3.330e-01;-2.496e-01;-3.173e-01;-2.378e-01;1.049e+00;-3.173e-01;-2.377e-01;1.049e+00;-1.665e-03;-1.248e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.165166000;1.049e+00;-3.330e-01;-2.496e-01;-3.173e-01;-2.378e-01;1.049e+00;-3.173e-01;-2.377e-01;1.049e+00;-1.665e-03;-1.248e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.166166000;1.049e+00;-3.330e-01;-2.494e-01;-3.173e-01;-2.376e-01;1.049e+00;-3.173e-01;-2.377e-01;1.049e+00;-1.665e-03;-1.247e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.177166000;1.049e+00;-3.330e-01;-2.494e-01;-3.173e-01;-2.376e-01;1.049e+00;-3.173e-01;-2.377e-01;1.049e+00;-1.665e-03;-1.247e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.178166000;1.049e+00;-3.330e-01;-2.494e-01;-3.173e-01;-2.376e-01;1.049e+00;-3.173e-01;-2.375e-01;1.049e+00;-1.665e-03;-1.247e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.180166000;1.049e+00;-3.330e-01;-2.494e-01;-3.173e-01;-2.376e-01;1.049e+00;-3.173e-01;-2.375e-01;1.049e+00;-1.665e-03;-1.247e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.181166000;1.049e+00;-3.330e-01;-2.492e-01;-3.173e-01;-2.375e-01;1.049e+00;-3.173e-01;-2.375e-01;1.049e+00;-1.665e-03;-1.246e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.192166000;1.049e+00;-3.330e-01;-2.492e-01;-3.173e-01;-2.375e-01;1.049e+00;-3.173e-01;-2.375e-01;1.049e+00;-1.665e-03;-1.246e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.193166000;1.049e+00;-3.330e-01;-2.492e-01;-3.173e-01;-2.375e-01;1.049e+00;-3.173e-01;-2.373e-01;1.049e+00;-1.665e-03;-1.246e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.194166000;1.049e+00;-3.330e-01;-2.492e-01;-3.173e-01;-2.375e-01;1.049e+00;-3.173e-01;-2.373e-01;1.049e+00;-1.665e-03;-1.246e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.195166000;1.049e+00;-3.330e-01;-2.490e-01;-3.173e-01;-2.373e-01;1.049e+00;-3.173e-01;-2.373e-01;1.049e+00;-1.665e-03;-1.245e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.205166000;1.049e+00;-3.330e-01;-2.490e-01;-3.173e-01;-2.373e-01;1.049e+00;-3.173e-01;-2.373e-01;1.049e+00;-1.665e-03;-1.245e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.206166000;1.050e+00;-3.330e-01;-2.490e-01;-3.173e-01;-2.373e-01;1.049e+00;-3.173e-01;-2.373e-01;1.050e+00;-1.665e-03;-1.245e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.207166000;1.050e+00;-3.330e-01;-2.490e-01;-3.173e-01;-2.373e-01;1.049e+00;-3.173e-01;-2.373e-01;1.050e+00;-1.665e-03;-1.245e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.208166000;1.050e+00;-3.330e-01;-2.490e-01;-3.173e-01;-2.373e-01;1.049e+00;-3.173e-01;-2.371e-01;1.050e+00;-1.665e-03;-1.245e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.209166000;1.050e+00;-3.330e-01;-2.490e-01;-3.173e-01;-2.373e-01;1.049e+00;-3.173e-01;-2.371e-01;1.050e+00;-1.665e-03;-1.245e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.210166000;1.050e+00;-3.330e-01;-2.488e-01;-3.173e-01;-2.371e-01;1.049e+00;-3.173e-01;-2.371e-01;1.050e+00;-1.665e-03;-1.244e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.222166000;1.050e+00;-3.330e-01;-2.488e-01;-3.173e-01;-2.371e-01;1.049e+00;-3.173e-01;-2.371e-01;1.050e+00;-1.665e-03;-1.244e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.223166000;1.050e+00;-3.330e-01;-2.488e-01;-3.173e-01;-2.371e-01;1.049e+00;-3.173e-01;-2.369e-01;1.050e+00;-1.665e-03;-1.244e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.224166000;1.050e+00;-3.330e-01;-2.488e-01;-3.173e-01;-2.371e-01;1.049e+00;-3.173e-01;-2.369e-01;1.050e+00;-1.665e-03;-1.244e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.225166000;1.050e+00;-3.330e-01;-2.486e-01;-3.173e-01;-2.369e-01;1.049e+00;-3.173e-01;-2.369e-01;1.050e+00;-1.665e-03;-1.243e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.237166000;1.050e+00;-3.330e-01;-2.486e-01;-3.173e-01;-2.369e-01;1.049e+00;-3.173e-01;-2.369e-01;1.050e+00;-1.665e-03;-1.243e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.238166000;1.050e+00;-3.330e-01;-2.486e-01;-3.173e-01;-2.369e-01;1.049e+00;-3.173e-01;-2.367e-01;1.050e+00;-1.665e-03;-1.243e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.239166000;1.050e+00;-3.330e-01;-2.486e-01;-3.173e-01;-2.369e-01;1.049e+00;-3.173e-01;-2.367e-01;1.050e+00;-1.665e-03;-1.243e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.240166000;1.050e+00;-3.330e-01;-2.484e-01;-3.173e-01;-2.367e-01;1.049e+00;-3.173e-01;-2.367e-01;1.050e+00;-1.665e-03;-1.242e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.247166000;1.050e+00;-3.330e-01;-2.484e-01;-3.173e-01;-2.367e-01;1.049e+00;-3.173e-01;-2.367e-01;1.050e+00;-1.665e-03;-1.242e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.248166000;1.050e+00;-3.330e-01;-2.484e-01;-3.173e-01;-2.367e-01;1.050e+00;-3.173e-01;-2.367e-01;1.050e+00;-1.665e-03;-1.242e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.252166000;1.050e+00;-3.330e-01;-2.484e-01;-3.173e-01;-2.367e-01;1.050e+00;-3.173e-01;-2.367e-01;1.050e+00;-1.665e-03;-1.242e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.253166000;1.050e+00;-3.330e-01;-2.484e-01;-3.173e-01;-2.367e-01;1.050e+00;-3.173e-01;-2.365e-01;1.050e+00;-1.665e-03;-1.242e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.255166000;1.050e+00;-3.330e-01;-2.484e-01;-3.173e-01;-2.367e-01;1.050e+00;-3.173e-01;-2.365e-01;1.050e+00;-1.665e-03;-1.242e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.256166000;1.050e+00;-3.330e-01;-2.482e-01;-3.173e-01;-2.365e-01;1.050e+00;-3.173e-01;-2.365e-01;1.050e+00;-1.665e-03;-1.241e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.267166000;1.050e+00;-3.330e-01;-2.482e-01;-3.173e-01;-2.365e-01;1.050e+00;-3.173e-01;-2.365e-01;1.050e+00;-1.665e-03;-1.241e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.268166000;1.050e+00;-3.330e-01;-2.482e-01;-3.173e-01;-2.365e-01;1.050e+00;-3.173e-01;-2.363e-01;1.050e+00;-1.665e-03;-1.241e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.270166000;1.050e+00;-3.330e-01;-2.482e-01;-3.173e-01;-2.365e-01;1.050e+00;-3.173e-01;-2.363e-01;1.050e+00;-1.665e-03;-1.241e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.271166000;1.050e+00;-3.330e-01;-2.480e-01;-3.173e-01;-2.363e-01;1.050e+00;-3.173e-01;-2.363e-01;1.050e+00;-1.665e-03;-1.240e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.282166000;1.050e+00;-3.330e-01;-2.480e-01;-3.173e-01;-2.363e-01;1.050e+00;-3.173e-01;-2.363e-01;1.050e+00;-1.665e-03;-1.240e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.283166000;1.050e+00;-3.330e-01;-2.480e-01;-3.173e-01;-2.363e-01;1.050e+00;-3.173e-01;-2.361e-01;1.050e+00;-1.665e-03;-1.240e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.285166000;1.050e+00;-3.330e-01;-2.480e-01;-3.173e-01;-2.363e-01;1.050e+00;-3.173e-01;-2.361e-01;1.050e+00;-1.665e-03;-1.240e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.286166000;1.050e+00;-3.330e-01;-2.478e-01;-3.173e-01;-2.361e-01;1.050e+00;-3.173e-01;-2.361e-01;1.050e+00;-1.665e-03;-1.239e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.297166000;1.050e+00;-3.330e-01;-2.478e-01;-3.173e-01;-2.361e-01;1.050e+00;-3.173e-01;-2.361e-01;1.050e+00;-1.665e-03;-1.239e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.298166000;1.050e+00;-3.330e-01;-2.478e-01;-3.173e-01;-2.361e-01;1.050e+00;-3.173e-01;-2.359e-01;1.050e+00;-1.665e-03;-1.239e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.300166000;1.050e+00;-3.330e-01;-2.478e-01;-3.173e-01;-2.361e-01;1.050e+00;-3.173e-01;-2.359e-01;1.050e+00;-1.665e-03;-1.239e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.301166000;1.050e+00;-3.330e-01;-2.476e-01;-3.173e-01;-2.359e-01;1.050e+00;-3.173e-01;-2.359e-01;1.050e+00;-1.665e-03;-1.238e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.312166000;1.050e+00;-3.330e-01;-2.476e-01;-3.173e-01;-2.359e-01;1.050e+00;-3.173e-01;-2.359e-01;1.050e+00;-1.665e-03;-1.238e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.313166000;1.050e+00;-3.330e-01;-2.476e-01;-3.173e-01;-2.359e-01;1.050e+00;-3.173e-01;-2.357e-01;1.050e+00;-1.665e-03;-1.238e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.315166000;1.050e+00;-3.330e-01;-2.476e-01;-3.173e-01;-2.359e-01;1.050e+00;-3.173e-01;-2.357e-01;1.050e+00;-1.665e-03;-1.238e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.316166000;1.050e+00;-3.330e-01;-2.474e-01;-3.173e-01;-2.357e-01;1.050e+00;-3.173e-01;-2.357e-01;1.050e+00;-1.665e-03;-1.237e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.319166000;1.050e+00;-3.330e-01;-2.474e-01;-3.173e-01;-2.357e-01;1.050e+00;-3.173e-01;-2.357e-01;1.050e+00;-1.665e-03;-1.237e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.320166000;1.050e+00;-3.330e-01;-2.474e-01;-3.172e-01;-2.357e-01;1.050e+00;-3.173e-01;-2.357e-01;1.050e+00;-1.665e-03;-1.237e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.328166000;1.050e+00;-3.330e-01;-2.474e-01;-3.172e-01;-2.357e-01;1.050e+00;-3.173e-01;-2.357e-01;1.050e+00;-1.665e-03;-1.237e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.329166000;1.050e+00;-3.330e-01;-2.474e-01;-3.172e-01;-2.357e-01;1.050e+00;-3.173e-01;-2.355e-01;1.050e+00;-1.665e-03;-1.237e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.330166000;1.050e+00;-3.330e-01;-2.474e-01;-3.172e-01;-2.357e-01;1.050e+00;-3.173e-01;-2.355e-01;1.050e+00;-1.665e-03;-1.237e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.331166000;1.050e+00;-3.330e-01;-2.472e-01;-3.172e-01;-2.355e-01;1.050e+00;-3.173e-01;-2.355e-01;1.050e+00;-1.665e-03;-1.236e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.343166000;1.050e+00;-3.330e-01;-2.472e-01;-3.172e-01;-2.355e-01;1.050e+00;-3.173e-01;-2.355e-01;1.050e+00;-1.665e-03;-1.236e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.344166000;1.050e+00;-3.330e-01;-2.472e-01;-3.172e-01;-2.355e-01;1.050e+00;-3.173e-01;-2.353e-01;1.050e+00;-1.665e-03;-1.236e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.345166000;1.050e+00;-3.330e-01;-2.472e-01;-3.172e-01;-2.355e-01;1.050e+00;-3.173e-01;-2.353e-01;1.050e+00;-1.665e-03;-1.236e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.346166000;1.050e+00;-3.330e-01;-2.470e-01;-3.172e-01;-2.353e-01;1.050e+00;-3.173e-01;-2.353e-01;1.050e+00;-1.665e-03;-1.235e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.358166000;1.050e+00;-3.330e-01;-2.470e-01;-3.172e-01;-2.353e-01;1.050e+00;-3.173e-01;-2.353e-01;1.050e+00;-1.665e-03;-1.235e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.359166000;1.050e+00;-3.330e-01;-2.470e-01;-3.172e-01;-2.353e-01;1.050e+00;-3.173e-01;-2.351e-01;1.050e+00;-1.665e-03;-1.235e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.361166000;1.050e+00;-3.330e-01;-2.470e-01;-3.172e-01;-2.353e-01;1.050e+00;-3.173e-01;-2.351e-01;1.050e+00;-1.665e-03;-1.235e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.362166000;1.050e+00;-3.330e-01;-2.468e-01;-3.172e-01;-2.351e-01;1.050e+00;-3.172e-01;-2.351e-01;1.050e+00;-1.665e-03;-1.234e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.373166000;1.050e+00;-3.330e-01;-2.468e-01;-3.172e-01;-2.351e-01;1.050e+00;-3.172e-01;-2.351e-01;1.050e+00;-1.665e-03;-1.234e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.374166000;1.050e+00;-3.330e-01;-2.468e-01;-3.172e-01;-2.351e-01;1.050e+00;-3.172e-01;-2.349e-01;1.050e+00;-1.665e-03;-1.234e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.376166000;1.050e+00;-3.330e-01;-2.468e-01;-3.172e-01;-2.351e-01;1.050e+00;-3.172e-01;-2.349e-01;1.050e+00;-1.665e-03;-1.234e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.377166000;1.050e+00;-3.330e-01;-2.466e-01;-3.172e-01;-2.349e-01;1.050e+00;-3.172e-01;-2.349e-01;1.050e+00;-1.665e-03;-1.233e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.389166000;1.050e+00;-3.330e-01;-2.466e-01;-3.172e-01;-2.349e-01;1.050e+00;-3.172e-01;-2.349e-01;1.050e+00;-1.665e-03;-1.233e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.390166000;1.050e+00;-3.330e-01;-2.466e-01;-3.172e-01;-2.349e-01;1.050e+00;-3.172e-01;-2.347e-01;1.050e+00;-1.665e-03;-1.233e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.391166000;1.050e+00;-3.330e-01;-2.466e-01;-3.172e-01;-2.349e-01;1.050e+00;-3.172e-01;-2.347e-01;1.050e+00;-1.665e-03;-1.233e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.392166000;1.050e+00;-3.330e-01;-2.464e-01;-3.172e-01;-2.347e-01;1.050e+00;-3.172e-01;-2.347e-01;1.050e+00;-1.665e-03;-1.232e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.404166000;1.050e+00;-3.330e-01;-2.464e-01;-3.172e-01;-2.347e-01;1.050e+00;-3.172e-01;-2.347e-01;1.050e+00;-1.665e-03;-1.232e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.405166000;1.050e+00;-3.330e-01;-2.464e-01;-3.172e-01;-2.347e-01;1.050e+00;-3.172e-01;-2.345e-01;1.050e+00;-1.665e-03;-1.232e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.407166000;1.050e+00;-3.330e-01;-2.464e-01;-3.172e-01;-2.347e-01;1.050e+00;-3.172e-01;-2.345e-01;1.050e+00;-1.665e-03;-1.232e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.408166000;1.050e+00;-3.330e-01;-2.462e-01;-3.172e-01;-2.345e-01;1.050e+00;-3.172e-01;-2.345e-01;1.050e+00;-1.665e-03;-1.231e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.420166000;1.050e+00;-3.330e-01;-2.462e-01;-3.172e-01;-2.345e-01;1.050e+00;-3.172e-01;-2.345e-01;1.050e+00;-1.665e-03;-1.231e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.421166000;1.050e+00;-3.330e-01;-2.462e-01;-3.172e-01;-2.345e-01;1.050e+00;-3.172e-01;-2.343e-01;1.050e+00;-1.665e-03;-1.231e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.422166000;1.050e+00;-3.330e-01;-2.462e-01;-3.172e-01;-2.345e-01;1.050e+00;-3.172e-01;-2.343e-01;1.050e+00;-1.665e-03;-1.231e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.423166000;1.050e+00;-3.330e-01;-2.460e-01;-3.172e-01;-2.343e-01;1.050e+00;-3.172e-01;-2.343e-01;1.050e+00;-1.665e-03;-1.230e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.435166000;1.050e+00;-3.330e-01;-2.460e-01;-3.172e-01;-2.343e-01;1.050e+00;-3.172e-01;-2.343e-01;1.050e+00;-1.665e-03;-1.230e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.436166000;1.050e+00;-3.330e-01;-2.460e-01;-3.172e-01;-2.343e-01;1.050e+00;-3.172e-01;-2.342e-01;1.050e+00;-1.665e-03;-1.230e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.438166000;1.050e+00;-3.330e-01;-2.460e-01;-3.172e-01;-2.343e-01;1.050e+00;-3.172e-01;-2.342e-01;1.050e+00;-1.665e-03;-1.230e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.439166000;1.050e+00;-3.330e-01;-2.458e-01;-3.172e-01;-2.341e-01;1.050e+00;-3.172e-01;-2.342e-01;1.050e+00;-1.665e-03;-1.229e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.447166000;1.050e+00;-3.330e-01;-2.458e-01;-3.172e-01;-2.341e-01;1.050e+00;-3.172e-01;-2.342e-01;1.050e+00;-1.665e-03;-1.229e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.448166000;1.050e+00;-3.330e-01;-2.458e-01;-3.172e-01;-2.341e-01;1.050e+00;-3.172e-01;-2.341e-01;1.050e+00;-1.665e-03;-1.229e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.450166000;1.050e+00;-3.330e-01;-2.458e-01;-3.172e-01;-2.341e-01;1.050e+00;-3.172e-01;-2.341e-01;1.050e+00;-1.665e-03;-1.229e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
