time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
3.732911;0.9876489510782702;-0.00011991059282409816;-0.00012141492469395826;-0.6563036802013392;-0.6645016862182566;0.9714104009555412;1.0000062053903207;10.000036894796612;-0.6247680030426379;-0.6459310024576855;-0.6459310000981088;1.3394926115530923e-09;0.6645040673550213;0.6645016423200093;1.0000058330516073
3.742911;0.9876490492102493;-0.00011993860150334495;-0.00012144329347106628;-0.656308618391059;-0.6645066861689742;0.9714102866426377;1.0000062202467532;10.000036254540293;-0.6247680030210662;-0.6459310024716035;-0.645931000106883;1.4269621109298642e-09;0.6645080007005807;0.6645057081231708;1.000005987406319
3.752911;0.9876491543073805;-0.00011996661158550018;-0.00012147166117197228;-0.6563135565796258;-0.6645116861192956;0.9714101758809561;1.0000062331718598;10.000035609644993;-0.6247680030001125;-0.6459310024871016;-0.6459310001157171;1.5140655675552524e-09;0.6645129312174362;0.6645107768579802;1.0000061431587355
3.762911;0.9876502662548501;-0.00011999097145177335;-0.00012149620756440062;-0.656319159273731;-0.6645166860700459;0.9714110685164289;1.0000062450070586;10.000034962130512;-0.6247680029798532;-0.6459310025045034;-0.6459310001247168;1.600511109951245e-09;0.6645178591502143;0.664515848538388;1.0000063003670334
3.772911;0.9876503849148038;-0.00012001898450288223;-0.0001215245732344309;-0.6563240974650862;-0.6645216860199705;0.9714109643294272;1.0000062566202428;10.00003431345455;-0.624768002960358;-0.645931002524077;-0.6459310001339519;1.6860248654593766e-09;0.6645227848748264;0.6645209231833233;1.000006459040593
3.782911;0.9876515099821013;-0.00012004334747621631;-0.00012154911760965441;-0.6563297001720976;-0.6645266859706278;0.9714108630785252;1.0000062687430253;10.000033664443553;-0.624768002941692;-0.6459310025460268;-0.6459310001434757;1.7703694227162666e-09;0.6645277088772393;0.664526000872265;1.0000066191128738
3.792911;0.9876516411828806;-0.00012007136376486094;-0.00012157748132928953;-0.6563346383665247;-0.6645316859207975;0.971411764517206;1.000006281892938;10.000033015505341;-0.6247680029239335;-0.6459310025704922;-0.6459310001533476;1.8533391805543032e-09;0.6645316317084964;0.6645300817418582;1.000006780497248
3.802911;0.9876517782403241;-0.00012009938175389925;-0.00012160584404660184;-0.6563395765601215;-0.6645366858713441;0.9714116683592406;1.0000062963981307;10.000032366872585;-0.6247680029071847;-0.6459310025975494;-0.645931000163639;1.934746720845316e-09;0.6645365539629657;0.664535165915553;1.0000069431209135
3.812911;0.9876529209082352;-0.00012011440315439302;-0.00012162092187119058;-0.6563435332012808;-0.6645400191832834;0.9714115742839955;1.0000063124460146;10.000031718484978;-0.6247680028915615;-0.645931002627224;-0.645931000174422;2.0144220787500614e-09;0.6645414762634376;0.6645402534426801;1.0000071069002883
3.822911;0.9876530689723465;-0.00012014242466117595;-0.00012164928225068622;-0.6563484713983906;-0.664545019134858;0.971411481965601;1.0000063300741924;10.000031069412346;-0.6247680028771688;-0.6459310026594898;-0.645931000185743;2.092215188043085e-09;0.6645453992236379;0.6645443442950092;1.000007271743632
3.832911;0.9876532221314528;-0.00012017044793959656;-0.00012167764126010195;-0.6563534095948577;-0.6645500190869382;0.9714123910911147;1.0000063491183522;10.00003041724788;-0.6247680028640807;-0.6459310026942674;-0.6459310001976319;2.167997988745406e-09;0.6645503233836101;0.664549438387874;1.000007437545267
3.842911;0.9876543800421708;-0.00012019482128643287;-0.00012170217826490596;-0.6563590123357734;-0.6645550190401672;0.97141230138073;1.0000063691990702;10.00002975779807;-0.6247680028523306;-0.6459310027314552;-0.6459310002101467;2.2416756864566156e-09;0.6645552491767569;0.664554535591265;1.0000076041523405
3.852911;0.9876545480676935;-0.00012087804963073879;-0.00012239391656618668;-0.6563623081029004;-0.6645583522297098;0.9714122125541529;1.0000063898058777;10.000029085761398;-0.6247680028418985;-0.6459310027709507;-0.6459310002233848;2.3131957348230135e-09;0.6645591769695195;0.6645586357359426;1.0000077713603168
3.862911;0.9876557144892202;-0.00012090243121724926;-0.00012241845435482498;-0.6563679108563335;-0.6645633521836134;0.9714121242670386;1.0000064104389967;10.000028396438013;-0.6247680028327056;-0.6459310028126409;-0.645931000237435;2.382549431757555e-09;0.664564107111507;0.6645637386387504;1.0000079389307586
3.872911;0.9876558847587159;-0.00012093046596515578;-0.00012244681129753988;-0.6563728490611686;-0.6645683521370274;0.9714130361171222;1.000006430700105;10.000027687283895;-0.6247680028246343;-0.645931002856406;-0.6459310002523438;2.4497729039936776e-09;0.6645680399295947;0.664567844127169;1.000008106608708
3.882911;0.9876560587375777;-0.00012095850214486841;-0.00012247516605666498;-0.6563777872658386;-0.6645733520905523;0.9714129477226123;1.0000064502986747;10.000026958311617;-0.6247680028175631;-0.6459310029021402;-0.6459310002681449;2.514941078847083e-09;0.664572975689057;0.6645729520182366;1.0000082741082346
3.892911;0.9876572364585223;-0.0001209735396992672;-0.0001224902321734105;-0.6563817439504525;-0.6645766854050167;0.9714128588009723;1.0000064689879733;10.000026211024634;-0.6247680028113943;-0.645931002949743;-0.645931000284894;2.578153608304517e-09;0.664576914592334;0.664577062087861;1.0000084410947272
3.902911;0.987657418136155;-0.00012100157857034622;-0.0001225185822103081;-0.6563866821601315;-0.6645816853585379;0.971412769190047;1.0000064864537876;10.000025447018523;-0.6247680028060598;-0.6459310029990922;-0.6459310003026757;2.6395176725903762e-09;0.6645818568141397;0.6645821740723492;1.0000086072148915
3.912911;0.9876576039714664;-0.00012102961870559688;-0.00012254692985233872;-0.6563916203700103;-0.6645866853120035;0.9714136788305704;1.00000650225877;10.000024667575092;-0.6247680028015019;-0.6459310030500391;-0.6459310003215991;2.6991360591526023e-09;0.6645858024953185;0.6645862876910918;1.0000087721124558
3.922911;0.9876587941071444;-0.00012104466006928703;-0.000122561988736424;-0.6563955770718954;-0.6645900186263217;0.9714135877031399;1.000006515914787;10.000023873749356;-0.6247680027976562;-0.6459310031024036;-0.6459310003417656;2.7571202727897314e-09;0.6645907516947854;0.6645914026947769;1.000008935388338
3.932911;0.9876589886356824;-0.00012107270264355006;-0.00012259033166199486;-0.6564005152875904;-0.664595018579678;0.9714134957267034;1.000006527005858;10.000023066188799;-0.6247680027944554;-0.6459310031559635;-0.645931000363214;2.8136228060416806e-09;0.6645947043752094;0.6645955188894662;1.0000090965603181
3.942911;0.9876591875060516;-0.00012110074642318848;-0.00012261867233178604;-0.656405453503891;-0.664600018533008;0.9714134027775592;1.000006535250567;10.000022244685493;-0.6247680027918241;-0.6459310032104745;-0.6459310003859103;2.86884336096272e-09;0.664598660428866;0.6645996360926912;1.0000092550891007
3.952911;0.9876603906030823;-0.00012111579140675901;-0.0001226337244024742;-0.6564094102242563;-0.6646033518472365;0.9714143088206689;1.000006540505529;10.000021408087989;-0.6247680027896738;-0.645931003265701;-0.6459310004097947;2.922983652991479e-09;0.6646036197036927;0.6646047541066967;1.0000094104689745
3.962911;0.9876605978351487;-0.00012114383758322763;-0.00012266206092127223;-0.6564143484471433;-0.6646083518005307;0.971414213950085;1.0000065427435731;10.00002055497962;-0.6247680027879218;-0.6459310033214295;-0.6459310004348335;2.97619026387168e-09;0.6646075820391463;0.6646088727404116;1.0000095622626546
3.972911;0.9876608090754748;-0.00012116253659385315;-0.00012268093067920502;-0.6564176405793417;-0.6646116851140053;0.9714141183831886;1.0000065419931339;10.000019684471692;-0.6247680027864987;-0.6459310033774782;-0.6459310004610381;3.0285378909106806e-09;0.6646115473070446;0.6646129918102994;1.0000097100043617
3.982911;0.987662024228719;-0.00012118693340294775;-0.00012270544251682854;-0.6564232434109684;-0.6646166850679296;0.97141402250931;1.0000065382598107;10.000018796569261;-0.624768002785332;-0.6459310034336981;-0.645931000488449;3.080047063370621e-09;0.6646165154196431;0.6646181111332311;1.0000098531160064
3.992911;0.9876622432300917;-0.00012121498294560048;-0.00012273377458838037;-0.6564281816421131;-0.6646216850210747;0.9714139268273354;1.0000065314674895;10.0000178918046;-0.6247680027843457;-0.6459310034899579;-0.6459310005171078;3.1307047136131986e-09;0.6646204863121378;0.6646222305522171;1.0000099909773408
4.002911;0.9876634658804868;-0.00012123003343757185;-0.00012274881912220864;-0.6564321383961378;-0.6646250183350276;0.9714148317505439;1.0000065214593696;10.000016970410316;-0.6247680027834829;-0.6459310035461404;-0.6459310005470269;3.1804788920680545e-09;0.664624459921969;0.6646263499565302;1.0000101230534406
4.012911;0.9876636920210131;-0.00012125808472884065;-0.00012277714936770925;-0.656437076634682;-0.6646300182879294;0.9714147375439718;1.0000065080948277;10.000016032171583;-0.6247680027827145;-0.6459310036021543;-0.6459310005781856;3.229331684027292e-09;0.6646294361870354;0.6646314692643271;1.0000102489440013
4.022911;0.9876639214868755;-0.00012127678834683892;-0.00012279601399947833;-0.6564403687793626;-0.6646333516008709;0.9714146444198631;1.0000064913772866;10.000015077105896;-0.6247680027820391;-0.6459310036579339;-0.645931000610567;3.277236152109505e-09;0.6646334150689224;0.664635588390757;1.000010368377547
4.032911;0.9876651541416991;-0.00011965509251397812;-0.00012115388185761914;-0.6564459809967796;-0.664638361019079;0.9714145525946887;1.0000064714894903;10.000014106219403;-0.6247680027814788;-0.6459310037134257;-0.6459310006441875;3.324181695752627e-09;0.6646373965771493;0.6646397072449806;1.0000104812252144
4.042911;0.9876653898521505;-0.0001196737971443935;-0.00012117274585564596;-0.6564492731468461;-0.6646416943314799;0.9714154623075723;1.0000064486906324;10.000013121989939;-0.6247680027810676;-0.6459310037685743;-0.645931000679091;3.3701559070978667e-09;0.6646413808024562;0.664643825766392;1.0000105875188834
4.052911;0.9876656283331104;-0.0001197018505090217;-0.00012120107478569894;-0.6564542113944728;-0.6646466942832782;0.9714153738364971;1.0000064231949983;10.000012128320254;-0.6247680027808449;-0.6459310038233067;-0.6459310007153165;3.4151331657707507e-09;0.6646453679511634;0.664647943955786;1.0000106874209813
4.062911;0.9876668691925521;-0.00011971690256480662;-0.00012121611709008952;-0.6564581681862602;-0.6646500275955284;0.971415287458866;1.000006395178566;10.000011129825468;-0.6247680027808638;-0.6459310038775181;-0.645931000752889;3.4590791308805222e-09;0.6646493583309346;0.6646520618727386;1.0000107811686325
4.072911;0.9876671119834495;-0.0001197449566027045;-0.00012124444609860881;-0.656463106440503;-0.6646550275463928;0.9714152033801124;1.0000063648479403;10.000010131147882;-0.6247680027811925;-0.6459310039310664;-0.6459310007918495;3.5019432838337027e-09;0.664653352304219;0.6646561796092852;1.0000108690238936
4.082911;0.9876673560999346;-0.00011976366256049007;-0.0001212633102635167;-0.6564663985971633;-0.664658360857006;0.9714161216729906;1.0000063324186208;10.00000913710328;-0.6247680027818779;-0.6459310039837781;-0.6459310008322713;3.543640825131649e-09;0.6646573502570622;0.6646602972489811;1.0000109512062674
4.092911;0.9876676008936465;-0.00011978236869556728;-0.00012128217466413515;-0.6564696907545071;-0.6646616941672262;0.9714160422866965;1.0000062980312032;10.000008153232429;-0.624768002782901;-0.6459310040354713;-0.6459310008742337;3.5840555774656314e-09;0.6646623525695177;0.6646654148479395;1.0000110278413583
4.102911;0.9876688457183922;-0.00011980676994305033;-0.00012130668267851092;-0.6564752936674392;-0.6646666941176511;0.9714159651721869;1.0000062617494545;10.000007185709446;-0.6247680027841662;-0.64593100408599;-0.6459310009177933;3.6230715680605284e-09;0.6646663595955566;0.6646695324659484;1.0000110989953777
4.112911;0.9876690956803019;-0.00012049013626567686;-0.00012199850077090703;-0.6564785894825274;-0.6646700273042455;0.9714158903878564;1.0000062236290719;10.00000624025505;-0.6247680027855261;-0.645931004135227;-0.64593100096299;3.6605956373301935e-09;0.6646703716736404;0.6646736501663741;1.0000111647606154
4.122911;0.9876693388100451;-0.00012051819599360088;-0.00012202683678408988;-0.6564835277446908;-0.6646750272536949;0.9714158180654;1.0000061837537273;10.000005321021296;-0.6247680027868147;-0.6459310041831108;-0.6459310010098719;3.6965405792467365e-09;0.6646743891181781;0.6646777679458066;1.0000112252789184
4.132911;0.9876705802050538;-0.00012053325247808193;-0.00012204188454013056;-0.6564874845755511;-0.6646783605640408;0.9714167483385499;1.0000061422702335;10.000004430721976;-0.6247680027878664;-0.6459310042295723;-0.6459310010584922;3.73079806722588e-09;0.6646784121838567;0.6646818857119934;1.0000112806684813
4.142911;0.9876708193703588;-0.00012055196239255004;-0.00012206075581749623;-0.6564907767417728;-0.6646816938736978;0.9714166813199618;1.0000060994221218;10.000003571302257;-0.6247680027885245;-0.6459310042745082;-0.6459310011088721;3.763242616625706e-09;0.664681441053208;0.6646850033401398;1.0000113309872163
4.152911;0.9876710558221369;-0.00012058002236846204;-0.00012208909496883708;-0.6564957150100479;-0.6646866938231767;0.97141661710532;1.0000060555100148;10.000002743840373;-0.6247680027886459;-0.6459310043177581;-0.6459310011609745;3.793759637125817e-09;0.6646854758394329;0.6646891207017321;1.0000113762692089
4.162911;0.9876722891616612;-0.00012059507897832046;-0.00012210414626691622;-0.6564996718570801;-0.6646900271336447;0.9714165558335088;1.0000060108396382;10.00000194863858;-0.624768002788096;-0.6459310043591161;-0.6459310012147155;3.822273750400952e-09;0.6646895165736763;0.6646932376608926;1.000011416488762
4.172911;0.9876725191126187;-0.0001206137887453226;-0.00012212302152542152;-0.6565029640279244;-0.6646933604434985;0.9714174977561162;1.0000059657221432;10.000001186150278;-0.6247680027867287;-0.6459310043983657;-0.6459310012699946;3.8487659116130865e-09;0.6646935631925711;0.66469735409188;1.0000114514867753
4.182911;0.9876727454189177;-0.00012064184817964293;-0.0001221513649413826;-0.6565079023026698;-0.6646983603932212;0.9714174431973603;1.0000059205016296;10.000000457337439;-0.6247680027843664;-0.6459310044353153;-0.6459310013267121;3.873275605407242e-09;0.664697615560266;0.6647014698980234;1.0000114809603162
4.192911;0.9876739678977632;-0.00012065690379942738;-0.0001221664206426444;-0.6565118591664372;-0.6647016937039255;0.9714173924932534;1.0000058755786891;9.999999763408878;-0.6247680027807959;-0.6459310044698299;-0.645931001384758;3.8959017471607306e-09;0.6647016735240907;0.6647055850360984;1.0000115044734057
4.202911;0.987674186435608;-0.00012067561213286965;-0.00012218530044077325;-0.6565151513426895;-0.6647050270139389;0.9714173460224991;1.0000058313644946;9.999999105610252;-0.6247680027757999;-0.645931004501854;-0.6459310014439822;3.9167993865910095e-09;0.6647057369645285;0.6647096995374732;1.000011521503661
4.212911;0.9876744008526956;-0.00012070366973469897;-0.00012221364839028412;-0.6565200896248682;-0.6647100269636814;0.9714173042147788;1.0000057881803532;9.99999848406173;-0.6247680027692175;-0.6459310045314;-0.6459310015041765;3.936142425724252e-09;0.6647088058079331;0.6647128134416833;1.000011531534896
4.222911;0.9876756110464582;-0.00012071872320648396;-0.00012222870857512953;-0.6565240465063862;-0.6647133602742045;0.9714182674634054;1.0000057462727214;9.99999789594007;-0.6247680027609858;-0.6459310045585034;-0.6459310015651039;3.954076482947957e-09;0.6647128800011948;0.6647169267029588;1.0000115341240696
4.232911;0.9876758171501775;-0.00012073742919226504;-0.00012224759295805695;-0.6565273386889557;-0.664716693583764;0.9714182360356864;1.0000057059406766;9.999997335601698;-0.6247680027511229;-0.6459310045831856;-0.6459310016265563;3.970710419234565e-09;0.6647169594753716;0.6647210392289656;1.0000115289301512
4.242911;0.9876760193742635;-0.00012075613435825547;-0.00012226647893788777;-0.6565306308725942;-0.6647200268929401;0.9714182100620675;1.0000056675642797;9.99999679690295;-0.6247680027396866;-0.6459310046054488;-0.6459310016883786;3.986128867543552e-09;0.6647210441236846;0.6647251509865333;1.0000115157237341
4.252911;0.9876762179337638;-0.00012078418872525479;-0.00012229483318290183;-0.6565355691640015;-0.6647250268414178;0.9714181895988557;1.0000056315278136;9.999996274664543;-0.6247680027267297;-0.6459310046253013;-0.6459310017504512;4.000395989291334e-09;0.6647241337755507;0.6647282620143264;1.0000114943834781
4.262911;0.9876774129786269;-0.00012079923902065836;-0.00012230989972093886;-0.6565395260682558;-0.6647283601502764;0.9714181747110769;1.0000055982071014;9.99999576428852;-0.6247680027122706;-0.6459310046427829;-0.6459310018126636;4.0135563211107845e-09;0.6647282281751123;0.6647323723761249;1.000011464890054
4.272911;0.9876776047231175;-0.00012081794200729105;-0.00012232879061468057;-0.6565428182587858;-0.6647316934578558;0.9714191655223623;1.0000055680260371;9.999995261413241;-0.6247680026963083;-0.6459310046579578;-0.64593100187491;4.025642449373343e-09;0.6647323270088215;0.6647364821281174;1.0000114272979852
4.282911;0.9876777934594442;-0.00012083664444074401;-0.00012234768307646141;-0.6565461104506705;-0.6647350267648469;0.9714191622004991;1.0000055414561646;9.999994762347638;-0.6247680026788478;-0.6459310046708885;-0.6459310019371153;4.036688823577785e-09;0.6647354299511811;0.6647395912651592;1.0000113816924698
4.292911;0.9876789796455033;-0.00012085169303991005;-0.00012236275419447306;-0.6565500673722868;-0.6647383600719545;0.9714191649122935;1.0000055189304993;9.999994264914788;-0.6247680026598906;-0.6459310046816249;-0.645931001999255;4.046741843440272e-09;0.6647395366875849;0.6647436996699911;1.0000113281825602
4.302911;0.9876791638776632;-0.00012087974450553725;-0.00012239111599114533;-0.6565550056803063;-0.6647433600175457;0.9714191738164417;1.0000055007843587;9.99999376915837;-0.6247680026394163;-0.6459310046901965;-0.6459310020613316;4.055847000649003e-09;0.664743646931299;0.6647478071562043;1.0000112669330325
4.312911;0.9876793467526226;-0.00012089844555300846;-0.0001224100123875572;-0.6565582978797084;-0.664746693322714;0.9714191890904481;1.000005487302446;9.999993276971873;-0.6247680026173947;-0.6459310046966052;-0.6459310021233352;4.064018147938175e-09;0.6647467604210258;0.6647509135691095;1.0000111982275375
4.322911;0.9876795289419722;-0.0001209171462580735;-0.00012242890994711966;-0.6565615900804638;-0.6647500266271475;0.9714202109407417;1.000005478791714;9.99999279088497;-0.6247680025938173;-0.6459310047008411;-0.645931002185225;4.071242808280844e-09;0.6647508768716098;0.6647550188113046;1.0000111225254307
4.332911;0.9876807110575874;-0.00012093219337146045;-0.00012244398577689018;-0.6565655470258875;-0.664753359931433;0.9714202395804481;1.000005475592235;9.999992313160075;-0.6247680025687115;-0.6459310047029027;-0.645931002246931;4.077533055359032e-09;0.6647539959275066;0.6647581227764462;1.000011040415164
4.342911;0.9876808935538879;-0.00012095089361289931;-0.00012246288554966934;-0.6565688392326713;-0.6647566932340438;0.9714202751886153;1.0000054780495091;9.999991845314486;-0.6247680025421382;-0.6459310047027915;-0.6459310023083739;4.082958101486055e-09;0.6647581171767244;0.6647622253090993;1.0000109525222878
4.352911;0.9876810766080071;-0.00012096959365451613;-0.0001224817863544778;-0.6565721314409008;-0.6647600265355822;0.9714203178940642;1.0000054864950136;9.999991388062556;-0.6247680025141812;-0.6459310047004939;-0.6459310023694909;4.087637672895629e-09;0.6647612401890186;0.6647653262445309;1.0000108595012134
4.362911;0.9876822602406428;-0.00012098464012913143;-0.00012249686516189732;-0.6565760884040404;-0.6647633598366725;0.9714203678069786;1.0000055012285676;9.999990941906553;-0.6247680024849201;-0.6459310046959897;-0.6459310024302517;4.09172330571544e-09;0.6647653645296389;0.6647694254670696;1.0000107620412555
4.372911;0.9876824444067696;-0.0001210033396435132;-0.00012251576762309282;-0.6565793806189114;-0.6647666931358407;0.9714214250110422;1.0000055224620454;9.99999050757791;-0.6247680024544159;-0.6459310046892662;-0.6459310024906479;4.095378565696171e-09;0.6647684897621907;0.6647725229292213;1.0000106608396728
4.382911;0.9876826289840717;-0.0001210220387967635;-0.0001225346706650681;-0.6565826728356875;-0.6647700264337304;0.9714214894751116;1.0000055502589333;9.999990085874614;-0.624768002422726;-0.6459310046803135;-0.6459310025506624;4.098764668382491e-09;0.6647726154538207;0.6647766186198224;1.0000105566376851
4.392911;0.9876828139635155;-0.00012104073752789971;-0.00012255357409748504;-0.6565859650545581;-0.6647733597302765;0.97142156102302;1.0000055845666278;9.999989677320881;-0.6247680023899209;-0.6459310046691252;-0.6459310026102547;4.1020316386892475e-09;0.6647757411693345;0.6647797125162815;1.0000104502804015
4.402911;0.9876839993860121;-0.00012105578245537705;-0.00012256865475536368;-0.6565899220423913;-0.6647766930261194;0.9714216394237374;1.0000056253121317;9.999989281804949;-0.6247680023560751;-0.6459310046557076;-0.6459310026693657;4.105296635182905e-09;0.6647788664631763;0.6647828045912226;1.0000103426739602
4.412911;0.9876841852267255;-0.000121074480220647;-0.00012258755842534618;-0.656593214269401;-0.6647800263198032;0.9714217244806007;1.0000056724248352;9.99998889862968;-0.624768002321265;-0.6459310046400719;-0.645931002727922;4.108623435096216e-09;0.6647829908877453;0.6647868948754435;1.0000102346613917
4.422911;0.9876843768808962;-0.00012176730249349534;-0.00012328899172083546;-0.6565981562674732;-0.6647850261272934;0.9714228160778671;1.0000057257979393;9.999988527423493;-0.6247680022855733;-0.6459310046222196;-0.6459310027858615;4.112051494368102e-09;0.6647861139925076;0.6647899834781837;1.000010126938671
4.432911;0.9876845625462704;-0.00012178600262999029;-0.00012330789853263343;-0.656601448500159;-0.6647883594179016;0.9714229142215454;1.0000057853140127;9.99998816887954;-0.6247680022490782;-0.6459310046021408;-0.6459310028431653;4.115654671929996e-09;0.664790235302686;0.6647940705502605;1.0000100200360373
4.442911;0.987685747348843;-0.00012014558065844198;-0.0001216468733706099;-0.6566037687526661;-0.6647900355360319;0.9714230190297024;1.000005850905372;9.999987824201538;-0.6247680022118371;-0.6459310045798214;-0.645931002899857;4.11955536020651e-09;0.6647933543180495;0.6647971562774871;1.000009914288754
4.452911;0.9876859307635554;-0.00012016427993258342;-0.00012166577976491646;-0.6566070609951838;-0.664793368823178;0.9714231306815708;1.000005922527467;9.999987494507412;-0.624768002173895;-0.6459310045552417;-0.6459310029559753;4.123894709400107e-09;0.6647964705421207;0.6648002408772039;1.0000098098281613
4.462911;0.9876861122284573;-0.00012018297878464045;-0.00012168468599150036;-0.656610353241219;-0.6647967021084755;0.9714232494183342;1.0000060000711017;9.999987181499671;-0.6247680021353212;-0.6459310045283652;-0.6459310030115502;4.128810670092539e-09;0.6647995835054124;0.6648033245623108;1.0000097066449023
4.472911;0.987687291112834;-0.00012019802219236903;-0.00012169976831029504;-0.6566143102809346;-0.6648000353926151;0.9714233755806733;1.0000060833431499;9.999986888266342;-0.6247680020962434;-0.6459310044991364;-0.6459310030666032;4.1344293470913595e-09;0.6648036927726884;0.6648074075398387;1.0000096046110354
4.482911;0.9876874666839468;-0.0001202167201199771;-0.0001217186743131052;-0.6566176025378176;-0.6648033686742114;0.9714245095710237;1.0000061721074365;9.99998661923382;-0.6247680020568352;-0.6459310044675022;-0.6459310031211677;4.140852418085716e-09;0.6648067979467345;0.6648104900152819;1.0000095034155934
4.492911;0.9876876380587111;-0.00012023541753776557;-0.00012173758027530674;-0.6566208947986637;-0.6648067019539826;0.971424651736212;1.0000062660631344;9.999986379728643;-0.6247680020172747;-0.645931004433451;-0.6459310031753059;4.148139938997093e-09;0.6648098986596169;0.6648135721497894;1.0000094025478876
4.502911;0.9876878043934174;-0.00012025411444924041;-0.00012175648620638157;-0.656624187063574;-0.6648100352319588;0.9714248022900861;1.0000063647964956;9.999986175227258;-0.6247680019777306;-0.6459310043970355;-0.645931003229107;4.156298024582241e-09;0.6648129945706802;0.6648166540524316;1.0000093013826143
4.512911;0.9876889649464153;-0.00012026915588822573;-0.00012177156823326511;-0.656628144135972;-0.6648133685089027;0.9714249612948233;1.0000064678217362;9.999986010231437;-0.6247680019383582;-0.6459310043583563;-0.6459310032826594;4.165292419564556e-09;0.6648170853940271;0.664820735839429;1.0000091993029552
4.522911;0.987689119143643;-0.00012028785190351715;-0.00012179047400724482;-0.6566314364126151;-0.6648167017835139;0.9714251286488399;1.0000065746351117;9.99998588754551;-0.6247680018992717;-0.6459310043175247;-0.6459310033360142;4.17508773334345e-09;0.6648201709209022;0.6648238176515298;1.0000090958198065
4.532911;0.987689266388007;-0.00012030654757152879;-0.00012180937967793877;-0.6566347286935715;-0.664820035056605;0.9714263041125596;1.0000066846720495;9.99998580847352;-0.6247680018605365;-0.6459310042746246;-0.6459310033891842;4.185669823863278e-09;0.6648232510229855;0.6648268995840415;1.0000089906578744
4.542911;0.9876894060802612;-0.00012032524302037192;-0.00012182828523872717;-0.6566380209788548;-0.6648233683282779;0.9714264873697478;1.000006797253599;9.999985773454076;-0.6247680018221862;-0.6459310042296792;-0.6459310034421588;4.197028887741394e-09;0.664826325665331;0.6648299816276185;1.0000088837982182
4.552911;0.9876905376677401;-0.00012034028342214874;-0.0001218433667765355;-0.6566419780850793;-0.6648267015993369;0.9714266780752902;1.000006911646353;9.999985782511102;-0.6247680017842315;-0.6459310041826514;-0.6459310034948875;4.209135407890251e-09;0.6648293949132671;0.664833063697523;1.0000087754708145
4.562911;0.9876906607534982;-0.00012034962728510752;-0.0001218528039139927;-0.6566436242604796;-0.6648283682287496;0.9714268758868017;1.0000070272088013;9.999985835308358;-0.6247680017466558;-0.6459310041334833;-0.6459310035472712;4.22193976385545e-09;0.6648324588716314;0.6648361456962782;1.0000086660395928
4.572911;0.9876907749421424;-0.00012036832308355883;-0.00012187170926851045;-0.656646916561609;-0.6648317014969509;0.97142708047502;1.0000071434873699;9.999985930917676;-0.6247680017094155;-0.6459310040821401;-0.645931003599201;4.235387493091635e-09;0.6648355175895138;0.6648392275278501;1.000008555814034
4.582911;0.9876908798914458;-0.00012038701924871667;-0.00012189061466980324;-0.6566502088666922;-0.664835034764386;0.9714272915242392;1.000007260183572;9.999986067570392;-0.6247680016724534;-0.6459310040286349;-0.645931003650599;4.249432033240944e-09;0.6648385710619694;0.6648423090783137;1.0000084449382083
4.592911;0.9876919753296721;-0.00012040206082638666;-0.00012190569620371408;-0.656654166003976;-0.6648383680319666;0.971428508777381;1.0000073770655926;9.999986242559117;-0.6247680016357199;-0.6459310039730335;-0.6459310037014264;4.26404081548957e-09;0.6648416193284882;0.6648453902104287;1.0000083334349679
4.602911;0.9876920611112844;-0.00012042075781707654;-0.0001219246018914566;-0.6566574583200759;-0.6648417012984639;0.9714287321049567;1.0000074939277341;9.999986452389892;-0.6247680015991967;-0.6459310039154469;-0.6459310037516894;4.27920104386408e-09;0.6648446625261055;0.6648484707687533;1.0000082213799177
4.612911;0.9876921371123564;-0.00012043010355767964;-0.00012193403962929823;-0.6566591045166311;-0.6648433679249458;0.9714289614909536;1.0000076106034883;9.99998669305425;-0.6247680015629075;-0.645931003856022;-0.6459310038014463;4.294921870153059e-09;0.6648477008553051;0.6648515505830661;1.0000081090704225
4.622911;0.9876922033979051;-0.0001204488014218146;-0.00012195294590587023;-0.6566623968402658;-0.664846701191095;0.9714291969279469;1.000007727002568;9.999986960192006;-0.6247680015268927;-0.6459310037949227;-0.6459310038507887;4.311223003423636e-09;0.664850734522091;0.6648546294668587;1.0000079970561684
4.632911;0.9876922602920175;-0.00012046749981075416;-0.00012197185253228293;-0.6566656891675589;-0.6648500344573087;0.9714294383285713;1.000007843151718;9.999987249435444;-0.6247680014911916;-0.6459310037322987;-0.6459310038997952;4.328118597742859e-09;0.6648537636902698;0.664857707200564;1.0000078860784378
4.642911;0.9876933082736873;-0.00012048254381361959;-0.00012198693549673985;-0.6566696463416981;-0.6648533677245114;0.9714296854799167;1.000007959185392;9.999987557007701;-0.6247680014558751;-0.6459310036682592;-0.6459310039484955;4.34560825097497e-09;0.664856788466948;0.6648607835205201;1.000007776981678
4.652911;0.9876933478945042;-0.00012050124354925686;-0.000122005842964421;-0.6566729386791459;-0.6648567009915713;0.971430938010747;1.0000080752834657;9.999987880072629;-0.6247680014210637;-0.6459310036028871;-0.6459310039968692;4.363674601110704e-09;0.6648598089300779;0.6648638581358509;1.0000076705838776
4.662911;0.9876933796512462;-0.00012051059249027095;-0.0001220152827681827;-0.6566745848946653;-0.6648583676197087;0.9714311954305295;1.0000081916056636;9.999988216434252;-0.6247680013868724;-0.6459310035362987;-0.6459310040448797;4.382283380092409e-09;0.6648628251672769;0.6648669307343279;1.000007567567596
4.672911;0.9876934040621275;-0.00012052929410991864;-0.00012203419140426335;-0.656677877238027;-0.6648617008887455;0.9714314572555185;1.0000083082196964;9.999988563777928;-0.6247680013533522;-0.6459310034686859;-0.6459310040925058;4.401377576431504e-09;0.6648658373098628;0.6648700009560143;1.0000074684691518
4.682911;0.9876944216186648;-0.00012054434188282159;-0.00012204927657923991;-0.6566818344390278;-0.6648650341598608;0.9714317230671619;1.00000842506966;9.99998891946456;-0.6247680013204737;-0.6459310034002939;-0.6459310041397502;4.420870622313458e-09;0.6648688455817414;0.6648730683979731;1.0000073737080597
4.692911;0.9876944328683435;-0.00012055369428617129;-0.00012205871830686225;-0.6566834806641408;-0.6648667007920843;0.9714319924351635;1.0000085420609015;9.999989281141715;-0.6247680012881344;-0.6459310033313643;-0.6459310041866254;4.440665933154575e-09;0.664870850336972;0.6648751326650357;1.0000072835795089
4.702911;0.987694438330018;-0.00012057239978542861;-0.00012207762889156117;-0.6566867730181647;-0.6648700340658039;0.9714322648716097;1.0000086591956463;9.99998964724959;-0.6247680012562039;-0.645931003262096;-0.645931004233131;4.460690574670369e-09;0.6648738519943678;0.6648781933955795;1.0000071982637027
4.712911;0.9876944385084803;-0.00012059110682347076;-0.00012209654015252604;-0.6566900653742294;-0.6648733673413012;0.9714325398876533;1.000008776641102;9.999990017437069;-0.6247680012245829;-0.6459310031926434;-0.645931004279232;4.480883810311949e-09;0.6648768509027134;0.664881250265478;1.000007117886457
4.722911;0.9876954338223735;-0.000120596808815888;-0.00012210215976162433;-0.656692376470467;-0.664875033979491;0.9714338170123018;1.00000889470561;9.999990393086353;-0.6247680011932106;-0.6459310031231535;-0.6459310043248595;4.501154078783752e-09;0.6648798472886641;0.664884302999066;1.000007042553861
4.732911;0.9876954247066912;-0.00012061551914539525;-0.00012212107248552905;-0.656695668833324;-0.6648783672584783;0.971434095743154;1.000009013793371;9.999990777073318;-0.6247680011620513;-0.6459310030537966;-0.6459310043699295;4.521368379080078e-09;0.6648828412857628;0.6648873513529828;1.0000069723376528
4.742911;0.9876954115889973;-0.00012063423115661694;-0.0001221399860140403;-0.65669896119755;-0.6648817005391648;0.9714343755452197;1.0000091344026214;9.999991173192237;-0.6247680011310891;-0.645931002984751;-0.6459310044143506;4.541355773340185e-09;0.6648848329444278;0.6648893950741027;1.000006907280542
4.752911;0.9876953949973433;-0.00012064359315811253;-0.00012214943217030957;-0.6567006074345478;-0.664883367181746;0.9714346559049383;1.0000092571291612;9.999991586322926;-0.6247680011003237;-0.6459310029161633;-0.6459310044580151;4.560896198757439e-09;0.6648878222310457;0.6648924338699915;1.0000068474447243
4.762911;0.9876953755172947;-0.000120662308428388;-0.00012216834733036393;-0.6567038998007148;-0.6648867004657335;0.9714349363809558;1.0000093825703702;9.999992022627476;-0.6247680010697724;-0.6459310028481339;-0.6459310045007962;4.5797319177677205e-09;0.6648908090611269;0.664895467411092;1.0000067929325998
4.772911;0.9876963536769819;-0.00012067737023070514;-0.00012218343903303694;-0.656707857047437;-0.6648900337520443;0.9714352166247537;1.0000095110915388;9.999992489234895;-0.6247680010394792;-0.6459310027807375;-0.6459310045425692;4.597613184674333e-09;0.6648927933527409;0.6648974953526079;1.0000067438665217
4.782911;0.9876963299376887;-0.00012068673681830232;-0.00012219288753974544;-0.6567095032877701;-0.6648917003995183;0.9714364963351778;1.0000096426391807;9.999992993872029;-0.6247680010095151;-0.6459310027140533;-0.6459310045832374;4.614333653500989e-09;0.6648957750459498;0.6649005173605976;1.0000067003882938
4.792911;0.9876963102996524;-0.00012137034143113759;-0.00012288497332807932;-0.6567127993131233;-0.6648950335643693;0.9714367751974436;1.0000097768049245;9.999993544402113;-0.6247680009799673;-0.6459310026481735;-0.6459310046227498;4.629722855170824e-09;0.664898754060539;0.6649035331484814;1.0000066626324469
4.802911;0.9876962837048019;-0.00012137971230626938;-0.0001228944250252526;-0.6567144455532675;-0.6648967002152257;0.971437052868072;1.0000099130406295;9.999994148048222;-0.624768000950926;-0.6459310025832041;-0.6459310046611089;4.643620080968778e-09;0.6649007302571865;0.6649055425096398;1.000006630638166
4.812911;0.9876962561460783;-0.00012139843767983151;-0.00012291334738900644;-0.6567177379230004;-0.664900033507586;0.9714373289573012;1.000010050834483;9.999994810618043;-0.6247680009224671;-0.6459310025192876;-0.6459310046983584;4.655872820113504e-09;0.6649037034492115;0.6649085453285473;1.000006604311544
4.822911;0.9876972278940137;-0.00012140415578063705;-0.00012291897574265127;-0.6567200490538141;-0.6649017001626315;0.9714376030042002;1.0000101897858422;9.999995536499561;-0.6247680008946428;-0.645931002456621;-0.6459310047345618;4.6663523841147136e-09;0.6649066734040326;0.6649115415832482;1.0000065834485894
4.832911;0.9876971991770341;-0.00012142288318543588;-0.00012293789982578077;-0.6567233414255572;-0.664905033458425;0.9714378744587592;1.0000103295992284;9.999996329506146;-0.6247680008674924;-0.6459310023954429;-0.6459310047697813;4.674961041732569e-09;0.664908639828093;0.6649135313558057;1.0000065677425443
4.842911;0.9876971701023818;-0.00012144161151059384;-0.00012295682484116598;-0.6567266337964314;-0.6649083667558037;0.9714381426327676;1.0000104700563262;9.999997193465095;-0.6247680008410638;-0.6459310023360142;-0.6459310048040593;4.68163941973389e-09;0.6649116024185338;0.6649165148443956;1.0000065568483425
4.852911;0.9876971408160318;-0.0001214509873927121;-0.00012296628095670987;-0.6567282800346551;-0.664910033414853;0.9714394067209595;1.0000106109582676;9.999998131682105;-0.6247680008154254;-0.6459310022786143;-0.645931004837429;4.686372539923587e-09;0.664913560970281;0.6649184923570134;1.0000065504803615
4.862911;0.987697111528379;-0.00012146971746747956;-0.00012298520789368465;-0.6567315724034739;-0.66491336671494;0.9714396659762028;1.0000107520497805;9.999999145710243;-0.624768000790676;-0.6459310022235377;-0.6459310048699465;4.689175484194855e-09;0.664916515424384;0.6649214642816998;1.000006548370661
4.872911;0.9876980824628393;-0.00012147544004376335;-0.0001229908408556312;-0.6567338835444927;-0.6649150333771154;0.9714399198519289;1.0000108930209042;10.00000023475832;-0.6247680007669447;-0.645931002171087;-0.6459310049016928;4.690073828429463e-09;0.6649184657967286;0.6649234310207324;1.0000065501699817
4.882911;0.9876980538878751;-0.00012149417178171847;-0.0001230097696418211;-0.6567371759143124;-0.6649183666794093;0.9714401680101191;1.000011033568044;10.000001395870326;-0.6247680007443684;-0.6459310021215618;-0.6459310049327387;4.6890932534761676e-09;0.6649214120627654;0.6649263928871167;1.000006555479192
4.892911;0.987698026026743;-0.0001215035510236148;-0.0001230192294928376;-0.6567388221494962;-0.6649200333429668;0.9714404102777228;1.000011173441127;10.000002623728001;-0.6247680007230549;-0.6459310020752523;-0.6459310049631071;4.686247641162389e-09;0.6649233541240492;0.6649283500216128;1.0000065639658144
4.902911;0.9876979991053922;-0.00012152228445202684;-0.00012303816006873077;-0.6567421145165756;-0.6649233666473017;0.9714406465407989;1.0000113124330985;10.00000391045521;-0.6247680007030708;-0.6459310020324301;-0.6459310049927665;4.681545531761018e-09;0.6649262918558057;0.6649313023961251;1.0000065754717227
4.912911;0.9876979732695705;-0.00012153166542072724;-0.00012304762158819475;-0.6567437607487455;-0.6649250333128873;0.9714408766209327;1.000011450263138;10.000005246422091;-0.624768000684456;-0.6459310019933282;-0.6459310050216474;4.6750280402304845e-09;0.664928225138319;0.6649332499087764;1.0000065900602406
4.922911;0.9876989485739505;-0.00012153739228240349;-0.0001230532586978782;-0.6567460718958817;-0.6649266999802312;0.9714421002902875;1.0000115864872758;10.000006621684092;-0.6247680006672389;-0.6459310019581185;-0.6459310050496652;4.666775125495148e-09;0.6649311538571043;0.6649361924931269;1.000006607929757
4.932911;0.9876989251578607;-0.00012155612838094625;-0.0001230721913946957;-0.6567493642612071;-0.6649300332877885;0.9714423173937601;1.000011720597025;10.000008027251546;-0.6247680006514418;-0.6459310019269016;-0.6459310050767368;4.656847570182992e-09;0.6649330779158044;0.6649381301352054;1.0000066292704912
4.942911;0.9876989032017454;-0.00012156551204361011;-0.00012308165485470986;-0.6567510104896208;-0.664931699956911;0.9714425278936863;1.0000118521837293;10.0000094551576;-0.6247680006370834;-0.6459310018997036;-0.6459310051027881;4.645240979009616e-09;0.6649349972598605;0.6649400628061806;1.00000665422642
4.952911;0.9876988829393394;-0.00012158424989831747;-0.00012310058871821335;-0.6567543028510183;-0.6649350332673034;0.9714427318309459;1.0000119810029933;10.000010897098628;-0.6247680006241928;-0.6459310018764747;-0.6459310051277407;4.631899012577874e-09;0.6649379118962438;0.664942990434438;1.0000066829150753
4.962911;0.9876988645961086;-0.00012159363520606956;-0.00012311005324760894;-0.6567559490752864;-0.6649366999395768;0.9714429293079494;1.0000121069615695;10.000012343569715;-0.6247680006128088;-0.6459310018570916;-0.6459310051515061;4.616751324034797e-09;0.6649398219086792;0.6649449129477646;1.0000067153783485
4.972911;0.987699848295082;-0.00012160871954155917;-0.00012312516290191767;-0.6567599063623257;-0.6649400332540515;0.9714431204834343;1.0000122300713743;10.000013784939306;-0.6247680006029399;-0.6459310018413751;-0.6459310051740077;4.599752009358886e-09;0.6649417274383449;0.6649468303098528;1.0000067515114668
4.982911;0.9876998339709471;-0.00011997196948373355;-0.00012146798858078246;-0.656761561937076;-0.6649417093996735;0.9714433055681405;1.000012350363242;10.000015213206598;-0.6247680005945362;-0.6459310018291077;-0.6459310051952055;4.580901326362915e-09;0.6649446286095495;0.6649497425462388;1.0000067910834367
4.992911;0.9876998212259898;-0.00011998135665157424;-0.00012147745448561287;-0.6567632081561695;-0.6649433760772897;0.971443484821856;1.0000124678271944;10.000016622481114;-0.6247680005875131;-0.6459310018200577;-0.6459310052150906;4.560225608040208e-09;0.6649465254639358;0.6649516497596616;1.0000068338214216
5.002911;0.987699809484367;-0.00012000009772118062;-0.00012149639069971573;-0.656766500509592;-0.6649467093965133;0.9714446585289478;1.0000125824368715;10.000018008081168;-0.6247680005817978;-0.6459310018140141;-0.6459310052336599;4.537736404417517e-09;0.6649484179610341;0.6649535521034265;1.0000068794333477
5.012911;0.9876997980683769;-0.00012000948607173589;-0.00012150585756844296;-0.6567681467240243;-0.6649483760778044;0.9714448270042932;1.0000126942037264;10.000019365945006;-0.6247680005773546;-0.6459310018108168;-0.6459310052509071;4.513412747943082e-09;0.6649513060167789;0.6649564497707611;1.0000069275716976
5.022911;0.9877007862533068;-0.00012001521844224226;-0.00012151149968197888;-0.6567704578761773;-0.664950042761574;0.971444990610967;1.0000128031872044;10.000020693282645;-0.6247680005741865;-0.6459310018103519;-0.6459310052668339;4.4872086266051785e-09;0.6649531895498985;0.6649583430361459;1.0000069778110656
5.032911;0.9877007733897318;-0.00012003396159290968;-0.00012153043727802012;-0.6567737502261065;-0.6649533760860893;0.9714451497351211;1.0000129094273829;10.000021989067783;-0.6247680005723227;-0.64593100181253;-0.6459310052814514;4.459071937516349e-09;0.6649550685291946;0.6649602322731584;1.0000070296379402
5.042911;0.987700758833879;-0.00012004335226632869;-0.00012153990540458429;-0.6567753964355367;-0.6649550427723921;0.971445304771396;1.000013012849515;10.000023253147983;-0.624768000571799;-0.6459310018172749;-0.6459310052947709;4.428966859034847e-09;0.6649569430141835;0.6649621179158377;1.0000070824599347
5.052911;0.9877007420126068;-0.00012005274382263865;-0.00012154937377616623;-0.6567770426428573;-0.6649567094600959;0.9714454561024851;1.0000131132098775;10.000024485260774;-0.6247680005726439;-0.6459310018245233;-0.6459310053067956;4.396887816989442e-09;0.6649588131650136;0.6649640004288823;1.0000071356087166
5.062911;0.9877007224232852;-0.0001200714895943384;-0.00012156831211500758;-0.6567803349864594;-0.6649600427888042;0.9714456040770493;1.0000132100964672;10.000025684878919;-0.6247680005748718;-0.6459310018342291;-0.6459310053175212;4.362862768449789e-09;0.6649616792008765;0.6649668803210116;1.0000071883161523
5.072911;0.9877006996893201;-0.00012008088293754789;-0.00012157778070886784;-0.6567819811897492;-0.664961709478843;0.9714457490511925;1.0000133029974358;10.000026850696031;-0.6247680005784755;-0.6459310018463666;-0.6459310053269437;4.326950016784704e-09;0.6649635413617879;0.6649687581463584;1.0000072397788278
5.082911;0.9877016735663954;-0.00012008662059061568;-0.00012158342403925292;-0.6567842923444929;-0.6649633761705714;0.9714468913905266;1.0000133913985751;10.00002797992526;-0.6247680005834153;-0.6459310018609327;-0.6459310053350646;4.2892366563233364e-09;0.664965399902446;0.6649706344615579;1.0000072893028542
5.092911;0.9877016439525316;-0.0001201053693248049;-0.00012160236248457958;-0.6567875846858008;-0.6649667095023036;0.9714470313712058;1.0000134748205467;10.000029068765489;-0.6247680005896166;-0.6459310018779351;-0.6459310053418718;4.249829521625679e-09;0.6649672550741318;0.6649725097873546;1.0000073363283877
5.102911;0.9877016107232943;-0.00012011476592562553;-0.00012161183110210555;-0.6567892308854224;-0.664968376195188;0.9714471690895659;1.0000135528122944;10.000030113311979;-0.624768000596984;-0.645931001897379;-0.6459310053473033;4.208828469637689e-09;0.6649691070950927;0.6649743846019437;1.0000073803316567
5.112911;0.9877015737547039;-0.00012012416386169464;-0.00012162129969499531;-0.6567908770833882;-0.6649700428889418;0.9714473044748143;1.0000136249680627;10.00003110979809;-0.6247680006054257;-0.645931001919267;-0.6459310053512327;4.1663130294934246e-09;0.6649709561383752;0.6649762593442816;1.0000074207808403
5.122911;0.9877015328789607;-0.00012013356329397483;-0.00012163076826981194;-0.6567925232796936;-0.6649717095834826;0.971447437425773;1.000013690932803;10.000032054506265;-0.6247680006148694;-0.6459310019436081;-0.6459310053534992;4.122350859213912e-09;0.6649728023850403;0.6649781344208467;1.0000074571976039
5.132911;0.9877014878596521;-0.00012015231773823131;-0.00012164970665141231;-0.6567958156143163;-0.6649750429184595;0.9714475679204062;1.000013750374967;10.000032943977335;-0.6247680006252502;-0.6459310019704115;-0.6459310053539503;4.077000395921977e-09;0.6649746461483124;0.6649800102107514;1.0000074892622308
5.142911;0.9877024383676789;-0.00012015806403416749;-0.00012165534984839814;-0.6567981267738965;-0.6649767096149114;0.9714476959691181;1.0000138030043224;10.00003377586186;-0.6247680006364839;-0.6459310019996569;-0.6459310053524536;4.030312881004042e-09;0.6649774879327267;0.6649828870525937;1.0000075168761287
5.152911;0.9877023841099093;-0.00012016746897155091;-0.00012166481838088628;-0.6567997729667444;-0.6649783763110468;0.9714478215861417;1.000013848643402;10.00003454967368;-0.6247680006484758;-0.6459310020312757;-0.6459310053488877;3.982343991902591e-09;0.664979328372985;0.6649847652133538;1.0000075401106208
5.162911;0.9877023248233905;-0.00012017687595401425;-0.0001216742868216392;-0.6568014191578309;-0.6649800430073878;0.9714479448584022;1.0000138872975692;10.00003526628419;-0.6247680006611618;-0.645931002065176;-0.6459310053431428;3.933152155110379e-09;0.6649811681737658;0.6649866448565218;1.0000075591006545
5.172911;0.987702260326855;-0.00012019563834537162;-0.0001216932248878426;-0.6568047114887546;-0.66498337634351;0.9714490659343852;1.000013919218971;10.000035926831853;-0.6247680006745069;-0.6459310021012783;-0.6459310053351379;3.882770754325583e-09;0.6649830080678887;0.6649885260414511;1.0000075740145125
5.182911;0.9877021904717473;-0.0001202050494629558;-0.00012170269289875727;-0.6568063576760669;-0.6649850430397201;0.9714491849231424;1.000013944940294;10.000036532418981;-0.6247680006884542;-0.6459310021395145;-0.645931005324826;3.8311880670822186e-09;0.6649848487153098;0.6649904087739575;1.000007585082563
5.192911;0.9877021152399051;-0.00012021446257227263;-0.00012171216060675185;-0.6568080038612965;-0.6649867097356559;0.9714493018333863;1.0000139652079079;10.000037084381162;-0.6247680007029001;-0.6459310021798036;-0.6459310053121781;3.778364202024481e-09;0.6649866905903905;0.6649922930615468;1.0000075926202419
5.202911;0.9877030348233883;-0.00012022022090128282;-0.00012171780254927342;-0.6568103150226366;-0.6649883764319464;0.9714494165950602;1.00001398079884;10.000037584500346;-0.6247680007177066;-0.6459310022220409;-0.6459310052971533;3.724262994744268e-09;0.6649885339419561;0.6649941789213378;1.0000075970739144
5.212911;0.987702949646557;-0.00012022963765392855;-0.00012172726956047731;-0.6568119612049577;-0.6649900431271725;0.9714495291300902;1.0000139923185534;10.000038035243865;-0.6247680007327073;-0.6459310022661009;-0.6459310052796907;3.6688729516987383e-09;0.6649893788109347;0.664995066377993;1.0000075990573272
5.222911;0.9877028602123633;-0.00012023905601338397;-0.00012173673621863135;-0.6568136073848206;-0.6649917098220409;0.971449639376921;1.0000140001154003;10.000038439653402;-0.624768000747711;-0.6459310023118572;-0.6459310052597275;3.6122076590321894e-09;0.6649912250804705;0.6649969554882194;1.0000075992970896
5.232911;0.9877027671689758;-0.00012025782911959175;-0.00012175567233215145;-0.6568168997054812;-0.6649950431563132;0.9714497472109282;1.0000140043495749;10.000038800716684;-0.6247680007625075;-0.6459310023592183;-0.6459310052372274;3.554282190908329e-09;0.6649930725787493;0.664998846336615;1.000007598541703
5.242911;0.9877026712655361;-0.00012026725005177131;-0.00012176513833116729;-0.6568185458802068;-0.6649967098504385;0.9714498523445854;1.0000140051189197;10.000039120955954;-0.6247680007768802;-0.6459310024081444;-0.6459310052122014;3.4950811496445223e-09;0.6649949211954194;0.6650007389781697;1.000007597539658
5.252911;0.9877025732750624;-0.00012027667185598676;-0.00012177460402007743;-0.6568201920522784;-0.6649983765441463;0.971449954317865;1.0000140025566677;10.000039402173384;-0.62476800079063;-0.6459310024586231;-0.6459310051847105;3.4345356731796343e-09;0.6649967709275858;0.665002633398815;1.0000075970360207
5.262911;0.9877024739419088;-0.00012028609424873685;-0.00012178406941117799;-0.6568218382216944;-0.6650000432373949;0.9714510525817865;1.0000139968839716;10.00003964488113;-0.6247680008035997;-0.6459310025106373;-0.6459310051548564;3.3725262754595313e-09;0.6649986218629144;0.6650045295258764;1.0000075976972076
5.272911;0.9877033739950076;-0.00012029186029387195;-0.00012178970902633967;-0.6568241493801913;-0.6650017099308152;0.9714511466038234;1.0000139883690167;10.000039848151108;-0.6247680008156888;-0.6459310025641466;-0.6459310051227722;3.30892568687582e-09;0.6650004741494616;0.6650064272534412;1.0000076000297518
