time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_UPuInjTerminal;Bess_GEN_IpInjTerminal;Bess_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
32.451166000;1.050e+00;-3.330e-01;-2.458e-01;-3.172e-01;-2.341e-01;1.050e+00;-3.172e-01;-2.340e-01;1.050e+00;-1.665e-03;-1.229e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.453166000;1.050e+00;-3.330e-01;-2.458e-01;-3.172e-01;-2.341e-01;1.050e+00;-3.172e-01;-2.340e-01;1.050e+00;-1.665e-03;-1.229e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.454166000;1.050e+00;-3.330e-01;-2.456e-01;-3.172e-01;-2.339e-01;1.050e+00;-3.172e-01;-2.340e-01;1.050e+00;-1.665e-03;-1.228e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.466166000;1.050e+00;-3.330e-01;-2.456e-01;-3.172e-01;-2.339e-01;1.050e+00;-3.172e-01;-2.340e-01;1.050e+00;-1.665e-03;-1.228e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.467166000;1.050e+00;-3.330e-01;-2.456e-01;-3.172e-01;-2.339e-01;1.050e+00;-3.172e-01;-2.338e-01;1.050e+00;-1.665e-03;-1.228e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.469166000;1.050e+00;-3.330e-01;-2.456e-01;-3.172e-01;-2.339e-01;1.050e+00;-3.172e-01;-2.338e-01;1.050e+00;-1.665e-03;-1.228e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.470166000;1.050e+00;-3.330e-01;-2.454e-01;-3.172e-01;-2.338e-01;1.050e+00;-3.172e-01;-2.338e-01;1.050e+00;-1.665e-03;-1.227e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.472166000;1.050e+00;-3.330e-01;-2.454e-01;-3.172e-01;-2.338e-01;1.050e+00;-3.172e-01;-2.338e-01;1.050e+00;-1.665e-03;-1.227e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.473166000;1.050e+00;-3.330e-01;-2.454e-01;-3.172e-01;-2.337e-01;1.050e+00;-3.172e-01;-2.338e-01;1.050e+00;-1.665e-03;-1.227e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.482166000;1.050e+00;-3.330e-01;-2.454e-01;-3.172e-01;-2.337e-01;1.050e+00;-3.172e-01;-2.338e-01;1.050e+00;-1.665e-03;-1.227e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.483166000;1.050e+00;-3.330e-01;-2.454e-01;-3.172e-01;-2.337e-01;1.050e+00;-3.172e-01;-2.336e-01;1.050e+00;-1.665e-03;-1.227e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.484166000;1.050e+00;-3.330e-01;-2.454e-01;-3.172e-01;-2.337e-01;1.050e+00;-3.172e-01;-2.336e-01;1.050e+00;-1.665e-03;-1.227e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.485166000;1.050e+00;-3.330e-01;-2.452e-01;-3.172e-01;-2.336e-01;1.050e+00;-3.172e-01;-2.336e-01;1.050e+00;-1.665e-03;-1.226e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.497166000;1.050e+00;-3.330e-01;-2.452e-01;-3.172e-01;-2.336e-01;1.050e+00;-3.172e-01;-2.336e-01;1.050e+00;-1.665e-03;-1.226e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.498166000;1.050e+00;-3.330e-01;-2.452e-01;-3.172e-01;-2.336e-01;1.050e+00;-3.172e-01;-2.334e-01;1.050e+00;-1.665e-03;-1.226e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.500166000;1.050e+00;-3.330e-01;-2.452e-01;-3.172e-01;-2.336e-01;1.050e+00;-3.172e-01;-2.334e-01;1.050e+00;-1.665e-03;-1.226e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.501166000;1.050e+00;-3.330e-01;-2.450e-01;-3.172e-01;-2.334e-01;1.050e+00;-3.172e-01;-2.334e-01;1.050e+00;-1.665e-03;-1.225e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.513166000;1.050e+00;-3.330e-01;-2.450e-01;-3.172e-01;-2.334e-01;1.050e+00;-3.172e-01;-2.334e-01;1.050e+00;-1.665e-03;-1.225e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.514166000;1.050e+00;-3.330e-01;-2.450e-01;-3.172e-01;-2.334e-01;1.050e+00;-3.172e-01;-2.332e-01;1.050e+00;-1.665e-03;-1.225e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.515166000;1.050e+00;-3.330e-01;-2.450e-01;-3.172e-01;-2.334e-01;1.050e+00;-3.172e-01;-2.332e-01;1.050e+00;-1.665e-03;-1.225e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.516166000;1.050e+00;-3.330e-01;-2.448e-01;-3.172e-01;-2.332e-01;1.050e+00;-3.172e-01;-2.332e-01;1.050e+00;-1.665e-03;-1.224e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.528166000;1.050e+00;-3.330e-01;-2.448e-01;-3.172e-01;-2.332e-01;1.050e+00;-3.172e-01;-2.332e-01;1.050e+00;-1.665e-03;-1.224e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.529166000;1.050e+00;-3.330e-01;-2.448e-01;-3.172e-01;-2.332e-01;1.050e+00;-3.172e-01;-2.330e-01;1.050e+00;-1.665e-03;-1.224e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.531166000;1.050e+00;-3.330e-01;-2.448e-01;-3.172e-01;-2.332e-01;1.050e+00;-3.172e-01;-2.330e-01;1.050e+00;-1.665e-03;-1.224e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.532166000;1.050e+00;-3.330e-01;-2.446e-01;-3.172e-01;-2.330e-01;1.050e+00;-3.172e-01;-2.330e-01;1.050e+00;-1.665e-03;-1.223e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.544166000;1.050e+00;-3.330e-01;-2.446e-01;-3.172e-01;-2.330e-01;1.050e+00;-3.172e-01;-2.330e-01;1.050e+00;-1.665e-03;-1.223e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.545166000;1.050e+00;-3.330e-01;-2.446e-01;-3.172e-01;-2.330e-01;1.050e+00;-3.172e-01;-2.328e-01;1.050e+00;-1.665e-03;-1.223e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.547166000;1.050e+00;-3.330e-01;-2.446e-01;-3.172e-01;-2.330e-01;1.050e+00;-3.172e-01;-2.328e-01;1.050e+00;-1.665e-03;-1.223e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.548166000;1.050e+00;-3.330e-01;-2.444e-01;-3.172e-01;-2.328e-01;1.050e+00;-3.172e-01;-2.328e-01;1.050e+00;-1.665e-03;-1.222e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.560166000;1.050e+00;-3.330e-01;-2.444e-01;-3.172e-01;-2.328e-01;1.050e+00;-3.172e-01;-2.328e-01;1.050e+00;-1.665e-03;-1.222e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.561166000;1.050e+00;-3.330e-01;-2.444e-01;-3.172e-01;-2.328e-01;1.050e+00;-3.172e-01;-2.326e-01;1.050e+00;-1.665e-03;-1.222e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.563166000;1.050e+00;-3.330e-01;-2.444e-01;-3.172e-01;-2.328e-01;1.050e+00;-3.172e-01;-2.326e-01;1.050e+00;-1.665e-03;-1.222e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.564166000;1.050e+00;-3.330e-01;-2.442e-01;-3.172e-01;-2.326e-01;1.050e+00;-3.172e-01;-2.326e-01;1.050e+00;-1.665e-03;-1.221e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.576166000;1.050e+00;-3.330e-01;-2.442e-01;-3.172e-01;-2.326e-01;1.050e+00;-3.172e-01;-2.326e-01;1.050e+00;-1.665e-03;-1.221e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.577166000;1.050e+00;-3.330e-01;-2.442e-01;-3.172e-01;-2.326e-01;1.050e+00;-3.172e-01;-2.324e-01;1.050e+00;-1.665e-03;-1.221e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.578166000;1.050e+00;-3.330e-01;-2.442e-01;-3.172e-01;-2.326e-01;1.050e+00;-3.172e-01;-2.324e-01;1.050e+00;-1.665e-03;-1.221e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.579166000;1.050e+00;-3.330e-01;-2.440e-01;-3.172e-01;-2.324e-01;1.050e+00;-3.172e-01;-2.324e-01;1.050e+00;-1.665e-03;-1.220e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.583166000;1.050e+00;-3.330e-01;-2.440e-01;-3.172e-01;-2.324e-01;1.050e+00;-3.172e-01;-2.324e-01;1.050e+00;-1.665e-03;-1.220e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.584166000;1.050e+00;-3.330e-01;-2.440e-01;-3.171e-01;-2.324e-01;1.050e+00;-3.172e-01;-2.324e-01;1.050e+00;-1.665e-03;-1.220e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.592166000;1.050e+00;-3.330e-01;-2.440e-01;-3.171e-01;-2.324e-01;1.050e+00;-3.172e-01;-2.324e-01;1.050e+00;-1.665e-03;-1.220e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.593166000;1.050e+00;-3.330e-01;-2.440e-01;-3.171e-01;-2.324e-01;1.050e+00;-3.172e-01;-2.322e-01;1.050e+00;-1.665e-03;-1.220e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.594166000;1.050e+00;-3.330e-01;-2.440e-01;-3.171e-01;-2.324e-01;1.050e+00;-3.172e-01;-2.322e-01;1.050e+00;-1.665e-03;-1.220e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.595166000;1.050e+00;-3.330e-01;-2.438e-01;-3.171e-01;-2.322e-01;1.050e+00;-3.172e-01;-2.322e-01;1.050e+00;-1.665e-03;-1.219e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.608166000;1.050e+00;-3.330e-01;-2.438e-01;-3.171e-01;-2.322e-01;1.050e+00;-3.172e-01;-2.322e-01;1.050e+00;-1.665e-03;-1.219e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.609166000;1.050e+00;-3.330e-01;-2.438e-01;-3.171e-01;-2.322e-01;1.050e+00;-3.172e-01;-2.320e-01;1.050e+00;-1.665e-03;-1.219e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.610166000;1.050e+00;-3.330e-01;-2.438e-01;-3.171e-01;-2.322e-01;1.050e+00;-3.172e-01;-2.320e-01;1.050e+00;-1.665e-03;-1.219e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.611166000;1.050e+00;-3.330e-01;-2.436e-01;-3.171e-01;-2.320e-01;1.050e+00;-3.172e-01;-2.320e-01;1.050e+00;-1.665e-03;-1.218e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.623166000;1.050e+00;-3.330e-01;-2.436e-01;-3.171e-01;-2.320e-01;1.050e+00;-3.172e-01;-2.320e-01;1.050e+00;-1.665e-03;-1.218e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.624166000;1.050e+00;-3.330e-01;-2.436e-01;-3.171e-01;-2.320e-01;1.050e+00;-3.172e-01;-2.318e-01;1.050e+00;-1.665e-03;-1.218e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.626166000;1.050e+00;-3.330e-01;-2.436e-01;-3.171e-01;-2.320e-01;1.050e+00;-3.172e-01;-2.318e-01;1.050e+00;-1.665e-03;-1.218e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.627166000;1.050e+00;-3.330e-01;-2.434e-01;-3.171e-01;-2.318e-01;1.050e+00;-3.172e-01;-2.318e-01;1.050e+00;-1.665e-03;-1.217e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.628166000;1.050e+00;-3.330e-01;-2.434e-01;-3.171e-01;-2.318e-01;1.050e+00;-3.171e-01;-2.318e-01;1.050e+00;-1.665e-03;-1.217e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.639166000;1.050e+00;-3.330e-01;-2.434e-01;-3.171e-01;-2.318e-01;1.050e+00;-3.171e-01;-2.318e-01;1.050e+00;-1.665e-03;-1.217e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.640166000;1.050e+00;-3.330e-01;-2.434e-01;-3.171e-01;-2.318e-01;1.050e+00;-3.171e-01;-2.316e-01;1.050e+00;-1.665e-03;-1.217e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.642166000;1.050e+00;-3.330e-01;-2.434e-01;-3.171e-01;-2.318e-01;1.050e+00;-3.171e-01;-2.316e-01;1.050e+00;-1.665e-03;-1.217e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.643166000;1.050e+00;-3.330e-01;-2.432e-01;-3.171e-01;-2.316e-01;1.050e+00;-3.171e-01;-2.316e-01;1.050e+00;-1.665e-03;-1.216e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.655439000;1.050e+00;-3.330e-01;-2.432e-01;-3.171e-01;-2.316e-01;1.050e+00;-3.171e-01;-2.316e-01;1.050e+00;-1.665e-03;-1.216e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.656439000;1.050e+00;-3.330e-01;-2.432e-01;-3.171e-01;-2.316e-01;1.050e+00;-3.171e-01;-2.314e-01;1.050e+00;-1.665e-03;-1.216e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.658439000;1.050e+00;-3.330e-01;-2.432e-01;-3.171e-01;-2.316e-01;1.050e+00;-3.171e-01;-2.314e-01;1.050e+00;-1.665e-03;-1.216e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.659439000;1.050e+00;-3.330e-01;-2.430e-01;-3.171e-01;-2.314e-01;1.050e+00;-3.171e-01;-2.314e-01;1.050e+00;-1.665e-03;-1.215e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.673439000;1.050e+00;-3.330e-01;-2.430e-01;-3.171e-01;-2.314e-01;1.050e+00;-3.171e-01;-2.314e-01;1.050e+00;-1.665e-03;-1.215e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.674439000;1.050e+00;-3.330e-01;-2.430e-01;-3.171e-01;-2.314e-01;1.050e+00;-3.171e-01;-2.312e-01;1.050e+00;-1.665e-03;-1.215e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.675439000;1.050e+00;-3.330e-01;-2.430e-01;-3.171e-01;-2.314e-01;1.050e+00;-3.171e-01;-2.312e-01;1.050e+00;-1.665e-03;-1.215e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.676439000;1.050e+00;-3.330e-01;-2.428e-01;-3.171e-01;-2.312e-01;1.050e+00;-3.171e-01;-2.312e-01;1.050e+00;-1.665e-03;-1.214e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.690439000;1.050e+00;-3.330e-01;-2.428e-01;-3.171e-01;-2.312e-01;1.050e+00;-3.171e-01;-2.312e-01;1.050e+00;-1.665e-03;-1.214e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.691439000;1.050e+00;-3.330e-01;-2.428e-01;-3.171e-01;-2.312e-01;1.050e+00;-3.171e-01;-2.310e-01;1.050e+00;-1.665e-03;-1.214e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.693439000;1.050e+00;-3.330e-01;-2.428e-01;-3.171e-01;-2.312e-01;1.050e+00;-3.171e-01;-2.310e-01;1.050e+00;-1.665e-03;-1.214e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.694439000;1.050e+00;-3.330e-01;-2.426e-01;-3.171e-01;-2.310e-01;1.050e+00;-3.171e-01;-2.310e-01;1.050e+00;-1.665e-03;-1.213e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.708439000;1.050e+00;-3.330e-01;-2.426e-01;-3.171e-01;-2.310e-01;1.050e+00;-3.171e-01;-2.310e-01;1.050e+00;-1.665e-03;-1.213e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.709439000;1.050e+00;-3.330e-01;-2.426e-01;-3.171e-01;-2.310e-01;1.050e+00;-3.171e-01;-2.308e-01;1.050e+00;-1.665e-03;-1.213e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.711439000;1.050e+00;-3.330e-01;-2.426e-01;-3.171e-01;-2.310e-01;1.050e+00;-3.171e-01;-2.308e-01;1.050e+00;-1.665e-03;-1.213e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.712439000;1.050e+00;-3.330e-01;-2.424e-01;-3.171e-01;-2.308e-01;1.050e+00;-3.171e-01;-2.308e-01;1.050e+00;-1.665e-03;-1.212e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.726439000;1.050e+00;-3.330e-01;-2.424e-01;-3.171e-01;-2.308e-01;1.050e+00;-3.171e-01;-2.308e-01;1.050e+00;-1.665e-03;-1.212e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.727439000;1.050e+00;-3.330e-01;-2.424e-01;-3.171e-01;-2.308e-01;1.050e+00;-3.171e-01;-2.306e-01;1.050e+00;-1.665e-03;-1.212e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.729439000;1.050e+00;-3.330e-01;-2.424e-01;-3.171e-01;-2.308e-01;1.050e+00;-3.171e-01;-2.306e-01;1.050e+00;-1.665e-03;-1.212e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.730439000;1.050e+00;-3.330e-01;-2.422e-01;-3.171e-01;-2.306e-01;1.050e+00;-3.171e-01;-2.306e-01;1.050e+00;-1.665e-03;-1.211e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.743439000;1.050e+00;-3.330e-01;-2.422e-01;-3.171e-01;-2.306e-01;1.050e+00;-3.171e-01;-2.306e-01;1.050e+00;-1.665e-03;-1.211e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.744439000;1.050e+00;-3.330e-01;-2.422e-01;-3.171e-01;-2.306e-01;1.050e+00;-3.171e-01;-2.305e-01;1.050e+00;-1.665e-03;-1.211e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.746439000;1.050e+00;-3.330e-01;-2.422e-01;-3.171e-01;-2.306e-01;1.050e+00;-3.171e-01;-2.305e-01;1.050e+00;-1.665e-03;-1.211e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.747439000;1.050e+00;-3.330e-01;-2.420e-01;-3.171e-01;-2.304e-01;1.050e+00;-3.171e-01;-2.305e-01;1.050e+00;-1.665e-03;-1.210e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.753439000;1.050e+00;-3.330e-01;-2.420e-01;-3.171e-01;-2.304e-01;1.050e+00;-3.171e-01;-2.305e-01;1.050e+00;-1.665e-03;-1.210e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.754439000;1.050e+00;-3.330e-01;-2.420e-01;-3.171e-01;-2.304e-01;1.050e+00;-3.171e-01;-2.304e-01;1.050e+00;-1.665e-03;-1.210e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.761439000;1.050e+00;-3.330e-01;-2.420e-01;-3.171e-01;-2.304e-01;1.050e+00;-3.171e-01;-2.304e-01;1.050e+00;-1.665e-03;-1.210e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.762439000;1.050e+00;-3.330e-01;-2.420e-01;-3.171e-01;-2.304e-01;1.050e+00;-3.171e-01;-2.303e-01;1.050e+00;-1.665e-03;-1.210e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.764439000;1.050e+00;-3.330e-01;-2.420e-01;-3.171e-01;-2.304e-01;1.050e+00;-3.171e-01;-2.303e-01;1.050e+00;-1.665e-03;-1.210e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.765439000;1.050e+00;-3.330e-01;-2.418e-01;-3.171e-01;-2.302e-01;1.050e+00;-3.171e-01;-2.303e-01;1.050e+00;-1.665e-03;-1.209e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.779439000;1.050e+00;-3.330e-01;-2.418e-01;-3.171e-01;-2.302e-01;1.050e+00;-3.171e-01;-2.303e-01;1.050e+00;-1.665e-03;-1.209e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.780439000;1.050e+00;-3.330e-01;-2.418e-01;-3.171e-01;-2.302e-01;1.050e+00;-3.171e-01;-2.301e-01;1.050e+00;-1.665e-03;-1.209e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.782439000;1.050e+00;-3.330e-01;-2.418e-01;-3.171e-01;-2.302e-01;1.050e+00;-3.171e-01;-2.301e-01;1.050e+00;-1.665e-03;-1.209e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.783439000;1.050e+00;-3.330e-01;-2.416e-01;-3.171e-01;-2.301e-01;1.050e+00;-3.171e-01;-2.301e-01;1.050e+00;-1.665e-03;-1.208e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.785439000;1.050e+00;-3.330e-01;-2.416e-01;-3.171e-01;-2.301e-01;1.050e+00;-3.171e-01;-2.301e-01;1.050e+00;-1.665e-03;-1.208e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.786439000;1.050e+00;-3.330e-01;-2.416e-01;-3.171e-01;-2.300e-01;1.050e+00;-3.171e-01;-2.301e-01;1.050e+00;-1.665e-03;-1.208e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.797439000;1.050e+00;-3.330e-01;-2.416e-01;-3.171e-01;-2.300e-01;1.050e+00;-3.171e-01;-2.301e-01;1.050e+00;-1.665e-03;-1.208e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.798439000;1.050e+00;-3.330e-01;-2.416e-01;-3.171e-01;-2.300e-01;1.050e+00;-3.171e-01;-2.299e-01;1.050e+00;-1.665e-03;-1.208e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.800439000;1.050e+00;-3.330e-01;-2.416e-01;-3.171e-01;-2.300e-01;1.050e+00;-3.171e-01;-2.299e-01;1.050e+00;-1.665e-03;-1.208e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.801439000;1.050e+00;-3.330e-01;-2.414e-01;-3.171e-01;-2.299e-01;1.050e+00;-3.171e-01;-2.299e-01;1.050e+00;-1.665e-03;-1.207e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.815439000;1.050e+00;-3.330e-01;-2.414e-01;-3.171e-01;-2.299e-01;1.050e+00;-3.171e-01;-2.299e-01;1.050e+00;-1.665e-03;-1.207e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.816439000;1.050e+00;-3.330e-01;-2.414e-01;-3.171e-01;-2.299e-01;1.050e+00;-3.171e-01;-2.297e-01;1.050e+00;-1.665e-03;-1.207e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.818439000;1.050e+00;-3.330e-01;-2.414e-01;-3.171e-01;-2.299e-01;1.050e+00;-3.171e-01;-2.297e-01;1.050e+00;-1.665e-03;-1.207e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.819439000;1.050e+00;-3.330e-01;-2.412e-01;-3.171e-01;-2.297e-01;1.050e+00;-3.171e-01;-2.297e-01;1.050e+00;-1.665e-03;-1.206e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.833439000;1.050e+00;-3.330e-01;-2.412e-01;-3.171e-01;-2.297e-01;1.050e+00;-3.171e-01;-2.297e-01;1.050e+00;-1.665e-03;-1.206e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.834439000;1.050e+00;-3.330e-01;-2.412e-01;-3.171e-01;-2.297e-01;1.050e+00;-3.171e-01;-2.295e-01;1.050e+00;-1.665e-03;-1.206e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.836439000;1.050e+00;-3.330e-01;-2.412e-01;-3.171e-01;-2.297e-01;1.050e+00;-3.171e-01;-2.295e-01;1.050e+00;-1.665e-03;-1.206e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.837439000;1.050e+00;-3.330e-01;-2.410e-01;-3.171e-01;-2.295e-01;1.050e+00;-3.171e-01;-2.295e-01;1.050e+00;-1.665e-03;-1.205e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.851439000;1.050e+00;-3.330e-01;-2.410e-01;-3.171e-01;-2.295e-01;1.050e+00;-3.171e-01;-2.295e-01;1.050e+00;-1.665e-03;-1.205e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.852439000;1.050e+00;-3.330e-01;-2.410e-01;-3.171e-01;-2.295e-01;1.050e+00;-3.171e-01;-2.293e-01;1.050e+00;-1.665e-03;-1.205e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.854439000;1.050e+00;-3.330e-01;-2.410e-01;-3.171e-01;-2.295e-01;1.050e+00;-3.171e-01;-2.293e-01;1.050e+00;-1.665e-03;-1.205e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.855439000;1.050e+00;-3.330e-01;-2.408e-01;-3.171e-01;-2.293e-01;1.050e+00;-3.171e-01;-2.293e-01;1.050e+00;-1.665e-03;-1.204e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.869439000;1.050e+00;-3.330e-01;-2.408e-01;-3.171e-01;-2.293e-01;1.050e+00;-3.171e-01;-2.293e-01;1.050e+00;-1.665e-03;-1.204e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.870439000;1.050e+00;-3.330e-01;-2.408e-01;-3.171e-01;-2.293e-01;1.050e+00;-3.171e-01;-2.291e-01;1.050e+00;-1.665e-03;-1.204e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.872439000;1.050e+00;-3.330e-01;-2.408e-01;-3.171e-01;-2.293e-01;1.050e+00;-3.171e-01;-2.291e-01;1.050e+00;-1.665e-03;-1.204e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.873439000;1.050e+00;-3.330e-01;-2.406e-01;-3.171e-01;-2.291e-01;1.050e+00;-3.171e-01;-2.291e-01;1.050e+00;-1.665e-03;-1.203e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.879439000;1.050e+00;-3.330e-01;-2.406e-01;-3.171e-01;-2.291e-01;1.050e+00;-3.171e-01;-2.291e-01;1.050e+00;-1.665e-03;-1.203e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.880439000;1.050e+00;-3.330e-01;-2.406e-01;-3.170e-01;-2.291e-01;1.050e+00;-3.171e-01;-2.291e-01;1.050e+00;-1.665e-03;-1.203e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.887439000;1.050e+00;-3.330e-01;-2.406e-01;-3.170e-01;-2.291e-01;1.050e+00;-3.171e-01;-2.291e-01;1.050e+00;-1.665e-03;-1.203e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.888439000;1.050e+00;-3.330e-01;-2.406e-01;-3.170e-01;-2.291e-01;1.050e+00;-3.171e-01;-2.289e-01;1.050e+00;-1.665e-03;-1.203e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.890439000;1.050e+00;-3.330e-01;-2.406e-01;-3.170e-01;-2.291e-01;1.050e+00;-3.171e-01;-2.289e-01;1.050e+00;-1.665e-03;-1.203e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.891439000;1.050e+00;-3.330e-01;-2.404e-01;-3.170e-01;-2.289e-01;1.050e+00;-3.171e-01;-2.289e-01;1.050e+00;-1.665e-03;-1.202e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.906439000;1.050e+00;-3.330e-01;-2.404e-01;-3.170e-01;-2.289e-01;1.050e+00;-3.171e-01;-2.289e-01;1.050e+00;-1.665e-03;-1.202e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.907439000;1.050e+00;-3.330e-01;-2.404e-01;-3.170e-01;-2.289e-01;1.050e+00;-3.171e-01;-2.287e-01;1.050e+00;-1.665e-03;-1.202e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.909439000;1.050e+00;-3.330e-01;-2.404e-01;-3.170e-01;-2.289e-01;1.050e+00;-3.171e-01;-2.287e-01;1.050e+00;-1.665e-03;-1.202e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.910439000;1.050e+00;-3.330e-01;-2.402e-01;-3.170e-01;-2.287e-01;1.050e+00;-3.171e-01;-2.287e-01;1.050e+00;-1.665e-03;-1.201e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.924439000;1.050e+00;-3.330e-01;-2.402e-01;-3.170e-01;-2.287e-01;1.050e+00;-3.171e-01;-2.287e-01;1.050e+00;-1.665e-03;-1.201e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.925439000;1.050e+00;-3.330e-01;-2.402e-01;-3.170e-01;-2.287e-01;1.050e+00;-3.171e-01;-2.285e-01;1.050e+00;-1.665e-03;-1.201e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.927439000;1.050e+00;-3.330e-01;-2.402e-01;-3.170e-01;-2.287e-01;1.050e+00;-3.171e-01;-2.285e-01;1.050e+00;-1.665e-03;-1.201e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.928439000;1.050e+00;-3.330e-01;-2.400e-01;-3.170e-01;-2.285e-01;1.050e+00;-3.171e-01;-2.285e-01;1.050e+00;-1.665e-03;-1.200e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.929439000;1.050e+00;-3.330e-01;-2.400e-01;-3.170e-01;-2.285e-01;1.050e+00;-3.170e-01;-2.285e-01;1.050e+00;-1.665e-03;-1.200e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.942439000;1.050e+00;-3.330e-01;-2.400e-01;-3.170e-01;-2.285e-01;1.050e+00;-3.170e-01;-2.285e-01;1.050e+00;-1.665e-03;-1.200e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.943439000;1.050e+00;-3.330e-01;-2.400e-01;-3.170e-01;-2.285e-01;1.050e+00;-3.170e-01;-2.283e-01;1.050e+00;-1.665e-03;-1.200e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.945439000;1.050e+00;-3.330e-01;-2.400e-01;-3.170e-01;-2.285e-01;1.050e+00;-3.170e-01;-2.283e-01;1.050e+00;-1.665e-03;-1.200e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.946439000;1.050e+00;-3.330e-01;-2.398e-01;-3.170e-01;-2.283e-01;1.050e+00;-3.170e-01;-2.283e-01;1.050e+00;-1.665e-03;-1.199e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.961439000;1.050e+00;-3.330e-01;-2.398e-01;-3.170e-01;-2.283e-01;1.050e+00;-3.170e-01;-2.283e-01;1.050e+00;-1.665e-03;-1.199e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.962439000;1.050e+00;-3.330e-01;-2.398e-01;-3.170e-01;-2.283e-01;1.050e+00;-3.170e-01;-2.281e-01;1.050e+00;-1.665e-03;-1.199e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.964439000;1.050e+00;-3.330e-01;-2.398e-01;-3.170e-01;-2.283e-01;1.050e+00;-3.170e-01;-2.281e-01;1.050e+00;-1.665e-03;-1.199e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.965439000;1.050e+00;-3.330e-01;-2.396e-01;-3.170e-01;-2.281e-01;1.050e+00;-3.170e-01;-2.281e-01;1.050e+00;-1.665e-03;-1.198e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.979439000;1.050e+00;-3.330e-01;-2.396e-01;-3.170e-01;-2.281e-01;1.050e+00;-3.170e-01;-2.281e-01;1.050e+00;-1.665e-03;-1.198e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.980439000;1.050e+00;-3.330e-01;-2.396e-01;-3.170e-01;-2.281e-01;1.050e+00;-3.170e-01;-2.279e-01;1.050e+00;-1.665e-03;-1.198e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.982439000;1.050e+00;-3.330e-01;-2.396e-01;-3.170e-01;-2.281e-01;1.050e+00;-3.170e-01;-2.279e-01;1.050e+00;-1.665e-03;-1.198e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.983439000;1.050e+00;-3.330e-01;-2.394e-01;-3.170e-01;-2.279e-01;1.050e+00;-3.170e-01;-2.279e-01;1.050e+00;-1.665e-03;-1.197e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.998439000;1.050e+00;-3.330e-01;-2.394e-01;-3.170e-01;-2.279e-01;1.050e+00;-3.170e-01;-2.279e-01;1.050e+00;-1.665e-03;-1.197e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
32.999439000;1.050e+00;-3.330e-01;-2.394e-01;-3.170e-01;-2.279e-01;1.050e+00;-3.170e-01;-2.277e-01;1.050e+00;-1.665e-03;-1.197e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.001439000;1.050e+00;-3.330e-01;-2.394e-01;-3.170e-01;-2.279e-01;1.050e+00;-3.170e-01;-2.277e-01;1.050e+00;-1.665e-03;-1.197e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.002439000;1.050e+00;-3.330e-01;-2.392e-01;-3.170e-01;-2.277e-01;1.050e+00;-3.170e-01;-2.277e-01;1.050e+00;-1.665e-03;-1.196e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.016439000;1.050e+00;-3.330e-01;-2.392e-01;-3.170e-01;-2.277e-01;1.050e+00;-3.170e-01;-2.277e-01;1.050e+00;-1.665e-03;-1.196e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.017439000;1.050e+00;-3.330e-01;-2.392e-01;-3.170e-01;-2.277e-01;1.050e+00;-3.170e-01;-2.275e-01;1.050e+00;-1.665e-03;-1.196e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.019439000;1.050e+00;-3.330e-01;-2.392e-01;-3.170e-01;-2.277e-01;1.050e+00;-3.170e-01;-2.275e-01;1.050e+00;-1.665e-03;-1.196e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.020439000;1.050e+00;-3.330e-01;-2.390e-01;-3.170e-01;-2.275e-01;1.050e+00;-3.170e-01;-2.275e-01;1.050e+00;-1.665e-03;-1.195e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.035439000;1.050e+00;-3.330e-01;-2.390e-01;-3.170e-01;-2.275e-01;1.050e+00;-3.170e-01;-2.275e-01;1.050e+00;-1.665e-03;-1.195e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.036439000;1.050e+00;-3.330e-01;-2.390e-01;-3.170e-01;-2.275e-01;1.050e+00;-3.170e-01;-2.273e-01;1.050e+00;-1.665e-03;-1.195e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.038439000;1.050e+00;-3.330e-01;-2.390e-01;-3.170e-01;-2.275e-01;1.050e+00;-3.170e-01;-2.273e-01;1.050e+00;-1.665e-03;-1.195e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.039439000;1.050e+00;-3.330e-01;-2.388e-01;-3.170e-01;-2.273e-01;1.050e+00;-3.170e-01;-2.273e-01;1.050e+00;-1.665e-03;-1.194e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.054439000;1.050e+00;-3.330e-01;-2.388e-01;-3.170e-01;-2.273e-01;1.050e+00;-3.170e-01;-2.273e-01;1.050e+00;-1.665e-03;-1.194e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.055439000;1.050e+00;-3.330e-01;-2.388e-01;-3.170e-01;-2.273e-01;1.050e+00;-3.170e-01;-2.271e-01;1.050e+00;-1.665e-03;-1.194e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.057439000;1.050e+00;-3.330e-01;-2.388e-01;-3.170e-01;-2.273e-01;1.050e+00;-3.170e-01;-2.271e-01;1.050e+00;-1.665e-03;-1.194e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.058439000;1.050e+00;-3.330e-01;-2.386e-01;-3.170e-01;-2.271e-01;1.050e+00;-3.170e-01;-2.271e-01;1.050e+00;-1.665e-03;-1.193e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.062439000;1.050e+00;-3.330e-01;-2.386e-01;-3.170e-01;-2.271e-01;1.050e+00;-3.170e-01;-2.271e-01;1.050e+00;-1.665e-03;-1.193e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.063439000;1.051e+00;-3.330e-01;-2.386e-01;-3.170e-01;-2.271e-01;1.050e+00;-3.170e-01;-2.271e-01;1.051e+00;-1.665e-03;-1.193e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.072439000;1.051e+00;-3.330e-01;-2.386e-01;-3.170e-01;-2.271e-01;1.050e+00;-3.170e-01;-2.271e-01;1.051e+00;-1.665e-03;-1.193e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.073439000;1.051e+00;-3.330e-01;-2.386e-01;-3.170e-01;-2.271e-01;1.050e+00;-3.170e-01;-2.269e-01;1.051e+00;-1.665e-03;-1.193e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.075439000;1.051e+00;-3.330e-01;-2.386e-01;-3.170e-01;-2.271e-01;1.050e+00;-3.170e-01;-2.269e-01;1.051e+00;-1.665e-03;-1.193e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.076439000;1.051e+00;-3.330e-01;-2.384e-01;-3.170e-01;-2.269e-01;1.050e+00;-3.170e-01;-2.269e-01;1.051e+00;-1.665e-03;-1.192e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.091439000;1.051e+00;-3.330e-01;-2.384e-01;-3.170e-01;-2.269e-01;1.050e+00;-3.170e-01;-2.269e-01;1.051e+00;-1.665e-03;-1.192e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.092439000;1.051e+00;-3.330e-01;-2.384e-01;-3.170e-01;-2.269e-01;1.050e+00;-3.170e-01;-2.268e-01;1.051e+00;-1.665e-03;-1.192e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.094439000;1.051e+00;-3.330e-01;-2.384e-01;-3.170e-01;-2.269e-01;1.050e+00;-3.170e-01;-2.268e-01;1.051e+00;-1.665e-03;-1.192e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.095439000;1.051e+00;-3.330e-01;-2.382e-01;-3.170e-01;-2.267e-01;1.050e+00;-3.170e-01;-2.268e-01;1.051e+00;-1.665e-03;-1.191e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.109439000;1.051e+00;-3.330e-01;-2.382e-01;-3.170e-01;-2.267e-01;1.050e+00;-3.170e-01;-2.268e-01;1.051e+00;-1.665e-03;-1.191e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.110439000;1.051e+00;-3.330e-01;-2.382e-01;-3.170e-01;-2.267e-01;1.050e+00;-3.170e-01;-2.267e-01;1.051e+00;-1.665e-03;-1.191e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.111439000;1.051e+00;-3.330e-01;-2.382e-01;-3.170e-01;-2.267e-01;1.050e+00;-3.170e-01;-2.266e-01;1.051e+00;-1.665e-03;-1.191e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.113439000;1.051e+00;-3.330e-01;-2.382e-01;-3.170e-01;-2.267e-01;1.050e+00;-3.170e-01;-2.266e-01;1.051e+00;-1.665e-03;-1.191e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.114439000;1.051e+00;-3.330e-01;-2.380e-01;-3.170e-01;-2.265e-01;1.051e+00;-3.170e-01;-2.266e-01;1.051e+00;-1.665e-03;-1.190e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.129439000;1.051e+00;-3.330e-01;-2.380e-01;-3.170e-01;-2.265e-01;1.051e+00;-3.170e-01;-2.266e-01;1.051e+00;-1.665e-03;-1.190e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.130439000;1.051e+00;-3.330e-01;-2.380e-01;-3.170e-01;-2.265e-01;1.051e+00;-3.170e-01;-2.264e-01;1.051e+00;-1.665e-03;-1.190e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.132439000;1.051e+00;-3.330e-01;-2.380e-01;-3.170e-01;-2.265e-01;1.051e+00;-3.170e-01;-2.264e-01;1.051e+00;-1.665e-03;-1.190e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.133439000;1.051e+00;-3.330e-01;-2.378e-01;-3.170e-01;-2.264e-01;1.051e+00;-3.170e-01;-2.264e-01;1.051e+00;-1.665e-03;-1.189e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.145439000;1.051e+00;-3.330e-01;-2.378e-01;-3.170e-01;-2.264e-01;1.051e+00;-3.170e-01;-2.264e-01;1.051e+00;-1.665e-03;-1.189e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.146439000;1.051e+00;-3.330e-01;-2.378e-01;-3.170e-01;-2.263e-01;1.051e+00;-3.170e-01;-2.264e-01;1.051e+00;-1.665e-03;-1.189e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.148439000;1.051e+00;-3.330e-01;-2.378e-01;-3.170e-01;-2.263e-01;1.051e+00;-3.170e-01;-2.264e-01;1.051e+00;-1.665e-03;-1.189e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.149439000;1.051e+00;-3.330e-01;-2.378e-01;-3.170e-01;-2.263e-01;1.051e+00;-3.170e-01;-2.262e-01;1.051e+00;-1.665e-03;-1.189e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.151439000;1.051e+00;-3.330e-01;-2.378e-01;-3.170e-01;-2.263e-01;1.051e+00;-3.170e-01;-2.262e-01;1.051e+00;-1.665e-03;-1.189e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.152439000;1.051e+00;-3.330e-01;-2.376e-01;-3.170e-01;-2.262e-01;1.051e+00;-3.170e-01;-2.262e-01;1.051e+00;-1.665e-03;-1.188e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.167439000;1.051e+00;-3.330e-01;-2.376e-01;-3.170e-01;-2.262e-01;1.051e+00;-3.170e-01;-2.262e-01;1.051e+00;-1.665e-03;-1.188e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.168439000;1.051e+00;-3.330e-01;-2.376e-01;-3.170e-01;-2.262e-01;1.051e+00;-3.170e-01;-2.260e-01;1.051e+00;-1.665e-03;-1.188e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.170439000;1.051e+00;-3.330e-01;-2.376e-01;-3.170e-01;-2.262e-01;1.051e+00;-3.170e-01;-2.260e-01;1.051e+00;-1.665e-03;-1.188e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.171439000;1.051e+00;-3.330e-01;-2.374e-01;-3.170e-01;-2.260e-01;1.051e+00;-3.170e-01;-2.260e-01;1.051e+00;-1.665e-03;-1.187e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.186439000;1.051e+00;-3.330e-01;-2.374e-01;-3.170e-01;-2.260e-01;1.051e+00;-3.170e-01;-2.260e-01;1.051e+00;-1.665e-03;-1.187e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.187439000;1.051e+00;-3.330e-01;-2.374e-01;-3.170e-01;-2.260e-01;1.051e+00;-3.170e-01;-2.258e-01;1.051e+00;-1.665e-03;-1.187e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.190439000;1.051e+00;-3.330e-01;-2.374e-01;-3.170e-01;-2.260e-01;1.051e+00;-3.170e-01;-2.258e-01;1.051e+00;-1.665e-03;-1.187e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.191439000;1.051e+00;-3.330e-01;-2.372e-01;-3.170e-01;-2.258e-01;1.051e+00;-3.170e-01;-2.258e-01;1.051e+00;-1.665e-03;-1.186e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.198439000;1.051e+00;-3.330e-01;-2.372e-01;-3.170e-01;-2.258e-01;1.051e+00;-3.170e-01;-2.258e-01;1.051e+00;-1.665e-03;-1.186e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.199439000;1.051e+00;-3.330e-01;-2.372e-01;-3.169e-01;-2.258e-01;1.051e+00;-3.170e-01;-2.258e-01;1.051e+00;-1.665e-03;-1.186e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.206439000;1.051e+00;-3.330e-01;-2.372e-01;-3.169e-01;-2.258e-01;1.051e+00;-3.170e-01;-2.258e-01;1.051e+00;-1.665e-03;-1.186e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.207439000;1.051e+00;-3.330e-01;-2.372e-01;-3.169e-01;-2.258e-01;1.051e+00;-3.170e-01;-2.256e-01;1.051e+00;-1.665e-03;-1.186e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.209439000;1.051e+00;-3.330e-01;-2.372e-01;-3.169e-01;-2.258e-01;1.051e+00;-3.170e-01;-2.256e-01;1.051e+00;-1.665e-03;-1.186e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.210439000;1.051e+00;-3.330e-01;-2.370e-01;-3.169e-01;-2.256e-01;1.051e+00;-3.170e-01;-2.256e-01;1.051e+00;-1.665e-03;-1.185e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.225439000;1.051e+00;-3.330e-01;-2.370e-01;-3.169e-01;-2.256e-01;1.051e+00;-3.170e-01;-2.256e-01;1.051e+00;-1.665e-03;-1.185e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.226439000;1.051e+00;-3.330e-01;-2.370e-01;-3.169e-01;-2.256e-01;1.051e+00;-3.170e-01;-2.254e-01;1.051e+00;-1.665e-03;-1.185e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.228439000;1.051e+00;-3.330e-01;-2.370e-01;-3.169e-01;-2.256e-01;1.051e+00;-3.170e-01;-2.254e-01;1.051e+00;-1.665e-03;-1.185e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.229439000;1.051e+00;-3.330e-01;-2.368e-01;-3.169e-01;-2.254e-01;1.051e+00;-3.170e-01;-2.254e-01;1.051e+00;-1.665e-03;-1.184e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.244439000;1.051e+00;-3.330e-01;-2.368e-01;-3.169e-01;-2.254e-01;1.051e+00;-3.170e-01;-2.254e-01;1.051e+00;-1.665e-03;-1.184e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.245439000;1.051e+00;-3.330e-01;-2.368e-01;-3.169e-01;-2.254e-01;1.051e+00;-3.170e-01;-2.252e-01;1.051e+00;-1.665e-03;-1.184e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.248439000;1.051e+00;-3.330e-01;-2.368e-01;-3.169e-01;-2.254e-01;1.051e+00;-3.170e-01;-2.252e-01;1.051e+00;-1.665e-03;-1.184e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.249439000;1.051e+00;-3.330e-01;-2.366e-01;-3.169e-01;-2.252e-01;1.051e+00;-3.170e-01;-2.252e-01;1.051e+00;-1.665e-03;-1.183e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.251439000;1.051e+00;-3.330e-01;-2.366e-01;-3.169e-01;-2.252e-01;1.051e+00;-3.170e-01;-2.252e-01;1.051e+00;-1.665e-03;-1.183e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.252439000;1.051e+00;-3.330e-01;-2.366e-01;-3.169e-01;-2.252e-01;1.051e+00;-3.169e-01;-2.252e-01;1.051e+00;-1.665e-03;-1.183e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.264439000;1.051e+00;-3.330e-01;-2.366e-01;-3.169e-01;-2.252e-01;1.051e+00;-3.169e-01;-2.252e-01;1.051e+00;-1.665e-03;-1.183e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.265439000;1.051e+00;-3.330e-01;-2.366e-01;-3.169e-01;-2.252e-01;1.051e+00;-3.169e-01;-2.250e-01;1.051e+00;-1.665e-03;-1.183e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.267439000;1.051e+00;-3.330e-01;-2.366e-01;-3.169e-01;-2.252e-01;1.051e+00;-3.169e-01;-2.250e-01;1.051e+00;-1.665e-03;-1.183e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.268439000;1.051e+00;-3.330e-01;-2.364e-01;-3.169e-01;-2.250e-01;1.051e+00;-3.169e-01;-2.250e-01;1.051e+00;-1.665e-03;-1.182e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.284439000;1.051e+00;-3.330e-01;-2.364e-01;-3.169e-01;-2.250e-01;1.051e+00;-3.169e-01;-2.250e-01;1.051e+00;-1.665e-03;-1.182e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.285439000;1.051e+00;-3.330e-01;-2.364e-01;-3.169e-01;-2.250e-01;1.051e+00;-3.169e-01;-2.248e-01;1.051e+00;-1.665e-03;-1.182e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.287439000;1.051e+00;-3.330e-01;-2.364e-01;-3.169e-01;-2.250e-01;1.051e+00;-3.169e-01;-2.248e-01;1.051e+00;-1.665e-03;-1.182e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.288439000;1.051e+00;-3.330e-01;-2.362e-01;-3.169e-01;-2.248e-01;1.051e+00;-3.169e-01;-2.248e-01;1.051e+00;-1.665e-03;-1.181e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.303439000;1.051e+00;-3.330e-01;-2.362e-01;-3.169e-01;-2.248e-01;1.051e+00;-3.169e-01;-2.248e-01;1.051e+00;-1.665e-03;-1.181e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.304439000;1.051e+00;-3.330e-01;-2.362e-01;-3.169e-01;-2.248e-01;1.051e+00;-3.169e-01;-2.246e-01;1.051e+00;-1.665e-03;-1.181e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.306439000;1.051e+00;-3.330e-01;-2.362e-01;-3.169e-01;-2.248e-01;1.051e+00;-3.169e-01;-2.246e-01;1.051e+00;-1.665e-03;-1.181e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.307439000;1.051e+00;-3.330e-01;-2.360e-01;-3.169e-01;-2.246e-01;1.051e+00;-3.169e-01;-2.246e-01;1.051e+00;-1.665e-03;-1.180e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.323439000;1.051e+00;-3.330e-01;-2.360e-01;-3.169e-01;-2.246e-01;1.051e+00;-3.169e-01;-2.246e-01;1.051e+00;-1.665e-03;-1.180e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.324439000;1.051e+00;-3.330e-01;-2.360e-01;-3.169e-01;-2.246e-01;1.051e+00;-3.169e-01;-2.244e-01;1.051e+00;-1.665e-03;-1.180e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.326439000;1.051e+00;-3.330e-01;-2.360e-01;-3.169e-01;-2.246e-01;1.051e+00;-3.169e-01;-2.244e-01;1.051e+00;-1.665e-03;-1.180e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.327439000;1.051e+00;-3.330e-01;-2.358e-01;-3.169e-01;-2.244e-01;1.051e+00;-3.169e-01;-2.244e-01;1.051e+00;-1.665e-03;-1.179e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.343439000;1.051e+00;-3.330e-01;-2.358e-01;-3.169e-01;-2.244e-01;1.051e+00;-3.169e-01;-2.244e-01;1.051e+00;-1.665e-03;-1.179e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.344439000;1.051e+00;-3.330e-01;-2.358e-01;-3.169e-01;-2.244e-01;1.051e+00;-3.169e-01;-2.242e-01;1.051e+00;-1.665e-03;-1.179e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.346439000;1.051e+00;-3.330e-01;-2.358e-01;-3.169e-01;-2.244e-01;1.051e+00;-3.169e-01;-2.242e-01;1.051e+00;-1.665e-03;-1.179e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.347439000;1.051e+00;-3.330e-01;-2.356e-01;-3.169e-01;-2.242e-01;1.051e+00;-3.169e-01;-2.242e-01;1.051e+00;-1.665e-03;-1.178e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.363439000;1.051e+00;-3.330e-01;-2.356e-01;-3.169e-01;-2.242e-01;1.051e+00;-3.169e-01;-2.242e-01;1.051e+00;-1.665e-03;-1.178e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.364439000;1.051e+00;-3.330e-01;-2.356e-01;-3.169e-01;-2.242e-01;1.051e+00;-3.169e-01;-2.240e-01;1.051e+00;-1.665e-03;-1.178e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.366439000;1.051e+00;-3.330e-01;-2.356e-01;-3.169e-01;-2.242e-01;1.051e+00;-3.169e-01;-2.240e-01;1.051e+00;-1.665e-03;-1.178e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.367439000;1.051e+00;-3.330e-01;-2.354e-01;-3.169e-01;-2.240e-01;1.051e+00;-3.169e-01;-2.240e-01;1.051e+00;-1.665e-03;-1.177e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.383439000;1.051e+00;-3.330e-01;-2.354e-01;-3.169e-01;-2.240e-01;1.051e+00;-3.169e-01;-2.240e-01;1.051e+00;-1.665e-03;-1.177e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.384439000;1.051e+00;-3.330e-01;-2.354e-01;-3.169e-01;-2.240e-01;1.051e+00;-3.169e-01;-2.238e-01;1.051e+00;-1.665e-03;-1.177e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.386439000;1.051e+00;-3.330e-01;-2.354e-01;-3.169e-01;-2.240e-01;1.051e+00;-3.169e-01;-2.238e-01;1.051e+00;-1.665e-03;-1.177e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.387439000;1.051e+00;-3.330e-01;-2.352e-01;-3.169e-01;-2.238e-01;1.051e+00;-3.169e-01;-2.238e-01;1.051e+00;-1.665e-03;-1.176e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.403439000;1.051e+00;-3.330e-01;-2.352e-01;-3.169e-01;-2.238e-01;1.051e+00;-3.169e-01;-2.238e-01;1.051e+00;-1.665e-03;-1.176e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.404439000;1.051e+00;-3.330e-01;-2.352e-01;-3.169e-01;-2.238e-01;1.051e+00;-3.169e-01;-2.236e-01;1.051e+00;-1.665e-03;-1.176e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.406439000;1.051e+00;-3.330e-01;-2.352e-01;-3.169e-01;-2.238e-01;1.051e+00;-3.169e-01;-2.236e-01;1.051e+00;-1.665e-03;-1.176e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.407439000;1.051e+00;-3.330e-01;-2.350e-01;-3.169e-01;-2.236e-01;1.051e+00;-3.169e-01;-2.236e-01;1.051e+00;-1.665e-03;-1.175e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.423439000;1.051e+00;-3.330e-01;-2.350e-01;-3.169e-01;-2.236e-01;1.051e+00;-3.169e-01;-2.236e-01;1.051e+00;-1.665e-03;-1.175e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.424439000;1.051e+00;-3.330e-01;-2.350e-01;-3.169e-01;-2.236e-01;1.051e+00;-3.169e-01;-2.234e-01;1.051e+00;-1.665e-03;-1.175e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.426439000;1.051e+00;-3.330e-01;-2.350e-01;-3.169e-01;-2.236e-01;1.051e+00;-3.169e-01;-2.234e-01;1.051e+00;-1.665e-03;-1.175e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.427439000;1.051e+00;-3.330e-01;-2.348e-01;-3.169e-01;-2.234e-01;1.051e+00;-3.169e-01;-2.234e-01;1.051e+00;-1.665e-03;-1.174e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.443439000;1.051e+00;-3.330e-01;-2.348e-01;-3.169e-01;-2.234e-01;1.051e+00;-3.169e-01;-2.234e-01;1.051e+00;-1.665e-03;-1.174e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.444439000;1.051e+00;-3.330e-01;-2.348e-01;-3.169e-01;-2.234e-01;1.051e+00;-3.169e-01;-2.233e-01;1.051e+00;-1.665e-03;-1.174e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.447439000;1.051e+00;-3.330e-01;-2.348e-01;-3.169e-01;-2.234e-01;1.051e+00;-3.169e-01;-2.233e-01;1.051e+00;-1.665e-03;-1.174e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.448439000;1.051e+00;-3.330e-01;-2.346e-01;-3.169e-01;-2.232e-01;1.051e+00;-3.169e-01;-2.233e-01;1.051e+00;-1.665e-03;-1.173e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.456439000;1.051e+00;-3.330e-01;-2.346e-01;-3.169e-01;-2.232e-01;1.051e+00;-3.169e-01;-2.233e-01;1.051e+00;-1.665e-03;-1.173e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.457439000;1.051e+00;-3.330e-01;-2.346e-01;-3.169e-01;-2.232e-01;1.051e+00;-3.169e-01;-2.232e-01;1.051e+00;-1.665e-03;-1.173e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.464439000;1.051e+00;-3.330e-01;-2.346e-01;-3.169e-01;-2.232e-01;1.051e+00;-3.169e-01;-2.232e-01;1.051e+00;-1.665e-03;-1.173e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.465439000;1.051e+00;-3.330e-01;-2.346e-01;-3.169e-01;-2.232e-01;1.051e+00;-3.169e-01;-2.231e-01;1.051e+00;-1.665e-03;-1.173e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.467439000;1.051e+00;-3.330e-01;-2.346e-01;-3.169e-01;-2.232e-01;1.051e+00;-3.169e-01;-2.231e-01;1.051e+00;-1.665e-03;-1.173e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.468439000;1.051e+00;-3.330e-01;-2.344e-01;-3.169e-01;-2.230e-01;1.051e+00;-3.169e-01;-2.231e-01;1.051e+00;-1.665e-03;-1.172e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.484439000;1.051e+00;-3.330e-01;-2.344e-01;-3.169e-01;-2.230e-01;1.051e+00;-3.169e-01;-2.231e-01;1.051e+00;-1.665e-03;-1.172e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.485439000;1.051e+00;-3.330e-01;-2.344e-01;-3.169e-01;-2.230e-01;1.051e+00;-3.169e-01;-2.229e-01;1.051e+00;-1.665e-03;-1.172e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.487439000;1.051e+00;-3.330e-01;-2.344e-01;-3.169e-01;-2.230e-01;1.051e+00;-3.169e-01;-2.229e-01;1.051e+00;-1.665e-03;-1.172e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.488439000;1.051e+00;-3.330e-01;-2.342e-01;-3.169e-01;-2.229e-01;1.051e+00;-3.169e-01;-2.229e-01;1.051e+00;-1.665e-03;-1.171e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.499439000;1.051e+00;-3.330e-01;-2.342e-01;-3.169e-01;-2.229e-01;1.051e+00;-3.169e-01;-2.229e-01;1.051e+00;-1.665e-03;-1.171e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.500439000;1.051e+00;-3.330e-01;-2.342e-01;-3.169e-01;-2.228e-01;1.051e+00;-3.169e-01;-2.229e-01;1.051e+00;-1.665e-03;-1.171e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.505439000;1.051e+00;-3.330e-01;-2.342e-01;-3.169e-01;-2.228e-01;1.051e+00;-3.169e-01;-2.229e-01;1.051e+00;-1.665e-03;-1.171e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.506439000;1.051e+00;-3.330e-01;-2.342e-01;-3.169e-01;-2.228e-01;1.051e+00;-3.169e-01;-2.227e-01;1.051e+00;-1.665e-03;-1.171e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.508439000;1.051e+00;-3.330e-01;-2.342e-01;-3.169e-01;-2.228e-01;1.051e+00;-3.169e-01;-2.227e-01;1.051e+00;-1.665e-03;-1.171e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.509439000;1.051e+00;-3.330e-01;-2.340e-01;-3.169e-01;-2.227e-01;1.051e+00;-3.169e-01;-2.227e-01;1.051e+00;-1.665e-03;-1.170e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.525439000;1.051e+00;-3.330e-01;-2.340e-01;-3.169e-01;-2.227e-01;1.051e+00;-3.169e-01;-2.227e-01;1.051e+00;-1.665e-03;-1.170e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.526439000;1.051e+00;-3.330e-01;-2.340e-01;-3.169e-01;-2.227e-01;1.051e+00;-3.169e-01;-2.225e-01;1.051e+00;-1.665e-03;-1.170e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.529439000;1.051e+00;-3.330e-01;-2.340e-01;-3.169e-01;-2.227e-01;1.051e+00;-3.169e-01;-2.225e-01;1.051e+00;-1.665e-03;-1.170e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.530439000;1.051e+00;-3.330e-01;-2.338e-01;-3.169e-01;-2.225e-01;1.051e+00;-3.169e-01;-2.225e-01;1.051e+00;-1.665e-03;-1.169e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.541439000;1.051e+00;-3.330e-01;-2.338e-01;-3.169e-01;-2.225e-01;1.051e+00;-3.169e-01;-2.225e-01;1.051e+00;-1.665e-03;-1.169e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.542439000;1.051e+00;-3.330e-01;-2.338e-01;-3.168e-01;-2.225e-01;1.051e+00;-3.169e-01;-2.225e-01;1.051e+00;-1.665e-03;-1.169e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.546439000;1.051e+00;-3.330e-01;-2.338e-01;-3.168e-01;-2.225e-01;1.051e+00;-3.169e-01;-2.225e-01;1.051e+00;-1.665e-03;-1.169e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.547439000;1.051e+00;-3.330e-01;-2.338e-01;-3.168e-01;-2.225e-01;1.051e+00;-3.169e-01;-2.223e-01;1.051e+00;-1.665e-03;-1.169e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.550439000;1.051e+00;-3.330e-01;-2.338e-01;-3.168e-01;-2.225e-01;1.051e+00;-3.169e-01;-2.223e-01;1.051e+00;-1.665e-03;-1.169e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.551439000;1.051e+00;-3.330e-01;-2.336e-01;-3.168e-01;-2.223e-01;1.051e+00;-3.169e-01;-2.223e-01;1.051e+00;-1.665e-03;-1.168e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.567439000;1.051e+00;-3.330e-01;-2.336e-01;-3.168e-01;-2.223e-01;1.051e+00;-3.169e-01;-2.223e-01;1.051e+00;-1.665e-03;-1.168e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.568439000;1.051e+00;-3.330e-01;-2.336e-01;-3.168e-01;-2.223e-01;1.051e+00;-3.169e-01;-2.221e-01;1.051e+00;-1.665e-03;-1.168e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.571439000;1.051e+00;-3.330e-01;-2.336e-01;-3.168e-01;-2.223e-01;1.051e+00;-3.169e-01;-2.221e-01;1.051e+00;-1.665e-03;-1.168e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.572439000;1.051e+00;-3.330e-01;-2.334e-01;-3.168e-01;-2.221e-01;1.051e+00;-3.169e-01;-2.221e-01;1.051e+00;-1.665e-03;-1.167e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.588439000;1.051e+00;-3.330e-01;-2.334e-01;-3.168e-01;-2.221e-01;1.051e+00;-3.169e-01;-2.221e-01;1.051e+00;-1.665e-03;-1.167e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.589439000;1.051e+00;-3.330e-01;-2.334e-01;-3.168e-01;-2.221e-01;1.051e+00;-3.169e-01;-2.219e-01;1.051e+00;-1.665e-03;-1.167e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.592439000;1.051e+00;-3.330e-01;-2.334e-01;-3.168e-01;-2.221e-01;1.051e+00;-3.169e-01;-2.219e-01;1.051e+00;-1.665e-03;-1.167e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
