time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
5.282911;0.9877032742615419;-0.00012030128306637101;-0.00012179917389256421;-0.6568257955462217;-0.6650033766229098;0.9714512359211558;1.000013977221508;10.000040010442437;-0.6247680008268492;-0.6459310026190895;-0.6459310050886087;3.2436505558657555e-09;0.6650023279338888;0.6650083264611858;1.0000076043698085
5.292911;0.987703175502424;-0.0001203107056510337;-0.00012180863857346289;-0.6568274417099355;-0.665005043314284;0.9714513201408258;1.000013963529692;10.000040130167294;-0.6247680008370586;-0.6459310026754111;-0.6459310050525181;3.1766650688998648e-09;0.6650031832847209;0.6650092270239681;1.0000076109150127
5.302911;0.9877030840139073;-0.00012098512446441782;-0.00012249137839776567;-0.6568290915281774;-0.6650067098811832;0.9714513989339442;1.0000139472263676;10.000040205374036;-0.6247680008462879;-0.6459310027330916;-0.6459310050146515;3.107942885313614e-09;0.6650050401942125;0.6650111288209585;1.0000076198187415
5.312911;0.9877029888449588;-0.0001209945475732278;-0.00012250084452262007;-0.6568307376878137;-0.6650083765708612;0.9714514720268245;1.0000139280766225;10.000040233773195;-0.6247680008544981;-0.6459310027921455;-0.645931004975149;3.037456823669532e-09;0.6650068986407671;0.6650130317352687;1.0000076313644062
5.322911;0.9877028959710917;-0.00012100396969453591;-0.00012251031049854999;-0.6568323838457241;-0.6650100432595735;0.971451539223314;1.0000139057646118;10.00004021358076;-0.6247680008616688;-0.6459310028525961;-0.6459310049341207;2.965208093532478e-09;0.6650087586056467;0.6650149356339823;1.0000076460778506
5.332911;0.9877028056349187;-0.00012102274555306443;-0.00012252924772529253;-0.6568356761471161;-0.6650133765870028;0.9714516004946563;1.0000138800029301;10.0000401444746;-0.6247680008678043;-0.6459310029144496;-0.6459310048916397;2.891232494877176e-09;0.6650106200424029;0.6650168403590564;1.0000076646640028
5.342911;0.9877037180700322;-0.00012102850824371536;-0.00012253488694901493;-0.6568379873071749;-0.6650150432742928;0.9714516560196738;1.0000138505114522;10.000040027832961;-0.6247680008729074;-0.6459310029776906;-0.6459310048477522;2.815574703993519e-09;0.6650114828639447;0.6650177457298492;1.000007687830302
5.352911;0.9877036336103596;-0.00012103792590646368;-0.00012254435210613725;-0.6568396334627251;-0.6650167099597516;0.9714517061144612;1.0000138168995558;10.000039865884997;-0.6247680008769664;-0.6459310030422835;-0.6459310048024771;2.7382774752946903e-09;0.6650133469876947;0.6650196515317461;1.0000077161458933
5.362911;0.9877035525820073;-0.00012104734171748763;-0.00012255381697661385;-0.6568412796172347;-0.6650183766440703;0.971452751236382;1.0000137785917214;10.00003966067131;-0.6247680008799533;-0.6459310031081613;-0.6459310047557895;2.6593835062894288e-09;0.6650152124075079;0.6650215575228872;1.0000077500416455
5.372911;0.9877034753671252;-0.0001210567555380747;-0.0001225632816220806;-0.6568429257708095;-0.6650200433272475;0.9714527921231438;1.0000137348604425;10.000039413766384;-0.6247680008818327;-0.6459310031752147;-0.6459310047076262;2.57893061492502e-09;0.6650170791980151;0.6650234634810374;1.0000077898821982
5.382911;0.9877034024559321;-0.0001210661672282728;-0.00012257274611843046;-0.6568445719235347;-0.6650217100092902;0.9714528298158018;1.0000136849174208;10.000039125842777;-0.6247680008825902;-0.6459310032432918;-0.6459310046579261;2.496967105214144e-09;0.6650179474536576;0.6650243692252603;1.0000078360167808
5.392911;0.9877033345139559;-0.00012107557664323968;-0.00012258221052994722;-0.6568462180755064;-0.6650233766902341;0.971452865444962;1.000013628007613;10.000038795711518;-0.6247680008822447;-0.645931003312219;-0.6459310046066628;2.4135929592625103e-09;0.6650198172454838;0.6650262745771882;1.0000078888260284
5.402911;0.9877032723424878;-0.00012108498364482969;-0.00012259167490921713;-0.6568478642268436;-0.6650250433701511;0.9714528999921239;1.000013563517273;10.000038420721106;-0.6247680008808227;-0.6459310033818434;-0.6459310045538571;2.3289754967122823e-09;0.6650216885952513;0.665028179326381;1.0000079487269384
5.412911;0.9877042167301655;-0.00012109073143683732;-0.00012259731299714738;-0.65685017539434;-0.6650267100498257;0.9714529341927954;1.0000134910650833;10.000037998117014;-0.6247680008783425;-0.6459310034520584;-0.6459310044995754;2.2433100096255565e-09;0.665022561449761;0.6650290832277655;1.0000080161176426
5.422911;0.987704168416885;-0.00012110013322402588;-0.00012260677744232955;-0.6568518215464639;-0.6650283767279077;0.9714529685555845;1.0000134104939293;10.000037525273921;-0.6247680008748199;-0.6459310035227848;-0.6459310044439126;2.156761322747094e-09;0.6650244356875443;0.665030986012752;1.000008091362988
5.432911;0.9877041279477472;-0.00012110953221271946;-0.00012261624195464052;-0.6568534676983748;-0.6650300434051479;0.9714530034478052;1.0000133217555485;10.00003699952825;-0.6247680008702798;-0.645931003593936;-0.6459310043869737;2.0694396176566343e-09;0.6650253111498915;0.6650318874327726;1.0000081748357978
5.442911;0.9877040956796481;-0.00012111892829115678;-0.00012262570651205582;-0.6568551138502385;-0.665031710081591;0.9714530391591302;1.000013224798788;10.000036418596764;-0.6247680008647721;-0.6459310036654008;-0.6459310043288717;1.9814152464934243e-09;0.6650271876656573;0.6650337873001275;1.0000082669041879
5.452911;0.9877040717332594;-0.00012112832137781474;-0.0001226351710580497;-0.6568567600021935;-0.6650333767573043;0.9714530758719463;1.0000131195849802;10.000035780784115;-0.6247680008583738;-0.6459310037370433;-0.6459310042697349;1.8927417590743706e-09;0.6650290650813313;0.6650356854714953;1.0000083678193035
5.462911;0.9877040560409688;-0.00012113771142325978;-0.00012264463549415539;-0.6568584061543388;-0.665035043432403;0.9714531136132684;1.0000130062219623;10.000035084476723;-0.62476800085117;-0.6459310038087032;-0.6459310042097057;1.8034751221558302e-09;0.6650299432790422;0.6650365818241037;1.00000847761932
5.472911;0.9877040484217773;-0.00012113774340453303;-0.00012264462824031425;-0.6568584061584151;-0.6650350434672805;0.9714541522930387;1.0000128850681997;10.00003432772805;-0.6247680008432299;-0.6459310038802016;-0.6459310041489267;1.713689506359163e-09;0.6650318221248879;0.6650384762502325;1.000008596139767
5.482911;0.9877040485568487;-0.00012114712732066913;-0.00012265409207374612;-0.6568600523111524;-0.6650367101415773;0.9714541918054861;1.0000127566748462;10.000033508866856;-0.6247680008345912;-0.6459310039513617;-0.6459310040875198;1.6234856100565163e-09;0.6650327013975159;0.6650393686411906;1.0000087230731964
5.492911;0.9877050558730629;-0.00012115285152040724;-0.00012265972906778166;-0.6568623634925979;-0.6650383768163278;0.9714542320849017;1.0000126216297884;10.000032627563748;-0.6247680008252599;-0.6459310040220237;-0.6459310040255775;1.5329979766696241e-09;0.6650345808025652;0.665041258915482;1.0000088580552464
5.502911;0.9877050696224141;-0.00012116222936780105;-0.00012266919186742134;-0.6568640096477829;-0.6650400434901561;0.9714542730939904;1.0000124804614234;10.000031685131892;-0.6247680008152302;-0.6459310040920605;-0.645931003963157;1.4424086123918196e-09;0.6650354600499614;0.6650421470958245;1.0000090007707882
5.512911;0.9877050889232372;-0.0001211716042375389;-0.00012267865404213301;-0.6568656558034026;-0.6650417101637673;0.9714543148388297;1.0000123336564737;10.000030683737783;-0.6247680008045065;-0.6459310041613934;-0.6459310039002638;1.351938977224846e-09;0.6650373389086668;0.6650440333122737;1.000009150995126
5.522911;0.987705112944929;-0.00012118097617535423;-0.00012268811550697055;-0.6568673019594692;-0.6650433768371319;0.9714543574391517;1.0000121817450385;10.000029625433703;-0.6247680007930968;-0.6459310042299781;-0.6459310038368375;1.2618036639426674e-09;0.6650382172223391;0.6650449177285693;1.0000093085397732
5.532911;0.9877051409513055;-0.00012119034524504395;-0.0001226975761451025;-0.6568689481159374;-0.6650450435102101;0.9714544011675154;1.0000120253694387;10.000028512011621;-0.6247680007809991;-0.6459310042977795;-0.6459310037727635;1.17217705900688e-09;0.6650400949102717;0.6650468004954998;1.0000094731796805
5.542911;0.9877051722973005;-0.00012119971153812023;-0.00012270703583023692;-0.6568705942726798;-0.6650467101829837;0.9714544464166573;1.0000118653218193;10.00002734509999;-0.6247680007682077;-0.6459310043647597;-0.6459310037079158;1.0832042406098823e-09;0.6650409719466153;0.6650476817453607;1.00000964462983
5.552911;0.9877052064171054;-0.00012120907516523252;-0.00012271649446438034;-0.6568722404294999;-0.6650483768554636;0.971454493625695;1.0000117025415913;10.000026125838822;-0.6247680007547366;-0.6459310044308627;-0.6459310036422009;9.950173619205578e-10;0.6650428483128842;0.6650495616232889;1.0000098225501486
5.562911;0.9877052428741631;-0.00012121843626494915;-0.00012272595198638275;-0.6568738865861653;-0.6650500435276732;0.9714545431775942;1.0000115380060568;10.000024854840504;-0.6247680007406421;-0.6459310044960026;-0.6459310035755744;9.077360397685476e-10;0.6650437239868531;0.6650504403359987;1.0000100065434694
5.572911;0.9877062813522216;-0.0001212147833522946;-0.000122722110492389;-0.6568745516324304;-0.6650500435605773;0.9714545953069148;1.0000113725792692;10.000023532547367;-0.6247680007260197;-0.6459310045600795;-0.6459310035080332;8.214730196974042e-10;0.6650455989900205;0.665052318147261;1.000010196141771
5.582911;0.9877063216057508;-0.0001212241399685729;-0.0001227315657146363;-0.6568761977897214;-0.6650517102322625;0.9714546501034051;1.0000112069563565;10.000022159454627;-0.6247680007109657;-0.6459310046230049;-0.6459310034395935;7.36350094110931e-10;0.6650464734177286;0.6650531953547519;1.0000103907619329
5.592911;0.987706363280311;-0.00012123349465542747;-0.00012274101983201276;-0.6568778439461597;-0.6650533769036631;0.9714557075494232;1.000011041714147;10.000020736387164;-0.6247680006955354;-0.6459310046847104;-0.6459310033702712;6.525026160242293e-10;0.6650473474388859;0.6650540723152307;1.000010589669226
5.602911;0.9877064059977045;-0.00012124284761303063;-0.00012275047290719585;-0.6568794901015773;-0.665055043574784;0.9714557674685068;1.0000108774077294;10.000019265040965;-0.6247680006797363;-0.6459310047451285;-0.6459310033000735;5.700692038926684e-10;0.6650492213055375;0.665055949457044;1.0000107920050012
5.612911;0.9877064493284125;-0.0001212521990431326;-0.00012275992500070088;-0.6568811362558467;-0.6650567102456706;0.971455829529505;1.0000107146500636;10.000017748558797;-0.6247680006635438;-0.6459310048041805;-0.645931003229011;4.891904756615998e-10;0.6650500953513314;0.6650568272515631;1.0000109968505906
5.622911;0.9877064927180855;-0.00012126154915125404;-0.00012276937616431807;-0.6568827824088693;-0.6650583769163887;0.9714558933984786;1.0000105540920505;10.00001619157261;-0.6247680006469145;-0.6459310048617966;-0.6459310031571216;4.100248513279987e-10;0.6650519699635281;0.6650587061974792;1.0000112033037534
5.632911;0.9877065354837107;-0.00012126154312449017;-0.00012276935501804456;-0.6568827824089045;-0.6650583769472184;0.9714559588285688;1.0000103962811535;10.000014599442455;-0.6247680006297942;-0.6459310049179462;-0.6459310030844849;3.3276039249869066e-10;0.6650528455485277;0.6650595867997869;1.0000114105411466
5.642911;0.9877065769090213;-0.00012127089110297016;-0.00012277880450209188;-0.6568844285592279;-0.665060043617639;0.9714560256566874;1.0000102415506265;10.00001297717472;-0.6247680006121222;-0.6459310049726534;-0.6459310030112185;2.576051768490101e-10;0.6650537224968497;0.665060469508505;1.0000116178037521
5.652911;0.9877066163353277;-0.00012128023817669997;-0.00012278825330177515;-0.6568860747081098;-0.6650617102878325;0.9714560938311214;1.0000100900689133;10.000011328534061;-0.6247680005938261;-0.6459310050259883;-0.6459310029374659;1.8476585019357672e-10;0.6650556011507689;0.6650623546425003;1.000011824312606
5.662911;0.9877066532049799;-0.00012128958439880429;-0.00012279770158295274;-0.6568877208554502;-0.6650633769577262;0.9714561634107066;1.0000099419339388;10.000009655850768;-0.6247680005748294;-0.64593100507803;-0.6459310028633831;1.1443261202259217e-10;0.6650564817971588;0.6650632423346512;1.000012029230804
5.672911;0.9877076870333479;-0.00012129527312247317;-0.0001228033230195754;-0.6568900320561045;-0.6650650436279293;0.971456234516309;1.0000097971816773;10.000007960778689;-0.6247680005550895;-0.6459310051288263;-0.6459310027891236;4.676886703907974e-11;0.6650573647208009;0.6650641325559417;1.0000122317144209
5.682911;0.9877077174046566;-0.00012129526267260692;-0.00012280329933480168;-0.6568900320482486;-0.6650650436571207;0.9714563072873348;1.0000096557772067;10.000006245351386;-0.6247680005346148;-0.6459310051783791;-0.6459310027148261;-1.8100465300922838e-11;0.6650592503023298;0.6650660252341751;1.0000124309375715
5.692911;0.9877077438655163;-0.00012130460636226861;-0.00012281274695784026;-0.6568916781917464;-0.6650667103253018;0.9714563818414499;1.0000095176750685;10.000004512156105;-0.62476800051343;-0.6459310052266557;-0.6459310026406083;-8.009621972714515e-11;0.6650601390338751;0.6650669203449578;1.0000126260799473
5.702911;0.987707766124694;-0.00012131394917577447;-0.0001228221945093;-0.6568933243331574;-0.6650683769924746;0.9714564582910223;1.0000093828917853;10.000002763148224;-0.6247680004915511;-0.6459310052736021;-0.6459310025665729;-1.3918929481637593e-10;0.665061031387348;0.6650678178978306;1.000012816361676
5.712911;0.9877077841895112;-0.00012132329111067748;-0.00012283164203485568;-0.6568949704723863;-0.665070043658396;0.9714565367500879;1.000009251496266;10.00000099868169;-0.6247680004690005;-0.645931005319162;-0.6459310024928119;-1.9540520240255224e-10;0.6650619276813816;0.6650687178976968;1.0000130010765802
5.722911;0.9877077983422639;-0.00012132327717056489;-0.00012283161818372774;-0.6568949704560018;-0.6650700436830964;0.9714566171972487;1.0000091235570598;9.999999218072253;-0.6247680004458082;-0.6459310053633004;-0.6459310024194013;-2.4881079236749705e-10;0.6650638280604627;0.6650706203330008;1.0000131795710285
5.732911;0.987707808964027;-0.00012133261734377908;-0.00012284106591588768;-0.6568966165905696;-0.6650717103459154;0.9714576993445191;1.0000089991460224;9.999997420292235;-0.624768000421981;-0.6459310054060164;-0.6459310023463911;-2.994788371868473e-10;0.6650647325270447;0.6650715252005102;1.0000133512366989
5.742911;0.9877078164110276;-0.00012134195659367874;-0.00012285051396134983;-0.6568982627226595;-0.6650733770069754;0.9714577826533339;1.0000088783627388;9.99999560407467;-0.6247680003974674;-0.6459310054473261;-0.6459310022737949;-3.4746607577576666e-10;0.6650656409773859;0.665072432541885;1.0000135155335874
5.752911;0.9877078210208884;-0.00012134193986150233;-0.00012285049107642354;-0.6568982626988542;-0.665073377026426;0.9714578663969853;1.0000087613490878;9.999993768365128;-0.6247680003721532;-0.6459310054872351;-0.6459310022015855;-3.9281692965706396e-10;0.6650665532414237;0.6650733424153467;1.000013671951236
5.762911;0.9877078231433646;-0.00012135127706025536;-0.0001228599403040676;-0.6568999088257724;-0.6650750436836786;0.9714579497291984;1.000008648340313;9.99999191279659;-0.6247680003459009;-0.6459310055257357;-0.6459310021297112;-4.3556412786498975e-10;0.6650674691128177;0.665074254851416;1.0000138199469717
5.772911;0.9877088230724496;-0.00012135695639456955;-0.00012286556385667278;-0.6569022200167481;-0.665076710339584;0.971458031755332;1.0000085396648675;9.999990037621766;-0.6247680003186029;-0.6459310055628015;-0.6459310020581184;-4.757220199952179e-10;0.6650683883686834;0.6650751698615193;1.000013958963243
5.782911;0.9877088210406271;-0.000121366291022396;-0.00012287501505313996;-0.656903866140154;-0.6650783769926322;0.9714581115475966;1.0000084356244405;9.999988143494493;-0.6247680002902058;-0.6459310055983642;-0.6459310019867787;-5.132819723862201e-10;0.6650703107834892;0.665077087428698;1.0000140884198134
5.792911;0.987708817156858;-0.00012136626907309086;-0.0001228749961199063;-0.6569038661060604;-0.6650783770036788;0.9714581881493378;1.0000083363634056;9.99998623124159;-0.6247680002607037;-0.6459310056322957;-0.6459310019157077;-5.481929971983672e-10;0.6650712361405774;0.6650780074559991;1.0000142076652616
5.802911;0.9877088115317448;-0.00012137560035699073;-0.00012288445009323175;-0.656905512224561;-0.665080043652128;0.9714582606004724;1.000008241826282;9.999984301780446;-0.6247680002301326;-0.645931005664413;-0.6459310018449511;-5.80336463766703e-10;0.6650721642498585;0.6650789297505992;1.0000143160373993
5.812911;0.9877088042524564;-0.00012138492973752625;-0.00012289390576457587;-0.6569071583407561;-0.6650817102981446;0.9714583279228096;1.0000081518478192;9.99998235655692;-0.6247680001985753;-0.6459310056944992;-0.6459310017745431;-6.095374625500301e-10;0.6650730949569451;0.6650798540806353;1.000014412957623
5.822911;0.9877087953708561;-0.00012138490213204873;-0.00012289389189235666;-0.6569071582997524;-0.6650817103019284;0.9714583891388171;1.0000080663265662;9.999980398197023;-0.6247680001661565;-0.6459310057223296;-0.6459310017044817;-6.356084502120636e-10;0.6650740281301024;0.6650807802349562;1.0000144979488028
5.832911;0.9877087848968625;-0.00012139422747849218;-0.00012290335143522172;-0.6569088044116593;-0.6650833769429593;0.9714584434106697;1.0000079852900614;9.999978430555448;-0.6247680001330331;-0.6459310057476935;-0.6459310016347439;-6.583837622227813e-10;0.6650749636353611;0.6650817080139595;1.0000145706612293
5.842911;0.98770877276556;-0.00012140355071129157;-0.00012291281307927137;-0.6569104505215638;-0.6650850435814628;0.9714584901615919;1.000007908800025;9.999976457939328;-0.6247680000993905;-0.6459310057704092;-0.6459310015653229;-6.777417285621582e-10;0.6650759013286993;0.6650826372093985;1.0000146309105138
5.852911;0.9877087588148172;-0.00012140351676524583;-0.00012291280548899848;-0.6569104504745246;-0.6650850435776804;0.9714585290869504;1.0000078368702285;9.999974484319157;-0.6247680000654114;-0.6459310057903362;-0.6459310014962506;-6.936277145475119e-10;0.6650768410639328;0.665083567608806;1.00001467866581
5.862911;0.9877087427734075;-0.00012141283558163978;-0.00012292227156235935;-0.6569120965805918;-0.6650867102111248;0.9714585601685234;1.0000077694841922;9.99997251323862;-0.6247680000312265;-0.6459310058073817;-0.6459310014275903;-7.06055088793128e-10;0.6650777826767851;0.6650844989612184;1.0000147140719906
5.872911;0.9877087242933352;-0.00012141279710760203;-0.00012292226854727136;-0.6569120965298084;-0.6650867102022926;0.9714585837011926;1.0000077066067181;9.999970548345292;-0.6247679999969015;-0.6459310058214821;-0.6459310013594107;-7.150721505016012e-10;0.6650797259580333;0.6650864309497717;1.0000147375064594
5.882911;0.9877097030623454;-0.00012141845463146886;-0.0001229279127094403;-0.656914407710524;-0.6650883768314122;0.9714586001832002;1.0000076480956994;9.999968594137599;-0.6247679999624668;-0.6459310058325826;-0.6459310012917668;-7.207374938804914e-10;0.6650806706424494;0.6650873632421263;1.0000147495274372
5.892911;0.987709678995689;-0.00012142776644716114;-0.00012293738590651886;-0.6569160538127321;-0.6650900434573391;0.9714596101181547;1.0000075936275252;9.999966656184226;-0.6247679999279416;-0.6459310058406362;-0.6459310012246988;-7.23122353890459e-10;0.6650816164278354;0.6650882955274031;1.0000147507606245
5.902911;0.9877096521823122;-0.00012142772084181415;-0.0001229373901318473;-0.656916053756433;-0.6650900434410408;0.9714596139252708;1.0000075427642072;9.999964740253018;-0.6247679998933272;-0.6459310058456125;-0.6459310011582519;-7.223092986781998e-10;0.665082563035492;0.6650892274557015;1.0000147418510006
5.912911;0.987709622933959;-0.00012143702774568038;-0.00012294686823575968;-0.6569176998549981;-0.6650917100620202;0.9714596119550187;1.0000074950510458;9.999962851005389;-0.6247679998585834;-0.6459310058475074;-0.6459310010925015;-7.183859216871158e-10;0.6650835102492438;0.6650901585704414;1.0000147234568504
5.922911;0.987709591696626;-0.00011980017540047209;-0.00012128970913259876;-0.6569193553068321;-0.6650933861519117;0.9714596045012139;1.0000074500415144;9.999960991470772;-0.62476799982363;-0.6459310058463515;-0.6459310010275492;-7.114481383443184e-10;0.6650844579069419;0.6650910883576197;1.0000146962635448
5.932911;0.987709558981421;-0.00011980012205909582;-0.00012128972098757193;-0.6569193552453438;-0.6650933861281279;0.9714595917845117;1.0000074073213934;9.999959163423217;-0.6247679997883909;-0.645931005842198;-0.645931000963486;-7.016014627300407e-10;0.6650854058876743;0.6650920163636521;1.0000146609803993
5.942911;0.9877095253931507;-0.00011980942102089285;-0.00012129920688707192;-0.6569210013389365;-0.6650950527415348;0.971459573943034;1.0000073665427522;9.999957368078823;-0.6247679997528446;-0.645931005835101;-0.6459310009003683;-6.889528865018857e-10;0.665086354085766;0.6650929422337097;1.0000146182401932
5.952911;0.9877094916721498;-0.0001198093623065607;-0.00012129922404776833;-0.6569210012743605;-0.6650950527125538;0.9714595510717747;1.0000073274119705;9.99995560679422;-0.6247679997170443;-0.6459310058250917;-0.6459310008382292;-6.736097902329465e-10;0.6650873023919612;0.6650938656570725;1.0000145684792696
5.962911;0.9877094586542566;-0.00011981865598661758;-0.00012130871530241711;-0.6569226473650627;-0.665096719320608;0.9714595232561946;1.0000072896682928;9.999953881016964;-0.6247679996811017;-0.6459310058121601;-0.6459310007770988;-6.556967085434572e-10;0.6650872507149571;0.6650937863247274;1.00001451195487
5.972911;0.9877094272229229;-0.0001198185921763247;-0.00012130873785276822;-0.6569226472978464;-0.6650967192861249;0.9714594905241488;1.0000072530655018;9.999952191140128;-0.62476799964515;-0.645931005796274;-0.645931000717013;-6.353598477449184e-10;0.6650881989821622;0.6650947039322548;1.0000144488615168
5.982911;0.987709398296626;-0.00011982788100750006;-0.00012131823448900386;-0.6569242933861758;-0.6650983858886172;0.9714594528193448;1.000007217322887;9.999950535505436;-0.6247679996093053;-0.6459310057774177;-0.6459310006579985;-6.127377759635751e-10;0.6650891471050321;0.6650956181954717;1.0000143793766305
5.992911;0.9877093728460653;-0.00011983716758123506;-0.00012132773376918094;-0.6569259394734819;-0.6651000524884183;0.971459410079939;1.0000071821173129;9.999948910581326;-0.6247679995736518;-0.6459310057556148;-0.6459310006000427;-5.879338383276416e-10;0.6650900949966004;0.6650965288860042;1.0000143036119329
6.002911;0.9877093519053738;-0.00011983709695214898;-0.00012132776425166958;-0.6569259394031608;-0.6651000524459202;0.9714593622904318;1.000007147161911;9.999947312188759;-0.6247679995382539;-0.6459310057309252;-0.645931000543085;-5.610140724892128e-10;0.6650910426534777;0.6650974358874295;1.0000142215830397
6.012911;0.9877103364976716;-0.0001198427208278429;-0.00012133344200747641;-0.6569282505802602;-0.6651017190415043;0.9714593094748751;1.0000071122797511;9.999945737107176;-0.6247679995031865;-0.6459310057034356;-0.6459310004870319;-5.32014009367867e-10;0.6650919901958565;0.6650983392149004;1.000014133231847
6.022911;0.9877103276688991;-0.00011984264594003019;-0.0001213334775356988;-0.6569282505081698;-0.6651017189944538;0.9714592517326538;1.0000070773928158;9.999944183837536;-0.6247679994685512;-0.6459310056732588;-0.645931000431785;-5.009512427527732e-10;0.6650929378073168;0.665099238979093;1.0000140384541993
6.032911;0.9877103264322697;-0.00011985192404258256;-0.00012134298680736598;-0.6569298965936312;-0.6651033855851536;0.9714591892581615;1.0000070424831602;9.99994265181381;-0.6247679994344607;-0.6459310056405286;-0.6459310003772554;-4.678487696263758e-10;0.6650938856427028;0.6651001353489829;1.0000139371436754
6.042911;0.9877103337639337;-0.00011985184521180274;-0.0001213430268781389;-0.6569298965200603;-0.6651033855342355;0.9714591222999021;1.0000070076420944;9.999941139860553;-0.6247679994010085;-0.6459310056053794;-0.6459310003233548;-4.327495622090036e-10;0.6650948337854372;0.6651010285295261;1.0000138292726963
6.052911;0.9877103504017046;-0.00011986111949590457;-0.00012135254037711179;-0.6569315426041948;-0.6651050521213199;0.9714590511602333;1.0000069731077659;9.999939645281039;-0.6247679993682429;-0.6459310055679265;-0.6459310002699982;-3.9570582504778207e-10;0.665095782259602;0.6651019187286655;1.000013714911138
6.062911;0.9877103768020045;-0.00011986103692958871;-0.00012135258435508673;-0.6569315425294223;-0.665105052067015;0.9714589762558498;1.0000069391341575;9.99993816412718;-0.6247679993361727;-0.6459310055282658;-0.6459310002171248;-3.567690412139659e-10;0.6650957310610917;0.6651018061371148;1.0000135941546084
6.072911;0.987710413319447;-0.00011987030755723808;-0.00012136210145576669;-0.6569331886124454;-0.6651067186509637;0.9714588981439148;1.0000069058487395;9.999936692245672;-0.624767999304802;-0.6459310054864812;-0.6459310001647073;-3.1600473044597667e-10;0.665096680193679;0.6651026909582015;1.0000134670785628
6.082911;0.9877104603944599;-0.00011987022144513644;-0.0001213621487616208;-0.6569331885366179;-0.6651067185938085;0.9714588174407742;1.0000068732487302;9.999935226180238;-0.6247679992741483;-0.6459310054426393;-0.6459310001127563;-2.734999328789972e-10;0.6650976297074224;0.6651035734619187;1.0000133337119457
6.092911;0.9877105185836217;-0.00011987948868194693;-0.00012137166891660599;-0.65693483461863;-0.6651083851752185;0.9714597346830399;1.0000068412442344;9.999933763136038;-0.6247679992442301;-0.6459310053967611;-0.6459310000613216;-2.2934600088011116e-10;0.6650985797120309;0.665104454017168;1.0000131939724326
6.102911;0.9877105884946893;-0.00011987939936210125;-0.00012137171895952638;-0.6569348345418636;-0.665108385115826;0.9714596502381148;1.0000068097127468;9.999932300359777;-0.6247679992150529;-0.6459310053488097;-0.6459310000104782;-1.83633630553964e-10;0.6650995303522126;0.6651053330836647;1.00001304761855
6.112911;0.9877106707419816;-0.00011988866355435204;-0.00012138124152272038;-0.6569364806230571;-0.6651100516952395;0.9714595643145026;1.0000067785603808;9.999930834577238;-0.6247679991866036;-0.6459310052987134;-0.6459309999603032;-1.3646200461837537e-10;0.6650994817719609;0.6651052111396264;1.0000128942465816
6.122911;0.9877107659337933;-0.00011988857129328503;-0.00012138129370834513;-0.6569364805456237;-0.6651100516340168;0.9714594770734845;1.0000067477284378;9.999929362054448;-0.6247679991588565;-0.6459310052464048;-0.6459309999108624;-8.792662883189126e-11;0.6651004340825194;0.6651060885912567;1.000012733293978
6.132911;0.987710874638723;-0.00011989783260775663;-0.00012139081822644805;-0.6569381266263057;-0.6651117182117076;0.9714593887519606;1.0000067171876412;9.999927879789656;-0.6247679991317794;-0.6459310051918463;-0.6459309998621976;-3.810681359727314e-11;0.6651013873468928;0.6651069657761718;1.0000125640742343
6.142911;0.9877109972851995;-0.00011989773754483774;-0.00012139087221886154;-0.6569381265484994;-0.6651117181488321;0.9714592996763097;1.0000066869558564;9.999926386694725;-0.6247679991053361;-0.6459310051350406;-0.6459309998143193;1.2906497597412422e-11;0.6651023416096352;0.66510784302771;1.0000123859022103
6.152911;0.9877111339852455;-0.00011989764117236314;-0.00012139092702131995;-0.6569381264706035;-0.6651117180851818;0.9714592101771394;1.0000066570806916;9.999924883639057;-0.6247679990794979;-0.6459310050760392;-0.6459309997672048;6.497494414680863e-11;0.6651022969415644;0.6651077206977967;1.0000121982518801
6.162911;0.9877122843824311;-0.00011990324023921942;-0.00012139662722509773;-0.6569404376543744;-0.6651133846612489;0.9714591205272688;1.0000066275841641;9.999923372828563;-0.624767999054257;-0.6459310050149416;-0.6459309997207959;1.1791758719021504e-10;0.6651032534365466;0.665108599153619;1.0000120008129891
6.172911;0.9877124477976519;-0.00011990314148786796;-0.00012139668349864725;-0.6569404375765737;-0.6651133845961438;0.9714590309690438;1.0000065984022601;9.99992185697191;-0.6247679990296211;-0.6459310049518755;-0.6459309996750148;1.7154658665586432e-10;0.6651042111669938;0.6651094787516245;1.00001179346285
6.182911;0.9877126233556122;-0.00011991239664539325;-0.0001214062117952551;-0.6569420836589225;-0.6651150511700628;0.9714589417498399;1.000006569360358;9.999920338635208;-0.6247679990055999;-0.645931004886969;-0.6459309996298035;2.2570363440893023e-10;0.6651051701495113;0.6651103597742907;1.0000115762607291
6.192911;0.9877128101669059;-0.00011991229579509646;-0.00012140626924264063;-0.6569420835814274;-0.6651150511034847;0.9714588531192708;1.000006540244315;9.999918820040781;-0.6247679989821951;-0.6459310048203404;-0.645930999585157;2.802723267809236e-10;0.6651051303416752;0.6651102424147326;1.0000113494151777
6.202911;0.9877130073026378;-0.00011992154907603047;-0.00012141579850585184;-0.6569437296640839;-0.6651167176759218;0.9714587653107694;1.0000065109079113;9.999917302621519;-0.624767998959411;-0.6459310047521016;-0.6459309995411133;3.3515875906232943e-10;0.6651060916625976;0.6651111268305647;1.000011113203885
6.212911;0.9877132137893829;-0.00011992144666623425;-0.00012141585673630626;-0.6569437295869166;-0.6651167176078895;0.9714586784890346;1.0000064813158207;9.99991578601198;-0.6247679989372714;-0.6459310046823633;-0.6459309994977184;3.9026669534847646e-10;0.6651070540353918;0.6651120131819904;1.0000108679778161
6.222911;0.9877134286285392;-0.00011992134376260851;-0.00012141591524637156;-0.6569437295099726;-0.6651167175391878;0.9714585927072339;1.0000064515546359;9.999914267656116;-0.6247679989158198;-0.6459310046112365;-0.6459309994550123;4.454808413793123e-10;0.6651070174467949;0.665111901640691;1.0000106142229879
6.232911;0.9877136508346068;-0.00011993059558003592;-0.0001214254453315145;-0.6569453755932706;-0.6651183841096325;0.9714585079174628;1.0000064218136417;9.999912743788919;-0.6247679988951125;-0.6459310045388319;-0.6459309994130452;5.006519386771205e-10;0.6651079819883984;0.6651127923820933;1.0000103525408568
6.242911;0.9877138795297664;-0.00011993049234179949;-0.00012142550413040173;-0.6569453755167767;-0.6651183840397721;0.9714584239873231;1.0000063922721967;9.999911210624647;-0.6247679988752332;-0.6459310044652528;-0.645930999371886;5.555937624015773e-10;0.6651089478296048;0.665113685558867;1.0000100835840882
6.252911;0.9877141140445401;-0.00011993974426448772;-0.00012143503434306528;-0.6569470216004442;-0.6651200506091753;0.9714583407153861;1.0000063629519462;9.99990966461503;-0.6247679988563102;-0.6459310043905976;-0.64593099933161;6.100936648970439e-10;0.6651089151486392;0.6651135812973549;1.000009808073477
6.262911;0.9877143595759912;-0.00012060475155594084;-0.00012210847703734412;-0.6569470251825934;-0.6651200504151537;0.9714582578645032;1.0000063336684253;9.99990810224411;-0.6247679988385056;-0.6459310043149721;-0.6459309992922826;6.639182007344251e-10;0.6651098841130629;0.6651144797147973;1.0000095268883913
6.272911;0.9877146043062253;-0.00012060464940422827;-0.00012210853580519733;-0.6569470251065752;-0.665120050344163;0.9714581751693642;1.000006304113657;9.99990652040427;-0.6247679988219984;-0.6459310042384949;-0.6459309992539521;7.168106216768029e-10;0.6651108549157637;0.6651153809137412;1.0000092411054649
6.282911;0.987714853389133;-0.0001206139046242168;-0.0001221180675672801;-0.6569486711907471;-0.6651217169127895;0.9714580922914235;1.000006273938132;9.999904917128736;-0.6247679988069829;-0.6459310041612987;-0.6459309992166398;7.685039720794751e-10;0.6651108277927684;0.6651152849663236;1.0000089519377198
6.292911;0.9877151061943096;-0.00012061380399121596;-0.00012211812612277523;-0.6569486711151277;-0.6651217168416552;0.9714580087894913;1.0000062427505352;9.99990329163255;-0.6247679987936547;-0.645931004083522;-0.6459309991803173;8.187538350684099e-10;0.6651118030034782;0.6651161919319455;1.0000086606494873
6.302911;0.9877153620059791;-0.00012061370426014145;-0.0001221181844614527;-0.6569486710397354;-0.6651217167706245;0.9714579241792006;1.0000062101098777;9.99990164385864;-0.6247679987821794;-0.6459310040052787;-0.6459309991449003;8.673568135825097e-10;0.6651117808128079;0.665116101913187;1.000008368501664
6.312911;0.9877156200515014;-0.00012062296216776515;-0.00012212771557136676;-0.6569503171246037;-0.6651233833395641;0.9714578380273593;1.0000061755559577;9.999899974228228;-0.6247679987726653;-0.645931003926622;-0.6459309991102614;9.14134494176895e-10;0.6651127614695144;0.6651170150839308;1.000008076695002
6.322911;0.987715879513084;-0.00012062286441857558;-0.00012212777323933005;-0.6569503170497897;-0.665123383269105;0.9714577499526662;1.000006138661837;9.999898283533977;-0.6247679987651475;-0.6459310038475427;-0.6459309990762387;9.589007532632378e-10;0.6651137451726112;0.6651179316607222;1.000007786289908
6.332911;0.9877161394936993;-0.00012062276768863937;-0.00012212783046933848;-0.6569503169753497;-0.6651233831991239;0.971457659543335;1.0000060990594584;9.99989657248372;-0.6247679987595879;-0.6459310037680077;-0.6459309990426386;1.0014581169952431e-09;0.665113732083781;0.6651178518980435;1.0000074981620717
6.342911;0.9877163989918578;-0.00012063202864565774;-0.0001221373602339352;-0.6569519630613037;-0.6651250497695049;0.971457566351948;1.0000060564038624;9.999894840824725;-0.6247679987559048;-0.6459310036879932;-0.6459309990092617;1.0416414148158559e-09;0.6651147223473963;0.6651187761299951;1.0000072130141093
6.352911;0.9877166569916437;-0.00012063193396266074;-0.0001221374162387169;-0.6569519629876374;-0.6651250497008944;0.9714574700087715;1.0000060103532529;9.999893087169939;-0.6247679987540325;-0.645931003607496;-0.6459309989759497;1.0793540718896792e-09;0.6651147160412122;0.665118704782846;1.0000069313809883
6.362911;0.9877179125835575;-0.00012062818199917464;-0.0001221336438710378;-0.656952628029322;-0.6651250496338891;0.9714583702914835;1.0000059606131004;9.99989131010525;-0.6247679987539577;-0.6459310035265433;-0.6459309989426149;1.1145528300640668e-09;0.6651157131194497;0.6651196383224249;1.000006653618072
6.372911;0.9877181650185755;-0.00012063744615127313;-0.00012214317099010547;-0.6569542741179901;-0.6651267162070092;0.971458267052567;1.0000059069670162;9.999889509633215;-0.6247679987557022;-0.6459310034451874;-0.6459309989092332;1.1472099235612663e-09;0.6651157133993693;0.665119577167942;1.0000063799401455
6.382911;0.9877184134783755;-0.00012063735484962237;-0.00012214322381925923;-0.6569542740452693;-0.6651267161416691;0.9714581601334412;1.0000058492616124;9.99988768806242;-0.624767998759287;-0.6459310033634905;-0.6459309988758256;1.1772909373608658e-09;0.6651167165792617;0.6651205216457107;1.0000061105307532
6.392911;0.9877186570844658;-0.00012063726487392788;-0.00012214327531711065;-0.6569542739727928;-0.6651267160778084;0.9714580494082238;1.0000057874119808;9.999885849823979;-0.6247679987647224;-0.645931003281531;-0.6459309988424438;1.2047532813766098e-09;0.6651167222826753;0.6651204720181113;1.0000058455921366
6.402911;0.9877188949308182;-0.00012064653299598945;-0.00012215279847084944;-0.656955920062215;-0.6651283826553391;0.97145793488143;1.0000057214318874;9.999884000418053;-0.6247679987720193;-0.6459310031994155;-0.6459309988091594;1.2295582235382886e-09;0.6651177301178656;0.6651214285169734;1.0000055852513001
6.412911;0.9877191261242926;-0.00012064644596135181;-0.00012215284708684546;-0.6569559199902152;-0.6651283825949083;0.9714578166979346;1.0000056514332207;9.999882145536356;-0.6247679987811906;-0.6459310031172756;-0.6459309987760643;1.251680870268685e-09;0.6651177397464232;0.6651213913086914;1.0000053294683064
6.422911;0.9877193498244402;-0.00012064636048956363;-0.00012215289416985607;-0.6569559199184801;-0.6651283825363733;0.9714576950929937;1.0000055776405703;9.999880290531504;-0.6247679987922231;-0.6459310030352482;-0.6459309987432778;1.2711028976728576e-09;0.6651187509260071;0.6651223604198013;1.0000050780785619
6.432911;0.9877195653072796;-0.00012065563328784758;-0.00012216241274087025;-0.6569575660086768;-0.6651300491195675;0.971457570381998;1.000005500450842;9.999878439853948;-0.6247679988050379;-0.6459310029534627;-0.6459309987109364;1.2877945960322863e-09;0.6651187634820159;0.6651223357216726;1.000004830900823
6.442911;0.987719771988304;-0.00012065555104833667;-0.00012216245664010378;-0.6569575659374493;-0.6651300490650635;0.9714574429690536;1.0000054204557618;9.999876597372609;-0.6247679988194843;-0.6459310028720323;-0.6459309986791774;1.3017001959799668e-09;0.6651197772550624;0.6651233170230841;1.0000045878034443
6.452911;0.9877199693966078;-0.00012065547044469687;-0.00012216249889527593;-0.6569575658664413;-0.6651300490126373;0.9714573132997031;1.000005338391758;9.999874767827473;-0.6247679988353759;-0.6459310027910334;-0.6459309986481424;1.3127465109265242e-09;0.6651197921180722;0.6651233041641911;1.0000043487022856
6.462911;0.9877201571062941;-0.00012065539148899806;-0.00012216253946835908;-0.6569575657956348;-0.6651300489622864;0.9714571818141917;1.0000052550468537;9.999872957416457;-0.6247679988525192;-0.6459310027104939;-0.6459309986179895;1.3208816956895329e-09;0.6651208080337774;0.6651242969986144;1.0000041135229218
6.472911;0.9877203346468795;-0.0001206646708958571;-0.0001221720513690772;-0.6569592118866654;-0.6651317155537332;0.9714570489811966;1.000005171168044;9.999871172853647;-0.624767998870711;-0.6459310026304133;-0.6459309985888929;1.3260996047754976e-09;0.6651208250320979;0.6651242953447476;1.000003882180951
6.482911;0.9877205015116943;-0.00012066459543031742;-0.00012217208838975557;-0.6569592118161408;-0.6651317155074739;0.9714569153412229;1.0000050874268052;9.999869420040863;-0.6247679988897421;-0.6459310025507993;-0.6459309985610374;1.3284270275075056e-09;0.6651218431148349;0.6651252990014029;1.0000036546004207
6.492911;0.9877206572477367;-0.00012066452189702514;-0.00012217212347579256;-0.6569592117456371;-0.6651317154632609;0.9714567814830486;1.0000050044487185;9.999867702804533;-0.6247679989094169;-0.6459310024716739;-0.6459309985346218;1.3279109215836122e-09;0.6651218622108526;0.6651253077564558;1.000003430744717
6.502911;0.9877208014931529;-0.00012066445043787482;-0.0001221721564864276;-0.6569592116750469;-0.6651317154211093;0.9714566479842484;1.0000049228198828;9.999866022450222;-0.6247679989295591;-0.6459310023930476;-0.6459309985098777;1.3246129614013445e-09;0.665122882210324;0.6651263213487579;1.000003210641879
6.512911;0.9877209339656636;-0.00012067373783508281;-0.00012218166033911974;-0.6569608577659429;-0.6651333820207749;0.9714565153693431;1.0000048430245114;9.99986437860015;-0.6247679989499928;-0.6459310023148993;-0.6459309984870815;1.3186018418549514e-09;0.6651229029963953;0.6651263394677609;1.0000029943686404
6.522911;0.9877210544355846;-0.0001206736708421817;-0.00012218168877119087;-0.6569608576949247;-0.6651333819827606;0.9714563840923803;1.0000047653883974;9.999862770004992;-0.6247679989705295;-0.6459310022371895;-0.6459309984665337;1.30995829722499e-09;0.6651229244399663;0.6651263618107611;1.0000027819741695
6.532911;0.987721162690027;-0.0001206736062026651;-0.00012218171472405673;-0.6569608576236154;-0.6651333819467633;0.9714562544906585;1.0000046900857524;9.999861194559069;-0.6247679989909765;-0.6459310021598905;-0.64593099844852;1.2987798032253866e-09;0.6651239463937849;0.6651273881095386;1.000002573436755
6.542911;0.9877212585520536;-0.0001206735440061575;-0.0001221817381048215;-0.6569608575519882;-0.6651333819126918;0.9714561267072048;1.0000046172067094;9.999859649554008;-0.6247679990111406;-0.6459310020830069;-0.6459309984332914;1.2851729963071507e-09;0.6651239687245272;0.665127418093467;1.0000023686790098
6.552911;0.9877213419640618;-0.00012068284103368087;-0.00012219123191948994;-0.656962503641682;-0.6651350485201726;0.9714560006786459;1.0000045468217007;9.999858132359364;-0.6247679990308166;-0.6459310020065763;-0.6459309984210734;1.2692512630285297e-09;0.6651249913728593;0.6651284514733544;1.0000021675687853
6.562911;0.9877214130103678;-0.00012068278409536472;-0.0001221912500214977;-0.6569625035693218;-0.6651350484895918;0.9714558761751594;1.0000044789446294;9.999856640400225;-0.6247679990497882;-0.6459310019306628;-0.6459309984120779;1.2511275038412442e-09;0.6651250143577868;0.6651284879927746;1.0000019699562643
6.572911;0.9877214718059562;-0.00012068273004265915;-0.00012219126548734585;-0.6569625034965321;-0.6651350484605841;0.9714557528049358;1.0000044134601913;9.99985517073678;-0.6247679990678485;-0.645931001855347;-0.6459309984065084;1.2308946442425956e-09;0.665125037735832;0.665128527465661;1.0000017757525346
6.582911;0.9877215183666274;-0.00012068267911276654;-0.000122191278371124;-0.6569625034232873;-0.6651350484330618;0.9714556300423407;1.0000043501802753;9.999853720275864;-0.6247679990848197;-0.6459310017807035;-0.6459309984045485;1.2086185033086425e-09;0.6651260616228497;0.6651295697475571;1.00000158493427
6.592911;0.9877215525911046;-0.0001206919882400474;-0.00012220076181960516;-0.6569641495112544;-0.6651367150466893;0.9714555073487151;1.000004288949533;9.999852286170759;-0.6247679991005539;-0.645931001706786;-0.645930998406326;1.184347014365675e-09;0.6651260862339607;0.6651296146932996;1.0000013975151547
6.602911;0.9877215743356268;-0.0001206919443396586;-0.0001222007697941435;-0.656964149437124;-0.6651367150218701;0.9714553843286368;1.0000042295846145;9.999850865731924;-0.6247679991149214;-0.6459310016336341;-0.645930998411891;1.1581267827387037e-09;0.6651261118501376;0.6651296621279741;1.0000012135451744
6.612911;0.9877215834935771;-0.0001206919042718797;-0.0001222007754308499;-0.6569641493625945;-0.6651367149982034;0.9714552608127113;1.0000041717294832;9.999849456316644;-0.624767999127814;-0.6459310015612924;-0.6459309984212442;1.1300319440829166e-09;0.6651271387508886;0.6651307118204203;1.0000010330646025
6.622911;0.9877215800583603;-0.00012069186817592033;-0.00012220077878977213;-0.6569641492877079;-0.6651367149755357;0.9714551368062987;1.000004114876171;9.99984805565022;-0.6247679991391567;-0.6459310014898263;-0.6459309984343676;1.1001924365920448e-09;0.6651271671712601;0.665130763491118;1.0000008560506808
6.632911;0.9877215641764381;-0.00012069183616590735;-0.00012220077991127192;-0.6569641492125565;-0.6651367149537388;0.9714550123709831;1.0000040585330532;9.999846662168306;-0.6247679991489045;-0.6459310014193255;-0.6459309984512216;1.068794715161883e-09;0.6651271972903089;0.6651308168443524;1.0000006824338097
6.642911;0.9877215361282541;-0.00012070116502447149;-0.0001222102518598828;-0.6569657952989746;-0.6651383815724679;0.9714548875390824;1.0000040023432997;9.999845275029234;-0.624767999157026;-0.645931001349882;-0.6459309984717424;1.0360681350724056e-09;0.6651282292151629;0.6651318715678893;1.0000005121257725
6.652911;0.9877214962023806;-0.00012070114154019259;-0.0001222102484589539;-0.6569657952238355;-0.6651383815521885;0.971454762292325;1.000003946099275;9.999843893782987;-0.6247679991635148;-0.6459310012815668;-0.6459309984958541;1.0022771132722443e-09;0.6651282629469996;0.6651319273430562;1.0000003450305248
6.662911;0.9877224445665602;-0.00012069746415787236;-0.00012220641511480814;-0.6569664602773269;-0.6651383815333543;0.9714546366005768;1.00000388969567;9.999842517967794;-0.6247679991684202;-0.6459310012144209;-0.6459309985234644;9.677043230105142e-10;0.6651282983865922;0.6651319839116434;1.0000001810528152
6.672911;0.9877223813302888;-0.00012069744961477059;-0.00012220640686395505;-0.6569664602029203;-0.6651383815146032;0.9714545104867607;1.0000038330524053;9.999841147305931;-0.6247679991718359;-0.6459310011484513;-0.6459309985544553;9.32634538803115e-10;0.6651283353902041;0.6651320411237536;1.000000020080294
6.682911;0.9877223065106145;-0.00012069743959507516;-0.00012220639607170126;-0.6569664601290595;-0.6651383814966898;0.9714543840785402;1.0000037761137712;9.999839782289502;-0.6247679991738487;-0.6459310010836256;-0.6459309985886779;8.9735953770873e-10;0.6651293738140994;0.6651330989108613;0.9999998619718956
6.692911;0.9877222201898084;-0.00012069743409030481;-0.00012220638266200752;-0.6569664600558697;-0.6651383814796584;0.9714542576114152;1.000003718963145;9.999838424033268;-0.6247679991745138;-0.6459310010198865;-0.6459309986259354;8.621879668180035e-10;0.6651294135295288;0.6651331572239493;0.999999706623895
6.702911;0.9877221225876991;-0.000120706789756064;-0.0001222158395809653;-0.6569681061468216;-0.6651400481033145;0.9714541313565186;1.0000036618891104;9.99983707359943;-0.6247679991738736;-0.6459310009571742;-0.6459309986659932;8.274456897926243e-10;0.6651294544277053;0.6651332160009249;0.9999995540551383
6.712911;0.9877220140887973;-0.00012070679323803967;-0.00012221582061244164;-0.6569681060753565;-0.6651400480882573;0.9714540055597591;1.0000036053060717;9.999835732333699;-0.6247679991719883;-0.6459310008954227;-0.6459309987086301;7.934648119567774e-10;0.6651304964083565;0.6651342751899001;0.999999404412155
6.722911;0.9877218952166301;-0.0001207068011615402;-0.00012221579875468043;-0.6569681060048678;-0.6651400480743345;0.9714538804783648;1.0000035496342994;9.999834403179811;-0.6247679991689424;-0.6459310008345448;-0.6459309987536752;7.605622189689387e-10;0.6651305393606344;0.665134334789678;0.999999257959771
6.732911;0.9877217665711495;-0.00012070681346788406;-0.0001222157740334031;-0.6569681059353815;-0.6651400480616407;0.9714537564234295;1.0000034952487797;9.99983309098593;-0.6247679991648153;-0.6459310007744309;-0.645930998800995;7.290214280946734e-10;0.6651305831761997;0.6651343948636257;0.9999991151535016
6.742911;0.9877216287833553;-0.00012070683008478123;-0.0001222157465221547;-0.6569681058669127;-0.665140048050253;0.9714536337170454;1.0000034424758446;9.999831801358763;-0.6247679991596493;-0.645931000714966;-0.6459309988504655;6.990825276774478e-10;0.665130627780797;0.6651344555153847;0.999998976680485
6.752911;0.9877214825585997;-0.00012070685092726549;-0.00012221571628676212;-0.6569681057994892;-0.6651400480402471;0.9714535126517433;1.0000033915912825;9.999830539501598;-0.6247679991534606;-0.6459310006560578;-0.6459309989019683;6.709247012076073e-10;0.6651316731565162;0.6651355168485954;0.9999988433440546
6.762911;0.9877213287567114;-0.00012070687590691744;-0.00012221568335688362;-0.6569681057331737;-0.665140048031716;0.9714533935453306;1.0000033428271544;9.999829309368147;-0.6247679991462657;-0.6459310005976571;-0.6459309989553955;6.446478653000713e-10;0.6651317193725335;0.6651355789530239;0.999998715922545
6.772911;0.9877211684201366;-0.0001207162616103675;-0.00012222512079211007;-0.6569697518314086;-0.6651417146644942;0.9714532768067456;1.0000032963590613;9.99982811306576;-0.6247679991380866;-0.6459310005397491;-0.6459309990106435;6.202759060165114e-10;0.6651317665913992;0.6651356419012491;0.9999985951288962
6.782911;0.9877210027468136;-0.0001207162946407316;-0.00012222508250208178;-0.656969751767675;-0.665141714659149;0.9714531629359846;1.000003252306702;9.999826951047302;-0.6247679991289419;-0.6459310004823355;-0.6459309990676037;5.977807265800611e-10;0.6651318150142361;0.665135705730946;0.9999984816097912
6.792911;0.987720833057673;-0.00012071633162769712;-0.000122225041578814;-0.6569697517054675;-0.6651417146554554;0.9714530525123114;1.0000032107839032;9.999825822683736;-0.6247679991188444;-0.6459310004254252;-0.6459309991261558;5.771183485071471e-10;0.6651318648201876;0.6651357704368464;0.9999983759278023
6.802911;0.9877206607658116;-0.00012071637255393332;-0.0001222249980677783;-0.6569697516449278;-0.665141714653434;0.9714529462024486;1.0000031718776832;9.999824726472136;-0.6247679991078161;-0.645931000369016;-0.6459309991861615;5.582508935593021e-10;0.6651329161369679;0.6651368359642792;0.9999982785123339
6.812911;0.9877204873286094;-0.00012071641737988623;-0.00012222495199923955;-0.6569697515861587;-0.6651417146531086;0.971452844760251;1.000003135564873;9.999823660090511;-0.6247679990959074;-0.6459310003130905;-0.6459309992474686;5.411367035740715e-10;0.6651329690309036;0.6651369021784863;0.999998189598006
