time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_UPuInjTerminal;Bess_GEN_IpInjTerminal;Bess_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
33.593439000;1.051e+00;-3.330e-01;-2.332e-01;-3.168e-01;-2.219e-01;1.051e+00;-3.169e-01;-2.219e-01;1.051e+00;-1.665e-03;-1.166e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.596439000;1.051e+00;-3.330e-01;-2.332e-01;-3.168e-01;-2.219e-01;1.051e+00;-3.169e-01;-2.219e-01;1.051e+00;-1.665e-03;-1.166e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.597439000;1.051e+00;-3.330e-01;-2.332e-01;-3.168e-01;-2.219e-01;1.051e+00;-3.168e-01;-2.219e-01;1.051e+00;-1.665e-03;-1.166e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.609439000;1.051e+00;-3.330e-01;-2.332e-01;-3.168e-01;-2.219e-01;1.051e+00;-3.168e-01;-2.219e-01;1.051e+00;-1.665e-03;-1.166e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.610439000;1.051e+00;-3.330e-01;-2.332e-01;-3.168e-01;-2.219e-01;1.051e+00;-3.168e-01;-2.217e-01;1.051e+00;-1.665e-03;-1.166e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.613439000;1.051e+00;-3.330e-01;-2.332e-01;-3.168e-01;-2.219e-01;1.051e+00;-3.168e-01;-2.217e-01;1.051e+00;-1.665e-03;-1.166e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.614439000;1.051e+00;-3.330e-01;-2.330e-01;-3.168e-01;-2.217e-01;1.051e+00;-3.168e-01;-2.217e-01;1.051e+00;-1.665e-03;-1.165e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.631439000;1.051e+00;-3.330e-01;-2.330e-01;-3.168e-01;-2.217e-01;1.051e+00;-3.168e-01;-2.217e-01;1.051e+00;-1.665e-03;-1.165e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.632439000;1.051e+00;-3.330e-01;-2.330e-01;-3.168e-01;-2.217e-01;1.051e+00;-3.168e-01;-2.215e-01;1.051e+00;-1.665e-03;-1.165e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.634439000;1.051e+00;-3.330e-01;-2.330e-01;-3.168e-01;-2.217e-01;1.051e+00;-3.168e-01;-2.215e-01;1.051e+00;-1.665e-03;-1.165e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.635439000;1.051e+00;-3.330e-01;-2.328e-01;-3.168e-01;-2.215e-01;1.051e+00;-3.168e-01;-2.215e-01;1.051e+00;-1.665e-03;-1.164e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.652439000;1.051e+00;-3.330e-01;-2.328e-01;-3.168e-01;-2.215e-01;1.051e+00;-3.168e-01;-2.215e-01;1.051e+00;-1.665e-03;-1.164e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.653439000;1.051e+00;-3.330e-01;-2.328e-01;-3.168e-01;-2.215e-01;1.051e+00;-3.168e-01;-2.213e-01;1.051e+00;-1.665e-03;-1.164e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.655439000;1.051e+00;-3.330e-01;-2.328e-01;-3.168e-01;-2.215e-01;1.051e+00;-3.168e-01;-2.213e-01;1.051e+00;-1.665e-03;-1.164e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.656439000;1.051e+00;-3.330e-01;-2.326e-01;-3.168e-01;-2.213e-01;1.051e+00;-3.168e-01;-2.213e-01;1.051e+00;-1.665e-03;-1.163e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.673439000;1.051e+00;-3.330e-01;-2.326e-01;-3.168e-01;-2.213e-01;1.051e+00;-3.168e-01;-2.213e-01;1.051e+00;-1.665e-03;-1.163e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.674439000;1.051e+00;-3.330e-01;-2.326e-01;-3.168e-01;-2.213e-01;1.051e+00;-3.168e-01;-2.211e-01;1.051e+00;-1.665e-03;-1.163e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.677439000;1.051e+00;-3.330e-01;-2.326e-01;-3.168e-01;-2.213e-01;1.051e+00;-3.168e-01;-2.211e-01;1.051e+00;-1.665e-03;-1.163e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.678439000;1.051e+00;-3.330e-01;-2.324e-01;-3.168e-01;-2.211e-01;1.051e+00;-3.168e-01;-2.211e-01;1.051e+00;-1.665e-03;-1.162e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.695439000;1.051e+00;-3.330e-01;-2.324e-01;-3.168e-01;-2.211e-01;1.051e+00;-3.168e-01;-2.211e-01;1.051e+00;-1.665e-03;-1.162e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.696439000;1.051e+00;-3.330e-01;-2.324e-01;-3.168e-01;-2.211e-01;1.051e+00;-3.168e-01;-2.209e-01;1.051e+00;-1.665e-03;-1.162e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.698439000;1.051e+00;-3.330e-01;-2.324e-01;-3.168e-01;-2.211e-01;1.051e+00;-3.168e-01;-2.209e-01;1.051e+00;-1.665e-03;-1.162e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.699439000;1.051e+00;-3.330e-01;-2.322e-01;-3.168e-01;-2.209e-01;1.051e+00;-3.168e-01;-2.209e-01;1.051e+00;-1.665e-03;-1.161e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.717439000;1.051e+00;-3.330e-01;-2.322e-01;-3.168e-01;-2.209e-01;1.051e+00;-3.168e-01;-2.209e-01;1.051e+00;-1.665e-03;-1.161e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.718439000;1.051e+00;-3.330e-01;-2.322e-01;-3.168e-01;-2.209e-01;1.051e+00;-3.168e-01;-2.207e-01;1.051e+00;-1.665e-03;-1.161e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.720439000;1.051e+00;-3.330e-01;-2.322e-01;-3.168e-01;-2.209e-01;1.051e+00;-3.168e-01;-2.207e-01;1.051e+00;-1.665e-03;-1.161e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.721439000;1.051e+00;-3.330e-01;-2.320e-01;-3.168e-01;-2.207e-01;1.051e+00;-3.168e-01;-2.207e-01;1.051e+00;-1.665e-03;-1.160e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.739439000;1.051e+00;-3.330e-01;-2.320e-01;-3.168e-01;-2.207e-01;1.051e+00;-3.168e-01;-2.207e-01;1.051e+00;-1.665e-03;-1.160e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.740439000;1.051e+00;-3.330e-01;-2.320e-01;-3.168e-01;-2.207e-01;1.051e+00;-3.168e-01;-2.205e-01;1.051e+00;-1.665e-03;-1.160e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.742439000;1.051e+00;-3.330e-01;-2.320e-01;-3.168e-01;-2.207e-01;1.051e+00;-3.168e-01;-2.205e-01;1.051e+00;-1.665e-03;-1.160e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.743439000;1.051e+00;-3.330e-01;-2.318e-01;-3.168e-01;-2.205e-01;1.051e+00;-3.168e-01;-2.205e-01;1.051e+00;-1.665e-03;-1.159e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.761439000;1.051e+00;-3.330e-01;-2.318e-01;-3.168e-01;-2.205e-01;1.051e+00;-3.168e-01;-2.205e-01;1.051e+00;-1.665e-03;-1.159e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.762439000;1.051e+00;-3.330e-01;-2.318e-01;-3.168e-01;-2.205e-01;1.051e+00;-3.168e-01;-2.203e-01;1.051e+00;-1.665e-03;-1.159e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.764439000;1.051e+00;-3.330e-01;-2.318e-01;-3.168e-01;-2.205e-01;1.051e+00;-3.168e-01;-2.203e-01;1.051e+00;-1.665e-03;-1.159e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.765439000;1.051e+00;-3.330e-01;-2.316e-01;-3.168e-01;-2.203e-01;1.051e+00;-3.168e-01;-2.203e-01;1.051e+00;-1.665e-03;-1.158e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.783439000;1.051e+00;-3.330e-01;-2.316e-01;-3.168e-01;-2.203e-01;1.051e+00;-3.168e-01;-2.203e-01;1.051e+00;-1.665e-03;-1.158e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.784439000;1.051e+00;-3.330e-01;-2.316e-01;-3.168e-01;-2.203e-01;1.051e+00;-3.168e-01;-2.201e-01;1.051e+00;-1.665e-03;-1.158e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.786439000;1.051e+00;-3.330e-01;-2.316e-01;-3.168e-01;-2.203e-01;1.051e+00;-3.168e-01;-2.201e-01;1.051e+00;-1.665e-03;-1.158e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.787439000;1.051e+00;-3.330e-01;-2.314e-01;-3.168e-01;-2.201e-01;1.051e+00;-3.168e-01;-2.201e-01;1.051e+00;-1.665e-03;-1.157e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.805439000;1.051e+00;-3.330e-01;-2.314e-01;-3.168e-01;-2.201e-01;1.051e+00;-3.168e-01;-2.201e-01;1.051e+00;-1.665e-03;-1.157e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.806439000;1.051e+00;-3.330e-01;-2.314e-01;-3.168e-01;-2.201e-01;1.051e+00;-3.168e-01;-2.199e-01;1.051e+00;-1.665e-03;-1.157e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.808439000;1.051e+00;-3.330e-01;-2.314e-01;-3.168e-01;-2.201e-01;1.051e+00;-3.168e-01;-2.199e-01;1.051e+00;-1.665e-03;-1.157e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.809439000;1.051e+00;-3.330e-01;-2.312e-01;-3.168e-01;-2.199e-01;1.051e+00;-3.168e-01;-2.199e-01;1.051e+00;-1.665e-03;-1.156e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.827439000;1.051e+00;-3.330e-01;-2.312e-01;-3.168e-01;-2.199e-01;1.051e+00;-3.168e-01;-2.199e-01;1.051e+00;-1.665e-03;-1.156e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.828439000;1.051e+00;-3.330e-01;-2.312e-01;-3.168e-01;-2.199e-01;1.051e+00;-3.168e-01;-2.198e-01;1.051e+00;-1.665e-03;-1.156e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.831439000;1.051e+00;-3.330e-01;-2.312e-01;-3.168e-01;-2.199e-01;1.051e+00;-3.168e-01;-2.198e-01;1.051e+00;-1.665e-03;-1.156e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.832439000;1.051e+00;-3.330e-01;-2.310e-01;-3.168e-01;-2.197e-01;1.051e+00;-3.168e-01;-2.198e-01;1.051e+00;-1.665e-03;-1.155e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.848439000;1.051e+00;-3.330e-01;-2.310e-01;-3.168e-01;-2.197e-01;1.051e+00;-3.168e-01;-2.198e-01;1.051e+00;-1.665e-03;-1.155e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.849439000;1.051e+00;-3.330e-01;-2.310e-01;-3.168e-01;-2.197e-01;1.051e+00;-3.168e-01;-2.197e-01;1.051e+00;-1.665e-03;-1.155e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.850439000;1.051e+00;-3.330e-01;-2.310e-01;-3.168e-01;-2.197e-01;1.051e+00;-3.168e-01;-2.197e-01;1.051e+00;-1.665e-03;-1.155e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.851439000;1.051e+00;-3.330e-01;-2.310e-01;-3.168e-01;-2.197e-01;1.051e+00;-3.168e-01;-2.196e-01;1.051e+00;-1.665e-03;-1.155e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.853439000;1.051e+00;-3.330e-01;-2.310e-01;-3.168e-01;-2.197e-01;1.051e+00;-3.168e-01;-2.196e-01;1.051e+00;-1.665e-03;-1.155e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.854439000;1.051e+00;-3.330e-01;-2.308e-01;-3.168e-01;-2.195e-01;1.051e+00;-3.168e-01;-2.196e-01;1.051e+00;-1.665e-03;-1.154e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.872439000;1.051e+00;-3.330e-01;-2.308e-01;-3.168e-01;-2.195e-01;1.051e+00;-3.168e-01;-2.196e-01;1.051e+00;-1.665e-03;-1.154e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.873439000;1.051e+00;-3.330e-01;-2.308e-01;-3.168e-01;-2.195e-01;1.051e+00;-3.168e-01;-2.194e-01;1.051e+00;-1.665e-03;-1.154e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.876439000;1.051e+00;-3.330e-01;-2.308e-01;-3.168e-01;-2.195e-01;1.051e+00;-3.168e-01;-2.194e-01;1.051e+00;-1.665e-03;-1.154e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.877439000;1.051e+00;-3.330e-01;-2.306e-01;-3.168e-01;-2.194e-01;1.051e+00;-3.168e-01;-2.194e-01;1.051e+00;-1.665e-03;-1.153e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.895439000;1.051e+00;-3.330e-01;-2.306e-01;-3.168e-01;-2.194e-01;1.051e+00;-3.168e-01;-2.194e-01;1.051e+00;-1.665e-03;-1.153e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.896439000;1.051e+00;-3.330e-01;-2.306e-01;-3.168e-01;-2.194e-01;1.051e+00;-3.168e-01;-2.192e-01;1.051e+00;-1.665e-03;-1.153e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.898439000;1.051e+00;-3.330e-01;-2.306e-01;-3.168e-01;-2.194e-01;1.051e+00;-3.168e-01;-2.192e-01;1.051e+00;-1.665e-03;-1.153e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.899439000;1.051e+00;-3.330e-01;-2.306e-01;-3.168e-01;-2.193e-01;1.051e+00;-3.168e-01;-2.192e-01;1.051e+00;-1.665e-03;-1.153e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.900439000;1.051e+00;-3.330e-01;-2.304e-01;-3.168e-01;-2.192e-01;1.051e+00;-3.168e-01;-2.192e-01;1.051e+00;-1.665e-03;-1.152e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.915439000;1.051e+00;-3.330e-01;-2.304e-01;-3.168e-01;-2.192e-01;1.051e+00;-3.168e-01;-2.192e-01;1.051e+00;-1.665e-03;-1.152e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.916439000;1.051e+00;-3.330e-01;-2.304e-01;-3.167e-01;-2.192e-01;1.051e+00;-3.168e-01;-2.192e-01;1.051e+00;-1.665e-03;-1.152e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.918439000;1.051e+00;-3.330e-01;-2.304e-01;-3.167e-01;-2.192e-01;1.051e+00;-3.168e-01;-2.192e-01;1.051e+00;-1.665e-03;-1.152e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.919439000;1.051e+00;-3.330e-01;-2.304e-01;-3.167e-01;-2.192e-01;1.051e+00;-3.168e-01;-2.190e-01;1.051e+00;-1.665e-03;-1.152e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.922439000;1.051e+00;-3.330e-01;-2.304e-01;-3.167e-01;-2.192e-01;1.051e+00;-3.168e-01;-2.190e-01;1.051e+00;-1.665e-03;-1.152e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.923439000;1.051e+00;-3.330e-01;-2.302e-01;-3.167e-01;-2.190e-01;1.051e+00;-3.168e-01;-2.190e-01;1.051e+00;-1.665e-03;-1.151e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.941439000;1.051e+00;-3.330e-01;-2.302e-01;-3.167e-01;-2.190e-01;1.051e+00;-3.168e-01;-2.190e-01;1.051e+00;-1.665e-03;-1.151e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.942439000;1.051e+00;-3.330e-01;-2.302e-01;-3.167e-01;-2.190e-01;1.051e+00;-3.168e-01;-2.188e-01;1.051e+00;-1.665e-03;-1.151e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.945439000;1.051e+00;-3.330e-01;-2.302e-01;-3.167e-01;-2.190e-01;1.051e+00;-3.168e-01;-2.188e-01;1.051e+00;-1.665e-03;-1.151e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.946439000;1.051e+00;-3.330e-01;-2.300e-01;-3.167e-01;-2.188e-01;1.051e+00;-3.168e-01;-2.188e-01;1.051e+00;-1.665e-03;-1.150e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.965439000;1.051e+00;-3.330e-01;-2.300e-01;-3.167e-01;-2.188e-01;1.051e+00;-3.168e-01;-2.188e-01;1.051e+00;-1.665e-03;-1.150e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.966439000;1.051e+00;-3.330e-01;-2.300e-01;-3.167e-01;-2.188e-01;1.051e+00;-3.168e-01;-2.186e-01;1.051e+00;-1.665e-03;-1.150e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.968439000;1.051e+00;-3.330e-01;-2.300e-01;-3.167e-01;-2.188e-01;1.051e+00;-3.168e-01;-2.186e-01;1.051e+00;-1.665e-03;-1.150e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.969439000;1.051e+00;-3.330e-01;-2.298e-01;-3.167e-01;-2.186e-01;1.051e+00;-3.168e-01;-2.186e-01;1.051e+00;-1.665e-03;-1.149e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.976439000;1.051e+00;-3.330e-01;-2.298e-01;-3.167e-01;-2.186e-01;1.051e+00;-3.168e-01;-2.186e-01;1.051e+00;-1.665e-03;-1.149e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.977439000;1.051e+00;-3.330e-01;-2.298e-01;-3.167e-01;-2.186e-01;1.051e+00;-3.167e-01;-2.186e-01;1.051e+00;-1.665e-03;-1.149e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.988439000;1.051e+00;-3.330e-01;-2.298e-01;-3.167e-01;-2.186e-01;1.051e+00;-3.167e-01;-2.186e-01;1.051e+00;-1.665e-03;-1.149e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.989439000;1.051e+00;-3.330e-01;-2.298e-01;-3.167e-01;-2.186e-01;1.051e+00;-3.167e-01;-2.184e-01;1.051e+00;-1.665e-03;-1.149e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.992439000;1.051e+00;-3.330e-01;-2.298e-01;-3.167e-01;-2.186e-01;1.051e+00;-3.167e-01;-2.184e-01;1.051e+00;-1.665e-03;-1.149e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
33.993439000;1.051e+00;-3.330e-01;-2.296e-01;-3.167e-01;-2.184e-01;1.051e+00;-3.167e-01;-2.184e-01;1.051e+00;-1.665e-03;-1.148e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.012439000;1.051e+00;-3.330e-01;-2.296e-01;-3.167e-01;-2.184e-01;1.051e+00;-3.167e-01;-2.184e-01;1.051e+00;-1.665e-03;-1.148e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.013439000;1.051e+00;-3.330e-01;-2.296e-01;-3.167e-01;-2.184e-01;1.051e+00;-3.167e-01;-2.182e-01;1.051e+00;-1.665e-03;-1.148e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.015439000;1.051e+00;-3.330e-01;-2.296e-01;-3.167e-01;-2.184e-01;1.051e+00;-3.167e-01;-2.182e-01;1.051e+00;-1.665e-03;-1.148e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.016439000;1.051e+00;-3.330e-01;-2.294e-01;-3.167e-01;-2.182e-01;1.051e+00;-3.167e-01;-2.182e-01;1.051e+00;-1.665e-03;-1.147e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.035439000;1.051e+00;-3.330e-01;-2.294e-01;-3.167e-01;-2.182e-01;1.051e+00;-3.167e-01;-2.182e-01;1.051e+00;-1.665e-03;-1.147e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.036439000;1.051e+00;-3.330e-01;-2.294e-01;-3.167e-01;-2.182e-01;1.051e+00;-3.167e-01;-2.180e-01;1.051e+00;-1.665e-03;-1.147e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.039439000;1.051e+00;-3.330e-01;-2.294e-01;-3.167e-01;-2.182e-01;1.051e+00;-3.167e-01;-2.180e-01;1.051e+00;-1.665e-03;-1.147e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.040439000;1.051e+00;-3.330e-01;-2.292e-01;-3.167e-01;-2.180e-01;1.051e+00;-3.167e-01;-2.180e-01;1.051e+00;-1.665e-03;-1.146e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.059439000;1.051e+00;-3.330e-01;-2.292e-01;-3.167e-01;-2.180e-01;1.051e+00;-3.167e-01;-2.180e-01;1.051e+00;-1.665e-03;-1.146e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.060439000;1.051e+00;-3.330e-01;-2.292e-01;-3.167e-01;-2.180e-01;1.051e+00;-3.167e-01;-2.178e-01;1.051e+00;-1.665e-03;-1.146e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.063439000;1.051e+00;-3.330e-01;-2.292e-01;-3.167e-01;-2.180e-01;1.051e+00;-3.167e-01;-2.178e-01;1.051e+00;-1.665e-03;-1.146e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.064439000;1.051e+00;-3.330e-01;-2.290e-01;-3.167e-01;-2.178e-01;1.051e+00;-3.167e-01;-2.178e-01;1.051e+00;-1.665e-03;-1.145e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.084439000;1.051e+00;-3.330e-01;-2.290e-01;-3.167e-01;-2.178e-01;1.051e+00;-3.167e-01;-2.178e-01;1.051e+00;-1.665e-03;-1.145e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.085439000;1.051e+00;-3.330e-01;-2.290e-01;-3.167e-01;-2.178e-01;1.051e+00;-3.167e-01;-2.176e-01;1.051e+00;-1.665e-03;-1.145e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.087439000;1.051e+00;-3.330e-01;-2.290e-01;-3.167e-01;-2.178e-01;1.051e+00;-3.167e-01;-2.176e-01;1.051e+00;-1.665e-03;-1.145e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.088439000;1.051e+00;-3.330e-01;-2.288e-01;-3.167e-01;-2.176e-01;1.051e+00;-3.167e-01;-2.176e-01;1.051e+00;-1.665e-03;-1.144e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.108439000;1.051e+00;-3.330e-01;-2.288e-01;-3.167e-01;-2.176e-01;1.051e+00;-3.167e-01;-2.176e-01;1.051e+00;-1.665e-03;-1.144e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.109439000;1.051e+00;-3.330e-01;-2.288e-01;-3.167e-01;-2.176e-01;1.051e+00;-3.167e-01;-2.174e-01;1.051e+00;-1.665e-03;-1.144e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.112439000;1.051e+00;-3.330e-01;-2.288e-01;-3.167e-01;-2.176e-01;1.051e+00;-3.167e-01;-2.174e-01;1.051e+00;-1.665e-03;-1.144e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.113439000;1.051e+00;-3.330e-01;-2.286e-01;-3.167e-01;-2.174e-01;1.051e+00;-3.167e-01;-2.174e-01;1.051e+00;-1.665e-03;-1.143e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.132439000;1.051e+00;-3.330e-01;-2.286e-01;-3.167e-01;-2.174e-01;1.051e+00;-3.167e-01;-2.174e-01;1.051e+00;-1.665e-03;-1.143e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.133439000;1.051e+00;-3.330e-01;-2.286e-01;-3.167e-01;-2.174e-01;1.051e+00;-3.167e-01;-2.172e-01;1.051e+00;-1.665e-03;-1.143e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.136439000;1.051e+00;-3.330e-01;-2.286e-01;-3.167e-01;-2.174e-01;1.051e+00;-3.167e-01;-2.172e-01;1.051e+00;-1.665e-03;-1.143e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.137439000;1.051e+00;-3.330e-01;-2.284e-01;-3.167e-01;-2.172e-01;1.051e+00;-3.167e-01;-2.172e-01;1.051e+00;-1.665e-03;-1.142e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.157439000;1.051e+00;-3.330e-01;-2.284e-01;-3.167e-01;-2.172e-01;1.051e+00;-3.167e-01;-2.172e-01;1.051e+00;-1.665e-03;-1.142e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.158439000;1.051e+00;-3.330e-01;-2.284e-01;-3.167e-01;-2.172e-01;1.051e+00;-3.167e-01;-2.170e-01;1.051e+00;-1.665e-03;-1.142e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.159439000;1.052e+00;-3.330e-01;-2.284e-01;-3.167e-01;-2.172e-01;1.051e+00;-3.167e-01;-2.170e-01;1.052e+00;-1.665e-03;-1.142e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.161439000;1.052e+00;-3.330e-01;-2.284e-01;-3.167e-01;-2.172e-01;1.051e+00;-3.167e-01;-2.170e-01;1.052e+00;-1.665e-03;-1.142e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.162439000;1.052e+00;-3.330e-01;-2.282e-01;-3.167e-01;-2.170e-01;1.051e+00;-3.167e-01;-2.170e-01;1.052e+00;-1.665e-03;-1.141e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.182439000;1.052e+00;-3.330e-01;-2.282e-01;-3.167e-01;-2.170e-01;1.051e+00;-3.167e-01;-2.170e-01;1.052e+00;-1.665e-03;-1.141e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.183439000;1.052e+00;-3.330e-01;-2.282e-01;-3.167e-01;-2.170e-01;1.051e+00;-3.167e-01;-2.168e-01;1.052e+00;-1.665e-03;-1.141e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.186439000;1.052e+00;-3.330e-01;-2.282e-01;-3.167e-01;-2.170e-01;1.051e+00;-3.167e-01;-2.168e-01;1.052e+00;-1.665e-03;-1.141e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.187439000;1.052e+00;-3.330e-01;-2.280e-01;-3.167e-01;-2.168e-01;1.051e+00;-3.167e-01;-2.168e-01;1.052e+00;-1.665e-03;-1.140e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.207439000;1.052e+00;-3.330e-01;-2.280e-01;-3.167e-01;-2.168e-01;1.051e+00;-3.167e-01;-2.168e-01;1.052e+00;-1.665e-03;-1.140e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.208439000;1.052e+00;-3.330e-01;-2.280e-01;-3.167e-01;-2.168e-01;1.051e+00;-3.167e-01;-2.166e-01;1.052e+00;-1.665e-03;-1.140e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.211439000;1.052e+00;-3.330e-01;-2.280e-01;-3.167e-01;-2.168e-01;1.051e+00;-3.167e-01;-2.166e-01;1.052e+00;-1.665e-03;-1.140e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.212439000;1.052e+00;-3.330e-01;-2.278e-01;-3.167e-01;-2.166e-01;1.051e+00;-3.167e-01;-2.166e-01;1.052e+00;-1.665e-03;-1.139e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.224439000;1.052e+00;-3.330e-01;-2.278e-01;-3.167e-01;-2.166e-01;1.051e+00;-3.167e-01;-2.166e-01;1.052e+00;-1.665e-03;-1.139e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.225439000;1.052e+00;-3.330e-01;-2.278e-01;-3.167e-01;-2.166e-01;1.052e+00;-3.167e-01;-2.166e-01;1.052e+00;-1.665e-03;-1.139e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.232439000;1.052e+00;-3.330e-01;-2.278e-01;-3.167e-01;-2.166e-01;1.052e+00;-3.167e-01;-2.166e-01;1.052e+00;-1.665e-03;-1.139e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.233439000;1.052e+00;-3.330e-01;-2.278e-01;-3.167e-01;-2.166e-01;1.052e+00;-3.167e-01;-2.165e-01;1.052e+00;-1.665e-03;-1.139e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.236439000;1.052e+00;-3.330e-01;-2.278e-01;-3.167e-01;-2.166e-01;1.052e+00;-3.167e-01;-2.165e-01;1.052e+00;-1.665e-03;-1.139e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.237439000;1.052e+00;-3.330e-01;-2.276e-01;-3.167e-01;-2.164e-01;1.052e+00;-3.167e-01;-2.165e-01;1.052e+00;-1.665e-03;-1.138e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.241439000;1.052e+00;-3.330e-01;-2.276e-01;-3.167e-01;-2.164e-01;1.052e+00;-3.167e-01;-2.165e-01;1.052e+00;-1.665e-03;-1.138e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.242439000;1.052e+00;-3.330e-01;-2.276e-01;-3.167e-01;-2.164e-01;1.052e+00;-3.167e-01;-2.164e-01;1.052e+00;-1.665e-03;-1.138e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.258439000;1.052e+00;-3.330e-01;-2.276e-01;-3.167e-01;-2.164e-01;1.052e+00;-3.167e-01;-2.164e-01;1.052e+00;-1.665e-03;-1.138e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.259439000;1.052e+00;-3.330e-01;-2.276e-01;-3.167e-01;-2.164e-01;1.052e+00;-3.167e-01;-2.163e-01;1.052e+00;-1.665e-03;-1.138e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.262439000;1.052e+00;-3.330e-01;-2.276e-01;-3.167e-01;-2.164e-01;1.052e+00;-3.167e-01;-2.163e-01;1.052e+00;-1.665e-03;-1.138e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.263439000;1.052e+00;-3.330e-01;-2.274e-01;-3.167e-01;-2.162e-01;1.052e+00;-3.167e-01;-2.163e-01;1.052e+00;-1.665e-03;-1.137e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.283439000;1.052e+00;-3.330e-01;-2.274e-01;-3.167e-01;-2.162e-01;1.052e+00;-3.167e-01;-2.163e-01;1.052e+00;-1.665e-03;-1.137e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.284439000;1.052e+00;-3.330e-01;-2.274e-01;-3.167e-01;-2.162e-01;1.052e+00;-3.167e-01;-2.161e-01;1.052e+00;-1.665e-03;-1.137e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.287439000;1.052e+00;-3.330e-01;-2.274e-01;-3.167e-01;-2.162e-01;1.052e+00;-3.167e-01;-2.161e-01;1.052e+00;-1.665e-03;-1.137e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.288439000;1.052e+00;-3.330e-01;-2.272e-01;-3.167e-01;-2.161e-01;1.052e+00;-3.167e-01;-2.161e-01;1.052e+00;-1.665e-03;-1.136e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.301439000;1.052e+00;-3.330e-01;-2.272e-01;-3.167e-01;-2.161e-01;1.052e+00;-3.167e-01;-2.161e-01;1.052e+00;-1.665e-03;-1.136e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.302439000;1.052e+00;-3.330e-01;-2.272e-01;-3.167e-01;-2.160e-01;1.052e+00;-3.167e-01;-2.161e-01;1.052e+00;-1.665e-03;-1.136e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.309439000;1.052e+00;-3.330e-01;-2.272e-01;-3.167e-01;-2.160e-01;1.052e+00;-3.167e-01;-2.161e-01;1.052e+00;-1.665e-03;-1.136e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.310439000;1.052e+00;-3.330e-01;-2.272e-01;-3.167e-01;-2.160e-01;1.052e+00;-3.167e-01;-2.159e-01;1.052e+00;-1.665e-03;-1.136e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.313439000;1.052e+00;-3.330e-01;-2.272e-01;-3.167e-01;-2.160e-01;1.052e+00;-3.167e-01;-2.159e-01;1.052e+00;-1.665e-03;-1.136e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.314439000;1.052e+00;-3.330e-01;-2.270e-01;-3.167e-01;-2.159e-01;1.052e+00;-3.167e-01;-2.159e-01;1.052e+00;-1.665e-03;-1.135e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.335439000;1.052e+00;-3.330e-01;-2.270e-01;-3.167e-01;-2.159e-01;1.052e+00;-3.167e-01;-2.159e-01;1.052e+00;-1.665e-03;-1.135e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.336439000;1.052e+00;-3.330e-01;-2.270e-01;-3.167e-01;-2.159e-01;1.052e+00;-3.167e-01;-2.157e-01;1.052e+00;-1.665e-03;-1.135e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.337439000;1.052e+00;-3.330e-01;-2.270e-01;-3.166e-01;-2.159e-01;1.052e+00;-3.167e-01;-2.157e-01;1.052e+00;-1.665e-03;-1.135e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.340439000;1.052e+00;-3.330e-01;-2.270e-01;-3.166e-01;-2.159e-01;1.052e+00;-3.167e-01;-2.157e-01;1.052e+00;-1.665e-03;-1.135e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.341439000;1.052e+00;-3.330e-01;-2.268e-01;-3.166e-01;-2.157e-01;1.052e+00;-3.167e-01;-2.157e-01;1.052e+00;-1.665e-03;-1.134e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.362439000;1.052e+00;-3.330e-01;-2.268e-01;-3.166e-01;-2.157e-01;1.052e+00;-3.167e-01;-2.157e-01;1.052e+00;-1.665e-03;-1.134e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.363439000;1.052e+00;-3.330e-01;-2.268e-01;-3.166e-01;-2.157e-01;1.052e+00;-3.167e-01;-2.155e-01;1.052e+00;-1.665e-03;-1.134e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.366439000;1.052e+00;-3.330e-01;-2.268e-01;-3.166e-01;-2.157e-01;1.052e+00;-3.167e-01;-2.155e-01;1.052e+00;-1.665e-03;-1.134e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.367439000;1.052e+00;-3.330e-01;-2.266e-01;-3.166e-01;-2.155e-01;1.052e+00;-3.167e-01;-2.155e-01;1.052e+00;-1.665e-03;-1.133e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.388439000;1.052e+00;-3.330e-01;-2.266e-01;-3.166e-01;-2.155e-01;1.052e+00;-3.167e-01;-2.155e-01;1.052e+00;-1.665e-03;-1.133e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.389439000;1.052e+00;-3.330e-01;-2.266e-01;-3.166e-01;-2.155e-01;1.052e+00;-3.167e-01;-2.153e-01;1.052e+00;-1.665e-03;-1.133e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.393439000;1.052e+00;-3.330e-01;-2.266e-01;-3.166e-01;-2.155e-01;1.052e+00;-3.167e-01;-2.153e-01;1.052e+00;-1.665e-03;-1.133e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.394439000;1.052e+00;-3.330e-01;-2.264e-01;-3.166e-01;-2.153e-01;1.052e+00;-3.167e-01;-2.153e-01;1.052e+00;-1.665e-03;-1.132e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.405439000;1.052e+00;-3.330e-01;-2.264e-01;-3.166e-01;-2.153e-01;1.052e+00;-3.167e-01;-2.153e-01;1.052e+00;-1.665e-03;-1.132e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.406439000;1.052e+00;-3.330e-01;-2.264e-01;-3.166e-01;-2.153e-01;1.052e+00;-3.166e-01;-2.153e-01;1.052e+00;-1.665e-03;-1.132e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.415439000;1.052e+00;-3.330e-01;-2.264e-01;-3.166e-01;-2.153e-01;1.052e+00;-3.166e-01;-2.153e-01;1.052e+00;-1.665e-03;-1.132e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.416439000;1.052e+00;-3.330e-01;-2.264e-01;-3.166e-01;-2.153e-01;1.052e+00;-3.166e-01;-2.151e-01;1.052e+00;-1.665e-03;-1.132e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.420439000;1.052e+00;-3.330e-01;-2.264e-01;-3.166e-01;-2.153e-01;1.052e+00;-3.166e-01;-2.151e-01;1.052e+00;-1.665e-03;-1.132e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.421439000;1.052e+00;-3.330e-01;-2.262e-01;-3.166e-01;-2.151e-01;1.052e+00;-3.166e-01;-2.151e-01;1.052e+00;-1.665e-03;-1.131e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.442439000;1.052e+00;-3.330e-01;-2.262e-01;-3.166e-01;-2.151e-01;1.052e+00;-3.166e-01;-2.151e-01;1.052e+00;-1.665e-03;-1.131e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.443439000;1.052e+00;-3.330e-01;-2.262e-01;-3.166e-01;-2.151e-01;1.052e+00;-3.166e-01;-2.149e-01;1.052e+00;-1.665e-03;-1.131e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.447439000;1.052e+00;-3.330e-01;-2.262e-01;-3.166e-01;-2.151e-01;1.052e+00;-3.166e-01;-2.149e-01;1.052e+00;-1.665e-03;-1.131e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.448439000;1.052e+00;-3.330e-01;-2.260e-01;-3.166e-01;-2.149e-01;1.052e+00;-3.166e-01;-2.149e-01;1.052e+00;-1.665e-03;-1.130e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.470439000;1.052e+00;-3.330e-01;-2.260e-01;-3.166e-01;-2.149e-01;1.052e+00;-3.166e-01;-2.149e-01;1.052e+00;-1.665e-03;-1.130e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.471439000;1.052e+00;-3.330e-01;-2.260e-01;-3.166e-01;-2.149e-01;1.052e+00;-3.166e-01;-2.147e-01;1.052e+00;-1.665e-03;-1.130e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.474439000;1.052e+00;-3.330e-01;-2.260e-01;-3.166e-01;-2.149e-01;1.052e+00;-3.166e-01;-2.147e-01;1.052e+00;-1.665e-03;-1.130e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.475439000;1.052e+00;-3.330e-01;-2.258e-01;-3.166e-01;-2.147e-01;1.052e+00;-3.166e-01;-2.147e-01;1.052e+00;-1.665e-03;-1.129e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.497439000;1.052e+00;-3.330e-01;-2.258e-01;-3.166e-01;-2.147e-01;1.052e+00;-3.166e-01;-2.147e-01;1.052e+00;-1.665e-03;-1.129e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.498439000;1.052e+00;-3.330e-01;-2.258e-01;-3.166e-01;-2.147e-01;1.052e+00;-3.166e-01;-2.145e-01;1.052e+00;-1.665e-03;-1.129e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.502439000;1.052e+00;-3.330e-01;-2.258e-01;-3.166e-01;-2.147e-01;1.052e+00;-3.166e-01;-2.145e-01;1.052e+00;-1.665e-03;-1.129e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.503439000;1.052e+00;-3.330e-01;-2.256e-01;-3.166e-01;-2.145e-01;1.052e+00;-3.166e-01;-2.145e-01;1.052e+00;-1.665e-03;-1.128e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.525439000;1.052e+00;-3.330e-01;-2.256e-01;-3.166e-01;-2.145e-01;1.052e+00;-3.166e-01;-2.145e-01;1.052e+00;-1.665e-03;-1.128e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.526439000;1.052e+00;-3.330e-01;-2.256e-01;-3.166e-01;-2.145e-01;1.052e+00;-3.166e-01;-2.143e-01;1.052e+00;-1.665e-03;-1.128e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.530439000;1.052e+00;-3.330e-01;-2.256e-01;-3.166e-01;-2.145e-01;1.052e+00;-3.166e-01;-2.143e-01;1.052e+00;-1.665e-03;-1.128e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.531439000;1.052e+00;-3.330e-01;-2.254e-01;-3.166e-01;-2.143e-01;1.052e+00;-3.166e-01;-2.143e-01;1.052e+00;-1.665e-03;-1.127e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.554439000;1.052e+00;-3.330e-01;-2.254e-01;-3.166e-01;-2.143e-01;1.052e+00;-3.166e-01;-2.143e-01;1.052e+00;-1.665e-03;-1.127e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.555439000;1.052e+00;-3.330e-01;-2.254e-01;-3.166e-01;-2.143e-01;1.052e+00;-3.166e-01;-2.141e-01;1.052e+00;-1.665e-03;-1.127e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.558439000;1.052e+00;-3.330e-01;-2.254e-01;-3.166e-01;-2.143e-01;1.052e+00;-3.166e-01;-2.141e-01;1.052e+00;-1.665e-03;-1.127e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.559439000;1.052e+00;-3.330e-01;-2.252e-01;-3.166e-01;-2.141e-01;1.052e+00;-3.166e-01;-2.141e-01;1.052e+00;-1.665e-03;-1.126e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.582439000;1.052e+00;-3.330e-01;-2.252e-01;-3.166e-01;-2.141e-01;1.052e+00;-3.166e-01;-2.141e-01;1.052e+00;-1.665e-03;-1.126e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.583439000;1.052e+00;-3.330e-01;-2.252e-01;-3.166e-01;-2.141e-01;1.052e+00;-3.166e-01;-2.139e-01;1.052e+00;-1.665e-03;-1.126e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.587439000;1.052e+00;-3.330e-01;-2.252e-01;-3.166e-01;-2.141e-01;1.052e+00;-3.166e-01;-2.139e-01;1.052e+00;-1.665e-03;-1.126e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.588439000;1.052e+00;-3.330e-01;-2.250e-01;-3.166e-01;-2.139e-01;1.052e+00;-3.166e-01;-2.139e-01;1.052e+00;-1.665e-03;-1.125e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.611439000;1.052e+00;-3.330e-01;-2.250e-01;-3.166e-01;-2.139e-01;1.052e+00;-3.166e-01;-2.139e-01;1.052e+00;-1.665e-03;-1.125e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.612439000;1.052e+00;-3.330e-01;-2.250e-01;-3.166e-01;-2.139e-01;1.052e+00;-3.166e-01;-2.137e-01;1.052e+00;-1.665e-03;-1.125e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.615439000;1.052e+00;-3.330e-01;-2.250e-01;-3.166e-01;-2.139e-01;1.052e+00;-3.166e-01;-2.137e-01;1.052e+00;-1.665e-03;-1.125e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.616439000;1.052e+00;-3.330e-01;-2.248e-01;-3.166e-01;-2.137e-01;1.052e+00;-3.166e-01;-2.137e-01;1.052e+00;-1.665e-03;-1.124e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.640439000;1.052e+00;-3.330e-01;-2.248e-01;-3.166e-01;-2.137e-01;1.052e+00;-3.166e-01;-2.137e-01;1.052e+00;-1.665e-03;-1.124e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.641439000;1.052e+00;-3.330e-01;-2.248e-01;-3.166e-01;-2.137e-01;1.052e+00;-3.166e-01;-2.135e-01;1.052e+00;-1.665e-03;-1.124e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.645439000;1.052e+00;-3.330e-01;-2.248e-01;-3.166e-01;-2.137e-01;1.052e+00;-3.166e-01;-2.135e-01;1.052e+00;-1.665e-03;-1.124e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.646439000;1.052e+00;-3.330e-01;-2.246e-01;-3.166e-01;-2.135e-01;1.052e+00;-3.166e-01;-2.135e-01;1.052e+00;-1.665e-03;-1.123e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.669439000;1.052e+00;-3.330e-01;-2.246e-01;-3.166e-01;-2.135e-01;1.052e+00;-3.166e-01;-2.135e-01;1.052e+00;-1.665e-03;-1.123e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.670439000;1.052e+00;-3.330e-01;-2.246e-01;-3.166e-01;-2.135e-01;1.052e+00;-3.166e-01;-2.133e-01;1.052e+00;-1.665e-03;-1.123e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.674439000;1.052e+00;-3.330e-01;-2.246e-01;-3.166e-01;-2.135e-01;1.052e+00;-3.166e-01;-2.133e-01;1.052e+00;-1.665e-03;-1.123e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.675439000;1.052e+00;-3.330e-01;-2.244e-01;-3.166e-01;-2.133e-01;1.052e+00;-3.166e-01;-2.133e-01;1.052e+00;-1.665e-03;-1.122e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.699439000;1.052e+00;-3.330e-01;-2.244e-01;-3.166e-01;-2.133e-01;1.052e+00;-3.166e-01;-2.133e-01;1.052e+00;-1.665e-03;-1.122e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.700439000;1.052e+00;-3.330e-01;-2.244e-01;-3.166e-01;-2.133e-01;1.052e+00;-3.166e-01;-2.132e-01;1.052e+00;-1.665e-03;-1.122e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.704439000;1.052e+00;-3.330e-01;-2.244e-01;-3.166e-01;-2.133e-01;1.052e+00;-3.166e-01;-2.132e-01;1.052e+00;-1.665e-03;-1.122e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.705439000;1.052e+00;-3.330e-01;-2.242e-01;-3.166e-01;-2.131e-01;1.052e+00;-3.166e-01;-2.132e-01;1.052e+00;-1.665e-03;-1.121e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.707439000;1.052e+00;-3.330e-01;-2.242e-01;-3.166e-01;-2.131e-01;1.052e+00;-3.166e-01;-2.132e-01;1.052e+00;-1.665e-03;-1.121e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.708439000;1.052e+00;-3.330e-01;-2.242e-01;-3.166e-01;-2.131e-01;1.052e+00;-3.166e-01;-2.131e-01;1.052e+00;-1.665e-03;-1.121e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.729439000;1.052e+00;-3.330e-01;-2.242e-01;-3.166e-01;-2.131e-01;1.052e+00;-3.166e-01;-2.131e-01;1.052e+00;-1.665e-03;-1.121e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.730439000;1.052e+00;-3.330e-01;-2.242e-01;-3.166e-01;-2.131e-01;1.052e+00;-3.166e-01;-2.130e-01;1.052e+00;-1.665e-03;-1.121e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.734439000;1.052e+00;-3.330e-01;-2.242e-01;-3.166e-01;-2.131e-01;1.052e+00;-3.166e-01;-2.130e-01;1.052e+00;-1.665e-03;-1.121e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.735439000;1.052e+00;-3.330e-01;-2.240e-01;-3.166e-01;-2.129e-01;1.052e+00;-3.166e-01;-2.130e-01;1.052e+00;-1.665e-03;-1.120e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.760439000;1.052e+00;-3.330e-01;-2.240e-01;-3.166e-01;-2.129e-01;1.052e+00;-3.166e-01;-2.130e-01;1.052e+00;-1.665e-03;-1.120e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.761439000;1.052e+00;-3.330e-01;-2.240e-01;-3.166e-01;-2.129e-01;1.052e+00;-3.166e-01;-2.128e-01;1.052e+00;-1.665e-03;-1.120e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.764439000;1.052e+00;-3.330e-01;-2.240e-01;-3.166e-01;-2.129e-01;1.052e+00;-3.166e-01;-2.128e-01;1.052e+00;-1.665e-03;-1.120e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.765439000;1.052e+00;-3.330e-01;-2.238e-01;-3.166e-01;-2.128e-01;1.052e+00;-3.166e-01;-2.128e-01;1.052e+00;-1.665e-03;-1.119e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.783439000;1.052e+00;-3.330e-01;-2.238e-01;-3.166e-01;-2.128e-01;1.052e+00;-3.166e-01;-2.128e-01;1.052e+00;-1.665e-03;-1.119e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.784439000;1.052e+00;-3.330e-01;-2.238e-01;-3.166e-01;-2.127e-01;1.052e+00;-3.166e-01;-2.128e-01;1.052e+00;-1.665e-03;-1.119e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.790439000;1.052e+00;-3.330e-01;-2.238e-01;-3.166e-01;-2.127e-01;1.052e+00;-3.166e-01;-2.128e-01;1.052e+00;-1.665e-03;-1.119e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.791439000;1.052e+00;-3.330e-01;-2.238e-01;-3.166e-01;-2.127e-01;1.052e+00;-3.166e-01;-2.126e-01;1.052e+00;-1.665e-03;-1.119e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.795439000;1.052e+00;-3.330e-01;-2.238e-01;-3.166e-01;-2.127e-01;1.052e+00;-3.166e-01;-2.126e-01;1.052e+00;-1.665e-03;-1.119e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.796439000;1.052e+00;-3.330e-01;-2.236e-01;-3.166e-01;-2.126e-01;1.052e+00;-3.166e-01;-2.126e-01;1.052e+00;-1.665e-03;-1.118e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.822439000;1.052e+00;-3.330e-01;-2.236e-01;-3.166e-01;-2.126e-01;1.052e+00;-3.166e-01;-2.126e-01;1.052e+00;-1.665e-03;-1.118e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.823439000;1.052e+00;-3.330e-01;-2.236e-01;-3.166e-01;-2.126e-01;1.052e+00;-3.166e-01;-2.124e-01;1.052e+00;-1.665e-03;-1.118e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.827439000;1.052e+00;-3.330e-01;-2.236e-01;-3.166e-01;-2.126e-01;1.052e+00;-3.166e-01;-2.124e-01;1.052e+00;-1.665e-03;-1.118e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.828439000;1.052e+00;-3.330e-01;-2.234e-01;-3.166e-01;-2.124e-01;1.052e+00;-3.166e-01;-2.124e-01;1.052e+00;-1.665e-03;-1.117e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.829439000;1.052e+00;-3.330e-01;-2.234e-01;-3.165e-01;-2.124e-01;1.052e+00;-3.166e-01;-2.124e-01;1.052e+00;-1.665e-03;-1.117e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.853439000;1.052e+00;-3.330e-01;-2.234e-01;-3.165e-01;-2.124e-01;1.052e+00;-3.166e-01;-2.124e-01;1.052e+00;-1.665e-03;-1.117e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.854439000;1.052e+00;-3.330e-01;-2.234e-01;-3.165e-01;-2.124e-01;1.052e+00;-3.166e-01;-2.122e-01;1.052e+00;-1.665e-03;-1.117e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.858439000;1.052e+00;-3.330e-01;-2.234e-01;-3.165e-01;-2.124e-01;1.052e+00;-3.166e-01;-2.122e-01;1.052e+00;-1.665e-03;-1.117e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.859439000;1.052e+00;-3.330e-01;-2.232e-01;-3.165e-01;-2.122e-01;1.052e+00;-3.166e-01;-2.122e-01;1.052e+00;-1.665e-03;-1.116e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.885439000;1.052e+00;-3.330e-01;-2.232e-01;-3.165e-01;-2.122e-01;1.052e+00;-3.166e-01;-2.122e-01;1.052e+00;-1.665e-03;-1.116e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.886439000;1.052e+00;-3.330e-01;-2.232e-01;-3.165e-01;-2.122e-01;1.052e+00;-3.166e-01;-2.120e-01;1.052e+00;-1.665e-03;-1.116e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.890439000;1.052e+00;-3.330e-01;-2.232e-01;-3.165e-01;-2.122e-01;1.052e+00;-3.166e-01;-2.120e-01;1.052e+00;-1.665e-03;-1.116e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.891439000;1.052e+00;-3.330e-01;-2.230e-01;-3.165e-01;-2.120e-01;1.052e+00;-3.166e-01;-2.120e-01;1.052e+00;-1.665e-03;-1.115e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.909439000;1.052e+00;-3.330e-01;-2.230e-01;-3.165e-01;-2.120e-01;1.052e+00;-3.166e-01;-2.120e-01;1.052e+00;-1.665e-03;-1.115e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.910439000;1.052e+00;-3.330e-01;-2.230e-01;-3.165e-01;-2.120e-01;1.052e+00;-3.165e-01;-2.120e-01;1.052e+00;-1.665e-03;-1.115e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.918439000;1.052e+00;-3.330e-01;-2.230e-01;-3.165e-01;-2.120e-01;1.052e+00;-3.165e-01;-2.120e-01;1.052e+00;-1.665e-03;-1.115e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.919439000;1.052e+00;-3.330e-01;-2.230e-01;-3.165e-01;-2.120e-01;1.052e+00;-3.165e-01;-2.118e-01;1.052e+00;-1.665e-03;-1.115e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.923439000;1.052e+00;-3.330e-01;-2.230e-01;-3.165e-01;-2.120e-01;1.052e+00;-3.165e-01;-2.118e-01;1.052e+00;-1.665e-03;-1.115e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.924439000;1.052e+00;-3.330e-01;-2.228e-01;-3.165e-01;-2.118e-01;1.052e+00;-3.165e-01;-2.118e-01;1.052e+00;-1.665e-03;-1.114e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.950439000;1.052e+00;-3.330e-01;-2.228e-01;-3.165e-01;-2.118e-01;1.052e+00;-3.165e-01;-2.118e-01;1.052e+00;-1.665e-03;-1.114e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.951439000;1.052e+00;-3.330e-01;-2.228e-01;-3.165e-01;-2.118e-01;1.052e+00;-3.165e-01;-2.116e-01;1.052e+00;-1.665e-03;-1.114e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.955439000;1.052e+00;-3.330e-01;-2.228e-01;-3.165e-01;-2.118e-01;1.052e+00;-3.165e-01;-2.116e-01;1.052e+00;-1.665e-03;-1.114e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.956439000;1.052e+00;-3.330e-01;-2.226e-01;-3.165e-01;-2.116e-01;1.052e+00;-3.165e-01;-2.116e-01;1.052e+00;-1.665e-03;-1.113e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.984439000;1.052e+00;-3.330e-01;-2.226e-01;-3.165e-01;-2.116e-01;1.052e+00;-3.165e-01;-2.116e-01;1.052e+00;-1.665e-03;-1.113e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.985439000;1.052e+00;-3.330e-01;-2.226e-01;-3.165e-01;-2.116e-01;1.052e+00;-3.165e-01;-2.114e-01;1.052e+00;-1.665e-03;-1.113e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.989439000;1.052e+00;-3.330e-01;-2.226e-01;-3.165e-01;-2.116e-01;1.052e+00;-3.165e-01;-2.114e-01;1.052e+00;-1.665e-03;-1.113e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
34.990439000;1.052e+00;-3.330e-01;-2.224e-01;-3.165e-01;-2.114e-01;1.052e+00;-3.165e-01;-2.114e-01;1.052e+00;-1.665e-03;-1.112e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.017439000;1.052e+00;-3.330e-01;-2.224e-01;-3.165e-01;-2.114e-01;1.052e+00;-3.165e-01;-2.114e-01;1.052e+00;-1.665e-03;-1.112e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.018439000;1.052e+00;-3.330e-01;-2.224e-01;-3.165e-01;-2.114e-01;1.052e+00;-3.165e-01;-2.112e-01;1.052e+00;-1.665e-03;-1.112e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.023439000;1.052e+00;-3.330e-01;-2.224e-01;-3.165e-01;-2.114e-01;1.052e+00;-3.165e-01;-2.112e-01;1.052e+00;-1.665e-03;-1.112e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.024439000;1.052e+00;-3.330e-01;-2.222e-01;-3.165e-01;-2.112e-01;1.052e+00;-3.165e-01;-2.112e-01;1.052e+00;-1.665e-03;-1.111e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.051439000;1.052e+00;-3.330e-01;-2.222e-01;-3.165e-01;-2.112e-01;1.052e+00;-3.165e-01;-2.112e-01;1.052e+00;-1.665e-03;-1.111e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.052439000;1.052e+00;-3.330e-01;-2.222e-01;-3.165e-01;-2.112e-01;1.052e+00;-3.165e-01;-2.110e-01;1.052e+00;-1.665e-03;-1.111e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.057439000;1.052e+00;-3.330e-01;-2.222e-01;-3.165e-01;-2.112e-01;1.052e+00;-3.165e-01;-2.110e-01;1.052e+00;-1.665e-03;-1.111e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.058439000;1.052e+00;-3.330e-01;-2.220e-01;-3.165e-01;-2.110e-01;1.052e+00;-3.165e-01;-2.110e-01;1.052e+00;-1.665e-03;-1.110e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.086439000;1.052e+00;-3.330e-01;-2.220e-01;-3.165e-01;-2.110e-01;1.052e+00;-3.165e-01;-2.110e-01;1.052e+00;-1.665e-03;-1.110e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.087439000;1.052e+00;-3.330e-01;-2.220e-01;-3.165e-01;-2.110e-01;1.052e+00;-3.165e-01;-2.108e-01;1.052e+00;-1.665e-03;-1.110e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.092439000;1.052e+00;-3.330e-01;-2.220e-01;-3.165e-01;-2.110e-01;1.052e+00;-3.165e-01;-2.108e-01;1.052e+00;-1.665e-03;-1.110e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.093439000;1.052e+00;-3.330e-01;-2.218e-01;-3.165e-01;-2.108e-01;1.052e+00;-3.165e-01;-2.108e-01;1.052e+00;-1.665e-03;-1.109e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.121439000;1.052e+00;-3.330e-01;-2.218e-01;-3.165e-01;-2.108e-01;1.052e+00;-3.165e-01;-2.108e-01;1.052e+00;-1.665e-03;-1.109e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.122439000;1.052e+00;-3.330e-01;-2.218e-01;-3.165e-01;-2.108e-01;1.052e+00;-3.165e-01;-2.106e-01;1.052e+00;-1.665e-03;-1.109e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.127439000;1.052e+00;-3.330e-01;-2.218e-01;-3.165e-01;-2.108e-01;1.052e+00;-3.165e-01;-2.106e-01;1.052e+00;-1.665e-03;-1.109e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.128439000;1.052e+00;-3.330e-01;-2.216e-01;-3.165e-01;-2.106e-01;1.052e+00;-3.165e-01;-2.106e-01;1.052e+00;-1.665e-03;-1.108e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.157439000;1.052e+00;-3.330e-01;-2.216e-01;-3.165e-01;-2.106e-01;1.052e+00;-3.165e-01;-2.106e-01;1.052e+00;-1.665e-03;-1.108e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.158439000;1.052e+00;-3.330e-01;-2.216e-01;-3.165e-01;-2.106e-01;1.052e+00;-3.165e-01;-2.104e-01;1.052e+00;-1.665e-03;-1.108e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.163439000;1.052e+00;-3.330e-01;-2.216e-01;-3.165e-01;-2.106e-01;1.052e+00;-3.165e-01;-2.104e-01;1.052e+00;-1.665e-03;-1.108e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.164439000;1.052e+00;-3.330e-01;-2.214e-01;-3.165e-01;-2.104e-01;1.052e+00;-3.165e-01;-2.104e-01;1.052e+00;-1.665e-03;-1.107e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.193439000;1.052e+00;-3.330e-01;-2.214e-01;-3.165e-01;-2.104e-01;1.052e+00;-3.165e-01;-2.104e-01;1.052e+00;-1.665e-03;-1.107e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.194439000;1.052e+00;-3.330e-01;-2.214e-01;-3.165e-01;-2.104e-01;1.052e+00;-3.165e-01;-2.102e-01;1.052e+00;-1.665e-03;-1.107e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.199439000;1.052e+00;-3.330e-01;-2.214e-01;-3.165e-01;-2.104e-01;1.052e+00;-3.165e-01;-2.102e-01;1.052e+00;-1.665e-03;-1.107e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.200439000;1.052e+00;-3.330e-01;-2.212e-01;-3.165e-01;-2.102e-01;1.052e+00;-3.165e-01;-2.102e-01;1.052e+00;-1.665e-03;-1.106e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.230439000;1.052e+00;-3.330e-01;-2.212e-01;-3.165e-01;-2.102e-01;1.052e+00;-3.165e-01;-2.102e-01;1.052e+00;-1.665e-03;-1.106e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.231439000;1.052e+00;-3.330e-01;-2.212e-01;-3.165e-01;-2.102e-01;1.052e+00;-3.165e-01;-2.100e-01;1.052e+00;-1.665e-03;-1.106e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.236439000;1.052e+00;-3.330e-01;-2.212e-01;-3.165e-01;-2.102e-01;1.052e+00;-3.165e-01;-2.100e-01;1.052e+00;-1.665e-03;-1.106e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.237439000;1.052e+00;-3.330e-01;-2.210e-01;-3.165e-01;-2.100e-01;1.052e+00;-3.165e-01;-2.100e-01;1.052e+00;-1.665e-03;-1.105e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.268439000;1.052e+00;-3.330e-01;-2.210e-01;-3.165e-01;-2.100e-01;1.052e+00;-3.165e-01;-2.100e-01;1.052e+00;-1.665e-03;-1.105e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.269439000;1.052e+00;-3.330e-01;-2.210e-01;-3.165e-01;-2.100e-01;1.052e+00;-3.165e-01;-2.099e-01;1.052e+00;-1.665e-03;-1.105e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.274439000;1.052e+00;-3.330e-01;-2.210e-01;-3.165e-01;-2.100e-01;1.052e+00;-3.165e-01;-2.099e-01;1.052e+00;-1.665e-03;-1.105e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.275439000;1.052e+00;-3.330e-01;-2.208e-01;-3.165e-01;-2.098e-01;1.052e+00;-3.165e-01;-2.099e-01;1.052e+00;-1.665e-03;-1.104e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.297439000;1.052e+00;-3.330e-01;-2.208e-01;-3.165e-01;-2.098e-01;1.052e+00;-3.165e-01;-2.099e-01;1.052e+00;-1.665e-03;-1.104e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.298439000;1.052e+00;-3.330e-01;-2.208e-01;-3.165e-01;-2.098e-01;1.052e+00;-3.165e-01;-2.098e-01;1.052e+00;-1.665e-03;-1.104e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
