time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.822911;0.9877203142172275;-0.00012071646600407394;-0.00012222490338586377;-0.6569697515292352;-0.6651417146545152;0.9714527489632886;1.0000031017046573;9.999822620965636;-0.6247679990831935;-0.6459310002576466;-0.6459309993099284;5.25725094648965e-10;0.665133023529189;0.6651369688457015;0.99999810923477
6.832911;0.9877201428979171;-0.00012071651827385065;-0.00012222485222562125;-0.6569697514742224;-0.6651417146577109;0.9714526594720152;1.0000030701014613;9.99982160755686;-0.6247679990697543;-0.6459310002027135;-0.645930999373414;5.119698543489756e-10;0.6651330796666338;0.6651370356739164;0.9999980373840619
6.842911;0.9877199747573681;-0.00012071657402792094;-0.00012222479849206697;-0.656969751421164;-0.6651417146627666;0.9714525767373928;1.0000030405685643;9.999820620441973;-0.6247679990556735;-0.645931000148323;-0.6459309994378261;4.998317775341825e-10;0.6651331375141174;0.6651371023832221;0.999997974010139
6.852911;0.9877198109944553;-0.00012071663311662219;-0.00012222474212388287;-0.6569697513700536;-0.6651417146697346;0.9714525010767533;1.0000030129276791;9.999819662593904;-0.6247679990410473;-0.6459310000944829;-0.6459309995030871;4.892675006556173e-10;0.665133197170966;0.6651371687541926;0.9999979191169212
6.862911;0.9877196525458911;-0.00012071669539236956;-0.00012222468303433454;-0.6569697513208218;-0.6651417146786195;0.9714524328053573;1.0000029869548421;9.99981873965598;-0.6247679990259841;-0.6459310000411932;-0.6459309995691338;4.802266400275175e-10;0.6651342587231144;0.6651382346525373;0.9999978727220946
6.872911;0.9877195000416509;-0.00012072611737572713;-0.00012223409419025947;-0.6569713974366876;-0.6651433813291278;0.9714523722340742;1.0000029623893993;9.999817859992948;-0.6247679990106019;-0.6459309999884718;-0.6459309996359225;4.726624100832202e-10;0.6651343221956403;0.6651383000459837;0.9999978347642119
6.882911;0.9877193537921221;-0.00012072618560536029;-0.00012223402941226107;-0.6569713973908727;-0.6651433813417046;0.9714523195836708;1.000002939005642;9.999817033567272;-0.6247679989950397;-0.6459309999363337;-0.6459309997034443;4.665443703429091e-10;0.6651343875492569;0.665138365006546;0.9999978050278342
6.892911;0.9877192138263735;-0.00012072625663416922;-0.0001222339616795001;-0.6569713973466388;-0.6651433813560151;0.9714522749311258;1.000002916644501;9.999816270592477;-0.6247679989794579;-0.6459309998847599;-0.6459309997717143;4.6186696142078256e-10;0.6651344547115428;0.665138429674333;0.9999977831689212
6.902911;0.9877190799641423;-0.00012072633034357547;-0.00012223389090989945;-0.6569713973039495;-0.6651433813719883;0.9714522381878643;1.000002895221192;9.999815580656726;-0.6247679989640024;-0.6459309998337084;-0.6459309998407444;4.5864260847431326e-10;0.6651345235944051;0.6651384942086863;0.9999977687701107
6.912911;0.9877189519107337;-0.00012072640660955798;-0.0001222338170263335;-0.6569713972627824;-0.6651433813895723;0.9714522091465192;1.0000028747773788;9.999814971774054;-0.6247679989487733;-0.6459309997831447;-0.6459309999105332;4.568844764668447e-10;0.6651345940904466;0.6651385587658457;0.9999977613486547
6.922911;0.9877188293669319;-0.00012072648530674308;-0.00012223373996044266;-0.6569713972231234;-0.6651433814087375;0.9714521875231189;1.0000028555240426;9.999814449867104;-0.6247679989338344;-0.6459309997330531;-0.6459309999810667;4.566141156482398e-10;0.6651346660677656;0.6651386234770342;0.9999977603515047
6.932911;0.9877187121003601;-0.00012072656629458318;-0.00012223365963505542;-0.6569713971849636;-0.6651433814294817;0.9714521729013559;1.000002837791734;9.999814019154663;-0.6247679989192376;-0.645930999683446;-0.6459310000523107;4.578819638617693e-10;0.665134739373859;0.6651386884213697;0.9999977651637215
6.942911;0.9877185999169402;-0.00012072664939940561;-0.0001222335759651384;-0.6569713971482916;-0.6651433814518131;0.9714521647136158;1.0000028219357358;9.999813682720905;-0.6247679989050331;-0.6459309996343637;-0.6459310001242154;4.6076179880649917e-10;0.6651358138619877;0.6651397536248337;0.9999977751118114
6.952911;0.9877184925582475;-0.0001207267344132599;-0.00012223348889197575;-0.6569713971130818;-0.6651433814757072;0.97145316230778;1.0000028082582721;9.999813442795956;-0.62476799889127;-0.6459309995858501;-0.6459310001967525;4.6534226212150517e-10;0.6651358894252103;0.6651398190799487;0.9999977894620686
6.962911;0.9877183896306184;-0.0001207268211167125;-0.00012223339840632287;-0.6569713970792938;-0.6651433815010694;0.9714531650067508;1.0000027969571603;9.999813300991134;-0.6247679988779932;-0.6459309995379333;-0.6459310002699342;4.717309414243318e-10;0.6651359659776772;0.6651398847808622;0.9999978074083861
6.972911;0.9877182906184544;-0.00012072690930508839;-0.00012223330454546046;-0.6569713970468755;-0.6651433815277328;0.9714531721686898;1.0000027881468214;9.99981325865503;-0.6247679988652437;-0.6459309994906322;-0.6459310003437939;4.800422192052998e-10;0.6651360433952503;0.6651399507584084;0.9999978280544717
6.982911;0.9877181949416053;-0.00012072699879693579;-0.00012223320739529294;-0.6569713970157612;-0.6651433815554983;0.9714531832628466;1.0000027819229147;9.999813317015457;-0.6247679988530689;-0.645930999443973;-0.6459310004183476;4.903763825105955e-10;0.6651361214816354;0.6651400170808541;0.9999978504249853
6.992911;0.9877181020042234;-0.0001207270894316131;-0.00012223310709281974;-0.6569713969858746;-0.6651433815841922;0.9714531979278271;1.000002778350588;9.99981347677753;-0.6247679988415348;-0.6459309993979918;-0.6459310004935525;5.028132776659566e-10;0.6651361999533832;0.6651400838252615;0.9999978734929874
7.002911;0.9877180112086126;-0.0001207271810610221;-0.0001222330038067721;-0.6569713969571517;-0.665143381613688;0.971453216021758;1.0000027774008164;9.999813737609358;-0.6247679988307333;-0.6459309993527208;-0.6459310005692942;5.174058758927407e-10;0.6651362784425462;0.6651401510486233;0.9999978962329905
7.012911;0.9877179219065676;-0.00012072727354033937;-0.0001222328977193;-0.6569713969295622;-0.6651433816438858;0.9714532376161296;1.0000027789728598;9.999814098183752;-0.6247679988207763;-0.6459309993081854;-0.6459310006454061;5.341570602287761e-10;0.6651363565306281;0.6651402187692887;0.9999979177207533
7.022911;0.9877178333005157;-0.00012072736672032414;-0.00012223278902587025;-0.6569713969031141;-0.6651433816746894;0.9714532628245633;1.0000027829852052;9.999814556632064;-0.6247679988117889;-0.6459309992644002;-0.6459310007216803;5.530082090544151e-10;0.6651364337590445;0.6651402869380455;0.9999979371793929
7.032911;0.9877177444054147;-0.00012072746042079514;-0.00012223267793527994;-0.6569713968778421;-0.6651433817059942;0.9714532915870734;1.0000027894034715;9.99981511143613;-0.6247679988039054;-0.6459309992213604;-0.6459310007978619;5.738619479930621e-10;0.6651365096056756;0.6651403554133553;0.9999979539608015
7.042911;0.9877176541412925;-0.00012072755441003329;-0.0001222325646709562;-0.6569713968537861;-0.665143381737671;0.971453323639189;1.0000027982031716;9.999815762838933;-0.6247679987972575;-0.64593099917904;-0.6459310008736586;5.965962163226675e-10;0.6651365834901322;0.6651404239654417;0.9999979675520868
7.052911;0.9877175615193435;-0.00012072764843833551;-0.00012223244948336882;-0.6569713968309654;-0.6651433817695733;0.9714533586023327;1.000002809352672;9.999816513203426;-0.6247679987919631;-0.6459309991374035;-0.6459310009487591;6.210465439610806e-10;0.6651366548045343;0.6651404922679341;0.9999979775386479
7.062911;0.9877174657933645;-0.00012072774227960121;-0.00012223233266200515;-0.6569713968093526;-0.6651433818015656;0.9714533960179164;1.0000028228261533;9.999817365785512;-0.6247679987881242;-0.6459309990964315;-0.6459310010228413;6.470035498698613e-10;0.6651367229455782;0.6651405598861372;0.9999979834992717
7.072911;0.9877173664426231;-0.00012073719239705848;-0.00012224168758991633;-0.6569730429521952;-0.6651450484732894;0.9714534353697665;1.0000028385984314;9.999818323798227;-0.6247679987858143;-0.6459309990561428;-0.6459310010956013;6.742541778479679e-10;0.6651367873617583;0.6651406263054332;0.9999979849513475
7.082911;0.9877172630994138;-0.00012073728527963944;-0.00012224156851630132;-0.656973042932698;-0.6651450485051841;0.9714534762083803;1.0000028566142318;9.999819390294954;-0.6247679987850701;-0.6459309990165926;-0.6459310011667934;7.02627718778433e-10;0.6651368475746295;0.665140690944245;0.9999979813735812
7.092911;0.987717155525698;-0.00012073737746791613;-0.00012224144883846115;-0.6569730429140394;-0.6651450485369427;0.9714535182833965;1.00000287678667;9.999820568180276;-0.6247679987859025;-0.6459309989778559;-0.6459310012362427;7.32000842615161e-10;0.6651369031349305;0.6651407531273195;0.9999979722655062
7.102911;0.9877170435168441;-0.00012073746888211607;-0.0001222413288531658;-0.6569730428960315;-0.665145048568514;0.9714535615151421;1.0000028990642864;9.999821860495523;-0.6247679987883195;-0.6459309989400268;-0.6459310013038367;7.622791000128474e-10;0.6651369535775313;0.6651408121170826;0.9999979571938086
7.112911;0.9877169267978918;-0.00012073755945432829;-0.00012224120879411764;-0.6569730428784549;-0.6651450485998301;0.9714536058687343;1.0000029235212076;9.9998232704057;-0.6247679987923225;-0.6459309989032198;-0.6459310013695138;7.933994087468377e-10;0.6651369984380204;0.6651408672193145;0.9999979357828256
7.122911;0.9877168050868599;-0.0001207376491190662;-0.00012224108884019105;-0.656973042861072;-0.665145048630803;0.9714536513070794;1.0000029503464347;9.999824799794387;-0.6247679987978895;-0.6459309988675347;-0.6459310014332479;8.253404724739756e-10;0.6651370372864013;0.6651409178464701;0.9999979076926959
7.132911;0.9877166782504461;-0.00012072838116699533;-0.00012223149609509875;-0.6569713966803012;-0.6651433820216;0.9714536978284972;1.0000029796709913;9.999826447695883;-0.6247679988049867;-0.6459309988329982;-0.6459310014950429;8.580929704847023e-10;0.6651370697268645;0.6651409635139472;0.9999978726036741
7.142911;0.9877165463897636;-0.00012072846892968705;-0.00012223137683950187;-0.6569713966625502;-0.6651433820516385;0.9714537455099509;1.0000030113817748;9.999828210898395;-0.6247679988135936;-0.6459309987995421;-0.6459310015549174;8.916077284838574e-10;0.665137095395909;0.6651410038450517;0.9999978301753466
7.152911;0.9877164098010132;-0.00012072855579062935;-0.00012223125823241458;-0.6569713966442308;-0.6651433820811047;0.9714537945282066;1.0000030451057305;9.999830085729172;-0.624767998823692;-0.6459309987670406;-0.6459310016128671;9.257853106505201e-10;0.6651371139783877;0.6651410385813333;0.9999977800540861
7.162911;0.9877162688826406;-0.00012072864186537475;-0.0001222311405098773;-0.6569713966251174;-0.6651433821099239;0.9714538451274461;1.0000030803245368;9.999832068461624;-0.6247679988352424;-0.6459309987353855;-0.645931001668836;9.604966620677422e-10;0.6651371252154928;0.6651410675372788;0.9999977219595055
7.172911;0.9877161240682986;-0.00012072872732034829;-0.0001222310238938317;-0.6569713966050204;-0.665143382138012;0.9714538975332822;1.0000031164739538;9.999834154861343;-0.6247679988481794;-0.6459309987045241;-0.6459310017227321;9.955895990249025e-10;0.6651371289060876;0.6651410905237262;0.9999976557385727
7.182911;0.9877159757521339;-0.00012072881231072864;-0.0001222309085680525;-0.6569713965837626;-0.6651433821652565;0.9714539518743772;1.0000031529890363;9.999836340160181;-0.6247679988624171;-0.6459309986744429;-0.6459310017744493;1.0308907695959908e-09;0.6651371249217034;0.6651411073249309;0.9999975813567994
7.192911;0.9877158241997411;-0.0001207288969265765;-0.00012223079468528622;-0.6569713965611821;-0.6651433821915057;0.9714540081400675;1.0000031893488415;9.999838619048676;-0.6247679988778625;-0.6459309986451397;-0.6459310018238686;1.0662123947179163e-09;0.6651371132211445;0.6651411177103803;0.99999749886914
7.202911;0.9877156695286611;-0.00012072898118825352;-0.0001222306823783027;-0.656971396537185;-0.6651433822165846;0.9714540662003222;1.000003225133419;9.999840985376748;-0.6247679988944358;-0.6459309986166086;-0.6459310018708645;1.1013518385176986e-09;0.6651370938465252;0.6651411214322296;0.9999974084063128
7.212911;0.987715511763049;-0.00012072906505293463;-0.00012223057176831054;-0.6569713965117838;-0.6651433822403089;0.9714541258968378;1.0000032600338002;9.999843432128147;-0.6247679989120715;-0.6459309985888351;-0.6459310019153243;1.1361010402618503e-09;0.6651370669199221;0.665141118256912;0.999997310175556
7.222911;0.9877153508707441;-0.00012072914841242626;-0.00012223046297274822;-0.6569713964850716;-0.665143382262504;0.9714541871199198;1.000003293819716;9.999845952120152;-0.6247679989307109;-0.6459309985618079;-0.64593100195715;1.1702815621214008e-09;0.6651370326558074;0.6651411080274781;0.9999972044085008
7.232911;0.9877151867839337;-0.00012072923110315041;-0.00012223035610179768;-0.6569713964571632;-0.6651433822830409;0.9714542498135769;1.0000033263078565;9.999848538456973;-0.6247679989503092;-0.6459309985355468;-0.6459310019962364;1.2037709434076062e-09;0.6651369913844524;0.6651410906781373;0.9999970913235022
7.242911;0.9877150194636969;-0.00012072931291703849;-0.00012223025126312486;-0.656971396428159;-0.6651433823018437;0.9714543139369354;1.000003357303374;9.999851183898313;-0.6247679989708281;-0.6459309985101015;-0.6459310020324461;1.2364856005688047e-09;0.6651369435622421;0.6651410661999618;0.9999969711833762
7.252911;0.9877148489592597;-0.00012072939360315662;-0.00012223014858894914;-0.6569713963981443;-0.6651433823188461;0.9714543794373964;1.0000033865244593;9.999853880103862;-0.6247679989922114;-0.6459309984855242;-0.6459310020656043;1.268336827887709e-09;0.6651368897396396;0.6651410346185632;0.9999968443371531
7.262911;0.9877146753989121;-0.00012072947288008335;-0.00012223004824783;-0.656971396367214;-0.6651433823339509;0.9714544462593461;1.0000034135860087;9.999856617387378;-0.6247679990143746;-0.6459309984618558;-0.6459310020955067;1.2991879403541653e-09;0.6651368305065463;0.6651409960014767;0.999996711226726
7.272911;0.987714498949598;-0.00012072955045230521;-0.00012222995043099425;-0.6569713963354934;-0.6651433823470265;0.9714535143737848;1.0000034380591607;9.999859384747866;-0.6247679990372103;-0.6459309984391246;-0.6459310021219102;1.328837696216741e-09;0.6651357664538923;0.6651399504681865;0.9999965724190862
7.282911;0.9877143198087259;-0.00012072962601909484;-0.00012222985534890912;-0.6569713963031215;-0.6651433823579349;0.9714535838337479;1.000003459555424;9.999862170589315;-0.6247679990605836;-0.6459309984173426;-0.6459310021445319;1.357056190972766e-09;0.6651356981612123;0.6651398981899789;0.9999964286058636
7.292911;0.9877141382145557;-0.00012072969929249749;-0.0001222297632418968;-0.6569713962702202;-0.6651433823665669;0.9714536548063732;1.0000034777835356;9.999864964439443;-0.6247679990843321;-0.6459309983965095;-0.6459310021630904;1.3836476105596542e-09;0.6651356261768115;0.6651398393994431;0.9999962805639279
7.302911;0.987713954406363;-0.00012072977001467336;-0.00012222967438373433;-0.656971396236885;-0.6651433823728488;0.971453727513455;1.0000034925615289;9.999867758598688;-0.6247679991082866;-0.6459309983766297;-0.645931002177355;1.4084743931867517e-09;0.6651355509590139;0.6651397744207642;0.9999961291191817
7.312911;0.9877137685413382;-0.00012072983795811494;-0.00012222958906657767;-0.6569713962031923;-0.6651433823767166;0.9714538021547949;1.000003503817755;9.999870548319938;-0.6247679991322986;-0.6459309983577208;-0.6459310021871604;1.4314272944154974e-09;0.6651354728533658;0.6651397036791805;0.9999959751111246
7.322911;0.9877135806644295;-0.00012072990293396236;-0.00012222950757006414;-0.656971396169215;-0.6651433823780969;0.9714538789100913;1.0000035116117787;9.99987333065954;-0.6247679991562554;-0.6459309983398019;-0.6459310021923935;1.4523863666375283e-09;0.665135392166982;0.6651396276641065;0.9999958193923856
7.332911;0.9877133907521508;-0.00012072996481850649;-0.00012222943012496674;-0.6569713961350412;-0.6651433823768995;0.9714539579626702;1.0000035161265288;9.999876103122185;-0.6247679991800825;-0.6459309983228896;-0.6459310021929797;1.4712083918236373e-09;0.6651353092407687;0.6651395468666652;0.999995662855141
7.342911;0.987713198759231;-0.00012073002356594708;-0.00012222935688849208;-0.6569713961007799;-0.6651433823730235;0.9714540394616777;1.000003517580849;9.999878862564124;-0.6247679992037403;-0.645930998307014;-0.6459310021888888;1.4877437619301437e-09;0.6651352244358397;0.6651394617115428;0.9999955064013999
7.352911;0.9877130046636033;-0.00012072072251757082;-0.00012221981490558137;-0.6569697499032171;-0.6651417157266416;0.9714541234720617;1.0000035161648644;9.999881604407403;-0.6247679992272127;-0.6459309982922233;-0.6459310021801503;1.5018621055974593e-09;0.6651351380879751;0.6651393725400117;0.9999953508685097
7.362911;0.9877128085201283;-0.00012072077502474411;-0.00012221975035784765;-0.6569697498691286;-0.665141715717205;0.9714542099703739;1.0000035121038016;9.999884322353095;-0.6247679992504964;-0.6459309982785648;-0.6459310021668533;1.5134549090683166e-09;0.6651340504926266;0.6651382796786567;0.9999951970066715
7.372911;0.9877126104791579;-0.00012072082443154388;-0.00012221969026304024;-0.6569697498352586;-0.665141715704973;0.9714542988214686;1.000003505728829;9.999887008918016;-0.6247679992735995;-0.6459309982660811;-0.6459310021491249;1.5224097127518083e-09;0.6651339619295972;0.6651381835209818;0.9999950454992275
7.382911;0.9877124107609936;-0.00012072087075729285;-0.00012221963469350271;-0.6569697498016446;-0.6651417156899879;0.971454389691439;1.0000034974507754;9.999889656641122;-0.6247679992965455;-0.6459309982548177;-0.6459310021271006;1.5285930002185034e-09;0.6651338727064569;0.6651380845521314;0.999994896940345
7.392911;0.9877122096096239;-0.00012072091403161839;-0.00012221958372451367;-0.6569697497682893;-0.6651417156723237;0.9714544819906945;1.00000348772787;9.999892258888156;-0.6247679993193664;-0.6459309982448065;-0.6459310021009007;1.5318823289617991e-09;0.6651337831720917;0.6651379833096484;0.9999947518071433
7.402911;0.98771200724245;-0.00012072095426877336;-0.0001222195374211697;-0.6569697497351775;-0.665141715652046;0.9714545749434659;1.0000034770554194;9.999894809910963;-0.6247679993420903;-0.645930998236051;-0.6459310020706386;1.5322149013776513e-09;0.6651336936962801;0.6651378802962156;0.9999946105134397
7.412911;0.9877118038221279;-0.00012072099147448714;-0.00012221949583879343;-0.6569697497022974;-0.6651417156291777;0.9714546677713333;1.000003465886708;9.999897304809032;-0.6247679993647288;-0.6459309982285346;-0.6459310020364458;1.529587326021382e-09;0.6651336046819363;0.6651377759253978;0.9999944734614927
7.422911;0.9877115995115212;-0.00012072102570538331;-0.00012221945903951494;-0.6569697496696497;-0.6651417156037256;0.9714547598557378;1.0000034545146759;9.999899739512982;-0.6247679993872693;-0.6459309982222247;-0.6459310019984729;1.5240218876282364e-09;0.6651335166171659;0.665137670568248;0.9999943409672296
7.432911;0.9877113945929201;-0.00012072105710627118;-0.00012221942708929195;-0.6569697496372469;-0.6651417155757388;0.9714548506889907;1.0000034430536322;9.999902110704125;-0.6247679994096682;-0.645930998217059;-0.6459310019568762;1.51554436508769e-09;0.6651324300714216;0.6651365646224817;0.999994213153066
7.442911;0.9877111895050935;-0.00012072108587507653;-0.00012221940003856986;-0.6569697496051045;-0.6651417155453322;0.9714549396855996;1.0000034315064485;9.999904415887414;-0.6247679994318477;-0.6459309982129351;-0.6459310019118305;1.5041760377979094e-09;0.6651323456123746;0.6651364585163618;0.9999940899508711
7.452911;0.9877109847753051;-0.00012072111219495234;-0.0001222193779195207;-0.6569697495732346;-0.6651417155126783;0.9714550261453517;1.0000034198071022;9.999906653699368;-0.6247679994536909;-0.6459309982097313;-0.6459310018635406;1.4899349757962314e-09;0.665132263747159;0.6651363526668869;0.9999939711921837
7.462911;0.9877107809379142;-0.00012071177951402384;-0.00012220988770443713;-0.6569681033783095;-0.6651400488382404;0.9714551093949293;1.0000034078627322;9.9999088243097;-0.6247679994750546;-0.6459309982073418;-0.6459310018122253;1.472839950785178e-09;0.6651321849349732;0.6651362474470537;0.9999938567046539
7.472911;0.9877105784843333;-0.00012071180119370782;-0.00012220987551124602;-0.6569681033470017;-0.6651400488017232;0.9714551889144517;1.0000033956056202;9.999910929773161;-0.6247679994958063;-0.645930998205674;-0.6459310017581029;1.4529063798909388e-09;0.6651321096103284;0.6651361432146858;0.9999937463348361
7.482911;0.9877103778786908;-0.00012071182053300504;-0.00012220986827374177;-0.6569681033160004;-0.6651400487635909;0.9714552643823593;1.0000033830059405;9.99991297419636;-0.6247679995158572;-0.6459309982046253;-0.6459310017013973;1.4301453175808238e-09;0.6651310381793694;0.6651350403863893;0.9999936399206862
7.492911;0.9877101795911581;-0.00012071183748692375;-0.0001222098659669155;-0.6569681032853703;-0.665140048724051;0.9714553356635748;1.0000033701344773;9.999914963338945;-0.6247679995351643;-0.6459309982040872;-0.645931001642341;1.4045737916623042e-09;0.6651309710036803;0.6651349394592904;0.9999935373685228
7.502911;0.9877099840496247;-0.00012071185204863658;-0.00012220986855950917;-0.6569681032552345;-0.6651400486833082;0.9714554027596487;1.0000033572391749;9.999916903707762;-0.6247679995537095;-0.6459309982039658;-0.6459310015811703;1.3762251439500155e-09;0.6651309083739202;0.6651348409430591;0.9999934387701934
7.512911;0.9877097915231039;-0.00012071186426662401;-0.00012220987598845123;-0.6569681032257525;-0.6651400486415662;0.9714554657705867;1.0000033446246341;9.999918802039284;-0.6247679995714726;-0.6459309982041942;-0.6459310015181263;1.345159110407229e-09;0.6651308504949005;0.6651347452674727;0.999993344333932
7.522911;0.9877096020648404;-0.00012071187422700409;-0.00012220988814778342;-0.6569681031970838;-0.6651400485990311;0.971455524872047;1.0000033325011326;9.999920665376004;-0.6247679995884187;-0.645930998204737;-0.6459310014534394;1.3114714458084774e-09;0.6651307975027384;0.6651346527640632;0.9999932542256901
7.532911;0.9877094156074432;-0.00012071188203523644;-0.00012220990491753904;-0.6569681031693797;-0.6651400485559048;0.9714555802519353;1.0000033210542854;9.99992250118096;-0.6247679996045103;-0.6459309982055826;-0.645931001387297;1.2752904947998596e-09;0.6651297494720723;0.6651335637277702;0.9999931685561917
7.542911;0.987709232157475;-0.00012071188780917098;-0.00012220992619757257;-0.6569681031427839;-0.665140048512391;0.9714556320343996;1.0000033105073634;9.999924317471558;-0.6247679996197276;-0.645930998206728;-0.6459310013198295;1.2367625889122905e-09;0.6651297064078673;0.6651334784570402;0.9999930874615204
7.552911;0.9877090519504462;-0.00012070253499533633;-0.00012220047885886027;-0.6569664569540897;-0.6651383818289698;0.971455680249252;1.000003301028833;9.99992612285209;-0.6247679996340737;-0.6459309982081791;-0.6459310012511175;1.196041785498149e-09;0.6651296682510819;0.6651333972592673;0.9999930111158092
7.562911;0.9877088754147185;-0.00012070253702906791;-0.00012220050893504132;-0.6569664569300707;-0.6651383817853721;0.9714557248359621;1.0000032927133955;9.999927926197634;-0.624767999647573;-0.6459309982099628;-0.645931001181208;1.1532908860711962e-09;0.6651296348738096;0.6651333204643884;0.9999929396753638
7.572911;0.9877087029753302;-0.00012070253735318186;-0.00012220054328123198;-0.6569664569074667;-0.6651383817420826;0.9714557656974532;1.000003285664442;9.999929736620649;-0.6247679996602676;-0.6459309982121183;-0.6459310011101389;1.1086794018159608e-09;0.665129606061419;0.6651332483984128;0.999992873263954
7.582911;0.9877085349690939;-0.00012070253608743792;-0.00012220058178186407;-0.6569664568862947;-0.6651383816993017;0.9714558027825253;1.0000032799787926;9.999931563792344;-0.6247679996721993;-0.6459309982146861;-0.6459310010379581;1.062367327141885e-09;0.6651285815399609;0.665132181308056;0.9999928120161133
7.592911;0.987707371747169;-0.00012070619168116944;-0.00012220445187023532;-0.6569657917381899;-0.6651383816564983;0.9714558361054377;1.0000032756790689;9.999933417606998;-0.6247679996833971;-0.6459309982177254;-0.6459310009647274;1.014491164125478e-09;0.6651285610648177;0.6651321193351344;0.9999927560826684
7.602911;0.9877072136224868;-0.0001207061875806155;-0.00012220449827674102;-0.6569657917197752;-0.6651383816152306;0.9714558657338929;1.0000032727404653;9.999935307081678;-0.6247679996938958;-0.6459309982213323;-0.645931000890519;9.651645835083872e-10;0.6651285444898579;0.6651320625795236;0.9999927055880969
7.612911;0.9877070608703185;-0.00012070618223237584;-0.00012220454841778744;-0.6569657917026865;-0.6651383815749324;0.971455891819322;1.0000032711247717;9.999937239365824;-0.6247679997037593;-0.6459309982256219;-0.6459310008154123;9.14485753842205e-10;0.6651285317523125;0.6651320111540868;0.9999926606103816
7.622911;0.9877069136368101;-0.00012069681907213435;-0.00012219512906980437;-0.6569641455252392;-0.665136714895981;0.9714559146157856;1.0000032707309008;9.999939219520277;-0.6247679997130744;-0.6459309982307195;-0.6459310007394853;8.625479239702385e-10;0.6651275228295735;0.6651309651696458;0.9999926212175297
7.632911;0.9877067719920682;-0.00012069681151622371;-0.00012219518616944465;-0.656964145510751;-0.6651367148579747;0.9714559344262576;1.0000032713591316;9.999941250813757;-0.6247679997219183;-0.6459309982367837;-0.6459310006627988;8.094616106956023e-10;0.6651275177205244;0.6651309247232938;0.9999925875596194
7.642911;0.9877066359409766;-0.0001206968029705782;-0.00012219524644099727;-0.6569641454975256;-0.6651367148212828;0.9714559515558653;1.000003272778748;9.999943334914846;-0.6247679997303275;-0.6459309982440131;-0.645931000585389;7.553784125832416e-10;0.6651275164143485;0.6651308899072746;0.9999925599334786
7.652911;0.9877065054572945;-0.00012069679351125815;-0.00012219530965555133;-0.656964145485511;-0.6651367147860578;0.9714559663563265;1.0000032748314294;9.999945472253966;-0.6247679997382992;-0.6459309982526092;-0.645931000507284;7.004902966435048e-10;0.6651275188738394;0.6651308607740852;0.9999925387288164
7.662911;0.9877063806118452;-0.0001206967832194679;-0.00012219537557334138;-0.6569641454746544;-0.6651367147524965;0.9714559792694658;1.0000032774641159;9.999947662620041;-0.6247679997458222;-0.6459309982627508;-0.6459310004285368;6.450072345021348e-10;0.6651265250874543;0.6651298373111146;0.9999925243337673
7.672911;0.987706261712736;-0.00012069677216485362;-0.0001221954439560351;-0.6569641454649392;-0.66513671472081;0.9714559907751484;1.0000032807135462;9.999949905366071;-0.6247679997529102;-0.6459309982746055;-0.6459310003492296;5.891313597046805e-10;0.6651265351047388;0.6651298194895631;0.9999925170783118
7.682911;0.9877061492838086;-0.00012068740370787566;-0.00012218604152313593;-0.6569624992947447;-0.6651350480514441;0.9714560012971973;1.0000032846874434;9.99995219941765;-0.6247679997596246;-0.6459309982883303;-0.6459310002694447;5.330323835601947e-10;0.6651265489995791;0.6651298073122608;0.9999925171871877
7.692911;0.9877060438603196;-0.00012068739115763445;-0.000122186114219829;-0.6569624992875203;-0.6651350480240348;0.9714560111805659;1.0000032895014455;9.99995454340487;-0.6247679997660711;-0.6459309983040452;-0.645931000189232;4.768302090265464e-10;0.6651265668379914;0.6651298007933089;0.9999925248114162
7.702911;0.9877059458148584;-0.00012068737780000925;-0.00012218618882974685;-0.6569624992817824;-0.6651350479989636;0.9714560207677243;1.0000032951745057;9.999956935652063;-0.6247679997723724;-0.6459309983218164;-0.6459310001085947;4.205891248986127e-10;0.665125588661272;0.6651287999126106;0.9999925401604369
7.712911;0.9877058553823044;-0.00012068736358542711;-0.00012218626519112008;-0.6569624992777625;-0.6651350479763866;0.9714560304440527;1.0000033015861558;9.999959373870427;-0.6247679997786537;-0.6459309983416637;-0.645931000027503;3.643214483505085e-10;0.6651256144490317;0.6651288046128552;0.9999925635571172
7.722911;0.987705772781356;-0.00012068734844076217;-0.0001221863431271577;-0.656962499275689;-0.6651350479564977;0.9714560406088445;1.0000033085714841;9.999961854485388;-0.624767999785039;-0.6459309983635939;-0.6459309999459331;3.080096504403066e-10;0.6651256441083224;0.6651288148302894;0.999992595338381
7.732911;0.987705698262324;-0.0001206873322341382;-0.00012218642247076113;-0.656962499275734;-0.6651350479394795;0.9714560517231026;1.0000033160359703;9.999964372326502;-0.6247679997916333;-0.6459309983876362;-0.6459309998638858;2.516469022535765e-10;0.6651246775123956;0.665127830502217;0.9999926357184759
7.742911;0.9877056320785698;-0.00012067795810778672;-0.00012217703000357022;-0.6569608531163352;-0.6651333812857048;0.9714560644421798;1.0000033239259403;9.999966921735732;-0.62476799979851;-0.6459309984138434;-0.6459309997813741;1.9525810199183028e-10;0.6651247145397148;0.6651278515498232;0.9999926847270959
7.752911;0.9877055744678738;-0.0001206779391768481;-0.00012217711167562898;-0.6569608531208886;-0.6651333812747062;0.9714560795962346;1.0000033321424673;9.999969498059507;-0.6247679998057225;-0.6459309984422635;-0.645930999698418;1.3888190716223952e-10;0.6651247550923836;0.6651278778634967;0.9999927422533444
7.762911;0.9877055256613373;-0.0001206779185603757;-0.00012217719420922296;-0.6569608531277887;-0.6651333812667412;0.971456097919034;1.0000033405307285;9.999972097763214;-0.6247679998133163;-0.6459309984729198;-0.6459309996150554;8.255065923146681e-11;0.6651247990939134;0.6651279092968806;0.9999928081596197
7.772911;0.9877054858634496;-0.00012067789606148759;-0.0001221772773533065;-0.6569608531371189;-0.6651333812618142;0.9714561198020427;1.0000033489145441;9.999974717767858;-0.6247679998213291;-0.6459309985058171;-0.6459309995313425;2.629127219270163e-11;0.6651238464528582;0.6651269456903839;0.9999928824027733
7.782911;0.9877054551932387;-0.00012067787150252395;-0.00012217736084362227;-0.6569608531489777;-0.6651333812599558;0.971456145334584;1.0000033571316507;9.999977355387506;-0.6247679998297985;-0.6459309985409611;-0.6459309994473431;-2.9873079503296476e-11;0.6651238970241458;0.6651269869085829;0.9999929651103023
7.792911;0.9877054336678727;-0.00012067784473254674;-0.000122177444431908;-0.6569608531634565;-0.6651333812612142;0.9714561744837361;1.0000033650067273;9.999980008327807;-0.6247679998387734;-0.6459309985783607;-0.6459309993631204;-8.592882607897348e-11;0.6651239506106642;0.6651270328323137;0.9999930565538186
7.802911;0.9877054212538465;-0.00012066845897089187;-0.0001221680548346884;-0.65695920701895;-0.6651317146258813;0.9714562071917207;1.000003372244422;9.999982674008384;-0.6247679998483221;-0.6459309986180177;-0.6459309992787403;-1.4187010298757997e-10;0.6651230070070615;0.665126083312304;0.9999931570369845
7.812911;0.9877054178632614;-0.00012066842748534273;-0.0001221681379856599;-0.6569592070388076;-0.6651317146334584;0.9714562434096291;1.0000033783668343;9.999985349020612;-0.6247679998585483;-0.6459309986599487;-0.6459309991942841;-1.9768863592457442e-10;0.6651230660542545;0.6651261381342154;0.9999932668216128
7.822911;0.9877054232489851;-0.00012066839361428711;-0.00012216822067007756;-0.6569592070613443;-0.6651317146441974;0.9714562831281305;1.0000033827629393;9.999988029331929;-0.6247679998695992;-0.6459309987042194;-0.645930999109862;-2.5337246665419744e-10;0.6651231276520674;0.6651261970180268;0.999993386083396
7.832911;0.987705436965548;-0.00012066835743939249;-0.00012216830277684228;-0.6569592070865331;-0.6651317146580783;0.9714563263908461;1.0000033847717769;9.999990710967026;-0.6247679998816327;-0.6459309987509532;-0.6459309990256205;-3.0891208129173464e-10;0.6651221917387887;0.6651252596602435;0.9999935148144824
7.842911;0.9877054584717996;-0.00012066831909328096;-0.00012216838422184659;-0.6569592071143681;-0.6651317146750528;0.9714563732801221;1.0000033837444924;9.999993390552891;-0.6247679998947868;-0.6459309988003211;-0.6459309989417366;-3.642950962463351e-10;0.6651222582735603;0.6651253257859809;0.9999936527982061
7.852911;0.9877054872235428;-0.00012065892206619538;-0.00012215899186215543;-0.6569575609832142;-0.6651300480553112;0.971456423908806;1.0000033790904392;9.999996065250148;-0.6247679999091877;-0.6459309988525123;-0.645930998858394;-4.1949302669439475e-10;0.6651223272054657;0.6651253951620129;0.999993799744233
7.862911;0.9877055226824935;-0.00012065887986621994;-0.00012215907172398482;-0.6569575610164712;-0.6651300480782992;0.9714564784104008;1.000003370310039;9.999998732489496;-0.6247679999249678;-0.6459309989076888;-0.6459309987757533;-4.744625447429523e-10;0.6651213984297966;0.6651244675748582;0.9999939553874816
7.872911;0.9877055643204635;-0.00012065883601465576;-0.0001221591506195511;-0.6569575610525572;-0.665130048104271;0.9714565368924697;1.0000033570522664;10.000001389683755;-0.6247679999422738;-0.6459309989659647;-0.645930998693937;-5.291616190007441e-10;0.6651214717549228;0.6651245427966104;0.9999941194104002
7.882911;0.9877056116362662;-0.00012065879069522389;-0.00012215922840068497;-0.656957561091562;-0.6651300481332535;0.9714565994405658;1.0000033391689702;10.000004033437447;-0.6247679999612594;-0.6459309990274075;-0.6459309986130298;-5.83551946650798e-10;0.6651215468965156;0.6651246205759265;0.9999942913446828
7.892911;0.9877056641582569;-0.00012065874406815574;-0.00012215930491349926;-0.6569575611335533;-0.6651300481652828;0.971456666184511;1.0000033166676245;10.000006658896437;-0.6247679999820509;-0.6459309990920373;-0.645930998533084;-6.37571352557216e-10;0.6651206235212253;0.6651237006695144;0.9999944705795744
7.902911;0.987705721456224;-0.00012064933958858765;-0.00012214990696682085;-0.6569559150168849;-0.6651283815606588;0.9714567372841145;1.0000032896233342;10.000009260036837;-0.6247680000047221;-0.6459309991598307;-0.6459309984541305;-6.911104318640197e-10;0.665120701301489;0.6651237828537357;0.9999946563883472
7.912911;0.9877057831837616;-0.00012064929065857084;-0.0001221499805948428;-0.6569559150648608;-0.6651283815989184;0.9714568128379352;1.0000032581503944;10.000011830186253;-0.6247680000293041;-0.645930999230719;-0.6459309983761984;-7.44029439683754e-10;0.6651207799078339;0.6651238669050206;0.9999948479468408
7.922911;0.9877058491502267;-0.00012064924062639121;-0.0001221500526606265;-0.6569559151157564;-0.6651283816403383;0.9714568928228647;1.0000032224110096;10.000014362410727;-0.624768000055818;-0.6459309993045791;-0.6459309982993284;-7.961853236195214e-10;0.6651198589631584;0.6651229525922994;0.999995044414681
7.932911;0.9877059193779698;-0.00012064918947268193;-0.00012215012308503827;-0.6569559151695038;-0.6651283816849026;0.9714569770913173;1.0000031826370492;10.000016850313278;-0.6247680000843012;-0.6459309993812212;-0.6459309982235761;-8.474331895534842e-10;0.6651199380330953;0.6651230396606542;0.9999952450299991
7.942911;0.987705994057988;-0.00012064913716552036;-0.00012215019179145085;-0.6569559152260255;-0.6651283817325776;0.97145706539092;1.0000031391251956;10.00001928881241;-0.6247680001148083;-0.6459309994603802;-0.645930998148999;-8.976183863714393e-10;0.6651200166672006;0.6651231277876141;0.9999954491120524
7.952911;0.9877060734097705;-0.00012063972700930494;-0.0001221407856528549;-0.6569542691235655;-0.665126715143562;0.971457157391457;1.000003092195781;10.000021674151652;-0.6247680001473954;-0.6459309995417167;-0.6459309980756428;-9.465727818821675e-10;0.6651190944556467;0.6651222165447047;0.999995655994997
7.962911;0.9877061575628413;-0.00012063967231578817;-0.00012214085073265874;-0.6569542691853678;-0.6651267151972412;0.9714572527430105;1.0000030421969577;10.000024003753524;-0.6247680001821045;-0.6459309996248348;-0.6459309980035434;-9.9410890249948e-10;0.6651191710566355;0.665122305408689;0.9999958649867368
7.972911;0.9877062465471941;-0.00012063961639329873;-0.00012214091390841923;-0.6569542692496972;-0.6651267152537377;0.9714573511134997;1.0000029895366718;10.000026276506468;-0.6247680002189445;-0.6459309997093072;-0.6459309979327369;-1.040019469738335e-09;0.6651192461856401;0.6651223938395202;0.9999960753364497
7.982911;0.9877063403611791;-0.00012063955919472046;-0.00012214097512777908;-0.656954269316515;-0.6651267153129251;0.9714574521515421;1.0000029346675257;10.000028492668564;-0.6247680002578719;-0.6459309997946825;-0.6459309978632596;-1.0840986468310237e-09;0.6651183196170636;0.6651214813422657;0.9999962861815687
7.992911;0.9877064389796125;-0.00012063950064586269;-0.0001221410343358387;-0.6569542693857999;-0.6651267153746712;0.9714575554588256;1.0000028780503063;10.000030653113097;-0.624768000298782;-0.645930999880474;-0.6459309977951337;-1.1261749715867556e-09;0.6651183912332854;0.6651215674445264;0.9999964965707455
8.002911;0.9877055422724212;-0.00012063374233576348;-0.000122135445909161;-0.656951958180863;-0.665125048798356;0.9714576605893668;1.0000028201301436;10.000032758715815;-0.624768000341501;-0.6459309999661698;-0.6459309977283545;-1.1661188815935211e-09;0.6651184610472339;0.6651216516805303;0.9999967055764065
8.012911;0.9877056498802612;-0.0001206336808831329;-0.00012213550094311882;-0.6569519582549976;-0.6651250488646654;0.9714567669874181;1.0000027613504325;10.000034810034638;-0.6247680003857862;-0.6459310000512734;-0.6459309976628927;-1.203822965818422e-09;0.6651175291480032;0.6651207336562203;0.9999969123496111
8.022911;0.9877057613599128;-0.000120633617946458;-0.00012213555383846337;-0.6569519583314691;-0.665125048932939;0.9714568739532422;1.0000027022127465;10.000036807400072;-0.6247680004313542;-0.6459310001353409;-0.6459309975986995;-1.2391954105058032e-09;0.6651175956390116;0.6651208131005993;0.9999971160636499
8.032911;0.9877058762229062;-0.00012063355354297661;-0.00012213560454435712;-0.6569519584101958;-0.6651250490029756;0.9714569807193841;1.0000026433085856;10.000038751609113;-0.6247680004779261;-0.645931000218003;-0.6459309975357074;-1.2721789819857375e-09;0.6651166606064923;0.6651198898147954;0.9999973158401014
8.042911;0.9877059940852453;-0.00012062413103236629;-0.0001221261799140503;-0.6569503123311019;-0.6651233824348373;0.971457086511443;1.000002585279032;10.000040644302928;-0.6247680005252627;-0.6459310002989664;-0.6459309974738456;-1.302771292238031e-09;0.6651167241248215;0.6651199636086831;0.9999975107644201
8.052911;0.9877061147442198;-0.00012062406377859634;-0.00012212622600219923;-0.6569503124141156;-0.6651233825078235;0.9714571905778474;1.0000025287443015;10.000042487405656;-0.6247680005731683;-0.6459310003779948;-0.6459309974130638;-1.3310253590180162e-09;0.6651167863109173;0.6651200343262527;0.9999977000106574
8.062911;0.9877062381333954;-0.0001206239951464631;-0.00012212626962707491;-0.6569503124991549;-0.6651233825819995;0.9714572922577103;1.000002474237854;10.000044282580403;-0.6247680006214668;-0.645931000454883;-0.6459309973533343;-1.357030558674224e-09;0.6651158473649541;0.6651191018792829;0.9999978829533878
8.072911;0.9877063642584011;-0.00012062392515985756;-0.00012212631066996538;-0.6569503125861147;-0.6651233826571732;0.9714573910105359;1.0000024221834698;10.000046031467834;-0.6247680006699814;-0.645931000529447;-0.6459309972946281;-1.3808917636558138e-09;0.6651159075454577;0.6651191662075073;0.9999980591811665
8.082911;0.9877064931436847;-0.00012061449717214064;-0.00012211687598175978;-0.6569486665148581;-0.6651217160934206;0.9714574863289667;1.0000023729227199;10.000047735950346;-0.6247680007185362;-0.6459310006015208;-0.6459309972368954;-1.4027184195849676e-09;0.6651159671157765;0.665119227229657;0.9999982284998649
8.092911;0.9877066247242753;-0.00012061442455076609;-0.0001221169117048417;-0.6569486666052282;-0.6651217161700776;0.9714575776061724;1.0000023267066385;10.000049397880558;-0.6247680007669814;-0.6459310006709559;-0.6459309971800706;-1.422616564415461e-09;0.6651150263066736;0.6651182848319444;0.9999983909645321
8.102911;0.9877067587282923;-0.00012061435068845563;-0.00012211694480884002;-0.6569486666970856;-0.6651217162472607;0.9714576640906075;1.000002283643923;10.000051018680756;-0.6247680008152134;-0.6459310007376329;-0.6459309971240906;-1.4406851971171335e-09;0.665115085314422;0.6651183388760941;0.999998546826978
8.112911;0.9877068946581352;-0.00012061427566988051;-0.00012211697533777324;-0.6569486667903406;-0.6651217163248293;0.9714577449519773;1.000002243708729;10.000052599073424;-0.6247680008631734;-0.6459310008014866;-0.6459309970689115;-1.4570299459817862e-09;0.6651141443366955;0.6651173892247927;0.9999986964016734
8.122911;0.987707031927515;-0.00012061419960094387;-0.00012211700332877132;-0.6569486668849478;-0.6651217164026375;0.9714578193888102;1.0000022068135859;10.000054139264535;-0.6247680009108298;-0.6459310008625008;-0.6459309970145252;-1.4717726365138067e-09;0.6651142036099909;0.6651174357591675;0.9999988399907682
8.132911;0.9877071700619643;-0.00012060476593939733;-0.00012210755573607545;-0.6569470208208785;-0.6651200498407976;0.9714578866857114;1.0000021728441937;10.000055639468167;-0.6247680009581582;-0.6459310009206649;-0.6459309969609692;-1.4850348350987547e-09;0.6651142634010021;0.665117478358455;0.9999989778929639
8.142911;0.9877073088054324;-0.00012060468815935398;-0.0001221075787087885;-0.6569470209181163;-0.6651200499186883;0.9714579462059334;1.0000021416216203;10.000057099948465;-0.6247680010051356;-0.645931000975957;-0.6459309969083054;-1.4969261169380257e-09;0.6651133239519068;0.6651165168694703;0.9999991104170654
8.152911;0.9877074480955014;-0.00012060460975082833;-0.00012210759915359028;-0.6569470210166679;-0.6651200499965133;0.9714579974190954;1.000002112872167;10.000058520661726;-0.6247680010517622;-0.6459310010283722;-0.6459309968565716;-1.5075564119670908e-09;0.6651133854311326;0.6651165511031616;0.9999992378336854
8.162911;0.9877075823059951;-0.00011993942088902844;-0.00012143423314530019;-0.6569470174582202;-0.6651200501975522;0.9714580399430393;1.000002086258445;10.000059901106301;-0.624768001098071;-0.6459310010779343;-0.6459309968057622;-1.5170467863253221e-09;0.6651124479426153;0.665115580865148;0.9999993602866396
8.172911;0.9877077229526957;-0.00011992998675804784;-0.0001214247770094085;-0.6569453713994395;-0.6651183836354725;0.9714580734991712;1.0000020614290999;10.000061240335972;-0.6247680011440978;-0.6459310011246677;-0.6459309967558448;-1.5255225568969167e-09;0.6651125115745354;0.6651156060149734;0.9999994777806416
8.182911;0.9877078645662859;-0.00011992990752961382;-0.00012142478960627806;-0.6569453715019578;-0.665118383713;0.9714580978405077;1.0000020380420889;10.000062537053072;-0.6247680011898404;-0.6459310011685849;-0.6459309967067833;-1.533102142725052e-09;0.6651125764047056;0.6651156265259415;0.9999995902254528
8.192911;0.9877080073350584;-0.00011992982836075916;-0.00012142479958558625;-0.6569453716057277;-0.6651183837902719;0.9714581127301207;1.0000020158099918;10.000063789917812;-0.6247680012352466;-0.6459310012097007;-0.6459309966585525;-1.5398924454843339e-09;0.6651116424602352;0.665114642489101;0.9999996974507269
8.202911;0.987708151365732;-0.00011992974941176127;-0.00012142480705012833;-0.6569453717107023;-0.6651183838671756;0.9714581179423618;1.0000019946025778;10.000064997893688;-0.6247680012802242;-0.6459310012480328;-0.6459309966111446;-1.5459852558863497e-09;0.6651117097088948;0.665114654055482;0.9999997992685244
8.212911;0.9877082967183164;-0.00011992031585750377;-0.00012141534076005742;-0.6569437256568116;-0.6651167173038609;0.9714581132926742;1.0000019744937774;10.000066160425433;-0.6247680013246629;-0.6459310012835948;-0.6459309965645705;-1.5514418548203679e-09;0.6651107780819843;0.665113661390214;0.9999998955778037
8.222911;0.9877084434488863;-0.00011992023788292548;-0.00012141534364478787;-0.6569437257639379;-0.6651167173797518;0.9714580987367575;1.0000019556849589;10.000067277633185;-0.6247680013684622;-0.6459310013163994;-0.6459309965188564;-1.5562595895300543e-09;0.6651108474976948;0.6651136646713487;0.9999999864057572
8.232911;0.9877085915849181;-0.0001199201606640544;-0.00012141534446346055;-0.6569437258719323;-0.6651167174550118;0.9714580744849199;1.000001938425934;10.000068350484272;-0.6247680014115512;-0.6459310013464571;-0.6459309964740516;-1.5603572350467218e-09;0.6651099178866483;0.6651126640892924;1.0000000719183837
8.242911;0.9877087410025659;-0.00011992008433913925;-0.00012141534331652423;-0.6569437259806555;-0.6651167175295594;0.9714580410013438;1.0000019230025616;10.00006938058284;-0.6247680014538861;-0.6459310013737736;-0.6459309964302495;-1.5636081516280167e-09;0.6651099892033833;0.6651126598483087;1.0000001524406903
8.252911;0.987708891302163;-0.00011991065400579233;-0.00012140586888443617;-0.6569420799299864;-0.6651150509635401;0.971457998838523;1.0000019096845114;10.000070369609208;-0.624768001495439;-0.6459310013983637;-0.6459309963875987;-1.565878819503993e-09;0.6651100614283818;0.6651126522015104;1.0000002284546619
8.262911;0.9877090418669463;-0.00011991057975466983;-0.000121405863989185;-0.6569420800397929;-0.6651150510363161;0.9714579484348467;1.000001898609102;10.000071318771823;-0.6247680015361904;-0.6459310014202617;-0.6459309963462977;-1.5670494069782879e-09;0.6651091345655137;0.6651116414606467;1.0000003005708449
8.272911;0.9877091920479922;-0.00011991050669337138;-0.0001214058572839116;-0.6569420801499103;-0.665115051107932;0.9714578900452164;1.0000018897249345;10.000072228720681;-0.624768001576127;-0.6459310014395026;-0.6459309963065798;-1.5670347001805034e-09;0.6651092086167414;0.6651116279363861;1.0000003694785813
8.282911;0.9877093412742637;-0.00011991043494470701;-0.00012140584878998863;-0.65694208026014;-0.6651150511781624;0.971457823830484;1.0000018828422654;10.000073100224578;-0.624768001615223;-0.6459310014561055;-0.6459309962686731;-1.56579316756223e-09;0.665108283568911;0.6651106119157256;1.0000004358757089
8.292911;0.987709489098875;-0.00011990100963706575;-0.00012139636714225391;-0.6569404342102574;-0.6651133846070583;0.9714577499954891;1.000001877740862;10.000073935010606;-0.6247680016534021;-0.6459310014700911;-0.64593099623274;-1.5633251336883432e-09;0.6651083594367498;0.665110593741772;1.0000005004215589
8.302911;0.9877096352189295;-0.00011990094089751981;-0.0001213963551379802;-0.6569404343200198;-0.6651133846740027;0.9714576688405189;1.0000018742584227;10.000074735578343;-0.6247680016905262;-0.6459310014815017;-0.6459309961988527;-1.5596835869241878e-09;0.6651074363201501;0.6651095738677163;1.0000005637161322
8.312911;0.987708779437886;-0.00011990453219072463;-0.00012140016816814267;-0.6569397693258321;-0.6651133847384808;0.9714575806747471;1.0000018723284743;10.000075503842377;-0.6247680017264357;-0.645931001490402;-0.6459309961670322;-1.5549792769293695e-09;0.6651075143922692;0.6651095527966197;1.0000006262949301
8.322911;0.9877089215722267;-0.0001199044669896771;-0.0001214001527272359;-0.6569397694340726;-0.6651133848018602;0.9714574856936957;1.0000018720181383;10.000076240132923;-0.6247680017610033;-0.6459310014968784;-0.6459309961373019;-1.5493692860006206e-09;0.665107593820261;0.6651095310081996;1.00000068869349
8.332911;0.9877090615998092;-0.00011989504875530322;-0.00012139066417332055;-0.6569381233827578;-0.6651117182236725;0.9714573839596748;1.000001873553146;10.000076943864839;-0.6247680017941544;-0.6459310015010338;-0.6459309961096948;-1.5430528873248772e-09;0.6651066747002043;0.6651085089625459;1.0000007515182112
8.342911;0.9877091995901107;-0.00011989498759798458;-0.0001213906453109529;-0.656938123488208;-0.6651117182834195;0.9714572754319692;1.0000018772842827;10.000077615257872;-0.62476800182585;-0.6459310015029596;-0.6459309960842307;-1.5362786679087477e-09;0.6651067570379192;0.6651084871287596;1.0000008154243716
8.352911;0.9877093356434995;-0.00011989492863974715;-0.00012139062477648463;-0.6569381235917262;-0.6651117183413424;0.971457159951752;1.0000018836247597;10.000078256524047;-0.6247680018560614;-0.6459310015027183;-0.6459309960609061;-1.529355138133779e-09;0.6651058407709702;0.6651074659663555;1.0000008810736452
