time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_UPuInjTerminal;Bess_GEN_IpInjTerminal;Bess_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
35.306439000;1.052e+00;-3.330e-01;-2.208e-01;-3.165e-01;-2.098e-01;1.052e+00;-3.165e-01;-2.098e-01;1.052e+00;-1.665e-03;-1.104e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.307439000;1.052e+00;-3.330e-01;-2.208e-01;-3.165e-01;-2.098e-01;1.052e+00;-3.165e-01;-2.097e-01;1.052e+00;-1.665e-03;-1.104e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.312439000;1.052e+00;-3.330e-01;-2.208e-01;-3.165e-01;-2.098e-01;1.052e+00;-3.165e-01;-2.097e-01;1.052e+00;-1.665e-03;-1.104e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.313439000;1.052e+00;-3.330e-01;-2.206e-01;-3.165e-01;-2.096e-01;1.052e+00;-3.165e-01;-2.097e-01;1.052e+00;-1.665e-03;-1.103e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.345439000;1.052e+00;-3.330e-01;-2.206e-01;-3.165e-01;-2.096e-01;1.052e+00;-3.165e-01;-2.097e-01;1.052e+00;-1.665e-03;-1.103e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.346439000;1.052e+00;-3.330e-01;-2.206e-01;-3.165e-01;-2.096e-01;1.052e+00;-3.165e-01;-2.095e-01;1.052e+00;-1.665e-03;-1.103e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.351439000;1.052e+00;-3.330e-01;-2.206e-01;-3.165e-01;-2.096e-01;1.052e+00;-3.165e-01;-2.095e-01;1.052e+00;-1.665e-03;-1.103e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.352439000;1.052e+00;-3.330e-01;-2.204e-01;-3.165e-01;-2.095e-01;1.052e+00;-3.165e-01;-2.095e-01;1.052e+00;-1.665e-03;-1.102e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.384439000;1.052e+00;-3.330e-01;-2.204e-01;-3.165e-01;-2.095e-01;1.052e+00;-3.165e-01;-2.095e-01;1.052e+00;-1.665e-03;-1.102e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.385439000;1.052e+00;-3.330e-01;-2.204e-01;-3.165e-01;-2.095e-01;1.052e+00;-3.165e-01;-2.093e-01;1.052e+00;-1.665e-03;-1.102e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.390439000;1.052e+00;-3.330e-01;-2.204e-01;-3.165e-01;-2.095e-01;1.052e+00;-3.165e-01;-2.093e-01;1.052e+00;-1.665e-03;-1.102e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.391439000;1.052e+00;-3.330e-01;-2.202e-01;-3.165e-01;-2.093e-01;1.052e+00;-3.165e-01;-2.093e-01;1.052e+00;-1.665e-03;-1.101e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.425439000;1.052e+00;-3.330e-01;-2.202e-01;-3.165e-01;-2.093e-01;1.052e+00;-3.165e-01;-2.093e-01;1.052e+00;-1.665e-03;-1.101e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.426439000;1.052e+00;-3.330e-01;-2.202e-01;-3.165e-01;-2.093e-01;1.052e+00;-3.165e-01;-2.091e-01;1.052e+00;-1.665e-03;-1.101e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.431439000;1.052e+00;-3.330e-01;-2.202e-01;-3.165e-01;-2.093e-01;1.052e+00;-3.165e-01;-2.091e-01;1.052e+00;-1.665e-03;-1.101e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.432439000;1.052e+00;-3.330e-01;-2.200e-01;-3.165e-01;-2.091e-01;1.052e+00;-3.165e-01;-2.091e-01;1.052e+00;-1.665e-03;-1.100e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.440439000;1.052e+00;-3.330e-01;-2.200e-01;-3.165e-01;-2.091e-01;1.052e+00;-3.165e-01;-2.091e-01;1.052e+00;-1.665e-03;-1.100e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.441439000;1.052e+00;-3.330e-01;-2.200e-01;-3.164e-01;-2.091e-01;1.052e+00;-3.165e-01;-2.091e-01;1.052e+00;-1.665e-03;-1.100e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.466439000;1.052e+00;-3.330e-01;-2.200e-01;-3.164e-01;-2.091e-01;1.052e+00;-3.165e-01;-2.091e-01;1.052e+00;-1.665e-03;-1.100e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.467439000;1.052e+00;-3.330e-01;-2.200e-01;-3.164e-01;-2.091e-01;1.052e+00;-3.165e-01;-2.089e-01;1.052e+00;-1.665e-03;-1.100e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.472439000;1.052e+00;-3.330e-01;-2.200e-01;-3.164e-01;-2.091e-01;1.052e+00;-3.165e-01;-2.089e-01;1.052e+00;-1.665e-03;-1.100e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.473439000;1.052e+00;-3.330e-01;-2.198e-01;-3.164e-01;-2.089e-01;1.052e+00;-3.165e-01;-2.089e-01;1.052e+00;-1.665e-03;-1.099e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.507439000;1.052e+00;-3.330e-01;-2.198e-01;-3.164e-01;-2.089e-01;1.052e+00;-3.165e-01;-2.089e-01;1.052e+00;-1.665e-03;-1.099e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.508439000;1.052e+00;-3.330e-01;-2.198e-01;-3.164e-01;-2.089e-01;1.052e+00;-3.165e-01;-2.087e-01;1.052e+00;-1.665e-03;-1.099e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.514439000;1.052e+00;-3.330e-01;-2.198e-01;-3.164e-01;-2.089e-01;1.052e+00;-3.165e-01;-2.087e-01;1.052e+00;-1.665e-03;-1.099e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.515439000;1.052e+00;-3.330e-01;-2.196e-01;-3.164e-01;-2.087e-01;1.052e+00;-3.165e-01;-2.087e-01;1.052e+00;-1.665e-03;-1.098e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.546439000;1.052e+00;-3.330e-01;-2.196e-01;-3.164e-01;-2.087e-01;1.052e+00;-3.165e-01;-2.087e-01;1.052e+00;-1.665e-03;-1.098e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.547439000;1.052e+00;-3.330e-01;-2.196e-01;-3.164e-01;-2.087e-01;1.052e+00;-3.164e-01;-2.087e-01;1.052e+00;-1.665e-03;-1.098e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.550439000;1.052e+00;-3.330e-01;-2.196e-01;-3.164e-01;-2.087e-01;1.052e+00;-3.164e-01;-2.087e-01;1.052e+00;-1.665e-03;-1.098e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.551439000;1.052e+00;-3.330e-01;-2.196e-01;-3.164e-01;-2.087e-01;1.052e+00;-3.164e-01;-2.085e-01;1.052e+00;-1.665e-03;-1.098e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.557439000;1.052e+00;-3.330e-01;-2.196e-01;-3.164e-01;-2.087e-01;1.052e+00;-3.164e-01;-2.085e-01;1.052e+00;-1.665e-03;-1.098e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.558439000;1.052e+00;-3.330e-01;-2.194e-01;-3.164e-01;-2.085e-01;1.052e+00;-3.164e-01;-2.085e-01;1.052e+00;-1.665e-03;-1.097e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.594439000;1.052e+00;-3.330e-01;-2.194e-01;-3.164e-01;-2.085e-01;1.052e+00;-3.164e-01;-2.085e-01;1.052e+00;-1.665e-03;-1.097e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.595439000;1.052e+00;-3.330e-01;-2.194e-01;-3.164e-01;-2.085e-01;1.052e+00;-3.164e-01;-2.083e-01;1.052e+00;-1.665e-03;-1.097e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.600439000;1.052e+00;-3.330e-01;-2.194e-01;-3.164e-01;-2.085e-01;1.052e+00;-3.164e-01;-2.083e-01;1.052e+00;-1.665e-03;-1.097e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.601439000;1.052e+00;-3.330e-01;-2.192e-01;-3.164e-01;-2.083e-01;1.052e+00;-3.164e-01;-2.083e-01;1.052e+00;-1.665e-03;-1.096e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.638439000;1.052e+00;-3.330e-01;-2.192e-01;-3.164e-01;-2.083e-01;1.052e+00;-3.164e-01;-2.083e-01;1.052e+00;-1.665e-03;-1.096e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.639439000;1.052e+00;-3.330e-01;-2.192e-01;-3.164e-01;-2.083e-01;1.052e+00;-3.164e-01;-2.081e-01;1.052e+00;-1.665e-03;-1.096e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.645439000;1.052e+00;-3.330e-01;-2.192e-01;-3.164e-01;-2.083e-01;1.052e+00;-3.164e-01;-2.081e-01;1.052e+00;-1.665e-03;-1.096e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.646439000;1.052e+00;-3.330e-01;-2.190e-01;-3.164e-01;-2.081e-01;1.052e+00;-3.164e-01;-2.081e-01;1.052e+00;-1.665e-03;-1.095e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.684439000;1.052e+00;-3.330e-01;-2.190e-01;-3.164e-01;-2.081e-01;1.052e+00;-3.164e-01;-2.081e-01;1.052e+00;-1.665e-03;-1.095e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.685439000;1.052e+00;-3.330e-01;-2.190e-01;-3.164e-01;-2.081e-01;1.052e+00;-3.164e-01;-2.079e-01;1.052e+00;-1.665e-03;-1.095e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.691439000;1.052e+00;-3.330e-01;-2.190e-01;-3.164e-01;-2.081e-01;1.052e+00;-3.164e-01;-2.079e-01;1.052e+00;-1.665e-03;-1.095e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.692439000;1.052e+00;-3.330e-01;-2.188e-01;-3.164e-01;-2.079e-01;1.052e+00;-3.164e-01;-2.079e-01;1.052e+00;-1.665e-03;-1.094e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.730439000;1.052e+00;-3.330e-01;-2.188e-01;-3.164e-01;-2.079e-01;1.052e+00;-3.164e-01;-2.079e-01;1.052e+00;-1.665e-03;-1.094e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.731439000;1.052e+00;-3.330e-01;-2.188e-01;-3.164e-01;-2.079e-01;1.052e+00;-3.164e-01;-2.077e-01;1.052e+00;-1.665e-03;-1.094e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.738439000;1.052e+00;-3.330e-01;-2.188e-01;-3.164e-01;-2.079e-01;1.052e+00;-3.164e-01;-2.077e-01;1.052e+00;-1.665e-03;-1.094e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.739439000;1.052e+00;-3.330e-01;-2.186e-01;-3.164e-01;-2.077e-01;1.052e+00;-3.164e-01;-2.077e-01;1.052e+00;-1.665e-03;-1.093e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.778439000;1.052e+00;-3.330e-01;-2.186e-01;-3.164e-01;-2.077e-01;1.052e+00;-3.164e-01;-2.077e-01;1.052e+00;-1.665e-03;-1.093e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.779439000;1.052e+00;-3.330e-01;-2.186e-01;-3.164e-01;-2.077e-01;1.052e+00;-3.164e-01;-2.075e-01;1.052e+00;-1.665e-03;-1.093e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.785439000;1.052e+00;-3.330e-01;-2.186e-01;-3.164e-01;-2.077e-01;1.052e+00;-3.164e-01;-2.075e-01;1.052e+00;-1.665e-03;-1.093e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.786439000;1.052e+00;-3.330e-01;-2.184e-01;-3.164e-01;-2.075e-01;1.052e+00;-3.164e-01;-2.075e-01;1.052e+00;-1.665e-03;-1.092e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.827439000;1.052e+00;-3.330e-01;-2.184e-01;-3.164e-01;-2.075e-01;1.052e+00;-3.164e-01;-2.075e-01;1.052e+00;-1.665e-03;-1.092e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.828439000;1.052e+00;-3.330e-01;-2.184e-01;-3.164e-01;-2.075e-01;1.052e+00;-3.164e-01;-2.073e-01;1.052e+00;-1.665e-03;-1.092e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.835439000;1.052e+00;-3.330e-01;-2.184e-01;-3.164e-01;-2.075e-01;1.052e+00;-3.164e-01;-2.073e-01;1.052e+00;-1.665e-03;-1.092e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.836439000;1.052e+00;-3.330e-01;-2.182e-01;-3.164e-01;-2.073e-01;1.052e+00;-3.164e-01;-2.073e-01;1.052e+00;-1.665e-03;-1.091e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.877439000;1.052e+00;-3.330e-01;-2.182e-01;-3.164e-01;-2.073e-01;1.052e+00;-3.164e-01;-2.073e-01;1.052e+00;-1.665e-03;-1.091e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.878439000;1.052e+00;-3.330e-01;-2.182e-01;-3.164e-01;-2.073e-01;1.052e+00;-3.164e-01;-2.071e-01;1.052e+00;-1.665e-03;-1.091e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.885439000;1.052e+00;-3.330e-01;-2.182e-01;-3.164e-01;-2.073e-01;1.052e+00;-3.164e-01;-2.071e-01;1.052e+00;-1.665e-03;-1.091e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.886439000;1.052e+00;-3.330e-01;-2.180e-01;-3.164e-01;-2.071e-01;1.052e+00;-3.164e-01;-2.071e-01;1.052e+00;-1.665e-03;-1.090e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.921439000;1.052e+00;-3.330e-01;-2.180e-01;-3.164e-01;-2.071e-01;1.052e+00;-3.164e-01;-2.071e-01;1.052e+00;-1.665e-03;-1.090e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.922439000;1.053e+00;-3.330e-01;-2.180e-01;-3.164e-01;-2.071e-01;1.052e+00;-3.164e-01;-2.071e-01;1.053e+00;-1.665e-03;-1.090e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.929439000;1.053e+00;-3.330e-01;-2.180e-01;-3.164e-01;-2.071e-01;1.052e+00;-3.164e-01;-2.071e-01;1.053e+00;-1.665e-03;-1.090e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.930439000;1.053e+00;-3.330e-01;-2.180e-01;-3.164e-01;-2.071e-01;1.052e+00;-3.164e-01;-2.069e-01;1.053e+00;-1.665e-03;-1.090e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.937439000;1.053e+00;-3.330e-01;-2.180e-01;-3.164e-01;-2.071e-01;1.052e+00;-3.164e-01;-2.069e-01;1.053e+00;-1.665e-03;-1.090e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.938439000;1.053e+00;-3.330e-01;-2.178e-01;-3.164e-01;-2.069e-01;1.052e+00;-3.164e-01;-2.069e-01;1.053e+00;-1.665e-03;-1.089e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.982439000;1.053e+00;-3.330e-01;-2.178e-01;-3.164e-01;-2.069e-01;1.052e+00;-3.164e-01;-2.069e-01;1.053e+00;-1.665e-03;-1.089e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.983439000;1.053e+00;-3.330e-01;-2.178e-01;-3.164e-01;-2.069e-01;1.052e+00;-3.164e-01;-2.068e-01;1.053e+00;-1.665e-03;-1.089e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.990439000;1.053e+00;-3.330e-01;-2.178e-01;-3.164e-01;-2.069e-01;1.052e+00;-3.164e-01;-2.068e-01;1.053e+00;-1.665e-03;-1.089e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.991439000;1.053e+00;-3.330e-01;-2.176e-01;-3.164e-01;-2.067e-01;1.052e+00;-3.164e-01;-2.068e-01;1.053e+00;-1.665e-03;-1.088e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.992439000;1.053e+00;-3.330e-01;-2.176e-01;-3.164e-01;-2.067e-01;1.052e+00;-3.164e-01;-2.068e-01;1.053e+00;-1.665e-03;-1.088e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
35.993439000;1.053e+00;-3.330e-01;-2.176e-01;-3.164e-01;-2.067e-01;1.052e+00;-3.164e-01;-2.067e-01;1.053e+00;-1.665e-03;-1.088e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.037439000;1.053e+00;-3.330e-01;-2.176e-01;-3.164e-01;-2.067e-01;1.052e+00;-3.164e-01;-2.067e-01;1.053e+00;-1.665e-03;-1.088e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.038439000;1.053e+00;-3.330e-01;-2.176e-01;-3.164e-01;-2.067e-01;1.052e+00;-3.164e-01;-2.066e-01;1.053e+00;-1.665e-03;-1.088e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.045439000;1.053e+00;-3.330e-01;-2.176e-01;-3.164e-01;-2.067e-01;1.052e+00;-3.164e-01;-2.066e-01;1.053e+00;-1.665e-03;-1.088e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.046439000;1.053e+00;-3.330e-01;-2.174e-01;-3.164e-01;-2.065e-01;1.052e+00;-3.164e-01;-2.066e-01;1.053e+00;-1.665e-03;-1.087e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.055439000;1.053e+00;-3.330e-01;-2.174e-01;-3.164e-01;-2.065e-01;1.052e+00;-3.164e-01;-2.066e-01;1.053e+00;-1.665e-03;-1.087e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.056439000;1.053e+00;-3.330e-01;-2.174e-01;-3.164e-01;-2.065e-01;1.053e+00;-3.164e-01;-2.066e-01;1.053e+00;-1.665e-03;-1.087e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.093439000;1.053e+00;-3.330e-01;-2.174e-01;-3.164e-01;-2.065e-01;1.053e+00;-3.164e-01;-2.066e-01;1.053e+00;-1.665e-03;-1.087e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.094439000;1.053e+00;-3.330e-01;-2.174e-01;-3.164e-01;-2.065e-01;1.053e+00;-3.164e-01;-2.064e-01;1.053e+00;-1.665e-03;-1.087e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.102439000;1.053e+00;-3.330e-01;-2.174e-01;-3.164e-01;-2.065e-01;1.053e+00;-3.164e-01;-2.064e-01;1.053e+00;-1.665e-03;-1.087e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.103439000;1.053e+00;-3.330e-01;-2.172e-01;-3.164e-01;-2.064e-01;1.053e+00;-3.164e-01;-2.064e-01;1.053e+00;-1.665e-03;-1.086e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.151439000;1.053e+00;-3.330e-01;-2.172e-01;-3.164e-01;-2.064e-01;1.053e+00;-3.164e-01;-2.064e-01;1.053e+00;-1.665e-03;-1.086e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.152439000;1.053e+00;-3.330e-01;-2.172e-01;-3.164e-01;-2.063e-01;1.053e+00;-3.164e-01;-2.062e-01;1.053e+00;-1.665e-03;-1.086e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.161439000;1.053e+00;-3.330e-01;-2.172e-01;-3.164e-01;-2.063e-01;1.053e+00;-3.164e-01;-2.062e-01;1.053e+00;-1.665e-03;-1.086e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.162439000;1.053e+00;-3.330e-01;-2.170e-01;-3.164e-01;-2.062e-01;1.053e+00;-3.164e-01;-2.062e-01;1.053e+00;-1.665e-03;-1.085e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.212439000;1.053e+00;-3.330e-01;-2.170e-01;-3.164e-01;-2.062e-01;1.053e+00;-3.164e-01;-2.062e-01;1.053e+00;-1.665e-03;-1.085e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.213439000;1.053e+00;-3.330e-01;-2.170e-01;-3.164e-01;-2.062e-01;1.053e+00;-3.164e-01;-2.060e-01;1.053e+00;-1.665e-03;-1.085e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.221439000;1.053e+00;-3.330e-01;-2.170e-01;-3.164e-01;-2.062e-01;1.053e+00;-3.164e-01;-2.060e-01;1.053e+00;-1.665e-03;-1.085e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.222439000;1.053e+00;-3.330e-01;-2.168e-01;-3.164e-01;-2.060e-01;1.053e+00;-3.164e-01;-2.060e-01;1.053e+00;-1.665e-03;-1.084e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.274439000;1.053e+00;-3.330e-01;-2.168e-01;-3.164e-01;-2.060e-01;1.053e+00;-3.164e-01;-2.060e-01;1.053e+00;-1.665e-03;-1.084e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.275439000;1.053e+00;-3.330e-01;-2.168e-01;-3.164e-01;-2.060e-01;1.053e+00;-3.164e-01;-2.058e-01;1.053e+00;-1.665e-03;-1.084e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.284439000;1.053e+00;-3.330e-01;-2.168e-01;-3.164e-01;-2.060e-01;1.053e+00;-3.164e-01;-2.058e-01;1.053e+00;-1.665e-03;-1.084e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.285439000;1.053e+00;-3.330e-01;-2.166e-01;-3.164e-01;-2.058e-01;1.053e+00;-3.164e-01;-2.058e-01;1.053e+00;-1.665e-03;-1.083e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.315439000;1.053e+00;-3.330e-01;-2.166e-01;-3.164e-01;-2.058e-01;1.053e+00;-3.164e-01;-2.058e-01;1.053e+00;-1.665e-03;-1.083e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.316439000;1.053e+00;-3.330e-01;-2.166e-01;-3.163e-01;-2.058e-01;1.053e+00;-3.164e-01;-2.058e-01;1.053e+00;-1.665e-03;-1.083e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.339439000;1.053e+00;-3.330e-01;-2.166e-01;-3.163e-01;-2.058e-01;1.053e+00;-3.164e-01;-2.058e-01;1.053e+00;-1.665e-03;-1.083e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.340439000;1.053e+00;-3.330e-01;-2.166e-01;-3.163e-01;-2.058e-01;1.053e+00;-3.164e-01;-2.056e-01;1.053e+00;-1.665e-03;-1.083e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.350439000;1.053e+00;-3.330e-01;-2.166e-01;-3.163e-01;-2.058e-01;1.053e+00;-3.164e-01;-2.056e-01;1.053e+00;-1.665e-03;-1.083e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.351439000;1.053e+00;-3.330e-01;-2.164e-01;-3.163e-01;-2.056e-01;1.053e+00;-3.164e-01;-2.056e-01;1.053e+00;-1.665e-03;-1.082e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.407439000;1.053e+00;-3.330e-01;-2.164e-01;-3.163e-01;-2.056e-01;1.053e+00;-3.164e-01;-2.056e-01;1.053e+00;-1.665e-03;-1.082e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.408439000;1.053e+00;-3.330e-01;-2.164e-01;-3.163e-01;-2.056e-01;1.053e+00;-3.164e-01;-2.054e-01;1.053e+00;-1.665e-03;-1.082e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.418439000;1.053e+00;-3.330e-01;-2.164e-01;-3.163e-01;-2.056e-01;1.053e+00;-3.164e-01;-2.054e-01;1.053e+00;-1.665e-03;-1.082e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.419439000;1.053e+00;-3.330e-01;-2.162e-01;-3.163e-01;-2.054e-01;1.053e+00;-3.164e-01;-2.054e-01;1.053e+00;-1.665e-03;-1.081e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.478439000;1.053e+00;-3.330e-01;-2.162e-01;-3.163e-01;-2.054e-01;1.053e+00;-3.164e-01;-2.054e-01;1.053e+00;-1.665e-03;-1.081e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.479439000;1.053e+00;-3.330e-01;-2.162e-01;-3.163e-01;-2.054e-01;1.053e+00;-3.164e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.081e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.486439000;1.053e+00;-3.330e-01;-2.162e-01;-3.163e-01;-2.054e-01;1.053e+00;-3.164e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.081e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.487439000;1.053e+00;-3.330e-01;-2.162e-01;-3.163e-01;-2.054e-01;1.053e+00;-3.163e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.081e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.489439000;1.053e+00;-3.330e-01;-2.162e-01;-3.163e-01;-2.054e-01;1.053e+00;-3.163e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.081e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.490439000;1.053e+00;-3.330e-01;-2.160e-01;-3.163e-01;-2.052e-01;1.053e+00;-3.163e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.552439000;1.053e+00;-3.330e-01;-2.160e-01;-3.163e-01;-2.052e-01;1.053e+00;-3.163e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.553439000;1.053e+00;-3.330e-01;-2.160e-01;-3.163e-01;-2.052e-01;1.053e+00;-3.163e-01;-2.050e-01;1.053e+00;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.563439000;1.053e+00;-3.330e-01;-2.160e-01;-3.163e-01;-2.052e-01;1.053e+00;-3.163e-01;-2.050e-01;1.053e+00;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.564439000;1.053e+00;-3.330e-01;-2.158e-01;-3.163e-01;-2.050e-01;1.053e+00;-3.163e-01;-2.050e-01;1.053e+00;-1.665e-03;-1.079e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.630439000;1.053e+00;-3.330e-01;-2.158e-01;-3.163e-01;-2.050e-01;1.053e+00;-3.163e-01;-2.050e-01;1.053e+00;-1.665e-03;-1.079e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.631439000;1.053e+00;-3.330e-01;-2.158e-01;-3.163e-01;-2.050e-01;1.053e+00;-3.163e-01;-2.048e-01;1.053e+00;-1.665e-03;-1.079e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.642439000;1.053e+00;-3.330e-01;-2.158e-01;-3.163e-01;-2.050e-01;1.053e+00;-3.163e-01;-2.048e-01;1.053e+00;-1.665e-03;-1.079e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.643439000;1.053e+00;-3.330e-01;-2.156e-01;-3.163e-01;-2.048e-01;1.053e+00;-3.163e-01;-2.048e-01;1.053e+00;-1.665e-03;-1.078e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.712439000;1.053e+00;-3.330e-01;-2.156e-01;-3.163e-01;-2.048e-01;1.053e+00;-3.163e-01;-2.048e-01;1.053e+00;-1.665e-03;-1.078e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.713439000;1.053e+00;-3.330e-01;-2.156e-01;-3.163e-01;-2.048e-01;1.053e+00;-3.163e-01;-2.046e-01;1.053e+00;-1.665e-03;-1.078e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.725439000;1.053e+00;-3.330e-01;-2.156e-01;-3.163e-01;-2.048e-01;1.053e+00;-3.163e-01;-2.046e-01;1.053e+00;-1.665e-03;-1.078e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.726439000;1.053e+00;-3.330e-01;-2.154e-01;-3.163e-01;-2.046e-01;1.053e+00;-3.163e-01;-2.046e-01;1.053e+00;-1.665e-03;-1.077e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.799439000;1.053e+00;-3.330e-01;-2.154e-01;-3.163e-01;-2.046e-01;1.053e+00;-3.163e-01;-2.046e-01;1.053e+00;-1.665e-03;-1.077e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.800439000;1.053e+00;-3.330e-01;-2.154e-01;-3.163e-01;-2.046e-01;1.053e+00;-3.163e-01;-2.044e-01;1.053e+00;-1.665e-03;-1.077e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.813439000;1.053e+00;-3.330e-01;-2.154e-01;-3.163e-01;-2.046e-01;1.053e+00;-3.163e-01;-2.044e-01;1.053e+00;-1.665e-03;-1.077e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.814439000;1.053e+00;-3.330e-01;-2.152e-01;-3.163e-01;-2.044e-01;1.053e+00;-3.163e-01;-2.044e-01;1.053e+00;-1.665e-03;-1.076e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.892439000;1.053e+00;-3.330e-01;-2.152e-01;-3.163e-01;-2.044e-01;1.053e+00;-3.163e-01;-2.044e-01;1.053e+00;-1.665e-03;-1.076e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.893439000;1.053e+00;-3.330e-01;-2.152e-01;-3.163e-01;-2.044e-01;1.053e+00;-3.163e-01;-2.042e-01;1.053e+00;-1.665e-03;-1.076e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.906439000;1.053e+00;-3.330e-01;-2.152e-01;-3.163e-01;-2.044e-01;1.053e+00;-3.163e-01;-2.042e-01;1.053e+00;-1.665e-03;-1.076e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.907439000;1.053e+00;-3.330e-01;-2.150e-01;-3.163e-01;-2.042e-01;1.053e+00;-3.163e-01;-2.042e-01;1.053e+00;-1.665e-03;-1.075e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.992439000;1.053e+00;-3.330e-01;-2.150e-01;-3.163e-01;-2.042e-01;1.053e+00;-3.163e-01;-2.042e-01;1.053e+00;-1.665e-03;-1.075e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
36.993439000;1.053e+00;-3.330e-01;-2.150e-01;-3.163e-01;-2.042e-01;1.053e+00;-3.163e-01;-2.040e-01;1.053e+00;-1.665e-03;-1.075e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.007439000;1.053e+00;-3.330e-01;-2.150e-01;-3.163e-01;-2.042e-01;1.053e+00;-3.163e-01;-2.040e-01;1.053e+00;-1.665e-03;-1.075e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.008439000;1.053e+00;-3.330e-01;-2.148e-01;-3.163e-01;-2.040e-01;1.053e+00;-3.163e-01;-2.040e-01;1.053e+00;-1.665e-03;-1.074e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.100439000;1.053e+00;-3.330e-01;-2.148e-01;-3.163e-01;-2.040e-01;1.053e+00;-3.163e-01;-2.040e-01;1.053e+00;-1.665e-03;-1.074e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.101439000;1.053e+00;-3.330e-01;-2.148e-01;-3.163e-01;-2.040e-01;1.053e+00;-3.163e-01;-2.038e-01;1.053e+00;-1.665e-03;-1.074e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.117439000;1.053e+00;-3.330e-01;-2.148e-01;-3.163e-01;-2.040e-01;1.053e+00;-3.163e-01;-2.038e-01;1.053e+00;-1.665e-03;-1.074e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.118439000;1.053e+00;-3.330e-01;-2.146e-01;-3.163e-01;-2.038e-01;1.053e+00;-3.163e-01;-2.038e-01;1.053e+00;-1.665e-03;-1.073e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.218439000;1.053e+00;-3.330e-01;-2.146e-01;-3.163e-01;-2.038e-01;1.053e+00;-3.163e-01;-2.038e-01;1.053e+00;-1.665e-03;-1.073e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.219439000;1.053e+00;-3.330e-01;-2.146e-01;-3.163e-01;-2.038e-01;1.053e+00;-3.163e-01;-2.037e-01;1.053e+00;-1.665e-03;-1.073e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.236439000;1.053e+00;-3.330e-01;-2.146e-01;-3.163e-01;-2.038e-01;1.053e+00;-3.163e-01;-2.037e-01;1.053e+00;-1.665e-03;-1.073e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.237439000;1.053e+00;-3.330e-01;-2.146e-01;-3.163e-01;-2.038e-01;1.053e+00;-3.163e-01;-2.036e-01;1.053e+00;-1.665e-03;-1.073e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.238439000;1.053e+00;-3.330e-01;-2.144e-01;-3.163e-01;-2.036e-01;1.053e+00;-3.163e-01;-2.036e-01;1.053e+00;-1.665e-03;-1.072e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.350439000;1.053e+00;-3.330e-01;-2.144e-01;-3.163e-01;-2.036e-01;1.053e+00;-3.163e-01;-2.036e-01;1.053e+00;-1.665e-03;-1.072e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.351439000;1.053e+00;-3.330e-01;-2.144e-01;-3.163e-01;-2.036e-01;1.053e+00;-3.163e-01;-2.035e-01;1.053e+00;-1.665e-03;-1.072e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.371439000;1.053e+00;-3.330e-01;-2.144e-01;-3.163e-01;-2.036e-01;1.053e+00;-3.163e-01;-2.035e-01;1.053e+00;-1.665e-03;-1.072e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.372439000;1.053e+00;-3.330e-01;-2.142e-01;-3.163e-01;-2.034e-01;1.053e+00;-3.163e-01;-2.035e-01;1.053e+00;-1.665e-03;-1.071e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.500439000;1.053e+00;-3.330e-01;-2.142e-01;-3.163e-01;-2.034e-01;1.053e+00;-3.163e-01;-2.035e-01;1.053e+00;-1.665e-03;-1.071e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.501439000;1.053e+00;-3.330e-01;-2.142e-01;-3.163e-01;-2.034e-01;1.053e+00;-3.163e-01;-2.033e-01;1.053e+00;-1.665e-03;-1.071e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.524439000;1.053e+00;-3.330e-01;-2.142e-01;-3.163e-01;-2.034e-01;1.053e+00;-3.163e-01;-2.033e-01;1.053e+00;-1.665e-03;-1.071e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.525439000;1.053e+00;-3.330e-01;-2.140e-01;-3.163e-01;-2.033e-01;1.053e+00;-3.163e-01;-2.033e-01;1.053e+00;-1.665e-03;-1.070e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.675439000;1.053e+00;-3.330e-01;-2.140e-01;-3.163e-01;-2.033e-01;1.053e+00;-3.163e-01;-2.033e-01;1.053e+00;-1.665e-03;-1.070e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.676439000;1.053e+00;-3.330e-01;-2.140e-01;-3.163e-01;-2.033e-01;1.053e+00;-3.163e-01;-2.031e-01;1.053e+00;-1.665e-03;-1.070e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.684439000;1.053e+00;-3.330e-01;-2.140e-01;-3.163e-01;-2.033e-01;1.053e+00;-3.163e-01;-2.031e-01;1.053e+00;-1.665e-03;-1.070e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.685439000;1.053e+00;-3.330e-01;-2.140e-01;-3.163e-01;-2.032e-01;1.053e+00;-3.163e-01;-2.031e-01;1.053e+00;-1.665e-03;-1.070e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.705439000;1.053e+00;-3.330e-01;-2.140e-01;-3.163e-01;-2.032e-01;1.053e+00;-3.163e-01;-2.031e-01;1.053e+00;-1.665e-03;-1.070e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.706439000;1.053e+00;-3.330e-01;-2.138e-01;-3.163e-01;-2.031e-01;1.053e+00;-3.163e-01;-2.031e-01;1.053e+00;-1.665e-03;-1.069e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.893439000;1.053e+00;-3.330e-01;-2.138e-01;-3.163e-01;-2.031e-01;1.053e+00;-3.163e-01;-2.031e-01;1.053e+00;-1.665e-03;-1.069e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.894439000;1.053e+00;-3.330e-01;-2.138e-01;-3.163e-01;-2.031e-01;1.053e+00;-3.163e-01;-2.029e-01;1.053e+00;-1.665e-03;-1.069e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.932439000;1.053e+00;-3.330e-01;-2.138e-01;-3.163e-01;-2.031e-01;1.053e+00;-3.163e-01;-2.029e-01;1.053e+00;-1.665e-03;-1.069e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
37.933439000;1.053e+00;-3.330e-01;-2.136e-01;-3.163e-01;-2.029e-01;1.053e+00;-3.163e-01;-2.029e-01;1.053e+00;-1.665e-03;-1.068e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
38.198439000;1.053e+00;-3.330e-01;-2.136e-01;-3.163e-01;-2.029e-01;1.053e+00;-3.163e-01;-2.029e-01;1.053e+00;-1.665e-03;-1.068e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
38.199439000;1.053e+00;-3.330e-01;-2.136e-01;-3.163e-01;-2.029e-01;1.053e+00;-3.163e-01;-2.027e-01;1.053e+00;-1.665e-03;-1.068e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
38.260439000;1.053e+00;-3.330e-01;-2.136e-01;-3.163e-01;-2.029e-01;1.053e+00;-3.163e-01;-2.027e-01;1.053e+00;-1.665e-03;-1.068e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
38.261439000;1.053e+00;-3.330e-01;-2.134e-01;-3.163e-01;-2.027e-01;1.053e+00;-3.163e-01;-2.027e-01;1.053e+00;-1.665e-03;-1.067e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
39.681439000;1.053e+00;-3.330e-01;-2.134e-01;-3.163e-01;-2.027e-01;1.053e+00;-3.163e-01;-2.027e-01;1.053e+00;-1.665e-03;-1.067e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
39.682439000;1.053e+00;-3.330e-01;-2.136e-01;-3.163e-01;-2.029e-01;1.053e+00;-3.163e-01;-2.027e-01;1.053e+00;-1.665e-03;-1.068e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
39.767439000;1.053e+00;-3.330e-01;-2.136e-01;-3.163e-01;-2.029e-01;1.053e+00;-3.163e-01;-2.027e-01;1.053e+00;-1.665e-03;-1.068e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
39.768439000;1.053e+00;-3.330e-01;-2.136e-01;-3.163e-01;-2.029e-01;1.053e+00;-3.163e-01;-2.029e-01;1.053e+00;-1.665e-03;-1.068e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
40.172439000;1.053e+00;-3.330e-01;-2.136e-01;-3.163e-01;-2.029e-01;1.053e+00;-3.163e-01;-2.029e-01;1.053e+00;-1.665e-03;-1.068e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
40.173439000;1.053e+00;-3.330e-01;-2.138e-01;-3.163e-01;-2.031e-01;1.053e+00;-3.163e-01;-2.029e-01;1.053e+00;-1.665e-03;-1.069e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
40.236439000;1.053e+00;-3.330e-01;-2.138e-01;-3.163e-01;-2.031e-01;1.053e+00;-3.163e-01;-2.029e-01;1.053e+00;-1.665e-03;-1.069e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
40.237439000;1.053e+00;-3.330e-01;-2.138e-01;-3.163e-01;-2.031e-01;1.053e+00;-3.163e-01;-2.031e-01;1.053e+00;-1.665e-03;-1.069e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
40.573439000;1.053e+00;-3.330e-01;-2.138e-01;-3.163e-01;-2.031e-01;1.053e+00;-3.163e-01;-2.031e-01;1.053e+00;-1.665e-03;-1.069e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
40.574439000;1.053e+00;-3.330e-01;-2.140e-01;-3.163e-01;-2.032e-01;1.053e+00;-3.163e-01;-2.031e-01;1.053e+00;-1.665e-03;-1.070e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
40.612439000;1.053e+00;-3.330e-01;-2.140e-01;-3.163e-01;-2.032e-01;1.053e+00;-3.163e-01;-2.031e-01;1.053e+00;-1.665e-03;-1.070e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
40.613439000;1.053e+00;-3.330e-01;-2.140e-01;-3.163e-01;-2.033e-01;1.053e+00;-3.163e-01;-2.031e-01;1.053e+00;-1.665e-03;-1.070e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
40.630439000;1.053e+00;-3.330e-01;-2.140e-01;-3.163e-01;-2.033e-01;1.053e+00;-3.163e-01;-2.031e-01;1.053e+00;-1.665e-03;-1.070e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
40.631439000;1.053e+00;-3.330e-01;-2.140e-01;-3.163e-01;-2.033e-01;1.053e+00;-3.163e-01;-2.033e-01;1.053e+00;-1.665e-03;-1.070e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
40.940439000;1.053e+00;-3.330e-01;-2.140e-01;-3.163e-01;-2.033e-01;1.053e+00;-3.163e-01;-2.033e-01;1.053e+00;-1.665e-03;-1.070e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
40.941439000;1.053e+00;-3.330e-01;-2.142e-01;-3.163e-01;-2.034e-01;1.053e+00;-3.163e-01;-2.033e-01;1.053e+00;-1.665e-03;-1.071e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
40.995439000;1.053e+00;-3.330e-01;-2.142e-01;-3.163e-01;-2.034e-01;1.053e+00;-3.163e-01;-2.033e-01;1.053e+00;-1.665e-03;-1.071e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
40.996439000;1.053e+00;-3.330e-01;-2.142e-01;-3.163e-01;-2.034e-01;1.053e+00;-3.163e-01;-2.035e-01;1.053e+00;-1.665e-03;-1.071e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
41.296439000;1.053e+00;-3.330e-01;-2.142e-01;-3.163e-01;-2.034e-01;1.053e+00;-3.163e-01;-2.035e-01;1.053e+00;-1.665e-03;-1.071e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
41.297439000;1.053e+00;-3.330e-01;-2.144e-01;-3.163e-01;-2.036e-01;1.053e+00;-3.163e-01;-2.035e-01;1.053e+00;-1.665e-03;-1.072e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
41.349439000;1.053e+00;-3.330e-01;-2.144e-01;-3.163e-01;-2.036e-01;1.053e+00;-3.163e-01;-2.035e-01;1.053e+00;-1.665e-03;-1.072e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
41.350439000;1.053e+00;-3.330e-01;-2.144e-01;-3.163e-01;-2.036e-01;1.053e+00;-3.163e-01;-2.036e-01;1.053e+00;-1.665e-03;-1.072e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
41.651439000;1.053e+00;-3.330e-01;-2.144e-01;-3.163e-01;-2.036e-01;1.053e+00;-3.163e-01;-2.036e-01;1.053e+00;-1.665e-03;-1.072e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
41.652439000;1.053e+00;-3.330e-01;-2.146e-01;-3.163e-01;-2.038e-01;1.053e+00;-3.163e-01;-2.036e-01;1.053e+00;-1.665e-03;-1.073e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
41.654439000;1.053e+00;-3.330e-01;-2.146e-01;-3.163e-01;-2.038e-01;1.053e+00;-3.163e-01;-2.036e-01;1.053e+00;-1.665e-03;-1.073e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
41.655439000;1.053e+00;-3.330e-01;-2.146e-01;-3.163e-01;-2.038e-01;1.053e+00;-3.163e-01;-2.037e-01;1.053e+00;-1.665e-03;-1.073e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
41.705439000;1.053e+00;-3.330e-01;-2.146e-01;-3.163e-01;-2.038e-01;1.053e+00;-3.163e-01;-2.037e-01;1.053e+00;-1.665e-03;-1.073e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
41.706439000;1.053e+00;-3.330e-01;-2.146e-01;-3.163e-01;-2.038e-01;1.053e+00;-3.163e-01;-2.038e-01;1.053e+00;-1.665e-03;-1.073e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
42.015439000;1.053e+00;-3.330e-01;-2.146e-01;-3.163e-01;-2.038e-01;1.053e+00;-3.163e-01;-2.038e-01;1.053e+00;-1.665e-03;-1.073e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
42.016439000;1.053e+00;-3.330e-01;-2.148e-01;-3.163e-01;-2.040e-01;1.053e+00;-3.163e-01;-2.038e-01;1.053e+00;-1.665e-03;-1.074e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
42.071439000;1.053e+00;-3.330e-01;-2.148e-01;-3.163e-01;-2.040e-01;1.053e+00;-3.163e-01;-2.038e-01;1.053e+00;-1.665e-03;-1.074e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
42.072439000;1.053e+00;-3.330e-01;-2.148e-01;-3.163e-01;-2.040e-01;1.053e+00;-3.163e-01;-2.040e-01;1.053e+00;-1.665e-03;-1.074e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
42.397439000;1.053e+00;-3.330e-01;-2.148e-01;-3.163e-01;-2.040e-01;1.053e+00;-3.163e-01;-2.040e-01;1.053e+00;-1.665e-03;-1.074e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
42.398439000;1.053e+00;-3.330e-01;-2.150e-01;-3.163e-01;-2.042e-01;1.053e+00;-3.163e-01;-2.040e-01;1.053e+00;-1.665e-03;-1.075e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
42.457439000;1.053e+00;-3.330e-01;-2.150e-01;-3.163e-01;-2.042e-01;1.053e+00;-3.163e-01;-2.040e-01;1.053e+00;-1.665e-03;-1.075e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
42.458439000;1.053e+00;-3.330e-01;-2.150e-01;-3.163e-01;-2.042e-01;1.053e+00;-3.163e-01;-2.042e-01;1.053e+00;-1.665e-03;-1.075e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
42.807439000;1.053e+00;-3.330e-01;-2.150e-01;-3.163e-01;-2.042e-01;1.053e+00;-3.163e-01;-2.042e-01;1.053e+00;-1.665e-03;-1.075e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
42.808439000;1.053e+00;-3.330e-01;-2.152e-01;-3.163e-01;-2.044e-01;1.053e+00;-3.163e-01;-2.042e-01;1.053e+00;-1.665e-03;-1.076e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
42.873439000;1.053e+00;-3.330e-01;-2.152e-01;-3.163e-01;-2.044e-01;1.053e+00;-3.163e-01;-2.042e-01;1.053e+00;-1.665e-03;-1.076e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
42.874439000;1.053e+00;-3.330e-01;-2.152e-01;-3.163e-01;-2.044e-01;1.053e+00;-3.163e-01;-2.044e-01;1.053e+00;-1.665e-03;-1.076e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
43.261439000;1.053e+00;-3.330e-01;-2.152e-01;-3.163e-01;-2.044e-01;1.053e+00;-3.163e-01;-2.044e-01;1.053e+00;-1.665e-03;-1.076e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
43.262439000;1.053e+00;-3.330e-01;-2.154e-01;-3.163e-01;-2.046e-01;1.053e+00;-3.163e-01;-2.044e-01;1.053e+00;-1.665e-03;-1.077e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
43.335439000;1.053e+00;-3.330e-01;-2.154e-01;-3.163e-01;-2.046e-01;1.053e+00;-3.163e-01;-2.044e-01;1.053e+00;-1.665e-03;-1.077e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
43.336439000;1.053e+00;-3.330e-01;-2.154e-01;-3.163e-01;-2.046e-01;1.053e+00;-3.163e-01;-2.046e-01;1.053e+00;-1.665e-03;-1.077e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
43.784439000;1.053e+00;-3.330e-01;-2.154e-01;-3.163e-01;-2.046e-01;1.053e+00;-3.163e-01;-2.046e-01;1.053e+00;-1.665e-03;-1.077e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
43.785439000;1.053e+00;-3.330e-01;-2.156e-01;-3.163e-01;-2.048e-01;1.053e+00;-3.163e-01;-2.046e-01;1.053e+00;-1.665e-03;-1.078e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
43.871439000;1.053e+00;-3.330e-01;-2.156e-01;-3.163e-01;-2.048e-01;1.053e+00;-3.163e-01;-2.046e-01;1.053e+00;-1.665e-03;-1.078e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
43.872439000;1.053e+00;-3.330e-01;-2.156e-01;-3.163e-01;-2.048e-01;1.053e+00;-3.163e-01;-2.048e-01;1.053e+00;-1.665e-03;-1.078e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
44.423439000;1.053e+00;-3.330e-01;-2.156e-01;-3.163e-01;-2.048e-01;1.053e+00;-3.163e-01;-2.048e-01;1.053e+00;-1.665e-03;-1.078e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
44.424439000;1.053e+00;-3.330e-01;-2.158e-01;-3.163e-01;-2.050e-01;1.053e+00;-3.163e-01;-2.048e-01;1.053e+00;-1.665e-03;-1.079e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
44.536439000;1.053e+00;-3.330e-01;-2.158e-01;-3.163e-01;-2.050e-01;1.053e+00;-3.163e-01;-2.048e-01;1.053e+00;-1.665e-03;-1.079e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
44.537439000;1.053e+00;-3.330e-01;-2.158e-01;-3.163e-01;-2.050e-01;1.053e+00;-3.163e-01;-2.050e-01;1.053e+00;-1.665e-03;-1.079e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
45.306439000;1.053e+00;-3.330e-01;-2.158e-01;-3.163e-01;-2.050e-01;1.053e+00;-3.163e-01;-2.050e-01;1.053e+00;-1.665e-03;-1.079e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
45.307439000;1.053e+00;-3.330e-01;-2.160e-01;-3.163e-01;-2.052e-01;1.053e+00;-3.163e-01;-2.050e-01;1.053e+00;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
45.482439000;1.053e+00;-3.330e-01;-2.160e-01;-3.163e-01;-2.052e-01;1.053e+00;-3.163e-01;-2.050e-01;1.053e+00;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
45.483439000;1.053e+00;-3.330e-01;-2.160e-01;-3.163e-01;-2.052e-01;1.053e+00;-3.163e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
47.294439000;1.053e+00;-3.330e-01;-2.160e-01;-3.163e-01;-2.052e-01;1.053e+00;-3.163e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
47.295439000;1.053e+00;-3.330e-01;-2.162e-01;-3.163e-01;-2.054e-01;1.053e+00;-3.163e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.081e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
47.559439000;1.053e+00;-3.330e-01;-2.162e-01;-3.163e-01;-2.054e-01;1.053e+00;-3.163e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.081e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
47.560439000;1.053e+00;-3.330e-01;-2.162e-01;-3.163e-01;-2.054e-01;1.053e+00;-3.164e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.081e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
49.200439000;1.053e+00;-3.330e-01;-2.162e-01;-3.163e-01;-2.054e-01;1.053e+00;-3.164e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.081e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
49.201439000;1.053e+00;-3.330e-01;-2.162e-01;-3.163e-01;-2.054e-01;1.053e+00;-3.163e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.081e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
49.610439000;1.053e+00;-3.330e-01;-2.162e-01;-3.163e-01;-2.054e-01;1.053e+00;-3.163e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.081e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
49.611439000;1.053e+00;-3.330e-01;-2.160e-01;-3.163e-01;-2.052e-01;1.053e+00;-3.163e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
100.000000000;1.053e+00;-3.330e-01;-2.160e-01;-3.163e-01;-2.052e-01;1.053e+00;-3.163e-01;-2.052e-01;1.053e+00;-1.665e-03;-1.080e-03;5.000e+01;-3.330e-01;-2.160e-01;5.000e+01
