time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.362911;0.9877094698605012;-0.00011988551700832609;-0.0001213811312168008;-0.6569364775346237;-0.6651100517576722;0.9714570372945854;1.0000018929919663;10.000078871563032;-0.62476800188476;-0.6459310015003559;-0.6459309960397087;-1.5226428975618443e-09;0.665105925826077;0.6651074458545421;1.0000009491201503
8.372911;0.9877096023729613;-0.0001198854627929765;-0.00012138110748612781;-0.6569364776332397;-0.6651100518118909;0.9714569073454735;1.0000019057190208;10.000079464614949;-0.6247680019119191;-0.6459310014959235;-0.6459309960206364;-1.5165069911488472e-09;0.665105012151582;0.6651064270261857;1.000001020189261
8.382911;0.9877097333475204;-0.00011988541102697924;-0.00012138108227559185;-0.6569364777289308;-0.6651100518642206;0.9714567702244709;1.0000019219073104;10.00008003928211;-0.624768001937507;-0.6459310014895038;-0.6459309960037075;-1.511260851570556e-09;0.6651050996977445;0.6651064095905049;1.0000010948776152
8.392911;0.9877098629122169;-0.00011988536171250506;-0.00012138105566094881;-0.6569364778213869;-0.6651100519146476;0.9714566262511142;1.0000019413462415;10.000080598317458;-0.6247680019614799;-0.645931001481225;-0.6459309959889564;-1.5071483202392761e-09;0.6651041884048997;0.6651053936397112;1.0000011737479164
8.402911;0.9877099910987234;-0.00011987595986608046;-0.00012137155630396765;-0.6569348317519723;-0.6651083853234073;0.9714564758441494;1.000001963623676;10.000081143153999;-0.6247680019837785;-0.6459310014712396;-0.6459309959764317;-1.5043691536015423e-09;0.6651042782183565;0.6651053793383155;1.0000012572667962
8.412911;0.9877101178647869;-0.00011987591553974212;-0.00012137152705499233;-0.656934831837077;-0.665108385370001;0.9714563194895637;1.0000019883220719;10.00008167332714;-0.6247680020043245;-0.6459310014596892;-0.645930995966203;-1.503109218755458e-09;0.6651043690781251;0.6651053669369185;1.0000013458153312
8.422911;0.987710243104974;-0.0001198758737950528;-0.00012137149661095783;-0.65693483191813;-0.6651083854146832;0.9714561577547933;1.0000020151447397;10.000082186728957;-0.6247680020230134;-0.6459310014467017;-0.6459309959583606;-1.5035408015823076e-09;0.6651034608800409;0.665104356731737;1.0000014398200419
8.432911;0.9877103666143557;-0.00011987583467233942;-0.00012137146509102159;-0.6569348319949523;-0.665108385457495;0.9714559912544897;1.0000020439348527;10.00008268018106;-0.6247680020397222;-0.6459310014324072;-0.6459309959530024;-1.505811635957547e-09;0.6651035534814673;0.6651043490046319;1.0000015398034419
8.442911;0.9877104880879013;-0.00011986644318211775;-0.000121361961222799;-0.6569331859091068;-0.6651067188587491;0.9714548205830048;1.0000020746479596;10.000083149924588;-0.6247680020543359;-0.6459310014169364;-0.6459309959502261;-1.5100413659989396e-09;0.6651026467556838;0.6651033439678211;1.0000016462776584
8.452911;0.9877106071967268;-0.0001198664093032789;-0.00012136192789922839;-0.6569331859772223;-0.6651067188979984;0.9714546462864926;1.0000021073616217;10.000083592002259;-0.6247680020667677;-0.6459310014003891;-0.6459309959501227;-1.5163011180849533e-09;0.6651027405901013;0.6651033417523154;1.0000017596180537
8.462911;0.9877107237029988;-0.00011986637798433653;-0.00012136189381532004;-0.6569331860409761;-0.665106718935476;0.9714544688702061;1.0000021422730712;10.000084002401563;-0.624768002076948;-0.6459310013828176;-0.6459309959527625;-1.5245917259237096e-09;0.6651018348145071;0.6651023424523586;1.0000018800024715
8.472911;0.9877108374836739;-0.00011985699415592253;-0.00012135238766948537;-0.6569315399420875;-0.6651050523313755;0.9714542887869004;1.00000217958509;10.000084377585583;-0.6247680020848031;-0.6459310013642481;-0.6459309959581874;-1.5348687837414434e-09;0.6651019291750876;0.6651023461639534;1.0000020074232596
8.482911;0.9877109483979769;-0.00011985696774400273;-0.00012135235235751236;-0.6569315399973079;-0.66510505236515;0.9714541064339882;1.0000022193563378;10.000084715238778;-0.6247680020902386;-0.6459310013447107;-0.6459309959664251;-1.5470781693232214e-09;0.6651010233688986;0.6651013529770514;1.0000021417572698
8.492911;0.9877110561875987;-0.00011985694367345844;-0.00012135231660301228;-0.6569315400484002;-0.6651050523970053;0.9714539221970513;1.0000022614583632;10.00008501419294;-0.6247680020931408;-0.6459310013242477;-0.6459309959775038;-1.5611529048244143e-09;0.6651011170403925;0.6651013629590036;1.0000022828267563
8.502911;0.9877111605649859;-0.00011985692187404966;-0.0001213522805221134;-0.6569315400954732;-0.6651050524269227;0.9714537364675769;1.000002305620479;10.000085273204585;-0.6247680020933953;-0.6459310013029186;-0.6459309959914495;-1.5769904102898256e-09;0.6651002097585214;0.6651003761599151;1.0000024304079655
8.512911;0.987711261379428;-0.0001198475472889987;-0.00012134277283187493;-0.6569298939803266;-0.6651033858151392;0.9714535495780321;1.000002351472159;10.00008548950482;-0.6247680020909107;-0.6459310012808221;-0.6459309960082898;-1.5944229542951885e-09;0.6651003010733209;0.6651003926251083;1.000002584245839
8.522911;0.9877113586692166;-0.00011984752987694957;-0.00012134273644120566;-0.6569298940197845;-0.6651033858411479;0.97145336170214;1.0000023986081072;10.000085658774642;-0.6247680020856126;-0.6459310012581366;-0.6459309960280649;-1.6132083981292191e-09;0.6650993906231658;0.6650994123966435;1.0000027440984136
8.532911;0.9877114525383909;-0.00011984751462336888;-0.0001213427000876634;-0.6569298940556918;-0.6651033858651655;0.9714531728315573;1.0000024466886033;10.000085776320597;-0.6247680020774129;-0.645931001235122;-0.6459309960508093;-1.633075145395255e-09;0.6650994781957158;0.6650994355009008;1.0000029097599046
8.542911;0.9877115430195479;-0.0001198381465647321;-0.00012133319251611305;-0.6569282479299093;-0.6651017192473753;0.9714529828592561;1.0000024954539564;10.000085838189612;-0.6247680020661908;-0.6459310012120567;-0.6459309960765095;-1.653781612018144e-09;0.6650995637099931;0.665099461932045;1.0000030810633076
8.552911;0.9877116300760561;-0.000119838135785786;-0.00012133315665958426;-0.6569282479593113;-0.6651017192671751;0.971452791666503;1.000002544627324;10.000085842297198;-0.6247680020518108;-0.645931001189183;-0.6459309961050933;-1.6751377198845178e-09;0.6650986471524072;0.6650984916522868;1.0000032578400333
8.562911;0.9877117136620617;-0.0001198381273725458;-0.00012133312125101603;-0.6569282479857862;-0.6651017192846778;0.9714525991875064;1.000002593851201;10.000085788959323;-0.6247680020341417;-0.6459310011667104;-0.6459309961364615;-1.6969818935961065e-09;0.6650987285382604;0.6650985246063064;1.0000034398142532
8.572911;0.9877117937347918;-0.00011983812136770682;-0.00012133308637144782;-0.6569282480095672;-0.6651017192997678;0.971452405485684;1.0000026427456783;10.000085679911322;-0.6247680020130629;-0.6459310011448421;-0.6459309961705272;-1.719144923370791e-09;0.6650978078998104;0.6650975607232575;1.000003626512411
8.582911;0.9877118702482844;-0.00011982876277563869;-0.00012132358067390863;-0.6569266018725542;-0.6651000526726072;0.971452210729991;1.0000026909908375;10.000085516683898;-0.624768001988483;-0.6459310011237952;-0.6459309962072391;-1.7414495031815756e-09;0.6650978852519445;0.6650975999068282;1.0000038172746166
8.592911;0.9877109431724874;-0.00011983241992786508;-0.00012132737368098383;-0.6569259368016428;-0.6651000526819536;0.9714520149942023;1.000002738280038;10.0000852998124;-0.6247680019603663;-0.6459310011037999;-0.6459309962465817;-1.7637358008850488e-09;0.6650969605735537;0.6650966420454261;1.000004011381837
8.602911;0.9877110124163159;-0.00011983242115642233;-0.00012132734068543177;-0.6569259368187321;-0.6651000526894305;0.9714518181126831;1.0000027841966732;10.000085029477273;-0.6247680019287283;-0.6459310010850828;-0.6459309962885618;-1.7858666571065594e-09;0.6650970338346941;0.6650966870608395;1.0000042081967082
8.612911;0.987711077930539;-0.00011982306977919542;-0.00012131783703514925;-0.6569242906774128;-0.665098386054602;0.9714516198004233;1.0000028281839002;10.000084706744131;-0.6247680018936084;-0.6459310010678662;-0.6459309963331998;-1.8077263265630355e-09;0.6650961050219159;0.6650957349635485;1.0000044072100083
8.622911;0.9877111397069923;-0.00011982307575419669;-0.00012131780562644718;-0.6569242906913105;-0.6650983860570097;0.9714514198418814;1.0000028696028729;10.000084334256409;-0.6247680018550591;-0.6459310010523719;-0.645930996380523;-1.829225846765298e-09;0.6650961741225111;0.6650957858628638;1.0000046080143508
8.632911;0.9877111978493466;-0.00011982308399412853;-0.00012131777516151641;-0.6569242907040906;-0.6650983860569358;0.9714512181491124;1.0000029077706365;10.000083915981344;-0.6247680018131578;-0.6459310010388074;-0.6459309964305553;-1.8502818230395665e-09;0.6650952410701184;0.6650948399214323;1.0000048102831363
8.642911;0.9877112525544361;-0.00011982309436921703;-0.00012131774574412218;-0.6569242907161095;-0.665098386054439;0.9714510147755036;1.0000029419631267;10.000083456286044;-0.6247680017680033;-0.6459310010273435;-0.645930996483303;-1.8707865045252624e-09;0.6650953056893069;0.6650948972957759;1.0000050137871697
8.652911;0.9877113040572123;-0.0001198137517555003;-0.00012130824606670052;-0.6569226445710468;-0.6650967194098639;0.9714508099449182;1.0000029714454635;10.000082958798824;-0.6247680017196992;-0.6459310010180985;-0.6459309965387272;-1.89060973447946e-09;0.6650943676916832;0.6650939581078095;1.000005218409828
8.662911;0.9877113526302344;-0.00011981376606966117;-0.00012130821903211825;-0.6569226445825501;-0.6650967194028333;0.9714506040290447;1.0000029955395007;10.000082425301569;-0.6247680016683644;-0.6459310010111223;-0.6459309965967193;-1.909602037088269e-09;0.6650944267518046;0.6650940224515106;1.0000054241148681
8.672911;0.9877113986141665;-0.00011981378224788111;-0.0001213081933393502;-0.6569226445942483;-0.6650967193936851;0.9714503974791945;1.0000030136780302;10.000081855489235;-0.6247680016141521;-0.6459310010063912;-0.6459309966571163;-1.927569728471937e-09;0.6650934826066355;0.6650930903997235;1.0000056308789662
8.682911;0.987711442353885;-0.00011980444520799546;-0.00012129869771228694;-0.6569209984497719;-0.665095052742734;0.9714501907981843;1.000003025391181;10.000081247776585;-0.6247680015572392;-0.6459310010038307;-0.6459309967197335;-1.944265273685478e-09;0.6650935350760538;0.6650931619768651;1.0000058386145645
8.692911;0.9877114841030362;-0.00011980446483820395;-0.00012129867510067869;-0.6569209984627408;-0.6650950527295574;0.9714499845557153;1.0000030302579983;10.000080599932158;-0.6247680014978083;-0.6459310010033401;-0.6459309967843597;-1.9594277921775554e-09;0.6650925840228858;0.6650922371247109;1.0000060470624865
8.702911;0.9877115240557519;-0.00011980448601382132;-0.00012129865421535531;-0.6569209984767302;-0.665095052714473;0.9714497793773584;1.000003027926338;10.000079909340414;-0.6247680014360395;-0.645931001004801;-0.6459309968507456;-1.97283872445495e-09;0.6650926293623055;0.6650923157020256;1.0000062557142044
8.712911;0.9877115624708569;-0.0001198045086193502;-0.00012129863512685892;-0.6569209984919108;-0.6650950526975398;0.9714495759093073;1.0000030181609771;10.000079173447004;-0.6247680013721018;-0.6459310010080862;-0.6459309969186319;-1.984353242616867e-09;0.6650916710982839;0.6650913975017362;1.000006463906316
8.722911;0.9877115997580034;-0.00011979517755276511;-0.00012128914647223163;-0.6569193523517008;-0.6650933860390381;0.9714493748004651;1.000003000833955;10.000078390286694;-0.6247680013061445;-0.6459310010130688;-0.6459309969877872;-1.9939073165914454e-09;0.6650917093005958;0.6650914822791516;1.0000066710095576
8.732911;0.9877116364617429;-0.00011979520272017456;-0.0001212891310950813;-0.6569193523694472;-0.6650933860184798;0.9714491766939546;1.0000029758975928;10.000077559106195;-0.6247680012382936;-0.6459310010196118;-0.645930997058013;-2.0014940621509593e-09;0.6650907440492178;0.6650905698088362;1.0000068765053285
8.742911;0.9877116731609532;-0.00011979522904868254;-0.00012128911763441352;-0.6569193523884762;-0.6650933859960811;0.9714489822008155;1.0000029433781215;10.000076680879467;-0.6247680011686564;-0.645931001027554;-0.6459309971291315;-2.0071135687633068e-09;0.6650907753987723;0.6650906599253543;1.000007079953141
8.752911;0.9877117103812593;-0.00011978590149512991;-0.00012127963472651617;-0.6569177062521445;-0.6650917193320397;0.9714487918495628;1.0000029033716034;10.000075757910386;-0.6247680010973332;-0.645931001036715;-0.6459309972009759;-2.0107433161868656e-09;0.6650898033800805;0.6650897524855885;1.0000072809415743
8.762911;0.9877117485974845;-0.00012143208668564933;-0.0001229462649578624;-0.6569176969188423;-0.6650917098344095;0.9714486060586943;1.0000028560348302;10.000074792663394;-0.6247680010244144;-0.6459310010469139;-0.6459309972733845;-2.012343929753094e-09;0.6650898280080543;0.6650898472880065;1.0000074790338147
8.772911;0.9877117882554376;-0.0001214321162321346;-0.00012294625742863364;-0.6569176969419682;-0.665091709806202;0.9714484251321944;1.000002801608226;10.000073786928716;-0.6247680009499798;-0.6459310010579856;-0.6459309973462002;-2.0118726101934716e-09;0.6650888492611706;0.6650889440291693;1.000007673737475
8.782911;0.9877118297298386;-0.00012142279175102929;-0.0001229367804933605;-0.6569160508099262;-0.665090043136234;0.9714482492194326;1.0000027404462997;10.00007274150965;-0.6247680008741153;-0.6459310010698003;-0.6459309974192721;-2.009298649945597e-09;0.6650888671024786;0.6650890423320233;1.0000078645299568
8.792911;0.9877118732859944;-0.0001214228232006917;-0.00012293677695112754;-0.6569160508361291;-0.6650900431039959;0.9714480783134353;1.0000026729740332;10.000071655941065;-0.6247680007969254;-0.6459310010822801;-0.6459309974924532;-2.004608017827882e-09;0.6650878815465621;0.6650881418174265;1.000008050877754
8.802911;0.9877119191152762;-0.00012142285553136432;-0.0001229367753783954;-0.65691605086399;-0.6650900430697083;0.971447912334897;1.0000025996115147;10.00007052861478;-0.6247680007185249;-0.6459310010953824;-0.6459309975655854;-1.9977828133825e-09;0.6650878926494481;0.6650882421435796;1.0000082322143755
8.812911;0.9877119673990198;-0.00012142288867945056;-0.00012293677576065843;-0.6569160508935671;-0.6650900430333545;0.9714467511672682;1.0000025207213876;10.000069358107336;-0.6247680006390341;-0.6459310011090624;-0.6459309976384806;-1.9887944522570586e-09;0.6650869004383383;0.6650873429944826;1.0000084079324014
8.822911;0.987712018329587;-0.00012141356757023469;-0.00012292730669705254;-0.6569144047682061;-0.6650883763551907;0.9714465946115057;1.0000024365767417;10.000068145324974;-0.6247680005585794;-0.6459310011232553;-0.6459309977109262;-1.9776272363485084e-09;0.665086904891817;0.6650874440780777;1.0000085773952971
8.832911;0.9877120720411429;-0.00012141360211542504;-0.0001229273110116741;-0.6569144048012068;-0.6650883763147479;0.9714464423787846;1.0000023473931179;10.000066894700515;-0.6247680004773006;-0.645931001137884;-0.6459309977827052;-1.964294755454427e-09;0.6650859059611175;0.6650865451482082;1.0000087399413562
8.842911;0.9877111284986649;-0.00012141729387781245;-0.0001229311439470913;-0.6569137397575133;-0.665088376271569;0.9714462941692275;1.0000022533953383;10.00006561322225;-0.624768000395366;-0.6459310011528608;-0.6459309978536109;-1.948837802132519e-09;0.6650859035814947;0.6650866459954161;1.000008894923955
8.852911;0.987711187356918;-0.00012140797441142206;-0.0001229216808628629;-0.6569120936387416;-0.6650867095872958;0.9714461497688621;1.0000021548552722;10.000064308318443;-0.6247680003129719;-0.6459310011680799;-0.6459309979234599;-1.931318672766363e-09;0.6650848976685695;0.6650857464117025;1.000009041825908
8.862911;0.9877112480848438;-0.0001214080102683807;-0.00012292169122702138;-0.6569120936765259;-0.665086709540702;0.9714460090531394;1.0000020521054893;10.000062986652969;-0.6247680002303211;-0.6459310011834187;-0.6459309979920953;-1.911820484600626e-09;0.6650848881165798;0.6650858462048435;1.0000091803474611
8.872911;0.9877113100032564;-0.000121408046342225;-0.0001229217036033466;-0.6569120937158404;-0.665086709492012;0.9714458719047568;1.0000019455378582;10.000061654127414;-0.6247680001476134;-0.6459310011987438;-0.6459309980593698;-1.8904487584370113e-09;0.6650838748189745;0.6650849452557234;1.0000093103536654
8.882911;0.9877113723755295;-0.00012139872755240395;-0.00012291224649073159;-0.6569104476016285;-0.6650850428014592;0.9714457381973314;1.0000018356085565;10.000060315696395;-0.6247680000650566;-0.6459310012139258;-0.6459309981251377;-1.867327615390356e-09;0.665083857711048;0.6650850435436658;1.0000094317638915
8.892911;0.9877114343664276;-0.00012139876385450963;-0.00012291226256039926;-0.6569104476437861;-0.6650850427485342;0.9714456078848909;1.0000017228030609;10.000058974691887;-0.6247679999828627;-0.6459310012288628;-0.6459309981892672;-1.842591198462803e-09;0.6650828368195739;0.6650841411468346;1.0000095444846449
8.902911;0.987711495011122;-0.00012139880022679785;-0.00012291228021621702;-0.6569104476871769;-0.6650850426934315;0.9714454810402621;1.0000016075375409;10.000057633134444;-0.6247679999012344;-0.6459310012434911;-0.6459309982516624;-1.816366885882386e-09;0.6650828122953478;0.6650842382693677;1.0000096483857788
8.912911;0.9877115533514311;-0.00012139883663530661;-0.0001229122993039011;-0.6569104477316646;-0.6650850426360593;0.9714453577910326;1.0000014901110656;10.000056293424999;-0.624767999820365;-0.6459310012577816;-0.6459309983122696;-1.7887588578996983e-09;0.6650817843907856;0.6650833352547032;1.0000097433570803
8.922911;0.987711608626952;-0.00012138951801178315;-0.00012290284830567235;-0.6569088016221311;-0.6650833759365566;0.9714452383112446;1.0000013707023836;10.000054959430724;-0.6247679997404326;-0.6459310012717314;-0.6459309983710676;-1.7598568778165409e-09;0.6650817533793558;0.665083432501136;1.00000982942474
8.932911;0.9877116603642603;-0.00012138955427680211;-0.00012290286998376088;-0.6569088016684688;-0.6650833758743354;0.9714451228883256;1.0000012493571866;10.000053636039288;-0.6247679996615928;-0.645931001285342;-0.6459309984280602;-1.729756410151519e-09;0.6650807194772514;0.6650825303163813;1.0000099067985295
8.942911;0.9877117083505935;-0.0001213895903753162;-0.0001229028928793224;-0.6569088017155644;-0.6650833758095572;0.9714450118814016;1.0000011260497634;10.00005232844011;-0.6247679995839843;-0.6459310012986149;-0.6459309984832886;-1.6985583689857547e-09;0.6650806828189626;0.6650826288398761;1.000009975794316
8.952911;0.987711752515168;-0.0001213802712731291;-0.00012289344554519864;-0.6569071556082939;-0.665081709102391;0.9714449055673157;1.000001000813668;10.000051042204138;-0.6247679995077403;-0.645931001311568;-0.6459309985368454;-1.666361447224309e-09;0.665079643480694;0.6650817280798033;1.0000100367278666
8.962911;0.9877117928117222;-0.00012138030692933784;-0.00012289347079316558;-0.6569071556565318;-0.6650817090322856;0.9714448040871393;1.0000008738007438;10.000049783940316;-0.6247679994329789;-0.6459310013242225;-0.6459309985888717;-1.6332651176438985e-09;0.6650796015145006;0.6650818279818813;1.000010089867079
8.972911;0.9877118291834333;-0.0001213803422952775;-0.00012289349720961336;-0.6569071557051589;-0.6650817089594611;0.9714447075250633;1.0000007452021031;10.00004856100732;-0.6247679993597834;-0.6459310013365817;-0.6459309986395408;-1.5993677315638905e-09;0.6650785569720746;0.6650809284267561;1.0000101354065993
8.982911;0.9877118615782916;-0.00012137102233895179;-0.00012288405338051214;-0.6569055095990548;-0.6650800422441754;0.9714446159701823;1.0000006151409446;10.000047379966551;-0.6247679992881977;-0.645931001348642;-0.645930998689039;-1.5647508757604837e-09;0.6650785099352439;0.665081029180774;1.0000101734511433
8.992911;0.9877118899729761;-0.00012137105705931036;-0.00012288408213190314;-0.6569055096480801;-0.6650800421659826;0.9714445294930614;1.0000004836765597;10.00004624559943;-0.6247679992182423;-0.6459310013604166;-0.645930998737541;-1.5294630326718207e-09;0.6650774605368176;0.6650801299045728;1.000010204044532
9.002911;0.9877119143994365;-0.00012137109148966556;-0.00012288411206423834;-0.656905509697075;-0.6650800420851959;0.97144444806062;1.0000003508803845;10.000045161021076;-0.6247679991499349;-0.6459310013719359;-0.6459309987852021;-1.493522505172941e-09;0.6650774089440886;0.6650802302256462;1.000010227193336
9.012911;0.9877119349950675;-0.00012136177069964635;-0.00012287467178839854;-0.6569038635908767;-0.6650783753621438;0.9714443715102162;1.000000216849762;10.000044127868176;-0.6247679990832947;-0.645931001383247;-0.6459309988321837;-1.456948238927007e-09;0.6650763553465209;0.6650793298019021;1.0000102428472972
9.022911;0.987711952035904;-0.00012136180478263746;-0.00012287470413974193;-0.6569038636393356;-0.6650783752764524;0.9714442996198955;1.0000000816246661;10.000043146745082;-0.624767999018331;-0.6459310013944194;-0.6459309988786754;-1.4197892977178611e-09;0.6650762999587487;0.6650794283371966;1.0000102508907631
9.032911;0.9877119658845084;-0.00012136183882613612;-0.00012287473768830278;-0.6569038636873089;-0.6650783751885505;0.9714442321400065;0.9999999451269416;10.000042218153189;-0.6247679989550305;-0.6459310014055317;-0.6459309989248745;-1.3821268367745708e-09;0.6650752429973871;0.6650785255587351;1.0000102511540947
9.042911;0.9877119769111287;-0.00012136187288213424;-0.00012287477241616142;-0.6569038637346553;-0.6650783750986733;0.9714441687893247;0.9999998072587427;10.00004134274818;-0.6247679988933549;-0.6459310014166253;-0.6459309989709603;-1.3440650672125881e-09;0.6650751846622737;0.6650786211933223;1.0000102434301053
9.052911;0.9877119854578754;-0.00012135255195522501;-0.00012286533689668668;-0.6569022176262319;-0.6650767083673058;0.9714441092923762;0.9999996680780348;10.000040521282648;-0.6247679988332558;-0.6459310014276565;-0.6459309990171027;-1.3057197646440024e-09;0.6650741251773923;0.6650777149834503;1.000010227473882
9.062911;0.9877119918276385;-0.00012135258601502656;-0.00012286537390747735;-0.6569022176718914;-0.6650767082741643;0.9714440533909552;0.9999995278515194;10.000039755509109;-0.6247679987746796;-0.6459310014385027;-0.6459309990634768;-1.267196343141398e-09;0.6650740648226786;0.6650778067389954;1.0000102029620355
9.072911;0.9877119962931442;-0.00012135262001517528;-0.0001228654119012803;-0.6569022177164845;-0.6650767081796711;0.9714440008094769;0.9999993869725078;10.000039048891205;-0.6247679987175458;-0.6459310014490162;-0.6459309991102448;-1.2285745351097367e-09;0.6650730038870443;0.6650768963726545;1.0000101695203363
9.082911;0.9877119991299845;-0.00012134329889367261;-0.0001228559792493444;-0.6569005716048586;-0.6650750414442309;0.9714439512784029;0.9999992458701957;10.000038406096847;-0.6247679986617479;-0.64593100145906;-0.6459309991575347;-1.189917194562452e-09;0.6650729426326565;0.6650769838908688;1.0000101268657884
9.092911;0.9877110006493851;-0.00012134698923017426;-0.00012285984509606416;-0.6568999065818565;-0.6650750413467886;0.9714439046142318;0.9999991049358014;10.000037832358034;-0.6247679986071855;-0.6459310014685089;-0.6459309992054554;-1.1512880756893556e-09;0.6650718813267181;0.6650760693588019;1.0000100748612826
9.102911;0.9877110010826621;-0.00012134702258218291;-0.00012285988471124254;-0.6568999066223211;-0.665075041249112;0.9714438607713268;0.9999989644093363;10.00003733301401;-0.6247679985537979;-0.6459310014772591;-0.6459309992541109;-1.1127541988575155e-09;0.665071820266586;0.6650761528607134;1.0000100134066279
9.112911;0.9877110005960842;-0.0001213377004956703;-0.00012285045307812035;-0.6568982605077585;-0.665073374510797;0.9714438198597477;0.99999882430266;10.000036912590478;-0.624767998501565;-0.6459310014852504;-0.6459309993036005;-1.0743704241506292e-09;0.6650707597545539;0.6650752344565719;1.0000099423894182
9.122911;0.987710999213298;-0.00012133773285005508;-0.00012285049291292264;-0.6568982605446606;-0.6650733744113658;0.9714437820850644;0.9999986844752061;10.000036574049307;-0.624767998450495;-0.6459310014924632;-0.6459309993540283;-1.0361671509102884e-09;0.6650707000385357;0.6650753141297006;1.0000098617679694
9.132911;0.9877109968727733;-0.00012133776454173584;-0.00012285053264132818;-0.6568982605794998;-0.6650733743110787;0.9714437476220656;0.9999985447874533;10.000036319197928;-0.6247679984006271;-0.6459310014988984;-0.6459309994055088;-9.98150233325341e-10;0.6650696412563597;0.665074391739923;1.0000097716085872
9.142911;0.9877109934511985;-0.00012132844049123804;-0.00012284110065954816;-0.6568966144587223;-0.6650717075702404;0.9714437165931016;0.999998405202836;10.000036149221815;-0.6247679983520183;-0.6459310015045666;-0.6459309994581608;-9.602990144858416e-10;0.6650695834400824;0.6650744670344373;1.0000096720335985
9.152911;0.9877109887779255;-0.0001213284706247487;-0.00012284113962171452;-0.6568966144887455;-0.6650717074684604;0.9714436891495002;0.9999982657981437;10.000036064033035;-0.6247679983047125;-0.645931001509489;-0.645930999512103;-9.225624672965195e-10;0.6650685265895409;0.6650735397294977;1.0000095631383445
9.162911;0.9877109826635413;-0.0001213284998491959;-0.00012284117791184202;-0.6568966145159811;-0.6650717073660998;0.9714436654904162;0.9999981266746039;10.00003606164661;-0.6247679982587343;-0.6459310015136942;-0.6459309995674483;-8.84870543176415e-10;0.6650674707444297;0.6650726095758371;1.0000094449259171
9.172911;0.9877109749277592;-0.00012132852806016424;-0.0001228412153402913;-0.6568966145402116;-0.6650717072632936;0.9714426458104466;0.9999979878470144;10.000036138674666;-0.6247679982141043;-0.6459310015171966;-0.645930999624293;-8.471648509847073e-10;0.6650674160043513;0.6650726763597781;1.0000093173266391
9.182911;0.987710965402968;-0.00012131920017698676;-0.00012283178030662428;-0.656894968407941;-0.6650700405204736;0.9714426302684885;0.999997849239009;10.000036290992046;-0.6247679981708509;-0.6459310015199693;-0.6459309996827126;-8.09426006348798e-10;0.6650663625247638;0.6650717398960991;1.0000091802485658
9.192911;0.9877109539636579;-0.00012131922614813387;-0.000122831815495778;-0.6568949684257096;-0.6650700404173682;0.971442618992274;0.9999977107634036;10.000036514168343;-0.6247679981290221;-0.6459310015219355;-0.6459309997427565;-7.716751563809986e-10;0.6650663105143791;0.6650718000276398;1.0000090336072511
9.202911;0.9877109406024404;-0.00012131925092207513;-0.00012283184933711892;-0.6568949684400829;-0.6650700403144159;0.9714426120596583;0.9999975723831658;10.00003680402636;-0.6247679980886942;-0.645931001522989;-0.6459309998044405;-7.339665425799522e-10;0.6650652602211933;0.665070856584727;1.000008877363715
9.212911;0.9877109254177704;-0.00012130991942985322;-0.0001228224102830162;-0.6568933222976542;-0.665068373571993;0.97144260942811;0.9999974341279589;10.000037157026291;-0.6247679980499704;-0.6459310015230337;-0.6459309998677388;-6.963943280367079e-10;0.665065211897701;0.6650709093273485;1.0000087115130916
9.222911;0.9877109085297378;-0.00012130994158348787;-0.0001228224410937679;-0.6568933223050349;-0.6650683734697079;0.9714426108819137;0.9999972960634084;10.000037570223192;-0.6247679980129734;-0.6459310015220049;-0.6459309999325652;-6.591015846476469e-10;0.6650641657522111;0.6650699579446163;1.0000085360460877
9.232911;0.9877108900997411;-0.00012130996227805307;-0.00012282247029723388;-0.6568933223088346;-0.6650683733679237;0.9714426160666687;0.99999715822328;10.000038040983261;-0.6247679979778294;-0.6459310015198473;-0.6459309999987554;-6.22270475841079e-10;0.6650641219158532;0.6650700021040308;1.0000083510213778
9.242911;0.9877108703745984;-0.00012130062639603199;-0.00012281302643044376;-0.6568916761556564;-0.6650667066270465;0.9714426245980977;0.999997020568722;10.000038566631227;-0.6247679979446434;-0.6459310015164901;-0.6459310000660617;-5.860922465805787e-10;0.6650630804527318;0.6650690414906627;1.0000081566595005
9.252911;0.9877108495897655;-0.00012130064381162736;-0.00012281305228017213;-0.6568916761521041;-0.6650667065267784;0.9714426361544141;0.9999968830019913;10.00003914446135;-0.6247679979134894;-0.645931001511841;-0.6459310001341564;-5.507349629455919e-10;0.6650630413935699;0.6650690758230925;1.0000079532798596
9.262911;0.9877108278248173;-0.00012130065940376592;-0.00012281307634277796;-0.6568916761447977;-0.6650667064275687;0.9714426504633968;0.999996745400434;10.000039772495972;-0.624767997884422;-0.6459310015057842;-0.6459310002026557;-5.163304763052818e-10;0.6650620047581209;0.6650681048380602;1.0000077412247255
9.272911;0.9877108049609611;-0.00012129131807556949;-0.00012280362711231563;-0.6568900299803798;-0.6650650396898719;0.9714426672402313;0.9999966076405219;10.000040450236666;-0.6247679978574849;-0.6459310014981724;-0.6459310002711759;-4.829788205626498e-10;0.6650619705712357;0.6650681282452224;1.0000075209420465
9.282911;0.9877107807365727;-0.00012129132976366761;-0.00012280364737057208;-0.6568900299655143;-0.6650650395934249;0.9714426861732727;0.9999964695857609;10.000041178407999;-0.6247679978327063;-0.6459310014888285;-0.6459310003393851;-4.5074386234376205e-10;0.6650609388845069;0.6650671457275102;1.0000072930682609
9.292911;0.9877107548248519;-0.00012129133943655767;-0.00012280366566407434;-0.6568900299468937;-0.6650650394987132;0.9714427069705303;0.9999963310618594;10.000041958292586;-0.6247679978100958;-0.6459310014775694;-0.6459310004070108;-4.196459074207341e-10;0.6650609097813391;0.6650671570134481;1.0000070583675804
9.302911;0.9877107268524807;-0.00012129134709713685;-0.00012280368199149385;-0.6568900299245769;-0.6650650394059446;0.9714427294093354;0.9999961918945127;10.000042791700734;-0.6247679977896283;-0.6459310014642565;-0.64593100047382;-3.896855491291544e-10;0.6650598833530244;0.6650661619283588;1.0000068175967194
9.312911;0.9877106963291402;-0.00012128199778587047;-0.0001227942249246875;-0.6568883837453053;-0.6650633726755271;0.9714427533264032;0.9999960519970931;10.000043681326249;-0.6247679977712313;-0.6459310014488303;-0.6459310005395981;-3.6086912201090613e-10;0.6650598596638467;0.6650661603693736;1.000006571389927
9.322911;0.9877106626088393;-0.00012128200156710153;-0.00012279423727819518;-0.6568883837158236;-0.6650633725871076;0.9714427786050914;0.9999959114285102;10.000044630634742;-0.62476799775481;-0.6459310014312923;-0.6459310006041321;-3.3319546951443845e-10;0.6650588387237859;0.6650651522510299;1.000006320230204
9.332911;0.9877096250059105;-0.00012128566017441667;-0.00012279807407587003;-0.6568877186295584;-0.6650633725003571;0.9714428051778276;0.9999957703940148;10.000045642813971;-0.6247679977402812;-0.6459310014116583;-0.6459310006672193;-3.066446292296608e-10;0.6650588204889896;0.665065137478148;1.0000060645083788
9.342911;0.9877095828544091;-0.00012127630532885894;-0.00012278861083567087;-0.6568860724416269;-0.6650617057770546;0.9714428329920735;0.9999956291747831;10.000046719339776;-0.6247679977275821;-0.6459310013899271;-0.6459310007286901;-2.811923279105561e-10;0.6650578048902953;0.6650641159464188;1.0000058045921616
9.352911;0.9877095356396647;-0.00012127630373206779;-0.00012278861686193827;-0.65688607240215;-0.6650617056961111;0.9714428620331435;0.9999954880182123;10.000047859265457;-0.624767997716673;-0.6459310013660811;-0.6459310007884017;-2.5682768595110536e-10;0.6650577918429411;0.6650640875565429;1.0000055408447674
9.362911;0.9877094829525633;-0.00012127630040470623;-0.00012278862066237938;-0.6568860723595591;-0.6650617056178728;0.9714428924145695;0.9999953471286261;10.000049059379013;-0.6247679977075405;-0.6459310013400882;-0.6459310008462114;-2.3356837006516956e-10;0.6650567812249376;0.6650630522376658;1.0000052736141125
9.372911;0.9877094245537498;-0.00012126694036079356;-0.00012277915076061905;-0.6568844261622595;-0.6650600389026741;0.9714429243593922;0.9999952067775291;10.00005031473857;-0.6247679977001801;-0.645931001311892;-0.6459310009019746;-2.1145591327351293e-10;0.6650567728677332;0.6650630099507279;1.0000050032233403
9.382911;0.987709360378185;-0.00012126693360197;-0.0001227791500107349;-0.6568844261136503;-0.6650600388301106;0.9714429580630575;0.9999950673606677;10.00005161934474;-0.6247679976945777;-0.6459310012814152;-0.6459310009555709;-1.9053094299977562e-10;0.6650557665726425;0.665061960670837;1.000004729941248
9.392911;0.9877092905008003;-0.00012126692510432751;-0.00012277914699165265;-0.656884426062147;-0.665060038760523;0.9714429935972234;0.9999949293673016;10.000052966757352;-0.6247679976907237;-0.6459310012485855;-0.6459310010069262;-1.708257566895633e-10;0.6650557621475162;0.665061904375263;1.0000044539570552
9.402911;0.987709215113909;-0.00012125755981413744;-0.0001227696702797298;-0.656882779856195;-0.6650583720542448;0.9714430309292672;0.9999947933522856;10.00005435049526;-0.6247679976886373;-0.6459310012133451;-0.6459310010560141;-1.523711411884236e-10;0.6650547594396458;0.6650608410520522;1.0000041753828495
9.412911;0.9877091345266349;-0.00012125754766082433;-0.00012276966274366076;-0.656882779799262;-0.6650583719908502;0.9714430700046799;0.9999946598838718;10.00005576420253;-0.6247679976883735;-0.6459310011756505;-0.6459310011028518;-1.3518839281041322e-10;0.6650547583359885;0.6650607707501265;1.0000038942355585
9.422911;0.9877090491687275;-0.00012125753357997501;-0.00012276965297188677;-0.6568827797398274;-0.6650583719306378;0.97144311078719;0.9999945294828779;10.000057201819763;-0.6247679976900152;-0.6459310011354837;-0.6459310011475066;-1.1927704631150646e-10;0.6650537587464995;0.665059693637756;1.0000036104392394
9.432911;0.9877089595269314;-0.00012124816253129536;-0.00012276016959612094;-0.6568811335263673;-0.6650567052339041;0.971443153220647;0.999994402592331;10.000058657594595;-0.6247679976936638;-0.6459310010928522;-0.6459310011900925;-1.0462987995294138e-10;0.6650527605687114;0.6650586100026278;1.000003323894549
9.442911;0.9877088660234647;-0.00012124814450648648;-0.00012276015559439752;-0.6568811334623288;-0.6650567051802156;0.9714431971584135;0.9999942795048873;10.0000601256736;-0.6247679976994299;-0.6459310010477676;-0.6459310012307459;-9.126394055208911e-11;0.6650527636530749;0.6650585201965568;1.000003034552161
9.452911;0.9877087689184535;-0.00012124812452225555;-0.00012276013966880695;-0.6568811333961188;-0.6650567051298903;0.9714432423176798;0.9999941603199013;10.000061600133211;-0.6247679977074246;-0.645931001000243;-0.6459310012696052;-7.922234612348337e-11;0.6650517678341519;0.6650574246049104;1.0000027424790272
9.462911;0.9877086683211665;-0.0001212481025960525;-0.00012276012194989763;-0.656881133327793;-0.6650567050830052;0.971443288282997;0.9999940450390306;10.000063075618598;-0.6247679977177444;-0.6459310009502969;-0.6459310013068201;-6.854416338880709e-11;0.6650517729932817;0.6650573237033843;1.0000024479012601
9.472911;0.9877085643259467;-0.00012123872371771975;-0.00012275063113801907;-0.656879487105758;-0.6650550383998787;0.97144333453608;0.9999939336715106;10.000064547500036;-0.6247679977304779;-0.6459310008979361;-0.6459310013425519;-5.924505611765732e-11;0.6650507790745019;0.6650562181166488;1.0000021511500354
9.482911;0.9877084570924967;-0.00012123869782947604;-0.00012275061026758733;-0.6568794870334567;-0.665055038360097;0.9714433805076755;0.9999938262249837;10.000066011450096;-0.6247679977457284;-0.645931000843149;-0.6459310013769498;-5.133842913930246e-11;0.6650507860684465;0.6650561085661194;1.000001852571251
9.492911;0.9877083467996389;-0.00012123866983215054;-0.00012275058813406554;-0.6568794869593609;-0.6650550383239976;0.9714434256294217;0.9999937226469181;10.000067463229911;-0.6247679977636017;-0.6459310007859383;-0.6459310014101306;-4.486855746535724e-11;0.6650497940060082;0.6650549957787149;1.000001552527544
9.502911;0.9877082336049215;-0.00012122928462502724;-0.00012274109358854178;-0.6568778407319429;-0.6650533716519105;0.9714434693633034;0.9999936228286151;10.000068899060064;-0.6247679977841547;-0.6459310007263493;-0.6459310014421777;-3.9907010633392494e-11;0.6650498029717093;0.6650548804564616;1.0000012514641823
9.512911;0.9877081176563898;-0.00012122925214718894;-0.00012274106981324998;-0.6568778406546497;-0.6650533716233972;0.9714425112553723;0.9999935266691735;10.000070316044084;-0.6247679978073801;-0.645931000664457;-0.6459310014731553;-3.65303151969654e-11;0.6650488131102461;0.6650537632811943;1.0000009499227942
9.522911;0.9877079991371275;-0.00012122921739347855;-0.00012274104570353714;-0.6568778405759172;-0.6650533715987276;0.9714425509811054;0.9999934340936222;10.000071712072701;-0.6247679978332326;-0.6459310006003403;-0.6459310015031329;-3.4815932085052126e-11;0.6650488245749557;0.6650536449125928;1.0000006484935435
9.532911;0.9877078782964323;-0.00012121982540187253;-0.00012273155014833997;-0.6568761943441953;-0.6650517049381648;0.9714425883166471;0.9999933449846901;10.000073085587813;-0.6247679978616482;-0.6459310005340848;-0.6459310015321944;-3.4835958886540456e-11;0.665047837453418;0.6650525259686374;1.000000347749322
9.542911;0.9877077553995611;-0.00012121978621940675;-0.00012273152629015311;-0.6568761942629489;-0.6650517049212382;0.971442623077846;0.9999932591066772;10.000074435398878;-0.6247679978925627;-0.6459310004658109;-0.6459310015604062;-3.6632690837302184e-11;0.6650478517810645;0.6650524070238719;1.0000000481819618
9.552911;0.9877076306439172;-0.00012121974487070783;-0.00012273150287971186;-0.6568761941806691;-0.6650517049082021;0.9714426550915523;0.9999931760593137;10.000075760196586;-0.6247679979259342;-0.645931000395692;-0.6459310015877826;-4.01992156358134e-11;0.6650468676196593;0.6650512886465922;0.9999997502103961
9.562911;0.9877075041669846;-0.00012121034635355856;-0.0001227220085713126;-0.6568745479458892;-0.6650500382592875;0.9714426842272796;0.9999930952382937;10.000077057864031;-0.624767997961731;-0.6459310003239378;-0.6459310016142947;-4.5470636499315955e-11;0.6650468850756831;0.6650511713903567;0.9999994542876712
9.572911;0.9877063761536363;-0.00012121395732891564;-0.0001227258126988773;-0.6568738828221714;-0.6650500382532738;0.971442710454542;0.9999930158663815;10.000078324884564;-0.6247679979998991;-0.6459310002507699;-0.6459310016399064;-5.2317406126160283e-11;0.6650459042528676;0.665050055733482;0.9999991609618153
9.582911;0.9877062468280474;-0.00012121390947390796;-0.0001227257910119337;-0.6568738827380787;-0.6650500382517872;0.9714427338733473;0.9999929371148006;10.000079556006424;-0.6247679980403644;-0.6459310001764004;-0.6459310016645946;-6.054996613868352e-11;0.665045925200963;0.6650499420833144;0.9999988707776489
9.592911;0.9877061165574933;-0.00012121385947573786;-0.00012272576998959022;-0.6568738826538234;-0.6650500382540577;0.9714427547160934;0.9999928581928079;10.000080744645167;-0.6247679980830603;-0.6459310001010141;-0.6459310016883406;-6.994233980952936e-11;0.6650449478978131;0.6650488308336239;0.9999985841790984
9.602911;0.9877059857691685;-0.00012120445234955752;-0.00012271627824626843;-0.6568722364195978;-0.6650483716202465;0.9714427732955718;0.9999927783722996;10.000081884155872;-0.6247679981279376;-0.6459310000247515;-0.6459310017111085;-8.026950481358745e-11;0.665044972293464;0.6650487223655315;0.999998301563015
9.612911;0.9877058549141833;-0.00012120439808674999;-0.00012271625872447846;-0.6568722363355752;-0.6650483716297909;0.9714427898954506;0.9999926970122259;10.00008296895232;-0.6247679981749527;-0.6459309999476879;-0.6459310017328362;-9.133955567116758e-11;0.6650439983563502;0.665047617002594;0.9999980233487297
9.622911;0.9877057244478884;-0.00012120434164195854;-0.00012271624003646164;-0.6568722362519035;-0.6650483716428918;0.9714428047143842;0.999992613585495;10.000083994767333;-0.624767998224062;-0.6459309998698328;-0.6459310017534473;-1.0298767219731516e-10;0.6650440260474713;0.6650475149990638;0.9999977499671229
9.632911;0.9877055948396253;-0.00012119492794530929;-0.00012270675078957625;-0.6568705900186965;-0.6650467050197587;0.9714428179241625;0.9999925276997688;10.00008495869466;-0.6247679982752153;-0.6459309997911702;-0.6459310017728775;-1.1503346300524566e-10;0.6650430552802461;0.6650464165459158;0.9999974818537315
9.642911;0.9877054665051009;-0.00012119486693880706;-0.00012270673391807184;-0.6568705899360371;-0.66504670503986;0.9714428297486941;0.9999924391239653;10.000085859339343;-0.6247679983283371;-0.6459309997117119;-0.6459310017910928;-1.272520221785687e-10;0.6650430859167825;0.6650463217512801;0.9999972194531396
9.652911;0.9877053397188501;-0.00012119480359930473;-0.0001227067180350609;-0.6568705898539944;-0.6650467050634004;0.9714428404744718;0.9999923477844772;10.00008669652368;-0.6247679983833094;-0.6459309996315127;-0.6459310018080825;-1.3937782662218516e-10;0.6650421177626786;0.6650452306458059;0.9999969631865485
9.662911;0.9877052146439894;-0.00012118538293701573;-0.00012269723175941565;-0.6568689436226461;-0.6650450384505755;0.9714428504223495;0.9999922537096567;10.000087470839944;-0.6247679984399738;-0.6459309995506364;-0.645931001823843;-1.511199262577213e-10;0.6650421505570013;0.6650451432535558;0.9999967134094011
9.672911;0.9877050914258425;-0.00012118531498538276;-0.00012269721803365424;-0.6568689435420847;-0.6650450384808133;0.9714428599182799;0.9999921569821717;10.000088183641926;-0.624767998498142;-0.6459309994691115;-0.6459310018383617;-1.6219045448421494e-10;0.6650411839909057;0.665044059635257;0.9999964703931781
9.682911;0.9877049702354664;-0.00012118524478927561;-0.00012269720545039574;-0.656868943462406;-0.6650450385142275;0.9714428692379472;0.9999920577410895;10.000088836590423;-0.6247679985576066;-0.645930999386924;-0.645931001851612;-1.7234038868588688e-10;0.6650412177558322;0.6650439798214055;0.9999962343215547
9.692911;0.9877048512935338;-0.00012117581739833511;-0.00012268772255343387;-0.6568672972336861;-0.6650433719108693;0.9714428785575235;0.9999919562036282;10.000089430172027;-0.6247679986181577;-0.6459309993040423;-0.6459310018635592;-1.8137648286147715e-10;0.665040251603742;0.6650429037469294;0.9999960052976845
9.702911;0.9877047349325309;-0.000121175742883084;-0.00012268771214458867;-0.6568672971559562;-0.6650433719500112;0.9714428879999477;0.9999918526551997;10.00008996263425;-0.6247679986795893;-0.6459309992204314;-0.6459310018741656;-1.8916788307620875e-10;0.6650402853881235;0.6650428313043975;0.9999957833854888
9.712911;0.9877046216022906;-0.00012117566636139822;-0.0001226877026344387;-0.656867297079197;-0.6650433719916682;0.9714428977450859;0.9999917474126414;10.000090430618368;-0.624767998741694;-0.6459309991360617;-0.6459310018833923;-1.9564122528593818e-10;0.6650393190509882;0.6650417624197541;0.9999955686524911
9.722911;0.9877045117382782;-0.00012117558800536822;-0.00012268769383734672;-0.656867297003374;-0.6650433720356376;0.9714429080535748;0.9999916408212784;10.000090830588306;-0.6247679988042589;-0.6459309990509148;-0.6459310018912126;-2.0075377634910378e-10;0.665039352583077;0.6650416970564812;0.9999953611727997
9.732911;0.9877044056898219;-0.00012116615302916766;-0.00012267821410196625;-0.656865650778468;-0.6650417054419684;0.9714429192022879;0.9999915332374619;10.000091159394977;-0.6247679988670642;-0.6459309989649604;-0.6459310018976284;-2.044820398322043e-10;0.6650383860082469;0.6650406352028143;0.9999951610328287
9.742911;0.9877043038440201;-0.00012116607166302207;-0.0001226782060914737;-0.6568656507044597;-0.6650417054899398;0.971442931458311;0.9999914248963236;10.000091413937104;-0.6247679989298836;-0.645930998878138;-0.6459310019026735;-2.0682949275591103e-10;0.6650384193796767;0.6650405768703445;0.9999949683329414
9.752911;0.9877042067244767;-0.00012116598910900726;-0.0001226781981561302;-0.6568656506313119;-0.66504170553954;0.9714429450896671;0.9999913158085509;10.000091591002546;-0.6247679989924999;-0.6459309987903791;-0.6459310019064008;-2.0781121314923054e-10;0.6650374527637007;0.6650395220874656;0.9999947831608392
9.762911;0.9877041149190992;-0.00012115655051158653;-0.00012266871868211364;-0.656864004408986;-0.6650400389507589;0.9714429603627899;0.9999912058694221;10.000091687834583;-0.6247679990547294;-0.6459309987016514;-0.6459310019088603;-2.074274927037302e-10;0.6650374862350188;0.6650394708996095;0.9999946055843482
9.772911;0.9877040289557221;-0.00012115646598399478;-0.00012266871041754162;-0.6568640043374573;-0.6650400390028592;0.9714429775578467;0.9999910950387678;10.000091702898978;-0.624767999116427;-0.6459309986119953;-0.6459310019100811;-2.0566065801317225e-10;0.6650365198883401;0.6650384233729013;0.9999944356354084
9.782911;0.987703949247776;-0.0001211563806715794;-0.000122668701809612;-0.6568640042667125;-0.6650400390558369;0.9714429969921135;0.9999909833938219;10.00009163567761;-0.624767999177478;-0.645930998521531;-0.6459310019100759;-2.0249011967441146e-10;0.665036553834447;0.6650383795867153;0.9999942732711751
9.792911;0.9877038761386701;-0.00012114693979413499;-0.00012265922131807057;-0.6568623580467502;-0.6650383724696789;0.9714430189750531;0.9999908710616052;10.000091485652053;-0.6247679992377912;-0.6459309984304303;-0.6459310019088513;-1.9790384167492013e-10;0.6650355881846756;0.665037339596439;0.9999941183876098
9.802911;0.9877038100164303;-0.000121146853639125;-0.000122659211726009;-0.6568623579775922;-0.6650383725236346;0.9714430437045205;0.9999907581240913;10.00009125191032;-0.6247679992972869;-0.645930998338887;-0.645931001906399;-1.9188770467280122e-10;0.6650356230320577;0.6650373033524075;0.9999939708479235
9.812911;0.9877027514258415;-0.00012115042419339217;-0.00012266302785410283;-0.6568616928809603;-0.6650383725769948;0.9714430711952016;0.9999906445804122;10.000090933814779;-0.6247679993558631;-0.6459309982471084;-0.6459310019026774;-1.8440472912027882e-10;0.6650346584321282;0.6650362706332664;0.9999938304401214
9.822911;0.9877027009489002;-0.00012114098344251928;-0.00012265354540883584;-0.6568600466652659;-0.6650367059911862;0.9714431012797128;0.9999905303911154;10.000090531955088;-0.6247679994133643;-0.6459309981553136;-0.6459310018976243;-1.753954030472446e-10;0.6650346943979524;0.6650362410699536;0.9999936968332139
9.832911;0.9877026591236615;-0.00012114089834799672;-0.00012265353355180752;-0.6568600465989235;-0.6650367060448085;0.9714431336586375;0.9999904155351667;10.00009004839032;-0.6247679994695798;-0.6459309980637181;-0.6459310018912019;-1.6478631670025823e-10;0.6650337308894222;0.665035214219812;0.9999935696350893
9.842911;0.987702626276046;-0.00012114081416481207;-0.00012265352069347756;-0.6568600465336693;-0.6650367060979204;0.9714431679594228;0.9999903000062264;10.0000894860449;-0.6247679995242673;-0.6459309979725203;-0.64593100188343;-1.524808761689974e-10;0.6650337678088982;0.6650351896192307;0.9999934484613119
9.852911;0.9877026025465271;-0.00012114073109920702;-0.00012265350667679166;-0.6568600464695491;-0.6650367061503346;0.9714432037777568;0.9999901838044394;10.000088847861473;-0.6247679995771892;-0.6459309978819014;-0.6459310018743762;-1.3835589249957995e-10;0.665032805031375;0.6650341668413098;0.9999933328922282
9.862911;0.9877025879226496;-0.00012113129431511858;-0.00012264401990250845;-0.6568584002582463;-0.6650350395621106;0.9714432406963506;0.9999900669799916;10.000088136048356;-0.6247679996281541;-0.6459309977920323;-0.6459310018641422;-1.2228799013741896e-10;0.6650328424389825;0.6650341455304977;0.9999932224284505
9.872911;0.9877025822858342;-0.0001211312139572094;-0.00012264400314472972;-0.6568584001964244;-0.6650350396125981;0.9714422782722305;0.999989949635731;10.000087351680948;-0.6247679996770341;-0.6459309977030772;-0.6459310018528612;-1.0417700911335657e-10;0.6650318799582327;0.6650331253493368;0.9999931165454521
9.882911;0.9877025854524318;-0.00012113113517074908;-0.0001226439848248026;-0.6568584001357438;-0.6650350396619457;0.9714423159948384;0.9999898318512732;10.000086494845547;-0.624767999723758;-0.6459309976151973;-0.6459310018406873;-8.393949908316397e-11;0.6650319176033093;0.6650331059448127;0.9999930147504105
9.892911;0.9877025971456358;-0.00012112170310363337;-0.00012263449336517813;-0.656856753927868;-0.6650333730703666;0.9714423532746332;0.9999897136279772;10.000085564945062;-0.6247679997683089;-0.6459309975285719;-0.6459310018277834;-6.149831601090394e-11;0.6650309554684231;0.6650320870150372;0.9999929166199956
