time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
9.902911;0.9877026168910648;-0.00012112162790654683;-0.0001226344715488542;-0.6568567538694579;-0.6650333731173762;0.9714423894977122;0.999989594885544;10.000084560817676;-0.6247679998107373;-0.6459309974434168;-0.645931001814316;-3.67869722784304e-11;0.6650309936659893;0.6650320683679287;0.9999928218540995
9.912911;0.9877026439224881;-0.0001211215547406286;-0.00012263444780006205;-0.6568567538121595;-0.665033373163249;0.9714424240708825;0.9999894754941653;10.000083481134014;-0.6247679998511487;-0.6459309973599718;-0.645931001800451;-9.75944419365833e-12;0.6650300322916765;0.6650310499068435;0.9999927302568457
9.922911;0.9877026772116149;-0.00012111212877540869;-0.00012262495053544186;-0.6568551076075897;-0.665031706568291;0.9714424564119011;0.9999893553798054;10.000082325071967;-0.6247679998896677;-0.6459309972784566;-0.6459310017863669;1.960355153693664e-11;0.6650300714446858;0.6650310315903691;0.9999926416567511
9.932911;0.9877027155841019;-0.00012111206017468915;-0.0001226249225219573;-0.656855107552325;-0.6650317066121069;0.9714424859603376;0.9999892346478719;10.000081092351806;-0.624767999926416;-0.6459309971990331;-0.6459310017722659;5.129683713450425e-11;0.6650291112352972;0.6650300133968626;0.9999925558630698
9.942911;0.9877027577864506;-0.00012111199408343283;-0.00012262489216569825;-0.6568551074979146;-0.6650317066550674;0.9714425122574203;0.9999891135677894;10.000079782802771;-0.6247679999615086;-0.6459309971217954;-0.6459310017583726;8.529691612923939e-11;0.6650291517433667;0.6650299952941503;0.999992472607618
9.952911;0.9877028025222379;-0.00012111193062909283;-0.00012262485931874886;-0.6568551074442518;-0.6650317066973273;0.9714425350209224;0.9999889924084783;10.000078395975844;-0.6247679999950476;-0.6459309970467841;-0.645931001744926;1.2155316964016394e-10;0.6650281929882066;0.6650289772172084;0.9999923914936812
9.962911;0.9877028485649009;-0.00012110251494474476;-0.00012261535237412442;-0.6568534612429358;-0.6650300400993251;0.9714425540918352;0.99998887130495;10.000076930769808;-0.6247680000271195;-0.645930996974012;-0.6459310017321668;1.5996628450914245e-10;0.6650282349464754;0.6650289590484402;0.9999923120813132
9.972911;0.987702894851434;-0.00012110245719142355;-0.00012261531407502387;-0.6568534611906084;-0.6650300401407849;0.971442569292014;0.9999887502497392;10.000075385983257;-0.624768000057802;-0.6459309969034834;-0.6459310017203287;2.003942355551873e-10;0.665027277578633;0.6650279405980583;0.9999922340465467
9.982911;0.9877029404378442;-0.00012110240255886754;-0.00012261527282320884;-0.6568534611389409;-0.6650300401821702;0.9714425803798993;0.9999886291187418;10.000073761609862;-0.6247680000871784;-0.6459309968352072;-0.6459310017096449;2.426931616537324e-10;0.6650273208494596;0.6650279216158527;0.99999215726873
9.992911;0.9877029844544957;-0.00012109299625619629;-0.00012260575707501493;-0.6568518149396201;-0.665028373583937;0.9714425870781428;0.9999885076975665;10.000072059091329;-0.6247680001153421;-0.6459309967692097;-0.6459310017003357;2.867509955207897e-10;0.6650263647506444;0.665026901850816;0.9999920818280719
10.002911;0.9877030261345677;-0.00012109294850248104;-0.00012260570971838882;-0.6568518148893463;-0.6650283736257927;0.9714425890451178;0.9999883857753447;10.00007028093926;-0.6247680001423925;-0.6459309967055443;-0.6459310016925764;3.324920320301036e-10;0.6650264093008365;0.6650268811079281;0.9999920079397655
10.012911;0.9877030648074571;-0.00012109290451517627;-0.0001226056593501189;-0.656851814839838;-0.6650283736681741;0.9714425858720281;0.9999882632610901;10.00006843076675;-0.6247680001684379;-0.6459309966442894;-0.6459310016864768;3.7986433506657154e-10;0.6650254545172473;0.6650258592411573;0.9999919358579035
10.022911;0.9877030998610796;-0.00012109286448688839;-0.00012260560606913444;-0.6568518147911453;-0.6650283737112648;0.9714425771608092;0.9999881402249976;10.000066512784084;-0.6247680001935904;-0.64593099658555;-0.6459310016820741;4.2883256842688205e-10;0.6650255003826864;0.6650258360915318;0.9999918658056662
10.032911;0.9877031307659564;-0.00012108347355635947;-0.00012259607855830636;-0.656850168594953;-0.6650267071154812;0.9714425626094392;0.9999880168822878;10.000064530717937;-0.6247680002179482;-0.6459309965294583;-0.6459310016793399;4.793861811827639e-10;0.6650245468235311;0.6650248114291648;0.9999917979516976
10.042911;0.9877031571774989;-0.00012108344181090103;-0.00012259601987474485;-0.6568501685479128;-0.6650267071604903;0.9714425420785705;0.9999878935745564;10.000062487543163;-0.6247680002415813;-0.6459309964761549;-0.6459310016782012;5.315454238756003e-10;0.6650245937084497;0.6650247849336778;0.9999917324458666
10.052911;0.9877031790280734;-0.00012108341430603045;-0.0001225959587419681;-0.6568501685016768;-0.665026707206698;0.9714425156349566;0.9999877707593076;10.000060386183229;-0.6247680002645268;-0.6459309964257693;-0.6459310016785715;5.853503676689842e-10;0.6650236408751481;0.6650237562233909;0.9999916694639082
10.062911;0.9877031964937555;-0.00012107403606097658;-0.00012258642393122288;-0.6568485223079241;-0.665025040614505;0.9714424835587042;0.9999876490022779;10.000058230092273;-0.6247680002868045;-0.64593099637841;-0.6459310016803711;6.408437230945609e-10;0.6650236881843624;0.6650237249166624;0.9999916091586772
10.072911;0.9877022098823868;-0.00012107767373620817;-0.00012259018492482649;-0.656847857248355;-0.6650250406628472;0.9714424463060662;0.9999875289644389;10.000056022979468;-0.6247680003084279;-0.6459309963341566;-0.6459310016835305;6.980596845355548e-10;0.6650227355807394;0.6650226906755067;0.9999915515977107
10.082911;0.9877022194674773;-0.00012107765900818485;-0.00012259011798648848;-0.6568478572046711;-0.665025040713484;0.9714424044135241;0.999987411362656;10.000053768048158;-0.6247680003293982;-0.6459309962930475;-0.6459310016879938;7.570140575974939e-10;0.665022783129355;0.6650226532093989;0.9999914967938736
10.092911;0.987702225500786;-0.00012106829357902093;-0.00012258057828882919;-0.6568462110152369;-0.6650233741260242;0.9714423583814823;0.99998729690205;10.00005146778999;-0.6247680003497059;-0.6459309962550592;-0.6459310016937181;8.17688534041978e-10;0.665021831012017;0.6650216122531872;0.9999914447483206
10.102911;0.9877022280836724;-0.00012106828748875153;-0.00012258050909793003;-0.6568462109734213;-0.665023374180019;0.9714423086167279;0.9999871862135001;10.000049124829262;-0.6247680003693444;-0.6459309962200975;-0.6459310017006573;8.800267377540134e-10;0.6650218794728106;0.6650215675527751;0.999991395446516
10.112911;0.9877022272401268;-0.00012106828578084452;-0.00012258043928962603;-0.6568462109325999;-0.6650233742357454;0.97144225543695;0.9999870798357625;10.000046743047607;-0.624768000388306;-0.6459309961880242;-0.6459310017087445;9.43963816996767e-10;0.6650209287312864;0.6650205188904644;0.999991348823831
10.122911;0.987702223033151;-0.00012106828849566158;-0.0001225803691864964;-0.6568462108928;-0.6650233742932196;0.9714421990733726;0.9999869782605776;10.000044327554644;-0.6247680004065796;-0.6459309961586972;-0.6459310017178821;1.0094619360424748e-09;0.6650209789279726;0.6650204661223984;0.9999913047104225
10.132911;0.9877022155780013;-0.00012105894062912113;-0.00012257082763815093;-0.6568445647073459;-0.6650217077126851;0.9714421396575033;0.9999868819837157;10.000041883283064;-0.6247680004241727;-0.6459309961319953;-0.6459310017279339;1.076507958385389e-09;0.6650200301194025;0.6650194091978854;0.9999912628032139
10.142911;0.9877022049449101;-0.00012105895211599225;-0.00012257075785903352;-0.6568445646695157;-0.665021707773631;0.9714420772506756;0.999986791480302;10.000039413696815;-0.6247680004411345;-0.6459309961078141;-0.6459310017387211;1.1450822187323779e-09;0.6650200822949444;0.6650193481661963;0.99999122269551
10.152911;0.9877021910855234;-0.00012105896787199607;-0.00012257068864737956;-0.6568445646325477;-0.6650217078362652;0.97144201195079;0.9999867071440911;10.000036920703316;-0.6247680004575271;-0.6459309960860378;-0.6459310017500216;1.2151316778913799e-09;0.6650191354167796;0.6650182831376878;0.9999911839406985
10.162911;0.9877021738415793;-0.00012104963283361789;-0.00012256114878566582;-0.6568429184496675;-0.6650200412607585;0.9714419439858406;0.9999866292973439;10.000034405585367;-0.6247680004733571;-0.6459309960665213;-0.6459310017615818;1.286559833500678e-09;0.6650191894729622;0.6650182142044255;0.9999911461129768
10.172911;0.9877021529638261;-0.00012104965694932606;-0.00012256108144087876;-0.6568429184141196;-0.6650200413264993;0.9714418736913524;0.9999865582549785;10.0000318701007;-0.624768000488545;-0.6459309960491101;-0.6459310017731483;1.3592343321787554e-09;0.6650182445085465;0.6650171414165239;0.9999911088447148
10.182911;0.987702128124263;-0.00012104968514568881;-0.00012256101538805672;-0.6568429183791673;-0.6650200413935962;0.9714418014245212;0.9999864943458763;10.000029316681236;-0.6247680005029547;-0.6459309960336771;-0.6459310017844875;1.433001290385108e-09;0.665018300596088;0.6650170648502759;0.9999910718618846
10.192911;0.9877020989356653;-0.00012104971730426016;-0.00012256095084816807;-0.6568429183447333;-0.6650200414619135;0.9714417274941866;0.9999864378945117;10.00002674786186;-0.6247680005164328;-0.645930996020148;-0.6459310017953647;1.5076872580366068e-09;0.6650173577595673;0.6650159846859082;0.9999910349895036
10.202911;0.9877020650075005;-0.00012104039825502113;-0.00012255141657642053;-0.6568412721640544;-0.6650183748915547;0.9714416521022399;0.999986389211774;10.000024166025002;-0.624768000528829;-0.6459309960085091;-0.645931001805524;1.583090580023165e-09;0.6650174159415646;0.6650159012202921;0.9999909980823866
10.212911;0.9877020260740725;-0.0001210404377753851;-0.00012255135572827338;-0.656841272130348;-0.6650183749618725;0.9714415753166241;0.9999863485655729;10.00002157363726;-0.6247680005400034;-0.6459309959987936;-0.6459310018146994;1.6589845233278165e-09;0.6650164750625513;0.6650148148392645;0.999990960936329
10.222911;0.9877019820615911;-0.0001210404806020828;-0.00012255129708577467;-0.6568412720968225;-0.6650183750329566;0.9714414971038604;0.9999863161472402;10.000018973449595;-0.6247680005498264;-0.6459309959910453;-0.6459310018226441;1.7351364242570359e-09;0.6650165351066526;0.6650147259743074;0.9999909232293898
10.232911;0.987701933005888;-0.00012103117146601501;-0.00012254176941766577;-0.6568396259166941;-0.6650167084649194;0.9714414173868302;0.9999862921117126;10.000016368440173;-0.6247680005581804;-0.6459309959852826;-0.6459310018291378;1.811319289061914e-09;0.6650155961239719;0.6650136350297157;0.9999908845152069
10.242911;0.9877018789210744;-0.00012103122012195365;-0.00012254171585623704;-0.6568396258831919;-0.665016708537187;0.9714403360607092;0.9999862766282607;10.000013761714586;-0.6247680005649646;-0.6459309959814782;-0.6459310018339739;1.887313269859765e-09;0.6650156581759814;0.6650135423356804;0.9999908442890402
10.252911;0.9877018196922784;-0.0001210312713507388;-0.00012254166513540578;-0.656839625849556;-0.665016708609977;0.9714402529377132;0.9999862698428497;10.000011156336315;-0.6247680005701131;-0.6459309959795572;-0.6459310018369603;1.96291924119283e-09;0.6650147213305719;0.6650124481766753;0.9999908020916264
10.262911;0.9877017550698745;-0.00012103132495029376;-0.0001225416174407056;-0.6568396258157256;-0.6650167086832961;0.9714401677139791;0.9999862718129426;10.000008555163094;-0.6247680005736096;-0.645930995979403;-0.6459310018379386;2.037973319432466e-09;0.6650147856815004;0.6650123528361555;0.999990757594323
10.272911;0.9877016847980987;-0.00012102202572564103;-0.00012253210148808344;-0.6568379796350263;-0.6650150421174235;0.9714400800379045;0.9999862825052587;10.000005961224847;-0.6247680005754885;-0.6459309959808776;-0.6459310018368033;2.1123394583498097e-09;0.6650148513394897;0.6650122565841516;0.9999907105998406
10.282911;0.9877016087350945;-0.00012102208347163522;-0.00012253206035212102;-0.6568379796008106;-0.6650150421919105;0.9714399895911212;0.9999863018417811;10.000003377914016;-0.62476800057583;-0.6459309959838414;-0.6459310018335028;2.1858948955346806e-09;0.6650139184132707;0.6650111596177065;0.9999906609877136
10.292911;0.9877015268872132;-0.00012102214294347035;-0.0001225320226601015;-0.6568379795664254;-0.6650150422670263;0.9714398960778498;0.999986329729948;10.000000808157822;-0.6247680005747489;-0.6459309959881554;-0.6459310018280128;2.2585266180925255e-09;0.665013986998202;0.665011062030855;0.9999906087167267
10.302911;0.987701439413089;-0.0001210128488361829;-0.00012252251697666573;-0.6568363333852238;-0.6650133757030072;0.9714397991662347;0.9999863660291182;9.999998253829503;-0.6247680005723739;-0.645930995993679;-0.6459310018203158;2.3301377691600243e-09;0.6650130571737641;0.6650099638483661;0.9999905538432505
10.312911;0.9877013465868686;-0.00012101291080859802;-0.00012252248622932242;-0.656836333350583;-0.6650133757793303;0.9714396985058742;0.9999864104742404;9.999995716291231;-0.6247680005688409;-0.6459309960002776;-0.6459310018104069;2.400653258617173e-09;0.665013129004617;0.6650098650721072;0.9999904964738022
10.322911;0.9877012487150357;-0.00012101297353581774;-0.0001225224589616172;-0.6568363333158949;-0.6650133758561978;0.9714395937668449;0.9999864626659326;9.999993197206658;-0.6247680005642932;-0.6459309960078331;-0.6459310017982856;2.4700150114228793e-09;0.6650122025358945;0.6650087656915851;0.9999904367373255
10.332911;0.9877001461018943;-0.00012101669340310186;-0.0001225262614154619;-0.6568356682778874;-0.6650133759328474;0.971439484547887;0.9999865221155343;9.999990699009626;-0.6247680005588626;-0.6459309960162364;-0.6459310017839496;2.538177854345909e-09;0.6650122777890832;0.6650086656730082;0.9999903748357377
10.342911;0.9877000389949973;-0.00012100740182223551;-0.00012251676963125714;-0.6568340220983011;-0.6650117093708665;0.9714393702819121;0.9999865882151903;9.999988224736558;-0.624768000552656;-0.6459309960253719;-0.6459310017674158;2.6051174538691e-09;0.6650113547763233;0.6650075649680824;0.9999903110511904
10.352911;0.9876999277055857;-0.0001210074652081921;-0.00012251675277128552;-0.6568340220638947;-0.6650117094489854;0.9714392503026847;0.9999866602100528;9.999985777070767;-0.6247680005457704;-0.6459309960351148;-0.6459310017487352;2.6708314022007976e-09;0.6650114335099856;0.6650074635575569;0.9999902456682846
10.362911;0.9876998125448596;-0.00012100752832098337;-0.00012251673931852361;-0.6568340220297657;-0.6650117095273683;0.971439123971192;0.9999867372828941;9.999983357707444;-0.6247680005383034;-0.6459309960453424;-0.645931001727986;2.7353194711627776e-09;0.6650105139686656;0.6650063614965982;0.9999901789207634
10.372911;0.9876996938039121;-0.0001210075909404291;-0.0001225167291901169;-0.6568340219960043;-0.6650117096059236;0.9714389907689929;0.9999868186291688;9.999980967657962;-0.6247680005303484;-0.6459309960559436;-0.6459310017052596;2.7985682068749247e-09;0.6650105960327042;0.6650062589013545;0.9999901109534717
10.382911;0.9876995717332581;-0.00012099829784688092;-0.00012250725079299612;-0.6568323758176872;-0.6650100430447996;0.971438850348104;0.9999869034840613;9.999978607692038;-0.6247680005220111;-0.6459309960668398;-0.6459310016806434;2.8605523901244995e-09;0.6650096794602994;0.665005155874949;0.9999900417679564
10.392911;0.9876994465958266;-0.00012099835881256859;-0.00012250724691476543;-0.6568323757848614;-0.665010043123375;0.9714387025276756;0.9999869912023229;9.99997627883698;-0.624768000513437;-0.6459309960780035;-0.6459310016542111;2.9212361638601707e-09;0.665009763933737;0.6650050524624257;0.9999899712410446
10.402911;0.9876993187146054;-0.00012099841862550404;-0.0001225072459011102;-0.6568323757525504;-0.6650100432017135;0.9714385472749475;0.9999870813221654;9.999973983052039;-0.6247680005048151;-0.6459309960894415;-0.6459310016260121;2.9805773137861284e-09;0.6650098491041841;0.6650049486721101;0.9999898992213433
10.412911;0.9876991884576216;-0.0001209891221187053;-0.0001224977760739723;-0.6568307295757827;-0.6650083766398441;0.971438384681085;0.999987173515989;9.99997172342695;-0.6247680004963599;-0.6459309961011588;-0.6459310015960643;3.0385403930256546e-09;0.6650089346165484;0.6650038444776128;0.9999898255957994
10.422911;0.9876990561815209;-0.00012098917918489579;-0.00012249778015858417;-0.6568307295445931;-0.6650083767170629;0.971438214928118;0.9999872674988375;9.99996950362341;-0.624768000488291;-0.6459309961131573;-0.6459310015643769;3.0951026612265087e-09;0.6650090201467009;0.6650037397830514;0.9999897502737914
10.432911;0.9876989221551001;-0.0001209892347691041;-0.0001224977864659875;-0.6568307295140079;-0.6650083767934379;0.9714380382738415;0.999987362971345;9.999967326970813;-0.6247680004808247;-0.6459309961254465;-0.645931001530979;3.150249945671185e-09;0.6650081054103762;0.6650026344468558;0.9999896731409258
10.442911;0.9876987865688824;-0.00012098928883690272;-0.0001224977947668816;-0.6568307294840683;-0.665008376868826;0.9714378550185618;0.9999874596076903;9.999965195990665;-0.62476800047417;-0.645930996138046;-0.6459310014959172;3.2039685868370534e-09;0.6650081901293485;0.6650025283524809;0.9999895940650171
10.452911;0.9876986496533392;-0.00012097998634830439;-0.0001224883333308137;-0.6568290833098489;-0.6650067103033457;0.9714376654644944;0.9999875570597061;9.999963112626677;-0.6247680004684995;-0.6459309961509989;-0.6459310014592343;3.2562345681690038e-09;0.6650072740015608;0.6650014214196284;0.9999895129477195
10.462911;0.9876985061195777;-0.0001203150405967537;-0.0001218150695370343;-0.6568290796247872;-0.6650067105000527;0.9714374699582002;0.9999876549297931;9.99996107864962;-0.6247680004639142;-0.645930996164381;-0.6459310014209588;3.3070154784888516e-09;0.6650073566988045;0.6650013135564374;0.9999894297429465
10.472911;0.9876983679774789;-0.0001203150898950196;-0.00012181508216570466;-0.656829079597351;-0.6650067105717286;0.9714372689450547;0.9999877527405807;9.99995909598145;-0.624768000460446;-0.6459309961782892;-0.645931001381115;3.3562893573013512e-09;0.6650064378906734;0.6650002046407585;0.9999893444390748
10.482911;0.9876982304269409;-0.0001203057842484494;-0.00012180562586136117;-0.6568274334260165;-0.6650050440021601;0.9714370629202398;0.9999878499989624;9.999957167082322;-0.624768000458084;-0.6459309961928369;-0.645931001339736;3.404050477124094e-09;0.6650065172679583;0.6650000945501566;0.9999892570777988
10.492911;0.9876980944355968;-0.0001203058303455459;-0.00012180563990411944;-0.6568274334008928;-0.665005044070738;0.9714368523429336;0.9999879463735142;9.999955295077235;-0.6247680004567875;-0.6459309962081566;-0.6459310012968437;3.450293418009012e-09;0.6650055945327692;0.6649989831911735;0.9999891678077739
10.502911;0.9876979608970204;-0.00012030587488341246;-0.00012180565425708685;-0.6568274333770481;-0.6650050441375482;0.9714366376315052;0.9999880417996887;9.999953483077224;-0.6247680004564904;-0.6459309962243752;-0.6459310012524326;3.495001204116722e-09;0.6650056693752205;0.6649988705116153;0.9999890768743827
10.512911;0.9876978305685172;-0.00012030591790261547;-0.00012180566873555465;-0.6568274333545345;-0.6650050442024363;0.9714364192462303;0.9999881363786338;9.999951733023236;-0.6247680004571253;-0.6459309962415793;-0.6459310012064932;3.538143956591789e-09;0.6650057414703457;0.664998756510357;0.9999889845302814
10.522911;0.9876977041079309;-0.00012029660612199975;-0.0001217962134578774;-0.6568257871883992;-0.6650033776255072;0.9714361977792788;0.99998823024789;9.999950045141887;-0.6247680004586497;-0.645930996259807;-0.6459310011590459;3.579678844389902e-09;0.6650048104957015;0.6649976412431341;0.9999888909915228
10.532911;0.987697582178918;-0.00012029664627325333;-0.00012179622797598817;-0.6568257871686943;-0.665003377686221;0.9714359739965958;0.9999883235337081;9.99994841847601;-0.6247680004610505;-0.6459309962790533;-0.6459310011101679;3.6195565189386016e-09;0.6650048761760355;0.6649975248273001;0.9999887965030861
10.542911;0.9876974655383802;-0.00012029668510675452;-0.00012179624254943834;-0.6568257871504861;-0.6650033777448229;0.9714357488281113;0.9999884163236281;9.999946851772423;-0.6247680004643366;-0.6459309962992849;-0.6459310010599905;3.6577362629361137e-09;0.6650039383483672;0.664996407451665;0.9999887014039726
10.552911;0.987697355012771;-0.00012029672272452292;-0.00012179625724944852;-0.6568257871338394;-0.6650033778013699;0.971435523319086;0.9999885087030164;9.999945343934519;-0.624768000468529;-0.6459309963204584;-0.6459310010086768;3.694204669741979e-09;0.6650039969838535;0.6649962893625374;0.9999886060669646
10.562911;0.9876972514139676;-0.00012028740589663096;-0.00012178680236744622;-0.6568241409737994;-0.6650017112161785;0.9714352985608404;0.9999886008303266;9.999943893968515;-0.6247680004736597;-0.6459309963425303;-0.6459310009564118;3.7290000521513916e-09;0.6650030521227859;0.6649951708079057;0.9999885107815041
10.572911;0.987697155507416;-0.00012028744137873862;-0.00012178681753609045;-0.6568241409604039;-0.6650017112688612;0.9714350756421595;0.9999886929487448;9.999942500816866;-0.6247680004797749;-0.6459309963654724;-0.6459310009034194;3.762226323504588e-09;0.6650031037701464;0.6649950519812825;0.9999884157170316
10.582911;0.9876970680110575;-0.00012028747591850112;-0.00012178683300816768;-0.6568241409486969;-0.6650017113197269;0.9714348556338519;0.999988785358324;9.999941163384586;-0.624768000486931;-0.6459309963892919;-0.6459310008499747;3.794028338338957e-09;0.6650021518240019;0.6649939330024028;0.999988320970037
10.592911;0.9876969895622191;-0.00012028750960659783;-0.000121786848776918;-0.6568241409387003;-0.6650017113688482;0.9714346395684242;0.9999888783981863;9.999939880672041;-0.624768000495195;-0.6459309964140222;-0.6459310007963943;3.824552767096564e-09;0.6650021960767756;0.6649938139277812;0.9999882266654551
10.602911;0.9876969206548676;-0.00012027818921717286;-0.00012177739501178494;-0.6568224947853915;-0.6650000447765806;0.9714344284350963;0.999988972455293;9.999938651796764;-0.6247680005046573;-0.6459309964397012;-0.6459310007430168;3.8539359607013485e-09;0.6650022362676319;0.6649936947897475;0.999988133047733
10.612911;0.9876958615794066;-0.00012028187819049521;-0.00012178123668249819;-0.6568218297887345;-0.6650000448219326;0.9714342232291142;0.9999890679817075;9.999937475668789;-0.6247680005154246;-0.6459309964663593;-0.645931000690173;3.882300134997233e-09;0.665001272118747;0.6649925756624345;0.9999880404526894
10.622911;0.9876958123299248;-0.0001202819099368528;-0.00012178125289720012;-0.6568218297837187;-0.6650000448667599;0.9714340250227038;0.9999891654155578;9.999936350604113;-0.6247680005275915;-0.6459309964940128;-0.6459310006381451;3.909734577815594e-09;0.6650013033456593;0.6649924566896663;0.9999879491955346
10.632911;0.9876957727629688;-0.00012028194115848855;-0.00012178126902409962;-0.6568218297803736;-0.6650000449105651;0.9714328350107682;0.9999892650268661;9.99993527461141;-0.6247680005412345;-0.6459309965226556;-0.6459310005871656;3.936278937121782e-09;0.6650003296685144;0.6649913380251771;0.9999878595215613
10.642911;0.9876957426111809;-0.00012027261852266214;-0.00012177181520437042;-0.6568201836354349;-0.6649983783137352;0.9714326544583172;0.9999893668860012;9.999934246195915;-0.6247680005564256;-0.6459309965522695;-0.645931000537457;3.961916904508497e-09;0.6650003508167146;0.6649912197693439;0.9999877716763951
10.652911;0.9876957215603678;-0.00012027264866964877;-0.00012177183100552429;-0.6568201836356685;-0.6649983783558909;0.971432484498241;0.9999894709386872;9.999933264823676;-0.6247680005732416;-0.6459309965828545;-0.6459310004892543;3.986580760041699e-09;0.6649993665053968;0.664990101985981;0.9999876859869833
10.662911;0.9876957093117593;-0.0001202726782183507;-0.00012177184662717743;-0.6568201836378539;-0.6649983783973252;0.971432325948324;0.9999895770197097;9.999932330696419;-0.6247680005917556;-0.6459309966144544;-0.6459310004427787;4.0101700677833124e-09;0.6649993764242218;0.6649899847356041;0.9999876028553183
10.672911;0.9876957055742454;-0.00012026335377514526;-0.00012176239227490744;-0.6568185374987738;-0.6649967117982977;0.9714321793261054;0.9999896848316628;9.999931444038133;-0.6247680006120031;-0.6459309966471481;-0.6459310003982038;4.032578032095515e-09;0.6649993803226604;0.6649898680499022;0.9999875227136537
10.682911;0.987695709986544;-0.00012026338194255946;-0.00012176240752888556;-0.6568185375052072;-0.6649967118383154;0.9714320449619234;0.9999897939730302;9.999930604192118;-0.6247680006339575;-0.64593099668102;-0.6459310003556574;4.053721448948352e-09;0.6649983781171351;0.6649887518961698;0.9999874459629845
10.692911;0.9876957220738958;-0.00012026340932407062;-0.00012176242254842121;-0.6568185375139278;-0.6649967118775432;0.9714319230962724;0.9999899040065662;9.99992980890971;-0.6247680006575533;-0.6459309967161306;-0.6459310003152403;4.073560837013523e-09;0.6649983698642897;0.6649886362101791;0.9999873728795133
10.702911;0.9876957412479539;-0.00012026343586692899;-0.00012176243723700758;-0.6568185375250445;-0.6649967119158644;0.9714318139615294;0.9999900145350759;9.99992905424653;-0.6247680006827114;-0.6459309967524975;-0.6459310002770348;4.09209038842844e-09;0.6649973556653981;0.6649875209610849;0.9999873035730824
10.712911;0.9876957668351889;-0.00012025410820072956;-0.00012175298169668263;-0.6568168913953447;-0.6649950453133818;0.9714317177928635;0.9999901252704803;9.999928335194744;-0.6247680007093424;-0.6459309967900986;-0.6459310002411024;4.109306986374941e-09;0.66499733565106;0.6649874061852401;0.99998723805248
10.722911;0.98769579815134;-0.00012025413296304729;-0.00012175299544486167;-0.6568168914116191;-0.6649950453494929;0.9714316347533779;0.9999902361002957;9.999927646876548;-0.6247680007373528;-0.6459309968288971;-0.6459310002074672;4.125197276791558e-09;0.6649963100047196;0.6649862920217826;0.9999871763144351
10.732911;0.9876958345766396;-0.00012025415679321869;-0.00012175300865809724;-0.6568168914306278;-0.6649950453843172;0.9714315648820655;0.9999903471317007;9.999926985951534;-0.6247680007666614;-0.6459309968688574;-0.6459310001761106;4.139761993371497e-09;0.6649962789409959;0.6649861787182769;0.9999871183815121
10.742911;0.9876958755613364;-0.0001202541796763402;-0.00012175302132155052;-0.6568168914524123;-0.6649950454177528;0.9714315081019747;0.9999904586574645;9.999926351378432;-0.6247680007971999;-0.6459309969099468;-0.6459310001470068;4.15303373745062e-09;0.6649962426755286;0.6649860665403561;0.9999870643069755
10.752911;0.9876959205799926;-0.00012024484829142251;-0.0001217435636098345;-0.6568152453336412;-0.6649933788099442;0.9714314642239434;0.9999905710163484;9.999925743695057;-0.6247680008288977;-0.6459309969521383;-0.6459310001201647;4.165050566817889e-09;0.6649952014171939;0.6649849556961598;0.9999870141695735
10.762911;0.9876959691128148;-0.00012024486933343217;-0.00012174357503654666;-0.6568152453609648;-0.6649933788403244;0.9714314329493304;0.9999906844385373;9.99992516360221;-0.624768000861672;-0.6459309969953987;-0.645931000095625;4.175829914209938e-09;0.6649951553732261;0.6649848463561296;0.999986968065399
10.772911;0.9876960206801125;-0.00012024488948408282;-0.00012174358569761635;-0.6568152453910268;-0.6649933788690426;0.9714314139157676;0.9999907990155517;9.999924611318404;-0.624768000895428;-0.6459309970396666;-0.6459310000734209;4.185376125527757e-09;0.6649941047674018;0.6649837386851128;0.9999869260888561
10.782911;0.9876960748922752;-0.00012024490873772877;-0.00012174359547248613;-0.6568152454238056;-0.6649933788960367;0.9714314067470915;0.9999909147980247;9.999924086811065;-0.6247680009300547;-0.6459309970848464;-0.6459310000535504;4.193690044228244e-09;0.6649940498533019;0.6649836328444559;0.9999868883045775
10.792911;0.9876961314301984;-0.00012023557374933693;-0.00012173413446652468;-0.6568135993159576;-0.6649917122814998;0.9714314110317351;0.9999910318728175;9.999923590246295;-0.62476800096543;-0.645930997130826;-0.645931000035993;4.200773120939105e-09;0.6649929909214145;0.6649825289544178;0.9999868547371678
10.802911;0.9876961899587798;-0.0001202355911790646;-0.00012173414220489983;-0.6568135993541574;-0.6649917123049113;0.9714314262444815;0.9999911503090699;9.999923122115906;-0.6247680010014515;-0.6459309971774948;-0.6459310000207475;4.206634992209723e-09;0.6649929283033194;0.6649824270427869;0.9999868253536427
10.812911;0.9876962500866593;-0.0001202356077050353;-0.00012173414888486228;-0.6568135993950837;-0.6649917123264361;0.9714314516982717;0.9999912700695283;9.999922682804923;-0.6247680010380509;-0.6459309972247422;-0.6459310000078279;4.211283940643187e-09;0.6649928623565154;0.6649823270936761;0.9999868000334885
10.822911;0.9876963113882904;-0.00012023562336276828;-0.0001217341545414787;-0.656813599438732;-0.6649917123459769;0.9714314865873823;0.9999913910245254;9.999922271962625;-0.6247680010751743;-0.6459309972724478;-0.6459309999972339;4.214701867866456e-09;0.6649917934422863;0.6649812291666913;0.9999867785726344
10.832911;0.9876963734269606;-0.00012022628485909651;-0.00012172468942305544;-0.6568119533417595;-0.6649900457236768;0.9714315301024374;0.999991513035683;9.999921888353498;-0.6247680011127577;-0.6459309973204761;-0.64593099998895;4.216836732536829e-09;0.6649917218942091;0.6649811334380528;0.9999867607219469
10.842911;0.9876964357514864;-0.00012022629889776708;-0.00012172469312520116;-0.6568119533908403;-0.6649900457390017;0.9714315815094259;0.9999916360405137;9.999921530194507;-0.6247680011507108;-0.6459309973686912;-0.645930999982946;4.217620277996337e-09;0.6649906479808564;0.6649800401645058;0.9999867462159527
10.852911;0.98769649789529;-0.00012022631220843204;-0.00012172469583249572;-0.6568119534426627;-0.6649900457521603;0.9714316401345294;0.9999917600912278;9.999921195129593;-0.6247680011889285;-0.6459309974169813;-0.6459309999791549;4.216978965019287e-09;0.6649905719192463;0.6649799496447595;0.9999867347490561
10.862911;0.9876965594381288;-0.00012022632491105807;-0.00012172469752282057;-0.6568119534972335;-0.6649900457631434;0.9714317052961703;0.9999918852986377;9.999920879993931;-0.624768001227326;-0.6459309974652573;-0.6459309999774538;4.214818921693186e-09;0.66499049393089;0.6649798621857201;0.9999867259536683
10.872911;0.9876966200919578;-0.00012021698385548675;-0.00012171522838619981;-0.656810307411174;-0.6649883791321808;0.9714317762297985;0.9999920117633406;9.999920581433493;-0.624768001265854;-0.6459309975134252;-0.6459309999776642;4.211016496568473e-09;0.6649894142741649;0.6649787780586157;0.9999867194200067
10.882911;0.9876966797039908;-0.000120216995947459;-0.00012171522796965034;-0.656810307471034;-0.6649883791387743;0.9714318520906068;0.9999921395753144;9.999920297077258;-0.624768001304474;-0.6459309975613687;-0.6459309999795685;4.205435399875467e-09;0.6649893332363097;0.6649786974697953;0.9999867146737688
10.892911;0.9876967381891153;-0.00012021700815052749;-0.0001217152264068337;-0.6568103075332918;-0.6649883791431097;0.9714319320783529;0.9999922687852434;9.999920026062174;-0.6247680013431218;-0.6459309976089453;-0.6459309999829362;4.197946815797556e-09;0.6649882510959308;0.6649776205568249;0.9999867111599715
10.902911;0.987695795489414;-0.00012022067747640136;-0.00012171904905504021;-0.6568096426193588;-0.6649883791444177;0.9714320155400056;0.9999923993044182;9.999919768759343;-0.6247680013816994;-0.6459309976559795;-0.6459309999875524;4.1884394507102225e-09;0.6649881680778933;0.6649775473653785;0.999986708358818
10.912911;0.9876958514647768;-0.00012021133759639098;-0.0001217095752102924;-0.6568079965439211;-0.664986712504261;0.9714321019342672;0.9999925308986145;9.999919526468561;-0.624768001420101;-0.6459309977022613;-0.64593099999324;4.176820337514157e-09;0.6649870843341973;0.6649764778350706;0.9999867059416035
10.922911;0.9876959059310556;-0.00012021135211829415;-0.00012170956991471265;-0.6568079966116527;-0.6649867125014042;0.9714321907842052;0.9999926633569619;9.999919301075304;-0.6247680014582395;-0.6459309977475884;-0.6459309999998477;4.163007902416304e-09;0.6649869999677411;0.6649764118634061;0.9999867037964815
10.932911;0.9876959585810884;-0.00012021136792445916;-0.00012170956342055007;-0.6568079966806154;-0.6649867124960362;0.9714322817253587;0.9999927966386822;9.999919094265275;-0.6247680014960393;-0.6459309977918223;-0.6459310000072108;4.146939913212426e-09;0.6649869150966553;0.664976349388743;0.9999867019162035
10.942911;0.9876960090938247;-0.00012021138519551732;-0.00012170955583832596;-0.6568079967506214;-0.6649867124881192;0.9714323745421782;0.999992930857649;9.999918906941398;-0.6247680015334103;-0.6459309978348811;-0.6459310000151265;4.128597017682927e-09;0.6649858299283093;0.6649752904017128;0.9999867002585789
10.952911;0.987696057239425;-0.00012020205073492456;-0.00012170007751753492;-0.6568063506798698;-0.6649850458378787;0.9714324691358768;0.9999930661886761;9.999918739503979;-0.6247680015702344;-0.6459309978766925;-0.645931000023358;4.107997333272853e-09;0.6649857447720581;0.6649752349205414;0.9999866986709111
10.962911;0.987696102897482;-0.00012020207128191318;-0.00012170006822027051;-0.6568063507515773;-0.6649850458248802;0.9714325654897457;0.9999932027861373;9.99991859245022;-0.6247680016063781;-0.6459309979171876;-0.64593100003165;4.085159893888454e-09;0.6649846599711471;0.6649741830038346;0.9999866969026768
10.972911;0.9876961460414897;-0.00012020209351377277;-0.00012170005827579454;-0.6568063508239615;-0.6649850458094448;0.9714326636554135;0.9999933407871331;9.99991846662748;-0.6247680016417175;-0.6459309979563339;-0.6459310000397672;4.0600853058676226e-09;0.6649845758291587;0.664974134763573;0.999986694670074
10.982911;0.9876961867233806;-0.0001202021174053007;-0.00012170004779209223;-0.6568063508969066;-0.6649850457916741;0.9714327637417993;0.9999934804306204;9.999918363385554;-0.6247680016761563;-0.6459309979941537;-0.6459310000475402;4.03276173986471e-09;0.6649844925711157;0.6649740903145046;0.9999866917014476
10.992911;0.987696225048626;-0.00012020214291933422;-0.00012170003684185872;-0.6568063509703062;-0.6649850457716548;0.9714328658829554;0.9999936221514879;9.999918284694283;-0.6247680017096324;-0.6459309980307107;-0.6459310000548736;4.003183278588468e-09;0.6649834103409994;0.664973049712597;0.9999866877390705
11.002911;0.9876962611582908;-0.0001201928166714463;-0.00012169055564849585;-0.656804704902402;-0.6649833791096831;0.9714329701946501;0.9999937664580687;9.999918233105873;-0.624768001742115;-0.6459309980660881;-0.6459310000616988;3.971376528251e-09;0.6649833292399215;0.6649730129626316;0.999986682556021
11.012911;0.9876962952255033;-0.0001201928452467896;-0.00012169054383819102;-0.6568047049764529;-0.6649833790853245;0.9714330767485437;0.9999939136808279;9.999918211877086;-0.6247680017736084;-0.6459309981003609;-0.6459310000679294;3.937403672528707e-09;0.6649832493612343;0.664972980080381;0.999986676038907
11.022911;0.9876963274407948;-0.00012019287519084936;-0.00012169053168041342;-0.6568047050507223;-0.6649833790588467;0.9714331855588764;0.9999940638936502;9.999918225030186;-0.6247680018041425;-0.6459309981335808;-0.6459310000734603;3.901327284896073e-09;0.6649821708076568;0.6649719511358606;0.9999866682837587
11.032911;0.9876963579391723;-0.00012019290636106353;-0.00012169051931096039;-0.6568047051251201;-0.6649833790302888;0.9714332965554408;0.9999942170404517;9.999918276943344;-0.6247680018337441;-0.6459309981657814;-0.6459310000781862;3.863178545053594e-09;0.6649820937211435;0.6649719262559373;0.9999866596057189
11.042911;0.987696386723918;-0.00012018358530332139;-0.00012168103710631027;-0.6568030590578515;-0.6649817123599352;0.9714334095385762;0.9999943730470658;9.999918371556523;-0.6247680018624164;-0.6459309981970073;-0.6459310000820165;3.822959910911775e-09;0.6649810183116893;0.6649709056369456;0.9999866504705854
11.052911;0.9876964137145567;-0.00012018361862085886;-0.00012168102487214868;-0.6568030591320713;-0.6649817123273596;0.9714335241837766;0.9999945318398897;9.999918511562342;-0.6247680018901389;-0.6459309982273351;-0.6459310000848848;3.780668688736359e-09;0.6649809448576631;0.664970889580985;0.9999866414032357
11.062911;0.9876964388914856;-0.00012018365297397929;-0.00012168101299910559;-0.6568030592058837;-0.6649817122928392;0.9714336401389907;0.9999946933382542;9.999918698222839;-0.6247680019168719;-0.6459309982568557;-0.6459310000867486;3.736321060496026e-09;0.6649808736726497;0.6649708784926636;0.9999866328712974
11.072911;0.9876964623783494;-0.00012018368837246337;-0.00012168100166034836;-0.6568030592790182;-0.6649817122564018;0.9714327570911799;0.9999948574478112;9.999918931970479;-0.6247680019425613;-0.645930998285645;-0.6459310000875876;3.6899656902239524e-09;0.664979805053955;0.6649698728112378;0.9999866252095774
11.082911;0.9876964844208207;-0.00012017437147086927;-0.00012167152120841216;-0.6568014132095175;-0.6649800455782895;0.9714328747115797;0.9999950240194678;9.999919213322075;-0.6247680019671452;-0.645930998313778;-0.6459310000874032;3.641689386055642e-09;0.6649797392568328;0.6649698729451455;0.9999866186084272
11.092911;0.9876965053710529;-0.0001201744089095048;-0.0001216715113943754;-0.6568014132804441;-0.6649800455380155;0.9714329926296785;0.9999951927851504;9.999919543604667;-0.6247680019905609;-0.6459309983413537;-0.6459310000862072;3.591623545763049e-09;0.6649786764839914;0.6649688792712201;0.9999866130559598
11.102911;0.9876965256736918;-0.00012017444733223372;-0.00012167150254350447;-0.6568014133499118;-0.6649800454957968;0.9714331105293916;0.9999953633493845;9.99991992467159;-0.6247680020127502;-0.6459309983684831;-0.645931000084001;3.5399385640064558e-09;0.6649786168564399;0.6649688921653099;0.9999866082699387
11.112911;0.9876965457671395;-0.00012017448672215503;-0.00012167149474132304;-0.6568014134177463;-0.664980045451607;0.9714332282389694;0.9999955352347693;9.999920357799036;-0.6247680020336721;-0.6459309983952644;-0.6459310000807694;3.486813004498528e-09;0.6649785604345871;0.664968911971474;0.9999866037507793
11.122911;0.9876965659852092;-0.00012017452708761785;-0.00012167148801958711;-0.6568014134838044;-0.6649800454054131;0.9714333457740217;0.9999957079379009;9.999920843425793;-0.6247680020533319;-0.6459309984217823;-0.6459310000765005;3.4324056695609008e-09;0.6649775072965451;0.6649679389404459;0.9999865989096676
11.132911;0.9876965865553003;-0.00012016521514452505;-0.00012166201258253117;-0.6567997674063106;-0.6649783787174317;0.9714334633556033;0.9999958809784768;9.99992138167154;-0.6247680020717934;-0.6459309984481283;-0.6459310000712185;3.3768691607194723e-09;0.6649774575567414;0.6649679732458539;0.9999865931360001
11.142911;0.9876966076493353;-0.00012016525762297522;-0.00012166200806239586;-0.6567997674685199;-0.6649783786672009;0.9714335813245636;0.999996053871207;9.999921972206561;-0.6247680020891386;-0.6459309984744239;-0.6459310000649862;3.320386386484963e-09;0.6649764113292046;0.6649670150307324;0.9999865857932851
11.152911;0.9876966294240392;-0.00012016530123594939;-0.00012166200472259715;-0.6567997675287048;-0.6649783786149979;0.9714337000026215;0.9999962260398946;9.999922613697619;-0.6247680021054103;-0.6459309985008141;-0.645931000057861;3.2631765303863772e-09;0.6649763687196606;0.6649670644071671;0.9999865762321379
11.162911;0.9876966520181585;-0.00012016534601738917;-0.00012166200265071347;-0.656799767586838;-0.6649783785608819;0.9714338196150925;0.9999963967937515;9.999923303699818;-0.6247680021205896;-0.6459309985274291;-0.6459310000498607;3.2054685876635943e-09;0.6649763298326086;0.6649671214503636;0.9999865638366212
11.172911;0.9876966755029122;-0.00012015603866797733;-0.00012165253210955404;-0.6567981215012795;-0.6649767118651787;0.9714339402601067;0.9999965653703041;9.999924038916108;-0.6247680021346058;-0.645930998554355;-0.6459310000409686;3.1474782301482996e-09;0.6649752947587236;0.6649661862107927;0.9999865480270641
11.182911;0.9876966998170221;-0.00012015608588174859;-0.0001216525327237538;-0.6567981215554237;-0.6649767118075535;0.9714340619399383;0.9999967309915705;9.999924815448901;-0.6247680021473624;-0.645930998581636;-0.6459310000311598;3.089404223643186e-09;0.6649752635588879;0.6649662587011183;0.99998652819764
11.192911;0.9876967247455746;-0.00012015613433165182;-0.00012165253467596929;-0.656798121607655;-0.664976711748416;0.9714341846445751;0.9999968929260961;9.99992562899302;-0.6247680021587767;-0.6459309986092915;-0.6459310000204306;3.031442819921523e-09;0.6649752362615509;0.6649663388517569;0.9999865036913393
11.202911;0.9876967499767016;-0.00012015618399471758;-0.00012165253794445791;-0.6567981216580011;-0.6649767116879426;0.9714343083808434;0.9999970505395883;9.999926475229229;-0.6247680021687945;-0.6459309986373316;-0.6459310000088154;2.9737967574436114e-09;0.664974212861288;0.6649654264875624;0.9999864738738402
11.212911;0.9876967752490377;-0.00012015623481881196;-0.00012165254250059468;-0.6567981217064804;-0.6649767116263167;0.9714344331395065;0.9999972033141004;9.999927350340199;-0.6247680021773562;-0.6459309986657689;-0.6459309999963753;2.9166618700588245e-09;0.664974193323503;0.6649655213381211;0.9999864382189602
11.222911;0.9876968005844979;-0.000120146933395352;-0.00012164307849571594;-0.656796475611438;-0.664975044923982;0.9714345588473853;0.9999973508393223;9.999928250955154;-0.6247680021843758;-0.6459309986946233;-0.645930999983177;2.860214624224952e-09;0.6649741776186704;0.6649656230552142;0.9999863963171938
11.232911;0.9876958264571939;-0.00012015064295945706;-0.00012164691084331717;-0.6567958106912126;-0.6649750448599859;0.9714346853310898;0.9999974927793734;9.999929173367535;-0.6247680021897671;-0.6459309987239176;-0.6459309999692975;2.804620553183177e-09;0.6649731657461865;0.6649647312444324;0.9999863478323409
11.242911;0.987695853610088;-0.0001201506967132593;-0.00012164691896578646;-0.6567958107341579;-0.6649750447961784;0.971434812364224;0.9999976288357761;9.99993011289241;-0.6247680021934664;-0.6459309987536681;-0.6459309999548457;2.7500426680056306e-09;0.6649731577181422;0.6649648454988605;0.9999862924721918
11.252911;0.9876958828788753;-0.00012015075116134087;-0.00012164692819399762;-0.6567958107753465;-0.6649750447320577;0.9714349397447517;0.9999977587485729;9.999931064448571;-0.6247680021954201;-0.6459309987838971;-0.6459309999399778;2.696626479304536e-09;0.6649721535589588;0.6649639653910172;0.9999862299974316
11.262911;0.9876959149743054;-0.00012014145279896462;-0.00012163746873392278;-0.6567941646749307;-0.664973378028033;0.9714350672472711;0.999997882343991;9.999932024042087;-0.6247680021955672;-0.6459309988146602;-0.6459309999248969;2.6444847627377264e-09;0.664972153319997;0.664964090451963;0.9999861602624006
11.272911;0.9876959504905585;-0.00012014150812051254;-0.00012163748027759816;-0.6567941647131341;-0.6649733779637583;0.9714351945236487;0.9999979995669932;9.999932989222877;-0.6247680021938381;-0.6459309988460479;-0.6459309999098408;2.5937060596480143e-09;0.6649721570594771;0.6649642202120494;0.9999860832521398
11.282911;0.9876959898838877;-0.00012014156360863458;-0.00012163749309032783;-0.6567941647502086;-0.6649733778995527;0.9714353210898826;0.9999981104233084;9.999933958002709;-0.6247680021901665;-0.6459309988781544;-0.6459309998950539;2.544368503860664e-09;0.6649711648113734;0.6649633542801895;0.9999859990808738
11.292911;0.9876960334583811;-0.00012014161906329768;-0.0001216375072299027;-0.6567941647863885;-0.6649733778354769;0.9714354463706177;0.9999982148952421;9.99993492736139;-0.6247680021844916;-0.6459309989110639;-0.6459309998807541;2.496543229901056e-09;0.6649711765703497;0.6649634923495096;0.9999859079457195
11.302911;0.9876960814774857;-0.00012014167427552975;-0.0001216375227307089;-0.6567941648218822;-0.664973377771588;0.9714355697981224;0.999998312985027;9.999935892155543;-0.6247680021767411;-0.6459309989448568;-0.6459309998671214;2.4503004394801646e-09;0.6649711922709919;0.6649636341058182;0.9999858100385093
11.312911;0.987696134303852;-0.00012013237569388751;-0.00012162806979893959;-0.6567925187168974;-0.664971711068197;0.9714356909380306;0.9999984048387949;9.999936845540613;-0.6247680021668105;-0.6459309989795925;-0.6459309998542981;2.4057311982230073e-09;0.6649702117603924;0.6649627791387921;0.9999857054894545
11.322911;0.9876961923975982;-0.0001201324297553501;-0.00012162808806959367;-0.6567925187516587;-0.6649717110049456;0.9714358095336936;0.9999984907743596;9.999937780931061;-0.6247680021545498;-0.6459309990152716;-0.6459309998423935;2.362959474090231e-09;0.6649702347976799;0.6649629269201549;0.9999855944057181
11.332911;0.9876962561689224;-0.00012013248290126457;-0.00012162810773270376;-0.6567925187863954;-0.6649717109422189;0.9714359255078421;0.9999985712237784;9.999938693412764;-0.624768002139774;-0.6459309990518266;-0.6459309998314997;2.3221108387163976e-09;0.6649702610831286;0.6649630768218447;0.9999854769355545
11.342911;0.9876963258121104;-0.00012013253493778483;-0.00012162812877865485;-0.6567925188213221;-0.6649717108801652;0.9714360390224787;0.9999986467014655;9.999939579819374;-0.6247680021223038;-0.6459309990891542;-0.6459309998217043;2.283260502710153e-09;0.6649692902790728;0.6649622281285985;0.9999853532880009
11.352911;0.9876964012751429;-0.00012012323238078734;-0.00012161868136682418;-0.6567908727166326;-0.6649700441791735;0.9714361505233461;0.9999987177657653;9.999940438579708;-0.624768002102002;-0.645930999127161;-0.645930999813086;2.2464120748219706e-09;0.664969321994229;0.6649623800485052;0.999985223719497
11.362911;0.9876964823871882;-0.00012012328177849136;-0.00012161870506320548;-0.6567908727524938;-0.6649700441189532;0.9714362606716928;0.999998784908394;9.999941269462614;-0.6247680020787828;-0.6459309991657991;-0.6459309998057036;2.2115200773833636e-09;0.6649683557541661;0.6649615317505623;0.9999850885390887
11.372911;0.9876965689980327;-0.00012012332969289212;-0.00012161872994221159;-0.656790872789033;-0.6649700440599307;0.9714363701834787;0.9999988484603839;9.999942072993212;-0.6247680020525899;-0.6459309992050905;-0.645930999799597;2.1785320352469643e-09;0.6649683910175284;0.6649616824036544;0.999984948152963
11.382911;0.9876966609996756;-0.000120123376023406;-0.000121618755826405;-0.6567908728263363;-0.6649700440022484;0.9714364796416326;0.9999989086228708;9.999942850484176;-0.6247680020233756;-0.6459309992451162;-0.6459309997947973;2.1474225314346413e-09;0.6649684272242387;0.6649618312061502;0.9999848030746473
11.392911;0.987696758248658;-0.00012012342066924009;-0.00012161878249294044;-0.6567908728644528;-0.6649700439459768;0.9714365894325264;0.999998965574258;9.999943604667813;-0.6247680019911025;-0.6459309992859774;-0.6459309997913342;2.1181953303348622e-09;0.6649674638181944;0.6649609774353503;0.9999846538275635
11.402911;0.9876968604958701;-0.00012011411019248377;-0.00012160933990455647;-0.6567892267633991;-0.6649683772513677;0.971436699860916;0.9999990195451823;9.999944339403779;-0.6247680019557442;-0.6459309993277829;-0.6459309997892366;2.0908554016397575e-09;0.6649675002771064;0.6649611204780375;0.9999845007995924
11.412911;0.9876969673606942;-0.00012011415116803781;-0.0001216093674992545;-0.6567892268031704;-0.6649683771979487;0.9714368112453772;0.9999990708312644;9.999945058410605;-0.6247680019172782;-0.6459309993706622;-0.645930999788521;2.0653912045534324e-09;0.6649675361594939;0.6649612598270539;0.9999843441777786
11.422911;0.9876970783216342;-0.00012011419022317922;-0.00012160939532797556;-0.6567892268437613;-0.6649683771459922;0.9714369238766357;0.9999991197495108;9.999945764682456;-0.6247680018756885;-0.6459309994147662;-0.6459309997891901;2.0417826845246704e-09;0.6649665711050747;0.6649603950759646;0.9999841840178144
11.432911;0.9876971927663717;-0.00012011422739329446;-0.00012160942329273622;-0.6567892268851665;-0.6649683770955875;0.9714370379529912;0.9999991665539087;9.999946461230982;-0.6247680018309741;-0.6459309994602593;-0.6459309997912519;2.0200037753224565e-09;0.664966604798867;0.66496052590353;0.9999840203875285
