time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
11.442911;0.9876973101009349;-0.0001201142627659034;-0.00012160945130718972;-0.6567892269273646;-0.6649683770468703;0.9714371536045848;0.9999992113644611;9.999947151910787;-0.6247680017831513;-0.6459309995073186;-0.6459309997947364;2.0000084158690584e-09;0.6649666369437927;0.6649606520757889;0.9999838534474663
11.452911;0.9876974297960615;-0.00012010494310206851;-0.0001216000094711133;-0.656787580830317;-0.6649667103602358;0.9714372709512265;0.9999992541381253;9.999947840839791;-0.6247680017322627;-0.6459309995561261;-0.6459309997997058;1.9817225319770055e-09;0.6649656672641934;0.6649597734836957;0.9999836834324142
11.462911;0.9876975513881973;-0.00012010497514432457;-0.00012160003734647178;-0.6567875808739908;-0.6649667103153621;0.9714373901003897;0.9999992946847278;9.999948530894772;-0.624768001678392;-0.6459309996068541;-0.6459309998062601;1.9650598837915533e-09;0.6649656955446721;0.6649598901822749;0.9999835106265795
11.472911;0.98769767452965;-0.00012010500561324127;-0.00012160006510346639;-0.6567875809183781;-0.6649667102726105;0.9714375111339569;0.9999993327409241;9.999949223264425;-0.6247680016216645;-0.6459309996596507;-0.6459309998145354;1.949953203285983e-09;0.6649657216482535;0.6649600024136543;0.9999833353496566
11.482911;0.9876977990140702;-0.00012010503453918079;-0.00012160009275099921;-0.6567875809634888;-0.6649667102320771;0.9714376341391402;0.9999993680527163;9.999949918395215;-0.6247680015622273;-0.6459309997146205;-0.6459309998246833;1.9363671830844815e-09;0.6649647454806096;0.6649591105755681;0.9999831579141346
11.492911;0.987697924713023;-0.00012010506194026165;-0.00012160012030140175;-0.6567875810093304;-0.6649667101938278;0.9714377592254075;0.9999994003778206;9.999950616643064;-0.6247680015002304;-0.645930999771804;-0.6459309998368458;1.924276536710268e-09;0.6649647669365444;0.6649592151283967;0.9999829785780894
11.502911;0.9876980514964647;-0.0001200957345101146;-0.00012159067795268898;-0.6567859349158899;-0.6649650435181237;0.9714378864983307;0.9999994294115899;9.999951317880807;-0.6247680014358107;-0.6459309998311831;-0.645930999851136;1.9136268114115368e-09;0.6649647858482605;0.6649593165231427;0.999982797529361
11.512911;0.9876981792087843;-0.00012009575895232917;-0.00012159070533004553;-0.6567859349631188;-0.664965043484455;0.9714380160373002;0.9999994547536004;9.999952021012641;-0.6247680013690763;-0.6459309998926844;-0.6459309998676411;1.9043058688996562e-09;0.6649638019538311;0.6649584151995951;0.9999826149084134
11.522911;0.987698307670687;-0.00012009578197043242;-0.00012159073260967524;-0.6567859350109192;-0.6649650434529543;0.9714381479194029;0.9999994759948471;9.999952724126816;-0.6247680013001131;-0.6459309999561503;-0.6459309998864322;1.896149847072002e-09;0.6649638149525761;0.6649585115976081;0.9999824308543979
11.532911;0.9876984366701382;-0.00012009580361314132;-0.00012159075978292626;-0.6567859350591365;-0.6649650434234872;0.971438282250468;0.999999492841198;9.999953425027229;-0.6247680012290106;-0.6459310000213286;-0.6459309999075687;1.8889835090159743e-09;0.664963824633106;0.6649586061063337;0.9999822455125958
11.542911;0.987698566014672;-0.00012009582396247364;-0.00012159078685331436;-0.6567859351075805;-0.6649650433959367;0.9714384190960034;0.9999995051693613;9.999954121278986;-0.6247680011558655;-0.6459310000879163;-0.6459309999311023;1.882659804573263e-09;0.6649628309366601;0.6649576990024346;0.9999820589817275
11.552911;0.9876986956599105;-0.00012008648979001749;-0.00012158134401841055;-0.6567842890160563;-0.6649633767304421;0.9714385583792042;0.999999513005779;9.999954809362176;-0.6247680010807773;-0.6459310001556152;-0.645930999957069;1.8770658591312145e-09;0.6649628339268321;0.664957790483395;0.9999818712657197
11.562911;0.9876988257764164;-0.00012008650784681032;-0.00012158137090295313;-0.6567842890643814;-0.6649633767064324;0.9714386999146957;0.9999995164817272;9.999955484172572;-0.6247680010038573;-0.6459310002241689;-0.645930999985474;1.872102591746293e-09;0.6649628337565011;0.6649578807546073;0.9999816822672016
11.572911;0.9876989566977669;-0.00012008652484618187;-0.0001215813976685271;-0.6567842891123785;-0.6649633766840483;0.9714378435030903;0.9999995158529703;9.999956140043079;-0.6247680009252335;-0.6459310002933801;-0.6459310000162997;1.8676646598660346e-09;0.6649618306325534;0.6649569700661188;0.9999814918305943
11.582911;0.9876990888430943;-0.00012008654081755848;-0.00012158142426554555;-0.6567842891598589;-0.6649633766632167;0.9714379889646638;0.9999995115354318;9.999956772006417;-0.6247680008450432;-0.645931000363111;-0.6459310000495522;1.8636384703134096e-09;0.6649618247598502;0.6649570586928673;0.9999812998241254
11.592911;0.9876982226755445;-0.00012009021243646359;-0.00012158527593657124;-0.6567836242532905;-0.6649633766431898;0.9714381361476416;0.9999995040426903;9.999957375772052;-0.6247680007634212;-0.6459310004332763;-0.6459310000852723;1.859918134436336e-09;0.6649618163016946;0.6649571469151373;0.9999811061730641
11.602911;0.9876983585908989;-0.00012008087299113265;-0.00012157583219760652;-0.6567819781608095;-0.6649617099855506;0.9714382849382152;0.999999493896252;9.99995794716451;-0.624768000680485;-0.6459310005038491;-0.6459310001234779;1.8564226653663278e-09;0.6649608053600495;0.6649562350262772;0.9999809108261319
11.612911;0.9876984969979443;-0.0001200808857118105;-0.00012157585794292069;-0.6567819782055628;-0.6649617099690542;0.9714384352990101;0.9999994816230345;9.999958482078556;-0.6247680005963298;-0.6459310005748734;-0.6459310001641186;1.8530987069468482e-09;0.6649607919830777;0.6649563233193786;0.9999807137717454
11.622911;0.9876986382195774;-0.00012008089713534618;-0.00012157588329853975;-0.6567819782490611;-0.6649617099538659;0.9714385873258917;0.9999994678094296;9.999958977167035;-0.6247680005110453;-0.6459310006464527;-0.6459310002070923;1.8499067434840411e-09;0.6649607761956218;0.6649564120253997;0.9999805151130071
11.632911;0.987698782386046;-0.00012008090712568426;-0.0001215759082224811;-0.6567819782911954;-0.6649617099399283;0.9714387412185391;0.9999994531286273;9.999959431253988;-0.624768000424742;-0.6459310007186985;-0.6459310002522706;1.8468096439242886e-09;0.6649597580006184;0.6649555012793343;0.9999803151077216
11.642911;0.987698929314252;-0.00012008091553517601;-0.0001215759326887501;-0.6567819783319041;-0.6649617099271972;0.9714388972016582;0.9999994383196898;9.999959846456491;-0.6247680003375571;-0.6459310007916964;-0.6459310002994834;1.8437806993318813e-09;0.664959737375694;0.6649555911547274;0.9999801141409612
11.652911;0.9876990785248686;-0.0001200715688740578;-0.00012156648684685406;-0.6567803322328258;-0.6649600432758872;0.9714390555146784;0.9999994241373609;9.999960227561013;-0.6247680002496351;-0.6459310008655091;-0.645931000348491;1.84081777398647e-09;0.6649597143205292;0.6649556817023963;0.9999799126198748
11.662911;0.9876992293731521;-0.0001200715736648018;-0.00012156651029603884;-0.6567803322706248;-0.6649600432655327;0.9714392164139964;0.9999994112876653;9.999960580032251;-0.6247680001611042;-0.6459310009401626;-0.6459310003989791;1.837942266446438e-09;0.6649586888825131;0.6649547729703228;0.9999797108683827
11.672911;0.9876993812182335;-0.0001200715764634997;-0.00012156653316437454;-0.656780332307004;-0.6649600432563894;0.9714393801508022;0.9999994003732245;9.99996090862423;-0.6247680000720601;-0.645931001015617;-0.6459310004505843;1.8351851328523648e-09;0.664958661091993;0.6649548650194249;0.999979509156469
11.682911;0.9876995335586514;-0.00012007157720852197;-0.00012156655540716256;-0.6567803323420528;-0.6649600432484563;0.9714395469648215;0.9999993919098961;9.999961217279438;-0.6247679999825709;-0.6459310010917613;-0.6459310005029352;1.832580944305216e-09;0.6649586309018287;0.6649549579074489;0.9999793078031318
11.692911;0.9876996860348928;-0.00012007157589237987;-0.0001215665769709822;-0.6567803323759074;-0.664960043241684;0.9714397170493777;0.9999993864319731;9.999961509207939;-0.6247679998927044;-0.6459310011684489;-0.6459310005556802;1.8301739643225526e-09;0.6649585982197428;0.6649550516543531;0.9999791072053188
11.702911;0.9876998383384393;-0.00012007157255432205;-0.00012156659776293076;-0.656780332408726;-0.6649600432359656;0.9714398904786795;0.9999993845697687;9.999961787040522;-0.624767999802547;-0.6459310012455418;-0.6459310006084967;1.8280113405863095e-09;0.6649575629866041;0.6649541462490403;0.9999789078237524
11.712911;0.9876999901456207;-0.00012006221394032984;-0.0001215571478115621;-0.6567786863023334;-0.664958376591403;0.9714400671610601;0.9999993870304476;9.999962053746378;-0.6247679997122098;-0.6459310013229197;-0.6459310006610945;1.8261224581449047e-09;0.6649575252072801;0.6649542417053825;0.9999787102095231
11.722911;0.9877001411104444;-0.00012006220682580787;-0.00012155716657600215;-0.6567786863335435;-0.6649583765874076;0.9714402468799932;0.999999394546403;9.999962313218901;-0.6247679996218372;-0.6459310014004531;-0.64593100071322;1.8245166606263193e-09;0.6649574848890765;0.664954338112214;0.9999785150373582
11.732911;0.9877002909438518;-0.00012006219798891621;-0.00012155718405228585;-0.6567786863641616;-0.6649583765841548;0.9714404294375373;0.9999994078260731;9.99996256976725;-0.6247679995316133;-0.6459310014779726;-0.6459310007646617;1.8231989354002096e-09;0.6649564419708317;0.6649534356185814;0.9999783230913558
11.742911;0.9877004395033281;-0.00012006218752067941;-0.00012155720009302393;-0.65677868639431;-0.6649583765816386;0.9714406147692841;0.9999994275219551;9.999962827942106;-0.6247679994417507;-0.645931001555266;-0.6459310008152649;1.822180305396135e-09;0.6649563963453426;0.6649535343599934;0.9999781352223839
11.752911;0.9877005867606374;-0.00012006217549727015;-0.00012155721459359984;-0.6567786864240993;-0.6649583765798773;0.9714408028990211;0.9999994541988843;9.999963093105988;-0.624767999352474;-0.6459310016320957;-0.6459310008649385;1.8214807655781167e-09;0.6649563479119279;0.6649536343771454;0.9999779522942916
11.762911;0.9877007327545531;-0.00012005280868336266;-0.00012154775765735242;-0.6567770403153059;-0.6649567099391008;0.9714409938089668;0.999999488239104;9.99996337139087;-0.6247679992640083;-0.6459310017082134;-0.6459310009136305;1.8211266645483704e-09;0.6649552965632979;0.6649527355773341;0.9999777751158244
11.772911;0.9877008775961836;-0.000120052793913522;-0.00012154776886349966;-0.6567770403446871;-0.664956709938775;0.9714411873797756;0.9999995297836811;9.999963668723924;-0.6247679991765722;-0.6459310017833599;-0.6459310009612872;1.821144668761915e-09;0.6649552421661313;0.664952837772677;0.9999776044190839
11.782911;0.9877010213829266;-0.00012005277810422917;-0.00012154777831677227;-0.6567770403739616;-0.6649567099390256;0.9714413834522289;0.9999995788405003;9.99996399010909;-0.6247679990903704;-0.6459310018572659;-0.6459310010078361;1.821559957928465e-09;0.664955184605332;0.6649529407476128;0.9999774408889106
11.792911;0.987701164064847;-0.00012005276155106432;-0.00012154778592821463;-0.6567770404031792;-0.6649567099397066;0.9714415818981191;0.9999996354205833;9.999964339855284;-0.6247679990055904;-0.6459310019296775;-0.6459310010531946;1.8224079334258349e-09;0.664954123818483;0.6649520442775626;0.99997728512501
11.802911;0.9877013054548022;-0.00012005274456299185;-0.00012154779160086783;-0.6567770404324296;-0.664956709940657;0.9714417825622594;0.999999699511998;9.999964721978705;-0.6247679989223879;-0.6459310020003858;-0.6459310010972782;1.823761602100142e-09;0.6649540597608661;0.6649521481277026;0.9999771375489545
11.812911;0.9877014453719972;-0.00012005272746072045;-0.00012154779525076778;-0.6567770404618385;-0.664956709941717;0.9714419851843913;0.9999997709769263;9.999965139759317;-0.6247679988408725;-0.6459310020692338;-0.6459310011400067;1.8257465053378603e-09;0.6649539923459236;0.6649522520813406;0.9999769983888295
11.822911;0.9877015837492198;-0.00012004335723581072;-0.00012153832700855705;-0.6567753943532086;-0.6649550433029687;0.9714421894593476;0.9999998495634963;9.999965594853;-0.6247679987611292;-0.6459310021361092;-0.6459310011813162;1.8285164971778787e-09;0.6649539214202747;0.6649523559544992;0.9999768677159873
11.832911;0.9877017206345647;-0.00012004334085417849;-0.00012153832652808654;-0.6567753943833269;-0.664955043303795;0.9714423951624676;0.9999999349654699;9.999966087252677;-0.6247679986832617;-0.645931002200929;-0.6459310012211692;1.8322014790627505e-09;0.6649528467997853;0.6649514595640675;0.9999767454786879
11.842911;0.9877018561383478;-0.00012004332522914458;-0.00012153832406442907;-0.6567753944139579;-0.6649550433043179;0.9714426022228448;1.0000000267942317;9.99996661588662;-0.6247679986074164;-0.6459310022636069;-0.6459310012595442;1.8368575138872402e-09;0.6649527683228098;0.6649515626872664;0.9999766316102089
11.852911;0.9877019903518219;-0.00012004331054128328;-0.00012153831974740709;-0.6567753944452056;-0.6649550433044712;0.97144281071034;1.0000001245380847;9.999967178539675;-0.6247679985337672;-0.6459310023240263;-0.6459310012964227;1.8424546480547582e-09;0.6649526858782493;0.664951665044027;0.9999765261502507
11.862911;0.9877021232545281;-0.00012004329689992147;-0.000121538313717356;-0.65677539447721;-0.6649550433042402;0.971443020770472;1.0000002275706552;9.999967771251107;-0.6247679984624729;-0.6459310023820474;-0.6459310013318074;1.8489051011659914e-09;0.6649515994216528;0.664950766309415;0.999976429231209
11.872911;0.9877022546648376;-0.00012003393101394166;-0.00012152883627379973;-0.6567737483718157;-0.6649533766638825;0.9714432325678745;1.0000003351746427;9.999968388420948;-0.6247679983936533;-0.6459310024375318;-0.6459310013657421;1.856097858995043e-09;0.6649515089824943;0.6649508661273339;0.99997634100032
11.882911;0.9877023842835355;-0.00012003391954875816;-0.00012152882716556989;-0.6567737484058814;-0.6649533766629726;0.971443446206619;1.0000004465641652;9.99996902368695;-0.6247679983274068;-0.645931002490368;-0.6459310013982988;1.8639359886041416e-09;0.6649514146651125;0.6649509640901479;0.9999762615902353
11.892911;0.987702511831972;-0.00012003390917175017;-0.00012152881666037259;-0.6567737484412366;-0.6649533766618172;0.9714436616170883;1.0000005608971947;9.999969670581777;-0.6247679982638287;-0.6459310025404851;-0.6459310014295457;1.8723836591034668e-09;0.6649513166332195;0.664951059739194;0.999976191110519
11.902911;0.9877026371992161;-0.00012003389991849113;-0.00012152880482550345;-0.6567737484779801;-0.6649533766604763;0.9714438785407041;1.0000006772887364;9.999970322742882;-0.6247679982030133;-0.6459310025878465;-0.6459310014595293;1.8814829452488447e-09;0.6649502150677937;0.6649501526304642;0.9999761296220159
11.912911;0.9877027604768179;-0.00012003389184581873;-0.00012152879170354253;-0.6567737485161578;-0.6649533766589681;0.9714440966560454;1.0000007948177312;9.999970974159751;-0.6247679981450552;-0.6459310026324255;-0.6459310014882709;1.891313635123089e-09;0.6649501101438241;0.664950242398128;0.9999760771134203
11.922911;0.987702881885766;-0.00012003388498591491;-0.0001215287773235716;-0.6567737485557829;-0.6649533766572958;0.9714443156933155;1.000000912515021;9.999971619515483;-0.6247679980900349;-0.645931002674193;-0.6459310015157675;1.9019349979704175e-09;0.6649500020438497;0.6649503287573804;0.9999760335387065
11.932911;0.9877030016834863;-0.00012002452597909397;-0.00012151929191863992;-0.6567721024584922;-0.6649517100157322;0.9714445354038306;1.000001029403835;9.999972254180179;-0.6247679980380113;-0.645931002713137;-0.6459310015420061;1.9133573451948223e-09;0.6649488909750446;0.6649494114672726;0.9999759989206983
11.942911;0.9877031200907294;-0.00012002452140824627;-0.00012151927525651536;-0.656772102500865;-0.6649517100138761;0.9714447554533245;1.0000011446201431;9.999972873689355;-0.6247679979890404;-0.6459310027492918;-0.6459310015669846;1.9255512963426534e-09;0.664948777184502;0.6649494903111773;0.9999759734112055
11.952911;0.9877032372806595;-0.00012002451780512824;-0.00012151925770059906;-0.6567721025444248;-0.6649517100120415;0.9714449754242179;1.0000012575011414;9.999973473226365;-0.6247679979431908;-0.6459310027827567;-0.6459310015907097;1.9384718151909246e-09;0.6649486609603741;0.6649495651075209;0.999975957243837
11.962911;0.9877033534119157;-0.00012002451497697433;-0.00012151923947943849;-0.6567721025889864;-0.6649517100102884;0.9714451949109594;1.0000013675618264;9.999974047238545;-0.6247679979005397;-0.6459310028136985;-0.6459310016131722;1.9520722853463356e-09;0.6649485426015264;0.6649496357038946;0.999975950628802
11.972911;0.9877034686134325;-0.00012002451268111474;-0.00012151922087182326;-0.6567721026343519;-0.6649517100086673;0.9714454135069671;1.0000014744270178;9.999974588866992;-0.6247679978611493;-0.64593100284234;-0.6459310016343535;1.966305222032726e-09;0.6649474223962923;0.6649487019625774;0.9999759536632055
11.982911;0.9877035829316514;-0.00012002451064930085;-0.00012151920219362748;-0.6567721026803335;-0.6649517100072219;0.971445630701224;1.0000015778350033;9.99997509003839;-0.6247679978250325;-0.6459310028689396;-0.6459310016542518;1.9811266164221295e-09;0.6649473006208467;0.6649487637811324;0.9999759663102806
11.992911;0.9877036963064231;-0.00012001515526794432;-0.0001215097139245093;-0.6567704565884365;-0.6649500433662111;0.9714458458780726;1.0000016776432934;9.999975543080359;-0.6247679977921383;-0.6459310028937769;-0.6459310016728779;1.9965147383244023e-09;0.6649471775309915;0.6649488211078387;0.9999759884324586
12.002911;0.9877038085676021;-0.0001200151529263378;-0.00012150969596573913;-0.656770456635196;-0.6649500433651637;0.971446058432982;1.0000017736755848;9.999975942591131;-0.6247679977623777;-0.6459310029171456;-0.6459310016902434;2.0124824591041604e-09;0.6649460533761872;0.6649478739335918;0.9999760198352065
12.012911;0.9877029194382815;-0.00012001880671389301;-0.00012151350395566943;-0.6567697917421574;-0.6649500433636087;0.9714462678652408;1.0000018655474805;9.999976286051115;-0.6247679977356566;-0.64593100293937;-0.6459310017063632;2.0290584786291697e-09;0.664945928426621;0.6649479223232687;0.9999760602946159
12.022911;0.9877030284762714;-0.00012001880310566231;-0.00012151348764341636;-0.6567697917891845;-0.6649500433629139;0.9714464737484936;1.0000019527138224;9.999976573332392;-0.6247679977118978;-0.6459310029608292;-0.6459310017212546;2.0462523583606354e-09;0.6649458029594773;0.6649479664424853;0.9999761095493933
12.032911;0.9877031352400941;-0.00012001879862922485;-0.00012151347246436911;-0.6567697918361145;-0.6649500433623267;0.9714466756148836;1.0000020346744718;9.999976805809617;-0.6247679976910494;-0.6459310029819382;-0.6459310017349348;2.0640403517070104e-09;0.6649456772187866;0.664948006509585;0.999976167292287
12.042911;0.9877032393290028;-0.00012001879320069985;-0.00012151345859587198;-0.6567697918827688;-0.6649500433618172;0.9714468728966408;1.0000021111297164;9.999976985627805;-0.6247679976730872;-0.645931003003098;-0.6459310017474296;2.0823835974779494e-09;0.6649445513870798;0.6649470427585171;0.9999762331901417
12.052911;0.9877033404621839;-0.00012000943345626534;-0.00012150397634680495;-0.656768145792292;-0.664948376721658;0.9714470649668752;1.0000021819839067;9.99997711556617;-0.6247679976580068;-0.6459310030246577;-0.6459310017587773;2.1012540611394093e-09;0.664944425582629;0.6649470754557901;0.9999763068959315
12.062911;0.9877034384944988;-0.00012000942606073178;-0.00012150396548186181;-0.6567681458378164;-0.6649483767214548;0.9714472511663177;1.0000022472256256;9.999977199175595;-0.6247679976457929;-0.6459310030468919;-0.6459310017690156;2.1206384466423942e-09;0.6649442998883177;0.6649471049013245;0.9999763880572449
12.072911;0.9877035334324787;-0.00012000941767910164;-0.0001215039562678726;-0.6567681458824617;-0.6649483767215115;0.971447430771265;1.0000023068189934;9.999977240354097;-0.6247679976363955;-0.645931003070001;-0.6459310017781751;2.1405081073303665e-09;0.6649441743939658;0.6649471314184399;0.9999764763135924
12.082911;0.9877036254240744;-0.00012000940830416898;-0.00012150394885533643;-0.6567681459260245;-0.6649483767218571;0.9714476029972732;1.000002360733469;9.999977242637074;-0.6247679976297282;-0.6459310030941429;-0.6459310017862864;2.160775413304353e-09;0.6649430492164796;0.664946155381918;0.9999765712398656
12.092911;0.9877037147015377;-0.00012000939793448428;-0.00012150394345005337;-0.6567681459683516;-0.6649483767224984;0.9714477670715912;1.0000024090480994;9.9999772090496;-0.6247679976256694;-0.6459310031194727;-0.6459310017933831;2.1812887455331093e-09;0.6649429244755118;0.6649461772472497;0.9999766723328162
12.102911;0.9877038015292934;-0.00012000938658745379;-0.00012150394025682622;-0.6567681460093496;-0.6649483767234343;0.9714479222820904;1.000002451952511;9.999977142056357;-0.624767997624057;-0.6459310031461494;-0.645931001799496;2.2018794935189904e-09;0.6649428002386738;0.6649461975201343;0.9999767790822568
12.112911;0.9877038861880165;-0.00012000002098555279;-0.0001214944695919491;-0.6567664999122976;-0.6649467100848854;0.9714480679702021;1.0000024896218944;9.999977042988371;-0.6247679976246974;-0.6459310031743064;-0.6459310018046389;2.222403921538195e-09;0.664942676499462;0.6649462167043887;0.9999768910112077
12.122911;0.9877039689692011;-0.00012000000790196432;-0.00012149447119435995;-0.6567664999505145;-0.6649467100863307;0.971448203488798;1.0000025220802262;9.999976911539616;-0.6247679976273862;-0.6459310032040361;-0.6459310018088017;2.242744990945432e-09;0.6649415532096676;0.6649452352964893;0.9999770077013745
12.132911;0.9877040501589508;-0.00011999999414615292;-0.00012149447525726503;-0.6567664999873568;-0.6649467100879364;0.9714483281078823;1.0000025491508775;9.999976745939783;-0.6247679976319317;-0.6459310032354081;-0.6459310018119708;2.2627965761982193e-09;0.6649414302970272;0.6649452537988744;0.9999771288600796
12.142911;0.9877041300567639;-0.00011999997988066661;-0.00012149448179065665;-0.656766500022844;-0.664946710089628;0.9714484409504739;1.0000025705258857;9.999976543819844;-0.624767997638167;-0.6459310032684928;-0.6459310018141531;2.2824437070815807e-09;0.6649413076474816;0.6649452726990464;0.9999772543718589
12.152911;0.9877042090554224;-0.00011999996527526303;-0.00012149449080457177;-0.6567665000569534;-0.664946710091333;0.9714485410353568;1.0000025859159734;9.999976303601487;-0.624767997645958;-0.6459310033033624;-0.6459310018153724;2.3015423803980254e-09;0.664940185116521;0.6649442924263779;0.9999773842788949
12.162911;0.9877042876663463;-0.00011999995047736157;-0.00012149450229742304;-0.6567665000896327;-0.6649467100929839;0.9714486273475201;1.0000025952010085;9.999976025704491;-0.6247679976551919;-0.645931003340066;-0.645931001815665;2.319910747139836e-09;0.664940062581463;0.6649443133254811;0.9999775186671273
12.172911;0.9877043663990825;-0.00011999993558547921;-0.00012149451623715575;-0.6567665001208468;-0.6649467100945293;0.971448698933833;1.0000025984622845;9.999975712580262;-0.6247679976657496;-0.6459310033786104;-0.645931001815086;2.3373392414985535e-09;0.6649399399746145;0.6649443356531514;0.999977657554891
12.182911;0.9877044456824579;-0.00011999056733535939;-0.0001214850627261357;-0.6567648540139366;-0.6649450434561754;0.9714487550466208;1.0000025958891086;9.99997536751651;-0.6247679976774954;-0.6459310034189798;-0.6459310018137071;2.3536309542821554e-09;0.664939817267581;0.6649443595811353;0.9999778009260439
12.192911;0.9877045259543678;-0.00011999055249285757;-0.00012148508134732038;-0.6567648540422782;-0.6649450434574447;0.9714487952237351;1.0000025876929737;9.999974993458045;-0.6247679976902929;-0.6459310034611684;-0.6459310018115954;2.368645800171039e-09;0.6649386944361122;0.6649433852039666;0.9999779488138482
12.202911;0.987704607693048;-0.00011999053788742057;-0.0001214851021935011;-0.656764854069276;-0.6649450434586096;0.9714478192489748;1.0000025740446878;9.999974593078015;-0.6247679977040274;-0.6459310035051795;-0.6459310018088013;2.382300157646235e-09;0.6649385714364483;0.6649434125594187;0.9999781012778162
12.212911;0.9877046913109181;-0.00011999052371427742;-0.00012148512519036095;-0.6567648540950168;-0.6649450434597471;0.971447827043665;1.000002554996538;9.999974169707752;-0.624767997718612;-0.6459310035510079;-0.6459310018053663;2.3945509612051677e-09;0.6649384481919667;0.6649434416558979;0.9999782583493491
12.222911;0.9877047770928308;-0.00011999051016268175;-0.0001214851502513809;-0.6567648541195769;-0.6649450434609654;0.9714478185764845;1.0000025304984763;9.99997372759662;-0.6247679977339808;-0.6459310035986359;-0.6459310018013217;2.4054011031501043e-09;0.6649383245858733;0.664943472474691;0.9999784200259646
12.232911;0.987704865189335;-0.00011999049741859635;-0.0001214851772753127;-0.6567648541430218;-0.664945043462396;0.9714477938289957;1.0000025005038011;9.999973271035927;-0.6247679977500766;-0.6459310036480334;-0.6459310017966796;2.414884318052867e-09;0.6649372004786068;0.6649425049276235;0.9999785862663688
12.242911;0.9877049555939913;-0.00011998113234366886;-0.00012147573632315608;-0.6567632080287612;-0.6649433768244186;0.9714477527594301;1.0000024649846213;9.999972803693842;-0.6247679977668502;-0.6459310036991456;-0.6459310017914371;2.4230225938129568e-09;0.6649370757582729;0.6649425388368291;0.9999787570108929
12.252911;0.987705048145509;-0.00011998112179320092;-0.00012147576694628245;-0.6567632080502014;-0.6649433768266869;0.9714476952830998;1.000002423882564;9.999972329127088;-0.6247679977842721;-0.6459310037518804;-0.6459310017855778;2.4298134458130803e-09;0.6649369503837702;0.6649425739901897;0.9999789322382827
12.262911;0.9877051425714987;-0.0001199811125885524;-0.00012147579916368077;-0.6567632080707319;-0.6649433768295261;0.9714476213352204;1.0000023771124875;9.999971851623654;-0.624767997802321;-0.6459310038061085;-0.6459310017790701;2.4352468433420854e-09;0.6649368243842326;0.6649426101929251;0.99997911200773
12.272911;0.9877052385412162;-0.00011998110485318972;-0.00012147583275511574;-0.6567632080904235;-0.6649433768329781;0.9714475309410134;1.0000023245878116;9.999971376553555;-0.6247679978209579;-0.6459310038616706;-0.6459310017718761;2.4393129538825244e-09;0.6649356978248819;0.6649416472439397;0.9999792964841329
12.282911;0.9877053356979135;-0.00011998109869748683;-0.00012147586744476189;-0.6567632081093892;-0.6649433768370486;0.9714474242149129;1.000002266284532;9.999970910361425;-0.6247679978401324;-0.645931003918399;-0.6459310017639527;2.442004813607246e-09;0.6649355707496717;0.6649416848835555;0.999979485884333
12.292911;0.987705433675768;-0.00011998109420143463;-0.00012147590294473492;-0.6567632081277537;-0.6649433768417184;0.9714473013187076;1.0000022023554764;9.999970460349699;-0.6247679978598084;-0.6459310039761418;-0.6459310017552475;2.4433288721547156e-09;0.6649354431339942;0.6649417227673718;0.9999796803326524
12.302911;0.9877055321448285;-0.00011998109137764218;-0.00012147593898791991;-0.6567632081456075;-0.6649433768469402;0.9714471624252845;1.0000021331444513;9.999970034464763;-0.6247679978799654;-0.6459310040347727;-0.6459310017457004;2.4433149897742897e-09;0.6649353149262361;0.664941760482974;0.9999798797854871
12.312911;0.9877056308609005;-0.0001199717368407828;-0.00012146650551246017;-0.6567615620263253;-0.664941710212865;0.9714470077281048;1.0000020590426475;9.999969641371152;-0.6247679979005912;-0.6459310040941878;-0.6459310017352502;2.4420177185564077e-09;0.6649341861648953;0.6649407975891559;0.999980084074632
12.322911;0.9877057296580476;-0.0001199717371743605;-0.00012146654198184147;-0.6567615620432328;-0.6649417102188977;0.971446837465754;1.0000019803447038;9.999969290447627;-0.6247679979216876;-0.645931004154302;-0.6459310017238529;2.439512386579517e-09;0.6649340570296751;0.6649408336273849;0.9999802929850037
12.332911;0.9877058283732311;-0.00011997173893891801;-0.00012146657838683775;-0.6567615620596069;-0.6649417102251525;0.9714466519488832;1.0000018972068698;9.999968991526794;-0.6247679979432719;-0.6459310042150395;-0.645931001711503;2.435895240573913e-09;0.6649339277768441;0.6649408681360356;0.9999805063283329
12.342911;0.987705926769287;-0.0001199717419936218;-0.00012146661459125292;-0.6567615620753445;-0.6649417102315482;0.9714464516229145;1.000001809689434;9.99996875495467;-0.6247679979653522;-0.6459310042763129;-0.6459310016982241;2.4312882275882788e-09;0.6649337986714613;0.6649409007340035;0.999980724000222
12.352911;0.9877060245327698;-0.00011997174617739607;-0.00012146665050977658;-0.6567615620903003;-0.664941710238073;0.9714462370754174;1.0000017178398328;9.999968591307642;-0.6247679979878927;-0.6459310043380041;-0.6459310016840389;2.4258327557029406e-09;0.6649336699662916;0.6649409312152534;0.9999809459983685
12.362911;0.9877061212872803;-0.00011997175132829364;-0.00012146668608529107;-0.6567615621042996;-0.66494171024478;0.9714460089721105;1.000001621722099;9.999968510061704;-0.6247679980108185;-0.6459310043999718;-0.6459310016689686;2.4196652572639535e-09;0.6649325418765658;0.6649399595490572;0.9999811723746109
12.372911;0.9877062165752091;-0.0001199717572684946;-0.00012146672127849116;-0.6567615621171697;-0.6649417102517583;0.9714457680380432;1.0000015213744444;9.99996851876262;-0.6247679980340536;-0.6459310044620773;-0.6459310016530644;2.4128921694408853e-09;0.6649324145611545;0.6649399858038483;0.9999814031619062
12.382911;0.9877063098972707;-0.00011996241045550037;-0.00012145728625357043;-0.6567599159921089;-0.6649400436193338;0.9714455150766511;1.0000014168148954;9.999968623185707;-0.6247679980575548;-0.6459310045241933;-0.6459310016364035;2.405580179051713e-09;0.6649322881310378;0.6649400100863115;0.9999816383247027
12.392911;0.987706400813349;-0.00012160855399073107;-0.0001231239604718999;-0.6567599066490405;-0.6649400341572728;0.9714452509700817;1.0000013081374883;9.999968827264619;-0.6247679980813202;-0.6459310045861889;-0.645931001619037;2.3977671138970628e-09;0.6649321626495585;0.6649400325157659;0.9999818776956492
12.402911;0.9877064889966801;-0.00012160856096486398;-0.00012312399463050946;-0.6567599066579347;-0.6649400341655242;0.9714449766743537;1.0000011955593475;9.999969133256938;-0.6247679981053763;-0.645931004647919;-0.6459310016009577;2.3894871544350535e-09;0.6649310381122009;0.6649390531995889;0.9999821209495849
12.412911;0.9877065742483991;-0.00012160856781416471;-0.00012312402856065984;-0.6567599066654392;-0.6649400341742838;0.9714446932134221;1.0000010793202425;9.999969542790858;-0.6247679981297616;-0.645931004709234;-0.6459310015821277;2.3807902505697054e-09;0.6649309144287638;0.6649390722193574;0.9999823677020113
12.422911;0.9877066565441809;-0.00012160857435286038;-0.00012312406234605818;-0.6567599066715303;-0.6649400341835695;0.971444401652456;1.0000009595487827;9.999970057697162;-0.6247679981545085;-0.6459310047699997;-0.6459310015625325;2.371740099314733e-09;0.6649307914332003;0.6649390896580496;0.9999826176208167
12.432911;0.9877067360098245;-0.00012160858043614466;-0.00012312409607703035;-0.6567599066761817;-0.6649400341933974;0.9714441030604989;1.0000008362569672;9.99997068005825;-0.6247679981796369;-0.6459310048300975;-0.6459310015422178;2.3623981949384002e-09;0.6649306689278881;0.664939105623547;0.9999828704272857
12.442911;0.9877068127467504;-0.00012160858593348499;-0.0001231241298449058;-0.6567599066793467;-0.664940034203792;0.9714437984791324;1.0000007094389627;9.9999714119983;-0.624767998205165;-0.6459310048894159;-0.6459310015212861;2.3528197795486894e-09;0.6649295467287007;0.6649381202183837;0.9999831258687969
12.452911;0.9877068866979253;-0.0001216085907251257;-0.0001231241637407477;-0.6567599066809359;-0.6649400342147844;0.9714434888879327;1.000000579123477;9.999972255252791;-0.6247679982311185;-0.6459310049478592;-0.6459310014998689;2.3430568856005534e-09;0.6649294246680246;0.6649381335194641;0.9999833837680507
12.462911;0.9877069576580753;-0.00012159924137649397;-0.0001231147280129575;-0.6567582605441582;-0.6649383675866294;0.9714431751791882;1.0000004453867353;9.999973210445235;-0.6247679982575176;-0.645931005005359;-0.6459310014781049;2.333147426060776e-09;0.6649293025715466;0.6649381456303197;0.999983644080873
12.472911;0.9877070252898625;-0.00012159924446810257;-0.00012311476238966186;-0.6567582605422154;-0.6649383675988472;0.9714428581653849;1.000000308411796;9.999974276659154;-0.6247679982843606;-0.6459310050618627;-0.6459310014561287;2.3231113854482547e-09;0.664929180262495;0.6649381567618061;0.9999839068381883
12.482911;0.9877070891212238;-0.00012159924658570715;-0.00012311479710251308;-0.6567582605383286;-0.6649383676116595;0.9714425385692115;1.0000001685357267;9.999975451491427;-0.6247679983116261;-0.6459310051173249;-0.6459310014340596;2.3129731845155796e-09;0.6649290575982812;0.664938167257765;0.9999841720494642
12.492911;0.9877071486210873;-0.00012159924763474352;-0.00012311483222530466;-0.656758260532438;-0.6649383676250633;0.9714422169458531;1.0000000262213469;9.999976731036844;-0.6247679983392906;-0.6459310051717198;-0.6459310014119921;2.3027809388646618e-09;0.6649279344901591;0.6649371775407799;0.9999844397179456
12.502911;0.9877072033133946;-0.00012159924749794765;-0.0001231148678390496;-0.6567582605245625;-0.6649383676390592;0.9714418936192757;0.9999998819976013;9.999978109769783;-0.6247679983673324;-0.6459310052250349;-0.6459310013900014;2.2925957751759066e-09;0.6649278108895319;0.6649371880488678;0.9999847099100381
12.512911;0.9877062528263932;-0.00012160290105500915;-0.00012311872919852786;-0.656757595586462;-0.664938367652903;0.9714415687065361;0.9999997364334531;9.999979580447507;-0.6247679983957216;-0.6459310052772379;-0.6459310013681356;2.282468618169138e-09;0.6649276867874973;0.6649371992130371;0.9999849828092716
12.522911;0.9877062968041578;-0.00012160289820395218;-0.00012311876602520152;-0.6567575955749447;-0.6649383676679254;0.9714412421634793;0.9999995901206431;9.999981133995353;-0.6247679984244198;-0.6459310053282677;-0.6459310013463989;2.2724314595770465e-09;0.6649275622382977;0.6649372114413842;0.9999852587690451
12.532911;0.9877063350193509;-0.00012159354053272341;-0.0001231093336863189;-0.6567559494268548;-0.6649367010435511;0.9714409138383966;0.9999994436531429;9.99998276012426;-0.624767998453388;-0.6459310053780507;-0.645931001324765;2.2625043544664247e-09;0.6649264373835768;0.6649362251034223;0.9999855382940017
12.542911;0.9877063673380638;-0.00012159353465812042;-0.00012310937184716126;-0.6567559494124;-0.6649367010592137;0.9714405835748655;0.9999992976844209;9.999984448653022;-0.6247679984825838;-0.645931005426495;-0.6459310013032062;2.2527050281126763e-09;0.6649263124642907;0.6649362405505868;0.9999858219156564
12.552911;0.9877063937366238;-0.00012159352724189969;-0.00012310941061821574;-0.6567559493968143;-0.6649367010750725;0.9714402512723539;0.9999991529873505;9.99998619014567;-0.6247679985119646;-0.645931005473465;-0.6459310012817077;2.2430510042501643e-09;0.6649261877722173;0.6649362581571179;0.9999861100684496
12.562911;0.9877064142698838;-0.00012159351833831217;-0.00012310944996713063;-0.6567559493803471;-0.6649367010910578;0.9714399168854343;0.9999990103806412;9.999987975671944;-0.624767998541498;-0.6459310055187993;-0.6459310012602896;2.2335572067532293e-09;0.6649260635608317;0.6649362783331254;0.999986403046359
12.572911;0.9877064289896702;-0.00012159350806332843;-0.0001231094898972861;-0.6567559493632584;-0.6649367011070958;0.9714395804699039;0.9999988706098045;9.999989796683938;-0.6247679985711487;-0.6459310055623635;-0.6459310012390338;2.224242759589692e-09;0.6649259400306046;0.664936301512151;0.9999867010204119
12.582911;0.9877064378889877;-0.00012159349658314953;-0.0001231095304179863;-0.6567559493458168;-0.6649367011231002;0.9714392422339666;0.9999987343027208;9.999991645399783;-0.6247679986008627;-0.6459310056040707;-0.6459310012180804;2.2151392182384677e-09;0.6649248173975169;0.664935328122831;0.9999870040874528
12.592911;0.987706440922712;-0.0001215934840808511;-0.00012310957149770391;-0.6567559493282955;-0.6649367011389934;0.9714389025287256;0.9999986020089843;9.999993515176321;-0.6247679986305674;-0.6459310056438639;-0.6459310011975862;2.2062754965043535e-09;0.6649246959420838;0.6649353585219047;0.9999873122762022
12.602911;0.9877064380361581;-0.0001215934707163127;-0.00012310961306490344;-0.6567559493109689;-0.6649367011547471;0.9714385618195291;0.9999984742629064;9.999995400192153;-0.6247679986601797;-0.6459310056816974;-0.645931001177669;2.1976526532746283e-09;0.6649245759994995;0.6649353929228451;0.9999876254523155
12.612911;0.9877064292025424;-0.0001215841032892479;-0.00012310018521687126;-0.6567543031591052;-0.6649350345306343;0.9714382206321603;0.9999983515480569;9.99999729472641;-0.624767998689622;-0.6459310057175323;-0.6459310011583753;2.1892387696777063e-09;0.6649244579263246;0.6649354313876003;0.9999879432468907
12.622911;0.9877064144842408;-0.00012158408860078981;-0.0001231002276100467;-0.6567543031429485;-0.6649350345462404;0.9714378795266375;0.9999982341884052;9.999999192726927;-0.624767998718852;-0.645931005751331;-0.645931001139686;2.180970370966359e-09;0.664924342083396;0.6649354738737004;0.9999882650906491
12.632911;0.9877063940518351;-0.00012158407347164394;-0.0001231002703857953;-0.6567543031276899;-0.6649350345618407;0.9714375391420954;0.9999981223267315;10.000001087458639;-0.624767998747884;-0.6459310057830608;-0.6459310011215471;2.1727496917886726e-09;0.6649232288575301;0.664934520302399;0.9999885902732876
12.642911;0.9877063681406709;-0.00012158405808256664;-0.00012310031350430735;-0.6567543031134292;-0.6649350345774521;0.9714372001623752;0.9999980159867575;10.000002971239288;-0.6247679987767729;-0.6459310058127133;-0.6459310011038993;2.1644663813624154e-09;0.6649231186713486;0.6649345706381601;0.9999889180028212
12.652911;0.9877063369858968;-0.00012158404264396785;-0.00012310035690168907;-0.6567543031001503;-0.6649350345930762;0.9714368631856527;0.999997915151618;10.000004836009387;-0.6247679988055659;-0.6459310058403287;-0.6459310010867064;2.1560395048965992e-09;0.6649230119179258;0.664934624927885;0.9999892474614008
12.662911;0.987706300796529;-0.00012158402738981808;-0.00012310040050736497;-0.6567543030877537;-0.6649350346086854;0.9714365286465062;0.9999978198524602;10.000006674309335;-0.6247679988342569;-0.645931005866001;-0.645931001069977;2.14743646077211e-09;0.6649229088898795;0.664934683251102;0.9999895778392434
12.672911;0.9877062598142099;-0.00012158401255816696;-0.00012310044424388133;-0.6567543030761183;-0.6649350346242182;0.9714361968115652;0.9999977301812344;10.000008479506816;-0.6247679988627879;-0.6459310058898616;-0.6459310010537617;2.1386522136628794e-09;0.6649228097917907;0.6649347456430436;0.9999899083441308
12.682911;0.9877062144045298;-0.00012158399835153814;-0.00012310048800238615;-0.656754303065121;-0.6649350346395918;0.9714358678197568;0.9999976461853588;10.000010245633154;-0.6247679988910828;-0.6459310059120539;-0.645931001038138;2.129671106466166e-09;0.6649217147973819;0.6649338120735968;0.999990238182395
12.692911;0.9877061650629573;-0.00012157463157355985;-0.00012309106179628386;-0.6567526569196255;-0.6649333680149534;0.9714355417138651;0.9999975677789701;10.000011967658688;-0.6247679989190782;-0.6459310059327243;-0.6459310010232143;2.1204429357533735e-09;0.6649216240842576;0.6649338824749208;0.9999905665476393
12.702911;0.9877061123068447;-0.00012157461897572877;-0.00012309110515253848;-0.656752656909488;-0.6649333680297557;0.9714352184042712;0.9999974947444019;10.000013641639551;-0.6247679989467125;-0.645931005952031;-0.6459310010091168;2.110885133927218e-09;0.6649215378423667;0.664933956767201;0.9999908926280576
12.712911;0.9877060565573103;-0.00012157460727934793;-0.00012309114808834644;-0.6567526568995719;-0.6649333680442009;0.9714348976523118;0.9999974267188299;10.000015263968557;-0.6247679989738998;-0.6459310059701494;-0.6459310009959687;2.1008958946858203e-09;0.6649214562917118;0.664934034844413;0.9999912156471353
12.722911;0.9877059981044958;-0.00012157459649971668;-0.00012309119048882364;-0.6567526568897311;-0.6649333680582836;0.9714345791768025;0.9999973631325819;10.000016830465269;-0.6247679990005498;-0.6459310059872551;-0.6459310009838931;2.090367041914829e-09;0.6649213797031475;0.6649341165324191;0.9999915349303214
12.732911;0.9877059371626528;-0.00012157458658625238;-0.00012309123226335783;-0.6567526568797822;-0.6649333680719854;0.9714342627989102;0.9999973032068346;10.000018336974032;-0.6247679990266133;-0.6459310060034977;-0.6459310009730113;2.0792108484739967e-09;0.6649203083613543;0.6649332015729486;0.9999918499184054
12.742911;0.9877058739717365;-0.00012157457741912635;-0.00012309127332261078;-0.6567526568695052;-0.6649333680852537;0.971433948485347;0.999997246031465;10.000019781278679;-0.6247679990521006;-0.6459310060190023;-0.6459310009634256;2.0673839460394542e-09;0.6649202424891891;0.6649332896340897;0.9999921601582847
12.752911;0.9877058088416028;-0.00012157456886771891;-0.00012309131356140653;-0.6567526568586656;-0.6649333680980067;0.9714336363182234;0.9999971906234718;10.000021163863478;-0.6247679990770698;-0.6459310060338928;-0.6459310009552444;2.054874449244335e-09;0.6649201822264407;0.6649333803196407;0.999992465331916
12.762911;0.9877057420730829;-0.00012157456086836615;-0.00012309135287508002;-0.6567526568470391;-0.664933368110137;0.971433326499632;0.999997135942315;10.000022486741125;-0.6247679991015918;-0.6459310060483114;-0.6459310009486056;2.041693345551961e-09;0.6649201276689206;0.6649334731966223;0.9999927652677724
12.772911;0.9877056738611779;-0.00012157455343931453;-0.00012309139118286922;-0.65675265683444;-0.6649333681215239;0.9714330193985673;0.9999970809484763;10.000023752235712;-0.6247679991257037;-0.6459310060624185;-0.6459310009436381;2.027899735011291e-09;0.6649200788964953;0.6649335678322418;0.999993059897553
12.782911;0.9877056043381056;-0.00012156519331476724;-0.0001230819585730476;-0.6567510106857356;-0.6649317014922835;0.971432715554432;0.9999970247096055;10.000024962873377;-0.624767999149381;-0.6459310060763841;-0.6459310009404173;2.013605487050279e-09;0.6649190359837898;0.6649326638019268;0.9999933492243674
12.792911;0.9877055337293464;-0.0001215651872462689;-0.0001230819946332421;-0.656751010670837;-0.6649317015018135;0.9714324155570685;0.9999969664709702;10.000026121763161;-0.6247679991725489;-0.6459310060903756;-0.6459310009389653;1.9989435545529204e-09;0.6649189990459093;0.6649327606802998;0.999993633310425
12.802911;0.9877054624008883;-0.00012156518197329036;-0.0001230820294071988;-0.6567510106546611;-0.6649317015102185;0.9714321198383095;0.9999969056655865;10.000027232397777;-0.6247679991951007;-0.6459310061045423;-0.6459310009392357;1.98404370023748e-09;0.6649189682792555;0.664932858027749;0.9999939121829828
12.812911;0.9877053907495521;-0.00012156517754179448;-0.00012308206280639027;-0.6567510106370988;-0.664931701517388;0.971431828517451;0.9999968418783;10.0000282976807;-0.6247679992168992;-0.6459310061190122;-0.6459310009410861;1.969019572338686e-09;0.6649189439046507;0.6649329553843129;0.9999941857304057
12.822911;0.9877053191151794;-0.00012156517398584104;-0.00012308209478644283;-0.6567510106180241;-0.6649317015232376;0.9714315414125289;0.9999967748119105;10.000029319652764;-0.6247679992377865;-0.6459310061338925;-0.6459310009443022;1.953942576629279e-09;0.6649189260520132;0.6649330523081458;0.9999944537774907
12.832911;0.9877052477372393;-0.00012156517134649418;-0.00012308212531228174;-0.656751010597323;-0.6649317015276923;0.9714312581739719;0.999996704311662;10.000030300528898;-0.6247679992576052;-0.6459310061492725;-0.6459310009486632;1.9388241735116153e-09;0.6649189147038554;0.6649331484249051;0.9999947162592504
12.842911;0.9877051767079357;-0.00012156516966643064;-0.0001230821543251261;-0.6567510105749245;-0.6649317015306819;0.9714309784122419;0.999996630409453;10.00003124314481;-0.6247679992762101;-0.6459310061652399;-0.6459310009539809;1.9236390784413177e-09;0.6649179097184443;0.664932243417612;0.999994973254515
12.852911;0.9877051059997894;-0.00012156516897258044;-0.00012308218174400624;-0.6567510105508187;-0.6649317015321634;0.9714307017523032;0.9999965533111209;10.000032150048478;-0.6247679992934705;-0.6459310061818859;-0.6459310009600938;1.9083677657457877e-09;0.6649179108798016;0.664932337003347;0.9999952249025822
12.862911;0.9877050355597273;-0.00012156516928090341;-0.00012308220748344871;-0.6567510105250428;-0.6649317015321515;0.9714304277938611;0.9999964733200065;10.000033022872714;-0.6247679993092768;-0.6459310061992799;-0.6459310009668606;1.89301924714989e-09;0.6649179179287412;0.6649324289751947;0.9999954713433419
12.872911;0.9877049653457551;-0.00012155581728808717;-0.00012307276162717398;-0.656749364362651;-0.6649300348909619;0.9714301560848335;0.9999963907797763;10.000033862468511;-0.6247679993235558;-0.6459310062174699;-0.6459310009741809;1.8776170983597276e-09;0.6649179305581849;0.6649325192502354;0.9999957126477272
12.882911;0.9877048952844881;-0.00012155581971660573;-0.00012307278379751062;-0.6567493643337098;-0.6649300348882444;0.9714298862498649;0.9999963060944281;10.00003466912564;-0.6247679993362847;-0.6459310062365166;-0.6459310009820076;1.8621680350326414e-09;0.6649179484143934;0.6649326078388136;0.999995948739102
12.892911;0.9877048252345728;-0.00012155582330140356;-0.00012307280410299117;-0.6567493643032991;-0.6649300348843684;0.971429618128936;0.999996219757169;10.000035443091845;-0.6247679993475002;-0.6459310062564961;-0.6459310009903249;1.8466519821300366e-09;0.6649169711492205;0.6649316947706589;0.9999961793764223
12.902911;0.9877047550204145;-0.00012155582809911724;-0.00012307282250476572;-0.6567493642715007;-0.6649300348794479;0.9714293517386848;0.9999961323398395;10.00003618500417;-0.6247679993572945;-0.6459310062774645;-0.6459310009991129;1.8310359568782298e-09;0.6649169984978296;0.6649317800556519;0.9999964041985816
12.912911;0.9877046845388933;-0.00012155583413777204;-0.00012307283896915958;-0.6567493642383825;-0.6649300348735886;0.9714290871800612;0.999996044456616;10.000036895760534;-0.6247679993657803;-0.6459310062994318;-0.6459310010083377;1.8152849478791073e-09;0.6649170303114155;0.6649318636815155;0.9999966228004807
12.922911;0.9877046138431473;-0.00012155584142253351;-0.00012307285344769511;-0.6567493642039991;-0.6649300348669129;0.9714288246763146;0.9999959566891308;10.000037576392074;-0.6247679993730448;-0.6459310063223748;-0.6459310010179539;1.799361114113224e-09;0.6649170665186005;0.6649319455946293;0.9999968348206169
12.932911;0.9877045430758838;-0.0001215558499531974;-0.0001230728658779246;-0.6567493641683957;-0.6649300348595556;0.9714285646638854;0.9999958695023754;10.00003822767133;-0.624767999379146;-0.6459310063462601;-0.645931001027905;1.783227137304697e-09;0.6649171070730299;0.6649320256739393;0.9999970400299726
12.942911;0.9877044723319672;-0.00012155585973168744;-0.00012307287620935673;-0.6567493641316066;-0.6649300348516469;0.9714283077575837;0.999995783210339;10.000038849490974;-0.6247679993841336;-0.645931006371048;-0.645931001038125;1.7668562192754716e-09;0.6649171519341377;0.6649321037500863;0.9999972383639372
12.952911;0.9877044016710038;-0.00012155587075255732;-0.0001230728844082956;-0.6567493640936645;-0.6649300348433247;0.9714280546124681;0.9999956979842719;10.000039441127374;-0.6247679993880575;-0.6459310063966821;-0.6459310010485415;1.7502348904307336e-09;0.6649162010545113;0.6649311796669634;0.9999974298555611
12.962911;0.9877043312507636;-0.0001215558829928851;-0.000123072890439107;-0.6567493640546231;-0.6649300348347341;0.9714278058087272;0.9999956138752668;10.000040001843958;-0.6247679993909705;-0.6459310064230839;-0.6459310010590713;1.733358809146878e-09;0.6649162543430163;0.6649312533612548;0.9999976145506477
12.972911;0.9877042613781759;-0.00012154654308604032;-0.0001230634244171709;-0.6567477178795768;-0.6649283681862314;0.9714275618030055;0.9999955308650116;10.000040530613644;-0.6247679993929313;-0.6459310064501502;-0.645931001069615;1.7162260224877224e-09;0.6649163116401023;0.6649313249056709;0.9999977925035681
