time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.982911;0.9877041924679543;-0.00012154655765496389;-0.00012306342598565872;-0.6567477178386596;-0.6649283681774114;0.9714273229681611;0.9999954489240093;10.000041025538106;-0.624767999393997;-0.6459310064777515;-0.6459310010800691;1.6988355721713179e-09;0.6649163727364676;0.6649313944347328;0.9999979638360231
12.992911;0.9877041249856752;-0.00012154657329685392;-0.00012306342528019105;-0.6567477177970298;-0.6649283681685417;0.9714270896769222;0.9999953679981631;10.000041483810943;-0.6247679993942148;-0.6459310065057381;-0.6459310010903547;1.6811903958021715e-09;0.6649164373883175;0.6649314620121891;0.9999981287512283
13.002911;0.9877040593638633;-0.00012154658993085806;-0.00012306342230584781;-0.6567477177548493;-0.6649283681596279;0.971426862296242;0.9999952879405903;10.000041901982375;-0.6247679993936142;-0.6459310065339465;-0.6459310011004289;1.6632938715523837e-09;0.6649165053051193;0.6649315275980886;0.9999982874961454
13.012911;0.987703995934593;-0.00012154660750418302;-0.0001230634171095461;-0.6567477177122717;-0.6649283681506536;0.9714266411521625;0.9999952084962701;10.000042276098965;-0.6247679993922055;-0.6459310065621984;-0.6459310011102652;1.645147864007967e-09;0.6649155761443729;0.6649305911186223;0.9999984403648575
13.022911;0.9877039349571435;-0.0001215466260036481;-0.0001230634097881962;-0.6567477176694292;-0.6649283681415887;0.9714264265688742;0.9999951293369895;10.000042601984507;-0.6247679993899848;-0.6459310065903042;-0.6459310011198425;1.62675380692999e-09;0.6649156495333666;0.6649306525227325;0.9999985877136733
13.032911;0.9877038766967634;-0.00012154664543772844;-0.00012306340048368007;-0.6567477176264189;-0.6649283681323906;0.9714262188453926;0.9999950501104421;10.000042875739195;-0.6247679993869387;-0.6459310066180812;-0.6459310011291476;1.608119850773352e-09;0.6649157251121205;0.6649307117790441;0.9999987299051842
13.042911;0.9877038214816296;-0.00012154666581338597;-0.00012306338936396563;-0.6567477175833034;-0.6649283681229983;0.971426018165074;0.9999949705333921;10.000043093732707;-0.6247679993830436;-0.6459310066453785;-0.6459310011381707;1.5892819202827636e-09;0.6649158025721774;0.6649307688617707;0.9999988672273779
13.052911;0.9877037697166243;-0.00012154668712217843;-0.00012306337660924395;-0.6567477175401363;-0.6649283681133494;0.9714258245938758;0.9999948904434919;10.000043251980973;-0.6247679993782629;-0.6459310066720916;-0.6459310011468924;1.5703202410627565e-09;0.6649158816546828;0.6649308237757366;0.999998999863952
13.062911;0.9877037218453909;-0.00012154670934395702;-0.00012306336241338164;-0.6567477174969928;-0.6649283681034185;0.9714256381469558;0.9999948097416375;10.000043345695076;-0.6247679993725564;-0.6459310066981476;-0.6459310011552613;1.551360616588926e-09;0.6649159621221338;0.6649308765779575;0.9999991278971441
13.072911;0.9877036783227623;-0.00012153737911686419;-0.00012305387714407572;-0.6567460713189813;-0.6649267014534616;0.9714254588560927;0.999994728330599;10.00004336980768;-0.6247679993659004;-0.6459310067234842;-0.6459310011631693;1.5325559889362472e-09;0.6649150437630026;0.6649299273390402;0.9999992513087305
13.082911;0.9877036396483295;-0.00012153740306046213;-0.00012305386070340883;-0.6567460712762354;-0.6649267014430501;0.9714242868312701;0.9999946460955625;10.00004332008601;-0.6247679993582985;-0.6459310067480337;-0.6459310011704537;1.5140430429656857e-09;0.6649151264094538;0.6649299760867086;0.9999993700322225
13.092911;0.9877036063926622;-0.00012153742777574058;-0.00012305384346762558;-0.6567460712338984;-0.6649267014324793;0.9714241222699073;0.999994562892841;10.000043193630969;-0.6247679993497817;-0.6459310067717055;-0.645931001176913;1.4959106189846986e-09;0.6649152099142144;0.6649300227865477;0.9999994840381223
13.102911;0.9877035791944344;-0.00012153745319893636;-0.00012305382563561947;-0.6567460711921046;-0.6649267014218071;0.9714239654026678;0.9999944785478161;10.000042989214345;-0.6247679993404054;-0.6459310067943815;-0.6459310011823102;1.4782182454098742e-09;0.664915294125867;0.6649300673378526;0.9999995933110762
13.112911;0.9877035587575702;-0.00012153747928391366;-0.00012305380737602276;-0.6567460711509538;-0.6649267014110773;0.9714238164825058;0.9999943928602727;10.000042708158384;-0.6247679993302536;-0.6459310068159325;-0.6459310011863836;1.4610406987849928e-09;0.664915378896934;0.6649301095735944;0.999999697785759
13.122911;0.9877035457949571;-0.00012153750598932321;-0.00012305378882002073;-0.6567460711105076;-0.6649267014003363;0.9714236758337454;0.9999943056304911;10.000042354576143;-0.6247679993194502;-0.6459310068362294;-0.645931001188887;1.4444886702321486e-09;0.6649154640933894;0.6649301492991551;0.9999997973971757
13.132911;0.9877035409416025;-0.00012153753324458484;-0.0001230537700571102;-0.6567460710708222;-0.6649267013896685;0.9714235438324064;0.9999942167114005;10.000041934158661;-0.6247679993081663;-0.645931006855162;-0.6459310011896183;1.4287000879537537e-09;0.6649145495971956;0.6649291863381775;0.9999998921023767
13.142911;0.9877035447194193;-0.00012153756092916752;-0.00012305375113201436;-0.6567460710319665;-0.6649267013792034;0.9714234208073999;0.999994126034059;10.000041452342646;-0.6247679992966196;-0.6459310068726718;-0.6459310011884197;1.41382687517298e-09;0.6649146353200601;0.6649292205432301;0.9999999817789844
13.152911;0.9877035574937899;-0.00012153758889150972;-0.0001230537320465654;-0.6567460709940047;-0.6649267013690859;0.9714233069806284;0.9999940335829541;10.000040912924769;-0.6247679992850732;-0.6459310068887515;-0.6459310011851701;1.4000200499155745e-09;0.6649147212136424;0.6649292518088115;1.0000000662176551
13.162911;0.9877035794143325;-0.00012153761698947797;-0.0001230537127796655;-0.6567460709569884;-0.6649267013594371;0.97142320249461;0.9999939393475286;10.000040317902776;-0.6247679992738194;-0.645931006903404;-0.6459310011797772;1.387407644265543e-09;0.6649148072469832;0.664929280076333;1.0000001452768157
13.172911;0.9877036104782144;-0.00012152829177617647;-0.00012304422348382985;-0.6567444247859759;-0.6649250347105711;0.971423107484125;0.9999938432467717;10.000039668710333;-0.6247679992631379;-0.6459310069166069;-0.645931001172171;1.3760699393931525e-09;0.6649148933819203;0.6649293053066205;1.0000002189942114
13.182911;0.9877036506926393;-0.0001215283198133244;-0.00012304420387781738;-0.656744424751043;-0.6649250347020608;0.9714230221312378;0.9999937450653633;10.000038967654076;-0.6247679992532631;-0.6459310069283026;-0.6459310011622955;1.366025125022358e-09;0.664914979595231;0.6649293274667994;1.0000002875826073
13.192911;0.9877037001146993;-0.00012152834764460793;-0.00012304418419162907;-0.6567444247172779;-0.6649250346941886;0.971422946664719;0.9999936445412132;10.000038218410543;-0.624767999244383;-0.6459310069384013;-0.6459310011500922;1.3572370033515967e-09;0.6649150659073867;0.6649293465200465;1.0000003513971591
13.202911;0.9877027587180262;-0.00012153203014560692;-0.00012304798961185667;-0.6567437597697728;-0.6649250346863025;0.9714228813145599;0.9999935415886649;10.000037425765576;-0.6247679992366523;-0.6459310069468134;-0.6459310011354904;1.3496400804405722e-09;0.6649141523510521;0.664928362406783;1.0000004109076475
13.212911;0.9877028262070732;-0.00012153205722303176;-0.00012304796999834617;-0.6567437597386172;-0.6649250346798778;0.971422826278023;0.9999934364200016;10.000036595033079;-0.6247679992302076;-0.6459310069534996;-0.6459310011184255;1.3431740700898169e-09;0.6649142389273771;0.6649283750791701;1.0000004666987974
13.222911;0.9877029021697045;-0.00012153208379915314;-0.00012304795049552117;-0.6567437597088869;-0.6649250346742643;0.9714227817361587;0.9999933294760829;10.000035731058984;-0.6247679992251959;-0.6459310069584876;-0.6459310010988623;1.3378016695016883e-09;0.664914325623158;0.6649283845709704;1.0000005194812298
13.232911;0.9877029860989929;-0.00012153210977684694;-0.0001230479311097642;-0.6567437596806412;-0.6649250346695004;0.9714227478940829;0.9999932212917789;10.000034837020241;-0.6247679992217909;-0.6459310069618431;-0.6459310010768119;1.333489347365881e-09;0.6649144124251564;0.6649283910243045;1.00000057004068
13.242911;0.9877030774057777;-0.0001215321350463814;-0.0001230479118298014;-0.6567437596539224;-0.6649250346655776;0.9714227249989996;0.9999931124047312;10.000033913935575;-0.6247679992201793;-0.645931006963643;-0.6459310010523452;1.3301910169462044e-09;0.6649144992896131;0.6649283946706557;1.0000006191536794
13.252911;0.9877031754207605;-0.00012153215951680477;-0.00012304789263467412;-0.656743759628748;-0.6649250346624342;0.9714227133226914;0.9999930033199651;10.000032961121605;-0.6247679992205397;-0.6459310069639604;-0.6459310010255953;1.327864168142678e-09;0.6649145861643384;0.6649283958239006;1.0000006675497026
13.262911;0.9877032794403311;-0.00012153218313954037;-0.00012304787349072158;-0.6567437596051192;-0.6649250346599717;0.9714227130916663;0.9999928944882032;10.00003197721416;-0.6247679992230313;-0.645931006962845;-0.6459310009967452;1.326480823318716e-09;0.6649146730724287;0.664928394897134;1.0000007159278654
13.272911;0.9877033887326087;-0.0001215322059171459;-0.00012304785435520945;-0.6567437595830596;-0.6649250346580784;0.9714227243871467;0.9999927863113672;10.000030961264516;-0.6247679992277596;-0.6459310069603081;-0.6459310009660129;1.3260104167213003e-09;0.6649137601280887;0.6649273923917373;1.000000765003382
13.282911;0.9877035025293961;-0.00012153222789886084;-0.00012304783518975193;-0.6567437595626431;-0.664925034656658;0.9714227471237685;0.9999926792255994;10.00002991302131;-0.6247679992347372;-0.6459310069563267;-0.645931000933639;1.3264215592775297e-09;0.6649138474389682;0.6649273888469839;1.0000008155603242
13.292911;0.9877036201045867;-0.00012152289583647886;-0.00012303834611838364;-0.6567421134106455;-0.6649233680158826;0.9714227811105446;0.9999925737585087;10.00002883241433;-0.6247679992438872;-0.645931006950864;-0.6459310008998733;1.327726405544524e-09;0.6649139350146245;0.6649273847888448;1.0000008684533062
13.302911;0.9877037408926234;-0.00012152291649009121;-0.00012303832682434735;-0.6567421133938374;-0.6649233680152332;0.9714228260728567;0.999992470431282;10.000027719007681;-0.6247679992550851;-0.6459310069438966;-0.6459310008649668;1.3300039396459718e-09;0.6649140227901817;0.6649273807055522;1.000000924536436
13.312911;0.9877038645181323;-0.0001215229365934989;-0.00012303830744221766;-0.6567421133789606;-0.6649233680148974;0.9714228816544431;0.9999923696700657;10.000026571857058;-0.624767999268194;-0.6459310069354316;-0.6459310008291664;1.3333633742995419e-09;0.6649141106877056;0.664927377055479;1.0000009845751379
13.322911;0.98770399074319;-0.00012152295617932415;-0.00012303828797262365;-0.6567421133660686;-0.6649233680147913;0.9714229474596537;0.999992271883372;10.000025389763632;-0.6247679992830786;-0.6459310069255212;-0.6459310007927018;1.337891126326705e-09;0.664914198617051;0.6649273742850111;1.0000010491476008
13.332911;0.9877041193857644;-0.00012152297525767463;-0.0001230382684244874;-0.6567421133552;-0.6649233680147655;0.9714230230776387;0.9999921775233152;10.000024171506816;-0.6247679992996181;-0.645931006914281;-0.6459310007557724;1.3436211628313676e-09;0.6649142864877915;0.6649273728291846;1.0000011185352666
13.342911;0.9877042502239329;-0.00012152299382965545;-0.0001230382487904313;-0.6567421133463588;-0.6649233680146072;0.9714231080816533;0.9999920869973291;10.000022916118361;-0.6247679993177299;-0.6459310069018989;-0.6459310007185509;1.350532307442983e-09;0.6649133742755665;0.6649263731041509;1.0000011927151826
13.352911;0.9877043829816807;-0.00012152301189856126;-0.00012303822904103897;-0.6567421133394956;-0.6649233680140818;0.9714232020257139;0.9999920005580263;10.00002162330902;-0.6247679993373741;-0.6459310068886172;-0.6459310006812018;1.3585691344865909e-09;0.664913462030153;0.6649263755060909;1.0000012715020157
13.362911;0.9877045174127241;-0.0001215230294580761;-0.00012303820914305773;-0.6567421133345265;-0.6649233680129653;0.9714233044495062;0.9999919182856276;10.000020293909015;-0.6247679993585413;-0.6459310068746835;-0.6459310006438973;1.3676784032326525e-09;0.6649135498152113;0.664926380404408;1.0000013546899924
13.372911;0.9877046533451108;-0.00012152304646324134;-0.00012303818907954888;-0.6567421133313536;-0.664923368011056;0.9714234149353247;0.9999918401163247;10.000018930474928;-0.6247679993812513;-0.6459310068603004;-0.6459310006068083;1.3778352345895402e-09;0.6649136376916618;0.6649263881440349;1.000001442108581
13.382911;0.9877047906501418;-0.00012152306282966868;-0.00012303816885150646;-0.6567421133298696;-0.664923368008182;0.9714235331761056;0.9999917658577688;10.000017537691896;-0.6247679994055578;-0.6459310068456128;-0.64593100057009;1.3890439885466558e-09;0.6649137257309308;0.6649263990631883;1.0000015336542014
13.392911;0.9877049291791762;-0.0001215230784567766;-0.00012303814845135013;-0.6567421133299726;-0.6649233680041995;0.9714236589734717;0.9999916952532931;10.000016122263848;-0.6247679994315178;-0.6459310068307178;-0.6459310005338939;1.4013299810792168e-09;0.6649138140035951;0.664926413478054;1.0000016293055964
13.402911;0.987705068725209;-0.0001215230932301905;-0.00012303812784156463;-0.6567421133315854;-0.6649233679989717;0.971423792144246;0.9999916281174493;10.000014692585447;-0.624767999459135;-0.6459310068156576;-0.6459310004983938;1.4147282303866163e-09;0.6649139025560195;0.664926431639734;1.0000017291185295
13.412911;0.9877052090561952;-0.00012151375368528843;-0.00012302863712446532;-0.656740467201316;-0.6649217013525917;0.9714239323996746;0.9999915644282387;10.000013258216434;-0.6247679994883342;-0.6459310068004194;-0.6459310004637921;1.4292651163105844e-09;0.6649129913944791;0.6649254537027682;1.000001833211365
13.422911;0.9877053499242557;-0.00012151376636636001;-0.00012302861598008144;-0.6567404672057691;-0.664921701344443;0.9714240793077742;0.9999915043034786;10.000011829005961;-0.6247679995189637;-0.6459310067849484;-0.6459310004303105;1.444942851788563e-09;0.6649130804791386;0.6649254797079136;1.0000019417254211
13.432911;0.9877054909899052;-0.00012151377785193945;-0.000123028594577407;-0.6567404672115508;-0.6649217013346274;0.9714242323185663;0.999991447927466;10.00001041432882;-0.6247679995508123;-0.6459310067691726;-0.6459310003981815;1.4617371514960358e-09;0.6649131697117883;0.6649255095888174;1.000002054799968
13.442911;0.9877056317481374;-0.00012151378808560968;-0.0001230285729787037;-0.65674046721862;-0.6649217013230159;0.9714243907840111;0.999991395498124;10.000009023333863;-0.6247679995836397;-0.6459310067530469;-0.645931000367637;1.479611279326724e-09;0.6649132589348131;0.6649255431771618;1.0000021725869572
13.452911;0.9877057715382127;-0.00012151379704225992;-0.00012302855127493343;-0.6567404672269543;-0.6649217013094808;0.97142455402134;0.99999134715669;10.000007665799655;-0.6247679996172079;-0.6459310067365885;-0.6459310003388822;1.4985294055674888e-09;0.6649133479564975;0.6649255801867773;1.0000022952602334
13.462911;0.987705909655045;-0.00012151380474882937;-0.0001230285295724976;-0.6567404672365308;-0.6649217012938871;0.9714247214245478;0.9999913028965739;10.000006352288235;-0.6247679996513049;-0.645931006719854;-0.6459310003120632;1.5184533087123417e-09;0.6649134365855718;0.6649256202227957;1.0000024229935862
13.472911;0.9877060454643437;-0.00012151381130287572;-0.00012302850799549966;-0.6567404672473196;-0.6649217012761072;0.9714248925112107;0.9999912625671451;10.000005093367315;-0.6247679996857564;-0.6459310067028894;-0.6459310002872589;1.5393380464177394e-09;0.6649135246657846;0.6649256627937324;1.0000025559195367
13.482911;0.9877061784446499;-0.00012151381686200385;-0.00012302848669384092;-0.6567404672593128;-0.6649217012560565;0.971425066849282;0.9999912259925738;10.000003898727863;-0.6247679997204153;-0.6459310066857017;-0.6459310002645158;1.5611275502397786e-09;0.664913612085869;0.6649257072808141;1.0000026941405595
13.492911;0.9877063082091501;-0.0001215138216068061;-0.000123028465830337;-0.656740467272549;-0.6649217012336999;0.9714252439534671;0.9999911930874953;10.000002776991035;-0.6247679997551439;-0.6459310066682631;-0.6459310002438884;1.583744369805614e-09;0.6649126987572862;0.6649247529367222;1.000002837838144
13.502911;0.9877064344818184;-0.00012151382571221895;-0.00012302844554361498;-0.656740467287105;-0.6649217012090244;0.9714254232783555;0.999991163913218;10.000001735885867;-0.6247679997898099;-0.6459310066505265;-0.6459310002254376;1.6071020779198843e-09;0.6649127845893255;0.6649247989697611;1.0000029873451255
13.512911;0.9877065569928694;-0.00012151382935013745;-0.00012302842592024015;-0.6567404673030747;-0.6649217011820215;0.9714256043119127;0.9999911386662506;10.000000782077805;-0.6247679998243015;-0.6459310066324522;-0.6459310002091978;1.6311303652328085e-09;0.6649128694843839;0.6649248446321565;1.000003143083944
13.522911;0.9877066754325147;-0.00012151383269432656;-0.00012302840699344452;-0.6567404673205638;-0.6649217011526936;0.9714257866504459;0.9999911175649124;9.99999992081349;-0.6247679998585268;-0.6459310066140267;-0.6459310001951614;1.6557704468634758e-09;0.6649129533566077;0.6649248892303093;1.0000033054757629
13.532911;0.98770678953092;-0.00012151383590772328;-0.00012302838876578377;-0.6567404673396764;-0.6649217011210697;0.9714259699863961;0.9999911007154525;9.999999155774248;-0.624767999892389;-0.6459310065952586;-0.6459310001832825;1.6809622177614854e-09;0.6649130361464453;0.6649249320906456;1.0000034748697464
13.542911;0.9877068991356276;-0.00012150448580798937;-0.0001230189013890667;-0.6567388212271512;-0.6649200344474525;0.9714261540761355;0.9999910880997553;9.999998489221529;-0.6247679999257628;-0.6459310065761615;-0.6459310001734894;1.7066501010844246e-09;0.664913117793584;0.6649249725414943;1.000003651449264
13.552911;0.9877070041796161;-0.00012150448921394525;-0.00012301888457546064;-0.6567388212496922;-0.6649200344114534;0.9714263387574534;0.9999910796368592;9.99999792274943;-0.6247679999584916;-0.645931006556738;-0.6459310001657105;1.7327870371229945e-09;0.6649131982011509;0.6649250099233069;1.0000038351722915
13.562911;0.9877071045902346;-0.00012150449294254068;-0.0001230188684740193;-0.6567388212740001;-0.6649200343733783;0.9714265239860007;0.9999910752014459;9.999997458563003;-0.6247679999904229;-0.6459310065369788;-0.6459310001598929;1.7593314214083431e-09;0.6649132772657708;0.6649250436078322;1.0000040258351741
13.572911;0.987707200286182;-0.00012150449712443712;-0.00012301885304727913;-0.6567388213001082;-0.6649200343332543;0.9714267098353393;0.999991074612703;9.999997100214634;-0.6247680000214695;-0.6459310065168794;-0.6459310001559911;1.7862428954837712e-09;0.6649133549405422;0.6649250730017469;1.000004223191644
13.582911;0.9877072912510604;-0.00012150450186214206;-0.00012301883820042687;-0.6567388213280145;-0.6649200342910757;0.971426896458974;0.9999910776381997;9.999996852286731;-0.6247680000516369;-0.6459310064964366;-0.6459310001539619;1.813477871778946e-09;0.6649124312507703;0.6649240975478173;1.0000044269590418
13.592911;0.9877073775022341;-0.00012150450723253776;-0.00012301882378753186;-0.6567388213576717;-0.6649200342468312;0.9714270840429555;0.9999910840102259;9.999996719501217;-0.6247680000809899;-0.6459310064756344;-0.6459310001537715;1.8410004532864236e-09;0.6649125062621738;0.6649241167358534;1.0000046367058835
13.602911;0.9877074589757454;-0.00012150451328923873;-0.00012301880963047385;-0.6567388213890067;-0.6649200342005251;0.9714272727651816;0.9999910934354903;9.999996705932372;-0.6247680001095894;-0.6459310064544522;-0.6459310001553863;1.8687962169235157e-09;0.66491258002198;0.664924130117236;1.0000048517801952
13.612911;0.9877075355510736;-0.00012150452006502808;-0.00012301879554085985;-0.6567388214219444;-0.6649200341521874;0.9714274627778755;0.9999911055889383;9.999996814795043;-0.6247680001374436;-0.6459310064328682;-0.6459310001587543;1.896863660357419e-09;0.6649126525149843;0.6649241373463513;1.000005071347181
13.622911;0.9877076071971469;-0.00012150452757553027;-0.00012301878135451803;-0.6567388214564149;-0.6649200341018574;0.9714276541974474;0.9999911201067643;9.999997048493785;-0.6247680001645006;-0.6459310064108517;-0.6459310001638077;1.925210861599332e-09;0.6649127236846616;0.6649241382201887;1.0000052944714886
13.632911;0.9877076739757124;-0.0001215045358151295;-0.00012301876694535889;-0.6567388214923501;-0.6649200340495618;0.9714278470687202;0.9999911366073109;9.999997408534872;-0.6247680001906766;-0.6459310063883614;-0.6459310001704768;1.9538657837891914e-09;0.6649127934829044;0.6649241326343899;1.0000055202095857
13.642911;0.9877077359340464;-0.00012150454475004936;-0.00012301875220135496;-0.6567388215296787;-0.6649200339953238;0.9714280413329748;0.9999911547323017;9.99999789541242;-0.624768000215891;-0.6459310063653382;-0.6459310001786852;1.9828603655628697e-09;0.6649128618803034;0.664924120507556;1.0000057477071458
13.652911;0.9877077931466984;-0.00012150455432676486;-0.00012301873700296424;-0.6567388215683169;-0.6649200339391795;0.9714282368231312;0.9999911741691703;9.999998508552423;-0.6247680002400907;-0.6459310063417014;-0.6459310001883378;2.0121940642256713e-09;0.6649129288581529;0.6649241017912638;1.0000059762337348
13.662911;0.9877078458750562;-0.00012150456448342503;-0.00012301872121884056;-0.6567388216081589;-0.6649200338811864;0.9714284333092112;0.9999911946743896;9.999999246164084;-0.6247680002632573;-0.6459310063173681;-0.6459310001993158;2.041819324293144e-09;0.664912994452432;0.6649240765193121;1.00000620512918
13.672911;0.9877078946663373;-0.00012150457514345907;-0.00012301870470712785;-0.6567388216490777;-0.6649200338214394;0.9714286306234781;0.9999912161500211;10.000000104619875;-0.6247680002854044;-0.645931006292265;-0.6459310002114795;2.071657922919248e-09;0.6649120588125643;0.6649230447989694;1.00000643374769
13.682911;0.9877079403377069;-0.000121504586222533;-0.00012301868732119596;-0.6567388216909269;-0.664920033760075;0.9714288287348235;0.9999912387211154;10.000001077647571;-0.6247680003065711;-0.6459310062663188;-0.6459310002246899;2.101628197993782e-09;0.6649121221756893;0.6649230067732693;1.000006661477883
13.692911;0.9877079838630962;-0.00012149524433554975;-0.00012300919905859062;-0.6567371756001994;-0.6649183670574834;0.9714290276394415;0.9999912626876689;10.000002156429133;-0.6247680003268192;-0.6459310062394527;-0.6459310002388203;2.1316635699534418e-09;0.6649121847866641;0.6649229626072314;1.0000068878168238
13.702911;0.9877080262239727;-0.00012149525615308094;-0.000123009179461006;-0.6567371756433571;-0.6649183669933365;0.9714292271821584;0.9999912883550557;10.000003330592982;-0.6247680003462339;-0.6459310062115968;-0.6459310002537336;2.1617081709372294e-09;0.6649122468763802;0.6649229124913274;1.0000071123871712
13.712911;0.9877080682769144;-0.00012149526838053127;-0.00012300915851599142;-0.6567371756868339;-0.6649183669280246;0.9714294269851442;0.9999913159331141;10.000004589084668;-0.6247680003649206;-0.6459310061826886;-0.645931000269264;2.191696841009874e-09;0.6649123086945711;0.6649228566466608;1.0000073348366874
13.722911;0.9877081106651143;-0.00012149528106154923;-0.0001230091360665427;-0.656737175730387;-0.6649183668617283;0.9714296265240032;0.9999913456318377;10.000005920834973;-0.6247680003829875;-0.6459310061526538;-0.6459310002852354;2.2215483394515525e-09;0.6649123705058267;0.664922795336319;1.0000075547035407
13.732911;0.9877081538169067;-0.000121495294216946;-0.00012300911196460614;-0.6567371757737842;-0.6649183667946317;0.97142982526753;0.9999913778063412;10.000007315489377;-0.6247680004005249;-0.6459310061213922;-0.6459310003014892;2.251182471156689e-09;0.6649124325696569;0.6649227288971447;1.0000077713617577
13.742911;0.987708198039219;-0.00012149530782672433;-0.00012300908609488715;-0.6567371758168068;-0.6649183667268855;0.9714300227674619;0.9999914129359764;10.000008763662349;-0.6247680004175983;-0.6459310060887785;-0.6459310003178812;2.2805417415288903e-09;0.6649124951831109;0.6649226577762956;1.000007984100724
13.752911;0.987708243595659;-0.00012149532183349525;-0.00012300905840311743;-0.6567371758592468;-0.6649183666585965;0.9714302186698618;0.9999914514630546;10.000010256739206;-0.6247680004342505;-0.6459310060546786;-0.6459310003342631;2.309594711797055e-09;0.6649125587260344;0.6649225825090637;1.0000081922965247
13.762911;0.9877082906782091;-0.00012149533614328979;-0.000123009028892273;-0.6567371759009006;-0.6649183665898295;0.9714304126747763;0.9999914936707998;10.000011787080643;-0.6247680004505052;-0.6459310060189764;-0.6459310003504805;2.3383214198447907e-09;0.6649116236206113;0.6649215036158845;1.0000083955386463
13.772911;0.9877083393693834;-0.00012149535062182578;-0.00012300899760045924;-0.6567371759415589;-0.664918366520619;0.971430604517722;0.9999915396819243;10.000013348365608;-0.6247680004663747;-0.645931005981595;-0.6459310003663933;2.3666958954295802e-09;0.6649116902564791;0.6649214214987742;1.0000085936349845
13.782911;0.9877083896836069;-0.00012149536511361485;-0.00012300896458733318;-0.6567371759810046;-0.6649183664509865;0.9714307940639633;0.9999915894953421;10.00001493534042;-0.6247680004818724;-0.6459310059425111;-0.6459310003818945;2.3946690165330145e-09;0.6649117589618679;0.6649213364207144;1.0000087865212322
13.792911;0.9877084415996367;-0.00012149537947825051;-0.0001230089299065707;-0.6567371760190189;-0.6649183663809443;0.9714309814078917;0.9999916429675169;10.000016543104087;-0.6247680004970332;-0.645931005901757;-0.6459310003969074;2.4221634084433784e-09;0.6649118300158215;0.6649212485717644;1.0000089741333142
13.802911;0.9877084949858811;-0.0001214953936116104;-0.00012300889356703102;-0.6567371760553875;-0.6649183663104908;0.9714311668110209;0.999991699805641;10.000018166163128;-0.6247680005119353;-0.645931005859413;-0.6459310004113593;2.4490980021490553e-09;0.6649119036677751;0.6649211581514614;1.0000091563373785
13.812911;0.9877085495011435;-0.00012149540742579016;-0.00012300885552466134;-0.6567371760899119;-0.6649183662396269;0.9714313505973475;0.9999917596590315;10.000019797760894;-0.6247680005266928;-0.6459310058155904;-0.6459310004251613;2.4754165329925974e-09;0.6649119801597259;0.6649210653839247;1.0000093329274382
13.822911;0.9877086045973736;-0.00012149542081349569;-0.00012300881570455013;-0.6567371761224227;-0.6649183661683811;0.9714315331715324;0.9999918222255263;10.000021430184653;-0.6247680005414207;-0.6459310057704056;-0.6459310004382034;2.501097220993517e-09;0.6649120597359005;0.6649209704768069;1.0000095036001866
13.832911;0.9877086595725079;-0.00012149543365584501;-0.00012300877402857935;-0.656737176152782;-0.664918366096815;0.9714317150679923;0.9999918872688384;10.000023055765896;-0.6247680005562241;-0.6459310057239596;-0.6459310004503662;2.5261577976871633e-09;0.6649121425910863;0.6649208735982621;1.0000096679143664
13.842911;0.9877087136340476;-0.00012149544586507669;-0.00012300873044143927;-0.6567371761808897;-0.6649183660250239;0.9714318968978836;0.999991954576988;10.000024667700087;-0.6247680005712132;-0.6459310056763345;-0.6459310004615433;2.550652878086432e-09;0.6649122287764053;0.6649207748883645;1.0000098253105818
13.852911;0.9877087659998823;-0.00012149545740222582;-0.00012300868492450164;-0.6567371762067029;-0.6649183659531546;0.9714320792105111;0.9999920239147336;10.000026260285424;-0.6247680005865108;-0.6459310056276015;-0.6459310004716582;2.57466358951081e-09;0.6649123181810359;0.6649206744664816;1.0000099751990086
13.862911;0.987708815958743;-0.00012148611493297008;-0.00012299916763522094;-0.6567355300969164;-0.6649166992416531;0.9714322623861246;0.9999920949761608;10.000027828604674;-0.6247680006022556;-0.6459310055778346;-0.6459310004806614;2.5982862599947474e-09;0.6649114106135517;0.6649195724209078;1.0000101170363906
13.872911;0.9877088628756038;-0.00012148612515018513;-0.00012299911829057476;-0.6567355301182756;-0.664916699170308;0.9714324466429505;0.9999921673887491;10.000029368182885;-0.6247680006186046;-0.6459310055271206;-0.6459310004885145;2.6216093073582e-09;0.6649115058661689;0.6649194688191357;1.0000102503146349
13.882911;0.9877089062318464;-0.00012148613476194287;-0.00012299906705239114;-0.6567355301375317;-0.6649166990996583;0.971432632119125;0.9999922407916293;10.000030875396444;-0.62476800063572;-0.6459310054755444;-0.6459310004951728;2.6446947455839864e-09;0.664911603745758;0.6649193637470187;1.0000103745047273
13.892911;0.9877089456903917;-0.00012148614381983432;-0.00012299901393809126;-0.6567355301547355;-0.664916699030039;0.971432818942639;0.9999923148865744;10.000032348392779;-0.6247680006537342;-0.645931005423165;-0.6459310005005786;2.6675902855100195e-09;0.6649117041271291;0.6649192573140358;1.0000104890419599
13.902911;0.9877089810680123;-0.0001214861523995428;-0.00012299895897903236;-0.6567355301699018;-0.664916698961807;0.9714330072497924;0.9999923894026599;10.000033787395239;-0.6247680006727164;-0.6459310053700082;-0.6459310005046743;2.6903543626667764e-09;0.6649118069645947;0.6649191496056268;1.0000105933326766
13.912911;0.9877090122173888;-0.0001214861606127727;-0.00012299890221210708;-0.6567355301830401;-0.6649166988953099;0.9714331971631041;0.9999924640385919;10.000035193932133;-0.6247680006926665;-0.6459310053160866;-0.6459310005074277;2.7130634798131663e-09;0.6649119122302362;0.6649190406530996;1.0000106867304166
13.922911;0.9877090389629752;-0.00012148616859000092;-0.00012299884367009616;-0.6567355301941771;-0.6649166988308461;0.9714333887522323;0.9999925384277063;10.000036569807543;-0.6247680007135181;-0.6459310052614345;-0.6459310005088592;2.7357946253600514e-09;0.664912019871536;0.6649189304528548;1.0000107685592046
13.932911;0.987709061096552;-0.00012148617643633475;-0.00012299878339563504;-0.6567355302033638;-0.6649166987686361;0.9714335820164519;0.9999926121265514;10.000037916875124;-0.624768000735141;-0.6459310052061288;-0.6459310005090494;2.7585948471091448e-09;0.6649121298197911;0.6649188189857836;1.0000108382320418
13.942911;0.9877090783638134;-0.00012148618420772325;-0.00012299872145440756;-0.6567355302106849;-0.6649166987088253;0.9714337768826291;0.9999926846890036;10.000039237578594;-0.6247680007573574;-0.6459310051502773;-0.6459310005081113;2.7814618631985875e-09;0.6649122419939215;0.6649187062155774;1.0000108953395808
13.952911;0.9877090904308963;-0.00012148619192212317;-0.00012299865792460713;-0.6567355302162595;-0.6649166986515296;0.9714339732123196;0.9999927558434666;10.000040535189472;-0.6247680007799848;-0.6459310050939954;-0.6459310005061493;2.8043419355402597e-09;0.664912356294185;0.6649185920927433;1.0000109396711638
13.962911;0.9877090968032095;-0.00012148619957843343;-0.00012299859288092185;-0.6567355302202176;-0.6649166985968735;0.9714341708872625;0.9999928255952145;10.000041813234283;-0.6247680008028742;-0.6459310050373898;-0.6459310005032424;2.8271283899880125e-09;0.6649124726247704;0.6649184765707581;1.000010971218469
13.972911;0.9877090968075846;-0.00012148620717874447;-0.00012299852638779002;-0.6567355302226754;-0.6649166985449835;0.9714343698971095;0.9999928941252343;10.000043074890822;-0.6247680008259101;-0.6459310049805576;-0.6459310004994537;2.8496683961300178e-09;0.6649125909385105;0.6649183596187545;1.0000109901174965
13.982911;0.9877090897522854;-0.00012148621473149814;-0.00012299845850218414;-0.6567355302237364;-0.6649166984959737;0.9714345703019486;0.9999929616580545;10.000044322660855;-0.6247680008489844;-0.6459310049235855;-0.6459310004948514;2.871790547935414e-09;0.6649117112612647;0.6649172412268513;1.0000109965272492
13.992911;0.9877090750675768;-0.00012148622222574914;-0.00012299838928186743;-0.6567355302235008;-0.6649166984499473;0.9714347721972107;0.9999930284924052;10.00004555798536;-0.6247680008719884;-0.6459310048665556;-0.645931000489521;2.8933218336583843e-09;0.6649118336824429;0.6649171214122866;1.000010990548513
14.002911;0.9877090522828323;-0.00012148622961264394;-0.00012299831878506156;-0.6567355302220772;-0.6649166984069882;0.971434975745102;0.9999930950920211;10.000046781229706;-0.6247680008948409;-0.6459310048095401;-0.6459310004835709;2.914077177954135e-09;0.6649119583230955;0.6649170002360147;1.0000109722339492
14.012911;0.9877090209879068;-0.00012148623680420802;-0.0001229982470644142;-0.656735530219607;-0.6649166983671362;0.9714351810978541;0.9999931620652514;10.000047992035753;-0.6247680009175172;-0.6459310047525826;-0.6459310004771353;2.933866639651465e-09;0.6649120852856365;0.6649168778307565;1.000010941632041
14.022911;0.9877089808452731;-0.00012148624368423007;-0.0001229981741687773;-0.6567355302162818;-0.6649166983303688;0.9714353882213534;0.9999932300230283;10.000049189644965;-0.6247680009400493;-0.6459310046957076;-0.6459310004703687;2.9525354652972463e-09;0.6649122146222386;0.6649167544185333;1.0000108988194394
14.032911;0.9877089315916823;-0.0001214862501289506;-0.00012299810014402724;-0.6567355302123273;-0.6649166982966048;0.9714355968322634;0.9999932993935314;10.000050373405847;-0.6247680009624995;-0.6459310046389501;-0.6459310004634254;2.969982404145478e-09;0.6649123463303086;0.6649166302832141;1.0000108439286088
14.042911;0.9877088730241356;-0.00012148625602508677;-0.00012299802503759605;-0.6567355302079573;-0.6649166982657194;0.9714358064858117;0.9999933703581345;10.0000515431854;-0.6247680009849247;-0.6459310045823619;-0.6459310004564379;2.986132507683741e-09;0.6649124803232593;0.6649165057188542;1.0000107771852367
14.052911;0.9877088049774542;-0.00012147690794974517;-0.0001229884790638661;-0.6567338840700041;-0.6649150315977929;0.9714360166445691;0.9999934429990203;10.000052699551423;-0.6247680010073551;-0.6459310045259968;-0.6459310004495038;3.0009048911394185e-09;0.6649126164249893;0.6649163810330394;1.0000106989666022
14.062911;0.9877087272976092;-0.00012147691249991009;-0.0001229884020100933;-0.6567338840652519;-0.6649150315721685;0.9714362266780948;0.9999935174894574;10.000053843924528;-0.6247680010297989;-0.6459310044699169;-0.64593100044269;3.0142080543039153e-09;0.664912754418528;0.6649162565938173;1.0000106098076353
14.072911;0.9877086398597481;-0.00012147691625954449;-0.00012298832411781192;-0.6567338840604706;-0.6649150315488715;0.9714364359672234;0.9999935941346949;10.000054977978293;-0.6247680010522593;-0.6459310044142066;-0.6459310004360564;3.0259486919905738e-09;0.6649128940668342;0.66491613283965;1.00001051029447
14.082911;0.9877085426613057;-0.00012147691910835259;-0.00012298824548724298;-0.656733884055783;-0.6649150315276633;0.9714366441171425;0.9999936732863962;10.000056102515492;-0.6247680010747505;-0.6459310043589607;-0.6459310004296762;3.036031133665466e-09;0.6649130351261848;0.6649160102579332;1.000010400968705
14.092911;0.9877084358873423;-0.00012147692090484798;-0.00012298816622658237;-0.6567338840513286;-0.6649150315083003;0.9714368510172986;0.9999937552421295;10.000057217363556;-0.6247680010973071;-0.6459310043042646;-0.6459310004236256;3.0443562713678016e-09;0.6649131773956082;0.6649158893494939;1.000010282337646
14.102911;0.9877083198560044;-0.00012147692152405677;-0.00012298808644176367;-0.6567338840472514;-0.6649150314905621;0.9714370567127453;0.9999938402006389;10.00005832231587;-0.6247680011199822;-0.6459310042501981;-0.6459310004179676;3.0508376211455996e-09;0.6649123207547243;0.6649147705869012;1.000010154898165
14.112911;0.9877081949242824;-0.00012147692087562647;-0.0001229880062401333;-0.6567338840436877;-0.6649150314742596;0.9714372612890038;0.999993928313246;10.000059417858296;-0.6247680011428168;-0.6459310041968369;-0.6459310004127659;3.0554211284158594e-09;0.6649124651635182;0.6649146544058944;1.0000100191190802
14.122911;0.9877080614599206;-0.00012147691889640111;-0.00012298792573733414;-0.6567338840407306;-0.6649150314592241;0.9714374648127753;0.9999940197471847;10.000060505198444;-0.624768001165801;-0.6459310041442351;-0.6459310004081115;3.0580932724663896e-09;0.6649126106220864;0.6649145411810004;1.0000098754404774
14.132911;0.9877079198739238;-0.00012147691553579896;-0.00012298784504247409;-0.6567338840383992;-0.6649150314452924;0.9714376672745672;0.999994114652988;10.000061585984147;-0.6247680011888793;-0.6459310040924265;-0.6459310004041201;3.058890536002544e-09;0.6649127571322898;0.6649144311569523;1.0000097242973085
14.142911;0.9877077706219247;-0.00012147691073953321;-0.00012298776424375424;-0.6567338840366475;-0.6649150314323041;0.9714378685735834;0.9999942131058507;10.000062662117305;-0.6247680012120094;-0.6459310040414451;-0.6459310004009099;3.0578996979506558e-09;0.6649129047152863;0.66491432444737;1.00000956612567
14.152911;0.9877076141490188;-0.00012147690444568909;-0.00012298768341040291;-0.6567338840353886;-0.6649150314201133;0.9714380686014293;0.9999943151011367;10.000063735675306;-0.6247680012351934;-0.6459310039913152;-0.6459310003985897;3.0552321596591947e-09;0.6649130534291219;0.6649142211191159;1.0000094013348797
14.162911;0.9877074508389584;-0.00012147689660336321;-0.000122987602592336;-0.6567338840344988;-0.6649150314086053;0.9714382673269262;0.9999944205785483;10.000064808790246;-0.6247680012584368;-0.6459310039420201;-0.6459310003972516;3.0510018609938996e-09;0.66491320332763;0.6649141212564407;1.0000092302936063
14.172911;0.9877072810129996;-0.0001214768871893288;-0.00012298752181348117;-0.6567338840338085;-0.6649150313977144;0.9714384647603719;0.9999945294639084;10.000065883588654;-0.6247680012816923;-0.6459310038934948;-0.6459310003969461;3.045322223875513e-09;0.6649133544045228;0.6649140249860083;1.0000090534218153
14.182911;0.9877071050335673;-0.00012147687620359632;-0.00012298744108392703;-0.6567338840330835;-0.6649150313874341;0.971438660915484;0.9999946417264801;10.000066962274685;-0.6247680013048661;-0.6459310038456445;-0.6459310003976636;3.0383157639083255e-09;0.6649135065657327;0.6649139324863144;1.000008871308638
14.192911;0.9877069234430437;-0.00012147686365702968;-0.00012298736043720113;-0.6567338840320257;-0.6649150313778301;0.9714388558861716;0.9999947573634822;10.000068046940202;-0.6247680013278565;-0.6459310037983731;-0.6459310003993466;3.0301435737794887e-09;0.6649136596330477;0.6649138439445035;1.000008684664924
14.202911;0.9877067369645379;-0.00012147684956741953;-0.00012298727995602198;-0.6567338840303247;-0.6649150313690401;0.9714390499226035;0.9999948762816465;10.000069138525292;-0.6247680013505548;-0.6459310037516112;-0.6459310004019218;3.0210235207874184e-09;0.6649138133667473;0.6649137594868292;1.0000084941761804
14.212911;0.9877065464089829;-0.00012147683396276401;-0.00012298719977344252;-0.6567338840277146;-0.6649150313612435;0.9714392434040778;0.9999949982169022;10.000070235638121;-0.6247680013728224;-0.6459310037053239;-0.6459310004053245;3.011197612303722e-09;0.664913967477693;0.664913679177727;1.0000083004622424
14.222911;0.9877063526330366;-0.0001214768168837619;-0.000122987120068987;-0.656733884023984;-0.6649150313546149;0.9714394367354143;0.9999951227798171;10.000071335049924;-0.6247680013945014;-0.6459310036594943;-0.6459310004094997;3.000878238044909e-09;0.6649141216202218;0.6649136030700158;1.0000081041204827
14.232911;0.9877061565120122;-0.00012147679838186771;-0.00012298704105282015;-0.6567338840189614;-0.6649150313492888;0.9714396302271606;0.9999952495535341;10.000072433310224;-0.6247680014154477;-0.645931003614105;-0.64593100041439;2.99021700374879e-09;0.664913275389957;0.664912531219982;1.0000079057191102
14.242911;0.9877059588877566;-0.00012147677851122613;-0.0001229869629378573;-0.6567338840124949;-0.6649150313453601;0.9714398240525055;0.9999953781164331;10.000073526786359;-0.6247680014355311;-0.6459310035691319;-0.6459310004199247;2.9793097833184062e-09;0.6649134283572598;0.6649124636646149;1.000007705749817
14.252911;0.9877057605886171;-0.00012147675732299465;-0.00012298688592692978;-0.6567338840044323;-0.6649150313429097;0.9714400183366786;0.9999955079816987;10.000074610500247;-0.6247680014546155;-0.6459310035245487;-0.6459310004260246;2.9682245042499896e-09;0.6649135801286582;0.6649124004121115;1.0000075046051866
14.262911;0.9877055624970661;-0.00012147673488489427;-0.00012298681022004284;-0.6567338839946262;-0.6649150313420172;0.9714402132802252;0.9999956385764555;10.00007567849071;-0.6247680014725738;-0.6459310034803292;-0.645931000432615;2.9570097709891235e-09;0.6649137303829105;0.6649123414503287;1.000007302592926
14.272911;0.9877053655338041;-0.00012147671131577256;-0.0001229867360221172;-0.6567338839829807;-0.6649150313427518;0.9714404091800412;0.9999957692949742;10.000076725019808;-0.6247680014893088;-0.6459310034364455;-0.6459310004396275;2.9456757817558417e-09;0.6649138788719212;0.6649122867400441;1.0000071000001753
14.282911;0.9877051705997616;-0.0001214673334596608;-0.00012297719368136522;-0.6567322378361581;-0.6649133647053921;0.9714406063570198;0.9999958995730625;10.000077744256306;-0.6247680015047364;-0.6459310033928825;-0.645931000446986;2.9341923659669475e-09;0.664914025391609;0.6649122362140332;1.0000068971899505
14.292911;0.9877049785650396;-0.0001214673081974903;-0.0001229771230735899;-0.6567322378208839;-0.6649133647094772;0.9714408050824286;0.9999960289395146;10.000078729482098;-0.6247680015187639;-0.6459310033496446;-0.6459310004545927;2.9225233539574783e-09;0.664914169698611;0.664912189807697;1.0000066946430637
14.302911;0.987704790295183;-0.00012146728241753374;-0.00012297705450042682;-0.6567322378038872;-0.6649133647152446;0.9714410055368201;0.999996157018292;10.000079673478993;-0.6247680015312888;-0.6459310033067321;-0.6459310004623315;2.9106528371299582e-09;0.6649143114306263;0.6649121474761323;1.000006492905279
14.312911;0.9877046066536248;-0.00012146725631941504;-0.00012297698811015363;-0.6567322377852256;-0.6649133647226962;0.9714412077959873;0.9999962835040869;10.000080569302995;-0.6247680015422025;-0.6459310032641205;-0.6459310004700963;2.8985740189342046e-09;0.6649144501277039;0.6649121091815954;1.0000062925151807
14.322911;0.9877044284401356;-0.00012146723007129304;-0.0001229769240350217;-0.6567322377649698;-0.6649133647318408;0.9714414118535768;0.9999964081662915;10.00008141096495;-0.6247680015513933;-0.6459310032217699;-0.6459310004778198;2.886265977284862e-09;0.6649145853306393;0.6649120749010017;1.000006094016216
14.332911;0.9877042563782633;-0.00012146720381850967;-0.00012297686235477156;-0.6567322377431982;-0.6649133647427122;0.9714416176879906;0.9999965309139895;10.000082194225934;-0.6247680015587643;-0.6459310031796381;-0.6459310004854689;2.8736751602376993e-09;0.6649147166442836;0.6649120446663741;1.0000058980036632
14.342911;0.9877040912098375;-0.00012146717767972984;-0.00012297680308503406;-0.6567322377199741;-0.6649133647553975;0.9714418253242598;0.9999966518739842;10.000082916807385;-0.6247680015642569;-0.645931003137676;-0.6459310004930207;2.86072001616702e-09;0.6649148437353355;0.6649120185808308;1.0000057050944569
14.352911;0.9877039337090296;-0.00012146715172348647;-0.00012297674620678358;-0.656732237695339;-0.6649133647700377;0.9714420348131538;0.9999967713991733;10.000083577880533;-0.6247680015678525;-0.645931003095812;-0.6459310005004487;2.847333277076734e-09;0.6649149663372926;0.6649119967646201;1.0000055158985013
14.362911;0.9877037845674407;-0.00012146712595213676;-0.0001229766917050648;-0.6567322376693311;-0.6649133647867713;0.9714422461622427;0.9999968900174606;10.000084177778792;-0.6247680015695364;-0.6459310030539444;-0.6459310005077098;2.8334850428837023e-09;0.6649150842717434;0.6649119792709133;1.0000053310590036
14.372911;0.9877036443364863;-0.0001214671003224887;-0.00012297663958786234;-0.6567322376420243;-0.6649133648056686;0.9714424593017295;0.9999970083746069;10.000084718020222;-0.6247680015692677;-0.6459310030119645;-0.6459310005147341;2.819149609331076e-09;0.664915197419525;0.6649119660679507;1.0000051512456674
14.382911;0.9877035134332665;-0.00012146707478944755;-0.00012297658988658528;-0.6567322376135526;-0.6649133648267209;0.971442674096395;0.9999971271608646;10.000085200830222;-0.6247680015669843;-0.6459310029698038;-0.645931000521426;2.8042768522105033e-09;0.6649153056638626;0.66491195711566;1.0000049770695407
14.392911;0.9877033920984972;-0.00012146704932718477;-0.00012297654265934341;-0.6567322375840939;-0.6649133648498804;0.9714428904112747;0.9999972470250154;10.000085628121973;-0.6247680015626349;-0.6459310029274652;-0.6459310005276689;2.7888108969244435e-09;0.6649144088741666;0.6649109524386708;1.0000048090093085
14.402911;0.987703280378913;-0.00012146702393225559;-0.00012297649799790895;-0.6567322375538361;-0.6649133648750976;0.971443108153855;0.9999973685236736;10.000086000945757;-0.6247680015562217;-0.645931002885011;-0.6459310005333398;2.772722040861005e-09;0.664914506902023;0.6649109521091972;1.0000046473749675
14.412911;0.987703178185289;-0.00012146699864559193;-0.00012297645601615944;-0.6567322375229571;-0.6649133649023368;0.9714433271805993;0.9999974920973065;10.00008632011766;-0.624768001547818;-0.6459310028425189;-0.6459310005383341;2.756013321848354e-09;0.6649145995610735;0.6649109561584738;1.0000044923100604
14.422911;0.9877030853002942;-0.00012146697357123043;-0.00012297641681886508;-0.6567322374916129;-0.6649133649315687;0.9714435471674459;0.9999976180543002;10.000086587301029;-0.6247680015375463;-0.6459310028000285;-0.6459310005425679;2.7387055631138313e-09;0.6649146866227564;0.6649109644914387;1.0000043438380564
14.432911;0.987703001337208;-0.0001214669488602519;-0.00012297638046770415;-0.6567322374599357;-0.664913364962751;0.9714437675731606;0.9999977465986277;10.00008680545545;-0.6247680015255326;-0.6459310027575094;-0.6459310005459772;2.7208237042233043e-09;0.6649147678258837;0.6649109768780003;1.0000042019119082
14.442911;0.9877029258063379;-0.00012146692468443676;-0.00012297634696847477;-0.6567322374280404;-0.6649133649958142;0.9714439876612382;0.9999978778830292;10.000086978908325;-0.6247680015118732;-0.6459310027148752;-0.6459310005485327;2.702387233524607e-09;0.6649148429051969;0.6649109930124942;1.0000040664379855
14.452911;0.9877028582197237;-0.00012146690121229674;-0.0001229763162976758;-0.656732237396034;-0.6649133650306681;0.9714442065776869;0.9999980120309658;10.000087113479376;-0.6247680014966431;-0.6459310026720329;-0.6459310005502492;2.6834033897329378e-09;0.6649149116560162;0.6649110125688299;1.000003937276896
14.462911;0.9877027980365699;-0.0001214668785892925;-0.00012297628843830526;-0.6567322373640108;-0.6649133650672208;0.9714444234975876;0.9999981491406332;10.00008721596227;-0.6247680014799152;-0.6459310026289162;-0.6459310005511766;2.663874259068901e-09;0.6649149739809742;0.6649110352199816;1.000003814222595
14.472911;0.9877027445545578;-0.00012146685693041632;-0.00012297626338481042;-0.6567322373320306;-0.6649133651053772;0.9714446377141984;0.9999982892850868;10.000087293196144;-0.6247680014617649;-0.6459310025854768;-0.6459310005513857;2.6438054526945652e-09;0.6649150298750854;0.6649110606346681;1.0000036969952295
14.482911;0.9877026969518538;-0.00012146683630168537;-0.00012297624112821335;-0.6567322373001027;-0.6649133651450133;0.97144484860794;0.9999984324907074;10.000087351900362;-0.6247680014422828;-0.6459310025416563;-0.6459310005509429;2.623205168285068e-09;0.6649150794051645;0.6649110884890103;1.0000035852597697
14.492911;0.9877026544005633;-0.00012146681669848676;-0.00012297622165669404;-0.6567322372682004;-0.6649133651859696;0.9714450556036537;0.9999985787375469;10.000087398583386;-0.624768001421585;-0.6459310024973709;-0.6459310005498792;2.6020961624881156e-09;0.6649151227181876;0.6649111185087494;1.0000034786363445
14.502911;0.9877016161096309;-0.0001214704530569875;-0.0001229800300250565;-0.6567315723329635;-0.6649133652273704;0.9714452581501012;0.9999987280136041;10.000087438450969;-0.6247680013997882;-0.6459310024525079;-0.6459310005481854;2.580529005844e-09;0.6649151600311407;0.6649111504842061;1.0000033767320813
14.512911;0.9877015812216176;-0.00012147043528866879;-0.00012298001619086182;-0.6567315723010511;-0.6649133652704866;0.9714454556966224;0.9999988803323653;10.000087474332311;-0.6247680013769707;-0.6459310024069302;-0.6459310005458377;2.558570546984709e-09;0.6649151916118176;0.6649111842326111;1.0000032791985192
